t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
54.98999999999763,11.0,1.0033057940139347,1.0020835881250423,4.414761811866809,0.14614561128003448,0.1479536704628649,0.14,-0.012277887693104728,0.13240299181944362,0.013741087682160182,1.0364430381111809,0.15992942514719294,1.0493057286773877,0.1479536704628649,0.021625018725757755,0.7213405756153721,-8.155583348813815,0.3655798139568244,0.019041095553139074,0.0,4.739509661102113
54.99999999999763,11.0,1.0032670082112516,1.0020631053209443,4.415115098267748,0.14614027453942052,0.14801974301829657,0.14,-0.01243602449035286,0.13253978615794992,0.01361751696035263,1.0364462916988137,-0.03765752197700233,1.049305413925982,0.14801974301829657,0.021613214171587312,0.7216454771261849,-8.345036422932631,0.36569346660647994,0.01907189225732596,0.0,4.755282581472088
55.009999999997625,11.0,1.003227924847558,1.002042374719656,4.415469497239456,0.14613491591420213,0.1480850457485785,0.14,-0.012592631953352584,0.13267533690775524,0.013492372502470784,1.0364508783029762,-0.23682477049415976,1.0493064478424905,0.1480850457485785,0.02160153983343207,0.7219458785381508,-8.536168595284467,0.3658041970926323,0.019102340400446338,0.0,4.770574914448769
55.01999999999762,11.0,1.003188548596561,1.002021195563732,4.415824974780307,0.14612953595173434,0.14814957268709839,0.14,-0.012747689226100534,0.1328096284083143,0.01336566970634961,1.036456795946028,-0.43755269937334706,1.049308828661759,0.14814957268709839,0.021589996565295186,0.7222417517362492,-8.728960653644826,0.36591199272895636,0.019132436974513854,0.0,4.7853851145294
55.02999999999762,11.0,1.0031488840727865,1.001999383528224,4.416181496839536,0.14612413519802214,0.14821331791782802,0.14,-0.012901175720619884,0.13294264515409865,0.013237424177054997,1.036464042716063,-0.6398215318481857,1.0493125546716624,0.14821331791782802,0.02157858519283976,0.7225330688214747,-8.923393217574917,0.3660168413049616,0.01916217901957033,0.0,4.799711684937411
55.03999999999762,11.0,1.003108935786701,1.001976779295584,4.416539029313356,0.14611871419638908,0.14827627556806322,0.14,-0.013053071129545402,0.13307437179665518,0.013107651724137082,1.0364726167872125,-0.8436113365491815,1.049317624226137,0.14827627556806322,0.0215673064994569,0.7228198020527451,-9.119446734778128,0.3661187311301411,0.01919156363478075,0.0,4.813553177773764
55.04999999999762,11.0,1.0030687081069116,1.001953255780359,4.416897538038136,0.1461132734863982,0.14833843980332234,0.14,-0.01320335543535811,0.1332047931466369,0.01297636835877464,1.0364825164450406,-1.0489020284942663,1.0493240357645701,0.14833843980332234,0.021556161215005858,0.7231019237974271,-9.317101478214385,0.36621765107747795,0.019220587988786852,0.0,4.8269081941632495
55.059999999997615,11.0,1.0030282052310922,1.001928723683943,4.417256988781186,0.14610781360306999,0.14839980482560777,0.14,-0.013352008914222502,0.13333389417580463,0.012843590290853083,1.0364937401146532,-1.2556733700480462,1.0493317878358932,0.14839980482560777,0.021545150008544036,0.7233794064987887,-9.516337544513002,0.3663135906233006,0.01924924932642642,0.0,4.8397753843958355
55.06999999999761,11.0,1.0029874311668376,1.0019031351451555,4.417617347229809,0.1461023350764254,0.14846036487527645,0.14,-0.01349901213411836,0.13346166001899934,0.012709333926032072,1.0365062863886998,-1.4639049719596138,1.04934087912515,0.14846036487527645,0.021534273486179464,0.7236522226642822,-9.717134854205925,0.36640653987765165,0.019277544970768702,0.0,4.852153448063141
55.07999999999761,11.0,1.002946389723157,1.0018764853470874,4.417978578979373,0.14609683843136737,0.14852011423675787,0.14,-0.013644345946921543,0.13358807597608544,0.012573615862861659,1.0365201540520412,-1.6735762945989832,1.0493513084796526,0.14852011423675787,0.021523532194602867,0.7239203448784183,-9.919473154095355,0.36649648960276193,0.019305472322501054,0.0,4.864041134189784
55.08999999999761,11.0,1.0029050845127878,1.001848812040527,4.418340649521132,0.1460913241878968,0.14857904724745594,0.14,-0.013787991475715466,0.1337131275138657,0.012436452890003715,1.0365353421006884,-1.8846666494837487,1.0493630749320753,0.14857904724745594,0.02151292662974473,0.7241837458383394,-10.123332021670478,0.36658343121570663,0.019333028852262568,0.0,4.875437241359879
55.09999999999761,11.0,1.002863518965,1.0018201930451995,4.418703524230603,0.14608579286164386,0.14863715830951146,0.14,-0.013929930097915932,0.13383680026796899,0.012297861983601789,1.0365518497523711,-2.097155201180777,1.0493761777178299,0.14863715830951146,0.021502457250446607,0.7244423984123053,-10.328690871630668,0.36666735677757634,0.019360212092435252,0.0,4.886340617838421
55.109999999997605,11.0,1.0028216963480614,1.0017907418848442,4.419067168357181,0.14608024496468014,0.14869444190282738,0.14,-0.014070143427116377,0.13395908004471285,0.012157860304828001,1.0365696764477306,-2.3110209696070037,1.0493906162847098,0.14869444190282738,0.021492124495130664,0.7246962757127735,-10.535528963862276,0.36674825896520913,0.019387019622886987,0.0,4.896750161687667
55.1199999999976,11.0,1.0027796198000887,1.0017606017999987,4.419431547015669,0.14607468100656498,0.14875089259882476,0.14,-0.014208613294514505,0.1340799528229421,0.012016465197614522,1.0365888218412118,-2.526242832750511,1.0494063902934276,0.14875089259882476,0.02148192880053323,0.7249453511815391,-10.743825412564933,0.36682613103300665,0.01941344905711679,0.0,4.906664820878555
55.1299999999976,11.0,1.0027372923666344,1.001729938454624,4.419796625180255,0.1460691014955688,0.14880650507298537,0.14,-0.01434532173337133,0.13419940475584594,0.011873694186558818,1.0366092857822227,-2.742799529761433,1.0494234996085259,0.14880650507298537,0.021471870620400332,0.7251895986758172,-10.95355919578865,0.366900966762884,0.019439498027585128,0.0,4.9160835933969675
55.1399999999976,11.0,1.0026947170430673,1.0016989317105867,4.420162367681358,0.14606350694000828,0.14886127411569097,0.14,-0.014480250967199848,0.1343174221727547,0.011729564974966017,1.0366310682878055,-2.960669664358068,1.0494419442800873,0.14886127411569097,0.021461950442518276,0.7254289925509522,-11.164709164740424,0.36697276041047977,0.01946516417193373,0.0,4.925005527345047
55.1499999999976,11.0,1.002651896819612,1.001667766881305,4.420528739205619,0.14605789784962592,0.1489151946402293,0.14,-0.014613383403550673,0.1344339915809175,0.011584095442982644,1.0366541695087148,-3.179831708456426,1.0494617245173736,0.1489151946402293,0.021452168802636323,0.7256635077320623,-11.377254052287151,0.36704150665146734,0.019490445122130405,0.0,4.9334297210373785
55.159999999997595,11.0,1.002608834726829,1.001636625893375,4.420895704299149,0.14605227473694268,0.14896826168697225,0.14,-0.014744701634989144,0.13454909966726158,0.011437303645756665,1.0366785896915789,-3.400264005899801,1.0494828406563401,0.14896826168697225,0.021442526293927847,0.7258931197670837,-11.591172480077315,0.36710720052795814,0.019515338495752432,0.0,4.941355323092099
55.16999999999759,11.0,1.0025655338793333,1.0016056787816574,4.421263227373995,0.14604663811851887,0.14902047042433753,0.14,-0.014874188445869407,0.13466273330013281,0.011289207811559262,1.0367043291395956,-3.6219447762031822,1.0495052931233333,0.14902047042433753,0.021433023571734627,0.7261178048622625,-11.806442964069563,0.3671698374061698,0.01953984189301629,0.0,4.94878153251698
55.17999999999759,11.0,1.0025219975156854,1.0015750759184316,4.421631272717648,0.1460409885160605,0.14907181614579565,0.14,-0.015001826826030684,0.13477487953101724,0.01113982633980258,1.0367313881747222,-3.844852118182945,1.0495290823975438,0.14907181614579565,0.02142366135295022,0.7263375398940765,-12.023043918138821,0.36722941294059086,0.019563952895964676,0.0,4.955707598790344
55.18999999999759,11.0,1.0024782290325966,1.0015449413350768,4.421999804505227,0.14603532645731973,0.1491222942640524,0.14,-0.01512759998908475,0.13488552559624195,0.010989177798897888,1.036759767103428,-4.068964013404531,1.0495542089746717,0.1491222942640524,0.021414440410836445,0.7265523024020852,-12.240953655933541,0.3672859230516611,0.01958766907278713,0.0,4.962132821936944
55.19999999999759,11.0,1.0024342320119186,1.0015153674342145,4.42236878681391,0.14602965247674693,0.1491719003028615,0.14,-0.015251491394256744,0.13499465891865345,0.01083728092391033,1.0367894661880057,-4.2942583293756265,1.0495806733340867,0.1491719003028615,0.021405361565921006,0.7267620705639415,-12.460150391133336,0.36733936391420136,0.019610987984327016,0.0,4.968056552598675
55.209999999997585,11.0,1.0023900102392425,1.001486411318497,4.422738183639047,0.14602396711586585,0.14922062988755186,0.14,-0.015373484769608758,0.1351022671092716,0.010684154613986075,1.0368204856243235,-4.52071282245846,1.0496084759110507,0.14922062988755186,0.021396425674335667,0.7269668231580492,-12.68061223653571,0.3673897319562319,0.019633907193884387,0.0,4.973478192100231
55.21999999999758,11.0,1.0023455677133695,1.0014580928790546,4.4231079589113405,0.14601827092335654,0.14926847873530386,0.14,-0.015493564134620386,0.13520833796891651,0.010529817929550992,1.0368528255264018,-4.748305140505923,1.0496376170750252,0.14926847873530386,0.021387633614887713,0.7271665395194258,-12.902317202408314,0.3674370238667103,0.019656424277181072,0.0,4.978397192509594
55.22999999999758,11.0,1.0023009086463612,1.0014303947001126,4.423478076514413,0.14601256445484526,0.1493154426461804,0.14,-0.015611713820207207,0.13531285948980654,0.010374290089292802,1.0368864859173113,-4.977012825247027,1.0496680971143597,0.1493154426461804,0.021378986276422696,0.7273611994949783,-13.125243194664414,0.36748123660759885,0.01967853683202955,0.0,4.982813056693404
55.23999999999758,11.0,1.0022560374543337,1.001403263747166,4.423848500302108,0.14600684827241453,0.14936151749601434,0.14,-0.01572791848413252,0.13541581985712495,0.010217590466965704,1.03692146672498,-5.2068133144918365,1.0496999162267675,0.14936151749601434,0.02137048454705967,0.7275507834055092,-13.349368013466695,0.3675223674296873,0.019700242488293787,0.0,4.986725338367217
55.24999999999758,11.0,1.0022109587395984,1.0013766147217624,4.424219194114888,0.14600112294385956,0.14940669923128516,0.14,-0.01584216312163028,0.1355172074505541,0.010059738588063652,1.0369577677815116,-5.437683944212312,1.049733074514555,0.14940669923128516,0.021362129305994893,0.7277352720165329,-13.574669352569043,0.36756041388352506,0.019721538913365783,0.0,4.990133642140594
55.259999999997575,11.0,1.0021656772651528,1.0013503348884651,4.424590121794719,0.14599538904172818,0.1494509838671208,0.14,-0.01595443306923272,0.13561701084577582,0.00990075412642233,1.0369953888235315,-5.669601950608517,1.0497675719828645,0.1494509838671208,0.021353921419261193,0.7279146465259945,-13.801124799964713,0.36759537382918467,0.019742423817601273,0.0,4.993037623557073
55.26999999999757,11.0,1.002120197922869,1.001324290113021,4.42496124719797,0.14598964714219348,0.1494943674876814,0.14,-0.016064714003342417,0.13571521881593787,0.00974065690080771,1.037034329491933,-5.902544472216905,1.049803408539125,0.1494943674876814,0.02134586173904574,0.7280888885661985,-14.028711839786208,0.3676272454352062,0.019762894953317654,0.0,4.995436989128973
55.27999999999757,11.0,1.002074525697002,1.001298331798714,4.425332534205897,0.14598389782381085,0.14953684624916544,0.14,-0.016172991933289138,0.1358118203330862,0.009579466871548876,1.0370745893286126,-6.136488552149923,1.0498405839916483,0.14953684624916544,0.021337951107226374,0.7282579802232266,-14.25740785577943,0.36765602716995527,0.01978295011383567,0.0,4.997331496367056
55.28999999999757,11.0,1.0020286656248285,1.001272304371195,4.425703946732462,0.14597814166622095,0.14957841638480965,0.14,-0.01627925319025142,0.1359068045695642,0.009417204137261171,1.0371161677689313,-6.3714111405162654,1.0498790980455637,0.14957841638480965,0.02133019036194916,0.7284219040709152,-14.487190135991145,0.3676817177838003,0.01980258712817006,0.0,4.9987209538050354
55.29999999999757,11.0,1.0019826227563269,1.0012460529442746,4.426075448729329,0.14597237924885648,0.14961907421084916,0.14,-0.016383484414194627,0.1360001608993797,0.009253888931691821,1.0371590641288895,-6.607289097043087,1.0499189502947175,0.14961907421084916,0.021322580346576095,0.7285806432147061,-14.718035878493252,0.3677043162809841,0.019821803853317797,0.0,4.9996052210189275
55.309999999997565,11.0,1.0019364021148172,1.0012194307974795,4.426447004188035,0.14596661114971307,0.14965881613287407,0.14,-0.01648567254009531,0.13609187889954097,0.009089541620701897,1.0372032775864712,-6.844099193910276,1.0499601402085077,0.14965881613287407,0.021315121919983658,0.7287341813423659,-14.949922197800596,0.36772382188500397,0.019840598167244622,0.0,4.99998420864124
55.31999999999756,11.0,1.001890008660393,1.0011923063141623,4.426818577139464,0.14596083794423784,0.14969763865159244,0.14,-0.01658580478551236,0.1361819483513635,0.00892418269937927,1.0372488071578274,-7.081818118765734,1.0500026671134959,0.14969763865159244,0.021307815966599575,0.7288825027752832,-15.182826131398738,0.36774023399920663,0.0198589679596871,0.0,4.999857878370007
55.32999999999756,11.0,1.0018434472578097,1.0011645690613913,4.427190131650874,0.14595506020438376,0.14973553836701461,0.14,-0.016683868641530653,0.13627035924174813,0.008757832789262326,1.0372956516689893,-7.320422477872371,1.0500465301700008,0.14973553836701461,0.021300663405253262,0.7290255925145296,-15.416724646038483,0.3677535521649286,0.019876911125409746,0.0,4.999226242972659
55.33999999999756,11.0,1.0017967226502453,1.0011361347414791,4.427561631820845,0.1459492784978686,0.1497725119807531,0.14,-0.016779851867808837,0.1363571017644321,0.008590512635633096,1.0373438097247984,-7.559888799322949,1.050091728344711,0.1497725119807531,0.0212936651955735,0.7291634362781902,-15.651594643275338,0.3677637760223428,0.019894425558818738,0.0,4.998089366284729
55.34999999999756,11.0,1.001749839440046,1.0011069488034299,4.427933041772608,0.14594349338766713,0.14980855629564455,0.14,-0.016873742493335953,0.13644216632121303,0.008422243104832496,1.037393279676922,-7.800193536237386,1.050138260380735,0.14980855629564455,0.02128682234110995,0.7292960205243133,-15.887412963903135,0.3677709052747936,0.019911509150477257,0.0,4.9964473632034085
55.359999999997555,11.0,1.0017028020772092,1.001076988571536,4.428304325646264,0.14593770543175255,0.14984366821282702,0.14,-0.01696552882273239,0.13652554352314591,0.008253045181540306,1.0374440595928267,-8.041313069868032,1.0501861247667899,0.14984366821282702,0.02128013588889293,0.729423332458612,-16.124156391094694,0.36777493966099806,0.019928159787858328,0.0,4.99430039967593
55.36999999999755,11.0,1.0016556148559836,1.0010462638211786,4.428675447590477,0.14593191518309312,0.14987784472634705,0.14,-0.017055199447993774,0.13660722419171267,0.008082939965964146,1.037496147227903,-8.283223712536623,1.0502353197075194,0.14987784472634705,0.021273606925065625,0.7295453600254962,-16.361801652033385,0.3677758789367487,0.019944375357160565,0.0,4.9916486926827925
55.37999999999755,11.0,1.001608281919563,1.0010148158070027,4.429046371754195,0.1459261231898946,0.14991108291556918,0.14,-0.01714274326516685,0.13668719935996268,0.007911948670886336,1.0375495400021426,-8.52590171034125,1.0502858430966828,0.14991108291556918,0.02126723656733777,0.7296620918832626,-16.60032541824166,0.3677737228662164,0.019960153750071596,0.0,4.9884925102158455
55.38999999999755,11.0,1.0015608072724755,1.0009827148217052,4.429417062279004,0.14592032999607105,0.14994337993624446,0.14,-0.01722814949430973,0.13676546027362305,0.0077400926185257025,1.0376042349828782,-8.769323245596727,1.0503376924948373,0.14994337993624446,0.021261025954478888,0.7297735173666241,-16.839704304607075,0.3677684712242031,0.0199754928710926,0.0,4.9848321712511865
55.39999999999755,11.0,1.0015131947999127,1.000950056431197,4.429787483292595,0.1459145361419137,0.14997473301076034,0.14,-0.017311407701675274,0.1368419983921764,0.007567393237187165,1.0376602288742076,-9.013464438986805,1.0503908651127396,0.14997473301076034,0.0212549762341026,0.7298796264394789,-17.07991486752613,0.36776012380702783,0.019990390646616632,0.0,4.9806680457169445
55.409999999997545,11.0,1.0014654482929266,1.0009169565914406,4.430157598903833,0.1459087421649196,0.1500051394185649,0.14,-0.017392507822143743,0.13691680538990406,0.00739387205768802,1.0377175180130271,-9.258301351443757,1.0504453578009876,0.1500051394185649,0.02124908854989454,0.7299804096434922,-17.32093360256082,0.36774868045174847,0.020004845036372697,0.0,4.976000554455875
55.41999999999754,11.0,1.0014175714781712,1.0008835459004735,4.430527373199799,0.14590294860073558,0.15003459648744066,0.14,-0.017471440180495235,0.1369898731568924,0.0072195507095632475,1.037776098371546,-9.503809985779293,1.0505011670461302,0.15003459648744066,0.021243364028992545,0.7300758580462756,-17.562736941861193,0.36773414105985686,0.0200188540419219,0.0,4.970830169182834
55.42999999999754,11.0,1.0013695680506731,1.000849963275008,4.430896770245076,0.145897155984167,0.1500631015863835,0.14,-0.017548195509943576,0.13706119380000015,0.007044450917070978,1.0378359655648697,-9.749966288123348,1.0505582889726786,0.1500631015863835,0.021237803771153998,0.7301659631948588,-17.805301251982247,0.3677165056239063,0.020032415716633424,0.0,4.965157412437119
55.43999999999754,11.0,1.0013214417080063,1.0008163493616498,4.431265754083447,0.14589136485020116,0.15009065212041128,0.14,-0.01762276496714471,0.13713075964378496,0.006868594495029744,1.0378971148625609,-9.996746149227757,1.050616719350098,0.15009065212041128,0.021232408840020516,0.7302507170769724,-18.04860283225026,0.3676957742524767,0.020045528171886165,0.0,4.958982857529629
55.44999999999754,11.0,1.0012731961842114,1.000782839999304,4.431634288742043,0.14588557573499264,0.15011724552787553,0.14,-0.017695140142424348,0.13719856323138765,0.006692003344529898,1.0379595412022724,-10.244125405715238,1.0506764536034496,0.15011724552787553,0.021227180257564236,0.7303301120949397,-18.29261791413353,0.36767194719395807,0.020058189582680522,0.0,4.952307128484961
55.459999999997535,11.0,1.0012248352818434,1.0007495600404734,4.432002338237879,0.1458797891767633,0.15014287928008055,0.14,-0.017765313065412236,0.13726459732537316,0.006514699448563741,1.038023239203921,-10.492079841334421,1.0507374868260806,0.15014287928008055,0.021222119001525677,0.7304041410521792,-18.537322661616454,0.36764502485455774,0.02007039818975624,0.0,4.945130899978308
55.46999999999753,11.0,1.001176362900656,1.000716617816077,4.432369866586596,0.14587400571657297,0.15016755088282546,0.14,-0.017833276206630888,0.13732885490852748,0.006336704867621649,1.0380882031828609,-10.74058518827833,1.0507998137928891,0.15016755088282546,0.021217226005964276,0.7304727971516444,-18.782693172699158,0.36761500780880124,0.020082152298737135,0.0,4.9374548972672905
55.47999999999753,11.0,1.0011277830616176,1.0006841004925775,4.43273683781311,0.14586822589892448,0.15019125787998558,0.14,-0.01789902247467917,0.1373913291846107,0.006158041735294901,1.0381544271605252,-10.98961712862736,1.050863428972548,0.15019125787998558,0.0212125021646776,0.7305360740076605,-19.028705481985305,0.36758189680590947,0.020093450279213793,0.0,4.929279896118674
55.48999999999753,11.0,1.0010790999251993,1.00065207052346,4.43310321596382,0.14586245027217618,0.1502139978578846,0.14,-0.017962545211216485,0.1374520135790661,0.005978732253917481,1.0382219048720918,-11.239151295923524,1.0509283265376304,0.1502139978578846,0.021207948336292127,0.7305939656646989,-19.275335563982463,0.3675456927669142,0.020104290559470092,0.0,4.920606722729926
55.49999999999753,11.0,1.0010303178031708,1.0006205633414091,4.4334689651199275,0.14585667938874208,0.15023576845042302,0.14,-0.018023838183726992,0.13751090173968622,0.005798798690271296,1.0382906297703975,-11.489163276904005,1.0509945003717447,0.15023576845042302,0.0212035653507539,0.7306464666232896,-19.52255933704299,0.36750639677947283,0.020114671622597,0.0,4.911436253645771
55.509999999997525,11.0,1.0009814411634608,1.0005895863766676,4.4338340494113915,0.1458509138050738,0.15025656734364629,0.14,-0.01808289557846343,0.13756798753723593,0.005618263371362902,1.0383605950266255,-11.739628613359052,1.0510619440734523,0.15025656734364629,0.021199354015763096,0.7306935718654383,-19.770352667435287,0.3674640100864181,0.020124592000515328,0.0,4.901769415669547
55.51999999999752,11.0,1.0009324746279755,1.0005591194224066,4.4341984330310185,0.14584515408142593,0.15027639227975523,0.14,-0.018139711993550578,0.13762326506603398,0.005437148680271727,1.0384317935280676,-11.990522804102492,1.051130650957006,0.15027639227975523,0.02119531512262558,0.7307352768789993,-20.018691373336775,0.36741853407558,0.020134050270279032,0.0,4.891607185769592
55.52999999999752,11.0,1.0008834229636054,1.0005291163045533,4.4345620802482015,0.1458394007814181,0.1502952410595291,0.14,-0.01819428243418797,0.1376767286444933,0.0052554770520566825,1.0385042178742805,-12.241821306992641,1.051200614050609,0.1502952410595291,0.021191449450339503,0.7307715776743733,-20.26755122829904,0.3673699702687082,0.020143045050007313,0.0,4.880950590980467
55.53999999999752,11.0,1.0008342910669692,1.0004995077522525,4.434924955421816,0.14583365447141639,0.15031311154323185,0.14,-0.018246602309876125,0.1377283728156203,0.005073270969702164,1.0385778603727052,-12.49349954096283,1.0512718260930811,0.15031311154323185,0.021187757767565606,0.7308024707928843,-20.51690796400989,0.3673183203150038,0.020151574997256567,0.0,4.869800708299168
55.54999999999752,11.0,1.000785083943731,1.0004702053104677,4.435287023011879,0.14582791571976472,0.15033000164979618,0.14,-0.01829666743413433,0.13777819234747415,0.004890552960077745,1.038652713035185,-12.7455328880025,1.0513442795301868,0.15033000164979618,0.021184240832182236,0.7308279533046533,-20.766737272192636,0.3672635859902028,0.02015963881000294,0.0,4.85815866457632
55.559999999997515,11.0,1.000735806683567,1.0004411060900447,4.435648247589594,0.1458221850959026,0.1503459093540576,0.14,-0.0183444740272532,0.13782618223358523,0.0047073455898861355,1.0387287675768861,-12.997896695030029,1.0514179665118908,0.1503459093540576,0.021180899387990094,0.7308480227935419,-21.01701480543395,0.36720576919962067,0.020167235227845276,0.0,4.846025636402222
55.56999999999751,11.0,1.0006864644320475,1.0004120981137974,4.436008593845529,0.14581646316941213,0.15036083268302045,0.14,-0.018390018720384926,0.1378723376933331,0.0045236714615775764,1.0388060154184322,-13.250566275638844,1.0514928788917839,0.15036083268302045,0.021177734159415592,0.730862677333849,-21.26771617718751,0.36714487199193313,0.020174363037376464,0.0,4.833402849988011
55.57999999999751,11.0,1.0006370623608163,1.0003830659943773,4.436368026595745,0.14581075050903736,0.15037476971090882,0.14,-0.018433298561585987,0.13791665417228338,0.004339553209210679,1.0388844476924461,-13.503516911668774,1.0515690082298055,0.15037476971090882,0.021174745844144013,0.7308719154567106,-21.518816960893062,0.3670808965768992,0.02018102107690889,0.0,4.820291581041678
55.58999999999751,11.0,1.000587605637514,1.0003538966675776,4.436726510785793,0.14580504768172167,0.1503877185540729,0.14,-0.01847431102197683,0.13795912734248283,0.004155013494252723,1.0389640552545056,-13.75672385461415,1.0516463457989125,0.1503877185540729,0.021171935104943706,0.7308757361121473,-21.77029268863733,0.3670138453511172,0.020187208244774824,0.0,4.8066931546391585
55.59999999999751,11.0,1.0005380993968667,1.0003244849076374,4.437084011492623,0.1457993552517066,0.15039967736600082,0.14,-0.018513054001713602,0.13799975310271226,0.003970075001318643,1.039044828698911,-14.010162326868066,1.0517248825961318,0.15039967736600082,0.021169302560750475,0.7308741386277223,-22.022118849368873,0.3669437209269966,0.020192923504109027,0.0,4.792608945090449
55.609999999997505,11.0,1.0004885487142856,1.0002947383660186,4.437440493924516,0.14579367377972954,0.15041064433327317,0.14,-0.018549525834365088,0.13803852757869634,0.0037847604338578592,1.0391267583782489,-14.263807522839848,1.051804609357913,0.15041064433327317,0.02116684877886873,0.7308671226697642,-22.27427088735312,0.3668705261655167,0.020198165891681837,0.0,4.778040375800646
55.6199999999975,11.0,1.0004389585831779,1.0002645819026639,4.437795923419257,0.14578800382235713,0.15042061767292997,0.14,-0.01858372528896124,0.13807544712327036,0.003599092509806741,1.0392098344263057,-14.517634609985809,1.0518855165792818,0.15042061767292997,0.021164574268133528,0.730854688209598,-22.526724200824553,0.3667942642098405,0.020202934522889363,0.0,4.762988919126168
55.6299999999975,11.0,1.0003893338969658,1.0002339610160111,4.438150265440872,0.14578234593147815,0.15042959563119013,0.14,-0.018615651569942826,0.1381105083165032,0.0034130939572327465,1.0392940467830272,-14.771618729796746,1.0519675945360185,0.15042959563119013,0.02116247947407571,0.7308368354961147,-22.779454141271444,0.36671493851517967,0.020207228595275996,0.0,4.7474560962258865
55.6399999999975,11.0,1.000339679436572,1.0002028442252797,4.438503485575246,0.1457767006539771,0.15043757648445927,0.14,-0.018645304313365196,0.13814370796577707,0.0032267875099963573,1.0393793852199775,-15.025734998816048,1.0520508333086602,0.15043757648445927,0.021160564776713586,0.7308135650406387,-23.0324360136103,0.36663255287815694,0.020211047392474916,0.0,4.731443476907417
55.6499999999975,11.0,1.0002899998638533,1.000171224310049,4.438855549525065,0.14577106853159638,0.15044455854179875,0.14,-0.018672683580957472,0.1381750431058238,0.003040195903462962,1.039465839365347,-15.27995850972305,1.0521352228071952,0.15044455854179875,0.021158830490597625,0.7307848776105671,-23.285645077188377,0.36654711145856345,0.02021439028318128,0.0,4.7149526794685075
55.659999999997495,11.0,1.0002402997211692,1.0001391183696835,4.439206423104498,0.14576545010098857,0.15045054014932271,0.14,-0.01869778985120385,0.1382045109987188,0.0028533418702884126,1.0395533987268535,-15.534264332544078,1.0522207527950447,0.15045054014932271,0.021157276867560918,0.730750774235467,-23.53905654782079,0.36645861879685826,0.020217256720745327,0.0,4.697985370533402
55.66999999999749,11.0,1.0001905834369813,1.0001065667211602,4.439556072234052,0.1457598458939503,0.15045551969562448,0.14,-0.01872062400911384,0.13823210913383333,0.002666248136301692,1.0396420527118926,-15.788627516013014,1.052307412911274,0.15045551969562448,0.02115590410133658,0.7307112562212327,-23.79264560061803,0.3663670798232532,0.020219646238664214,0.0,4.680543264884502
55.67999999999749,11.0,1.0001408553370863,1.0000736307096918,4.439904462936021,0.1457542564378198,0.15045949561832261,0.14,-0.01874118733448188,0.13825783522774604,0.002478937416498027,1.0397317906439,-16.043023089117494,1.0523951926900188,0.15045949561832261,0.021154712334065975,0.7306663251734815,-24.046387373643974,0.3662724998631143,0.020221558447331627,0.0,4.66262812528898
55.68999999999749,11.0,1.0000911196608302,1.0000403895572683,4.4402515613309115,0.1457486822560149,0.15046246641065142,0.14,-0.018759481490569274,0.1382816872241151,0.00229143241114802,1.0398226017749546,-16.297426062820293,1.052484081576512,0.15046246641065142,0.021153701663414716,0.7306159830241751,-24.300256971971436,0.3661748846350984,0.020222993027829372,0.0,4.644241762320663
55.69999999999749,11.0,1.0000413805814237,1.0000069364172974,4.440597333635165,0.14574312386867974,0.15046443062793644,0.14,-0.018775508513413364,0.13830366329351199,0.0021037558020173875,1.039914475294515,-16.551811431953507,1.0525740689394443,0.15046443062793644,0.02115287214998724,0.730560232060582,-24.55422947202577,0.3660742402462316,0.020223949726653548,0.0,4.625386034177086
55.709999999997486,11.0,0.9999916422292977,0.9999733738393668,4.4409417461604495,0.14573758179340518,0.15046538689339736,0.14,-0.018789270802684,0.13832376183321796,0.0019159302486866762,1.0400074003348634,-16.806154177260538,1.0526651440797483,0.15046538689339736,0.02115222382408621,0.7304990749528821,-24.80827992586503,0.36597057318553483,0.02022442834992754,0.0,4.606062846491605
55.71999999999748,11.0,0.9999419087173157,0.9999398088719744,4.441284765314678,0.14573205654598514,0.150465333902636,0.14,-0.018800771115151382,0.13834198146698407,0.0017279783849494528,1.0401013659739207,-17.06042926754111,1.0527572962362566,0.150465333902636,0.021151756691428557,0.7304325147766284,-25.062383365240663,0.3658638903154906,0.020224428759951892,0.0,4.586274152140916
55.72999999999748,11.0,0.9998921841665914,0.9999063480442081,4.44162635760487,0.14572654864116893,0.15046427042701724,0.14,-0.01881001256023357,0.13835832104475565,0.001539922815266032,1.0401963612365208,-17.314611661870313,1.0528505145889222,0.15046427042701724,0.021151470737025585,0.7303605550297685,-25.316514805103214,0.36575419886675375,0.02022395087165809,0.0,4.566021951047592
55.73999999999748,11.0,0.9998424727316577,0.9998730924685778,4.441966489641831,0.14572105859337214,0.15046219531540625,0.14,-0.018816998598479295,0.13837277964236128,0.0013517861112467538,1.0402923750951572,-17.5686763118363,1.052944788260567,0.15046219531540625,0.021151365927188696,0.7302831996409354,-25.57064924651145,0.3656415064342047,0.02022299465090744,0.0,4.545308289977999
55.74999999999748,11.0,0.999792778623785,0.9998401332967799,4.442305128146598,0.14571558691731026,0.15045910749469907,0.14,-0.018821733042028777,0.13838535656116674,0.001163590808139685,1.0403893964711668,-17.822598163765676,1.0530401063181039,0.15045910749469907,0.02115144220962327,0.7302004529703925,-25.82476167887712,0.36552582097789,0.02022156011485698,0.0,4.524135262335496
55.759999999997476,11.0,0.9997431061313605,0.9998075477385876,4.442642239958449,0.1457101341285243,0.15045500596902722,0.14,-0.0188242200571474,0.13839605132769384,0.0009753594013026635,1.0404874142373515,-18.076352160895425,1.053136457774219,0.15045500596902722,0.021151699511627483,0.7301123198023797,-26.078827081516692,0.36540715082664155,0.020219647332942025,0.0,4.502505007948755
55.769999999997474,11.0,0.9996934596364004,0.9997753958228143,4.442977792044254,0.1457047007437723,0.15044988981827545,0.14,-0.018824464167530752,0.1384048636932037,0.0007871143426476609,1.0405864172224923,-18.329913245481393,1.0532338315902496,0.15044988981827545,0.021152137736952407,0.7300188053319592,-26.332820424674125,0.3652855046871951,0.020217256429794658,0.0,4.480419712855628
55.77999999999747,11.0,0.9996438436264699,0.9997437180404956,4.443311751508876,0.14569928728126957,0.1504437581962953,0.14,-0.01882247025757805,0.13841179363324438,0.0005988780370484465,1.0406863942182387,-18.583256360829125,1.0533322166809906,0.1504437581962953,0.021152756761830503,0.7299199151481913,-26.586716670169594,0.36516089165697435,0.02021438758872368,0.0,4.457881609082093
55.78999999999747,11.0,0.9995942627015174,0.9997125339649776,4.44364408560625,0.1456938942607659,0.150436610328972,0.14,-0.018818243575284443,0.13841684134716237,0.00041067283871841124,1.040787333988295,-18.8363564532507,1.0534316019215482,0.150436610328972,0.021153556430572058,0.7298156552147103,-26.840490771818605,0.3650333212378485,0.02021104105482143,0.0,4.434892974416799
55.79999999999747,11.0,0.9995447215753852,0.9996818418950516,4.443974761750798,0.14568852220345702,0.15042844551296708,0.14,-0.01881178973318587,0.13842000725757783,0.00022252104756860416,1.0408892252795057,-19.089188473973604,1.0535319761563597,0.15042844551296708,0.021154536551734646,0.7297060318525712,-27.09411767597952,0.3649028033523653,0.020207217139013047,0.0,4.411456132180758
55.809999999997466,11.0,0.9994952250720092,0.9996516195176662,4.444303747528784,0.14568317163173586,0.15041926311525267,0.14,-0.018803114707144075,0.13842129200982337,3.444490556598977e-05,1.0409920568343523,-19.341727381024143,1.0536333282099646,0.15041926311525267,0.021155696895000284,0.7295910517263522,-27.347572322296063,0.3647693483586473,0.02020291621986074,0.0,4.3875734509925834
55.819999999997464,11.0,0.9994457781165826,0.9996218255372976,4.444631010709233,0.1456778430687963,0.150409062573834,0.14,-0.01879222483226195,0.13842069647134642,-0.00015353340688163683,1.0410958174037817,-19.593948141127125,1.0537356468989627,0.150409062573834,0.02115703718975583,0.7294707218368173,-27.600829645027467,0.3646329670641766,0.02019813874646836,0.0,4.363247344529161
55.82999999999746,11.0,0.9993963857221845,0.9995924021749412,4.444956519254087,0.1456725370381079,0.15039784339955026,0.14,-0.018779126796194534,0.13841822173107585,-0.0003413917744869978,1.0412004957597556,-19.84582573165071,1.0538389210443795,0.15039784339955026,0.021158557125030154,0.7293450495198149,-27.853864574871658,0.36449367073452277,0.020192885237291368,0.0,4.338480271281599
55.83999999999746,11.0,0.9993470529725815,0.9995632783994858,4.445280241327286,0.14566725406278783,0.15038560517930596,0.14,-0.018763827629282526,0.13841386909875325,-0.0005291081505617574,1.0413060807061572,-20.09733514264526,1.0539431394835013,0.15038560517930596,0.02116025635159221,0.7292140424545739,-28.10665204161217,0.3643514710993179,0.02018715628033499,0.0,4.313274734306891
55.84999999999746,11.0,0.9992977850020829,0.9995343737223262,4.445602145302523,0.14566199466489962,0.15037234758018433,0.14,-0.018746334692633426,0.13840764010422998,-0.0007166605603855432,1.0414125610875855,-20.34845137899547,1.0540482910803353,0.15037234758018433,0.021162134485450502,0.7290777086786063,-28.35916697735354,0.36420638035165087,0.02018095252911214,0.0,4.287633280974836
55.859999999997456,11.0,0.9992485869734421,0.999505602363285,4.4459221997695115,0.1456567593647096,0.1503580703544477,0.14,-0.018726655664261294,0.13839953649673123,-0.0009040271044447302,1.0415199257949375,-20.599149462716802,1.0541543647338192,0.1503580703544477,0.02116419111320416,0.7289360566103105,-28.61138432054432,0.36405841114318865,0.02017427470063484,0.0,4.2615585027106375
55.869999999997454,11.0,0.9991994640548804,0.9994768775814439,4.446240373538643,0.14565154867993718,0.1503427733449783,0.14,-0.01870479852423973,0.13838956024408833,-0.0010911859615291128,1.0416281637678062,-20.849404435400082,1.0542613493831832,0.1503427733449783,0.021166425797937764,0.7287890950762423,-28.86327902032685,0.3639075765737263,0.02016712356882756,0.0,4.235053034733061
55.87999999999745,11.0,0.9991504213973191,0.999448115961902,4.446556635644021,0.14564636312502993,0.1503264564905755,0.14,-0.018680771540090013,0.1383777135319408,-0.0012781153916774741,1.0417372639931277,-21.099191360804316,1.0543692340100703,0.1503264564905755,0.021168838086083278,0.7286368333409651,-29.114826041402928,0.36375389017631354,0.020159499960743284,0.0,4.208119555787977
55.88999999999745,11.0,0.9991014641128795,0.999419241455643,4.446870955344906,0.14564120321049717,0.15030911983114115,0.14,-0.018654583252462553,0.13836399876290986,-0.0014647937389804708,1.0418472155005822,-21.34848532758799,1.0544780076372648,0.15030911983114115,0.021171427513860645,0.7284792811383332,-29.366000368885544,0.36359736590052577,0.020151404750412934,0.0,4.18076078787779
55.89999999999745,11.0,0.9990525972556255,0.9993901889855037,4.44718330212571,0.1456360694423282,0.15029076351185647,0.14,-0.01862624246290273,0.13834841855574434,-0.001651199434248849,1.0419580073549768,-21.597261452146398,1.054587659324256,0.15029076351185647,0.02117419361339174,0.7283164486998556,-29.61677701318689,0.36343801809290355,0.020142838855054534,0.0,4.152979495986209
55.909999999997446,11.0,0.9990038258053981,0.9993609074564593,4.447493645694715,0.1456309623215203,0.1502713877864824,0.14,-0.018595758223548586,0.13833097574444067,-0.0018373109975687244,1.0420696286464908,-21.845494881530065,1.0546981781599962,0.1502713877864824,0.021177135917403635,0.728148346779419,-29.867131014505706,0.36327586147800606,0.020133803230033078,0.0,4.124778487798859
55.919999999997444,11.0,0.998955154655426,0.9993313620394761,4.447801955981768,0.14562588234373297,0.15025099301932307,0.14,-0.018563139829700148,0.13831167337733774,-0.002023107040768202,1.0421820684794492,-22.09316079640078,1.0548095532535713,0.15025099301932307,0.021180253962696797,0.7279749866718379,-30.117037446960364,0.3631109111397879,0.020124298866571102,0.0,4.096160613419594
55.92999999999744,11.0,0.998906588604201,0.9993015356360487,4.448108203135227,0.14562082999908088,0.15022957968607087,0.14,-0.018528396814907477,0.13829051471618742,-0.002208566269822141,1.0422953159606478,-22.340234413995326,1.0549217737235623,0.15022957968607087,0.021183547291870837,0.727796380225215,-30.366471422136335,0.36294318250657664,0.020114326789719292,0.0,4.067128765082306
55.93999999999744,11.0,0.9988581323519009,0.9992714294706099,4.448412357518488,0.14561580577206965,0.1502071483732605,0.14,-0.018491538949118536,0.13826750323520118,-0.002393667487222921,1.0424093601879576,-22.586690991054084,1.0550348286868583,0.1502071483732605,0.0211870154534386,0.7276125398453962,-30.615408092068282,0.3627726913376107,0.020103888058870267,0.0,4.037685876858794
55.94999999999744,11.0,0.9988097905014109,0.9992410628010718,4.4487143897064,0.1456108101416725,0.15018369977692153,0.14,-0.018452576238790763,0.13824264262007316,-0.0025783895943430383,1.0425241902401774,-22.83250582669534,1.0551487072478527,0.15018369977692153,0.021190658000225397,0.7274234784945839,-30.863822651567517,0.36259945371471386,0.020092983767398653,0.0,4.007834924362085
55.959999999997436,11.0,0.9987615675637861,0.9992104717790706,4.449014270481917,0.14560584358153825,0.15015923470042133,0.14,-0.018411518928966697,0.13821593676697944,-0.002762711593810291,1.042639795168403,-23.07765426521026,1.0552633984886581,0.15015923470042133,0.021194474486840933,0.7272292096844049,-31.111690340164543,0.36242348603697117,0.020081615045758144,0.0,3.9775789244457744
55.969999999997434,11.0,0.9987134679677807,0.9991797075312971,4.449311970833255,0.1456009065603173,0.15013375405177792,0.14,-0.018368377506747136,0.13818738978155357,-0.0029466125919094203,1.0427561639894396,-23.322111698769184,1.0553788914608309,0.15013375405177792,0.02119846446614066,0.7270297474643478,-31.358986443610753,0.3622448050176126,0.0200697830639847,0.0,3.9469209348991896
55.97999999999743,11.0,0.9986654960728918,0.9991488335687199,4.449607461951876,0.14559599954208358,0.1501072588411551,0.14,-0.018323162704771356,0.1381570059778378,-0.0031300718010205085,1.0428732856813399,-23.565853570046684,1.0554951751789792,0.1501072588411551,0.021202627485241727,0.7268251064092738,-31.605686295120616,0.36206342768444,0.020057489033217215,0.0,3.915864054138214
55.98999999999743,11.0,0.9986176561852016,0.9991179226599477,4.449900715231473,0.14559112298682975,0.15007975017860567,0.14,-0.018275885504502987,0.13812478987720983,-0.003313068542090951,1.04299114918053,-23.808855374776666,1.0556122386162259,0.15007975017860567,0.021206963082137806,0.7266153016073928,-31.85176527675239,0.3618793713820231,0.020044734210615592,0.0,3.8844114208923166
55.99999999999743,11.0,0.998569952575194,0.9990870533270986,4.450191702268175,0.14558627735100738,0.15005122927226094,0.14,-0.01822655713885768,0.1380907462072846,-0.0034955822471383602,1.0431097433805716,-24.051092664248625,1.0557300707013437,0.15005122927226094,0.02121147078240474,0.7264003486492683,-32.09719882073788,0.36169265377208226,0.020031519900052062,0.0,3.85256621388719
56.009999999997426,11.0,0.9985223894966335,0.9990563061380587,4.450480394862058,0.14558146308808395,0.15002169742743118,0.14,-0.018175189093205812,0.138054879900791,-0.003677592461770547,1.0432290571315832,-24.292541047781004,1.0558486603172144,0.15002169742743118,0.02121615009726861,0.7261802636215962,-32.34196241124879,0.3615032928343227,0.020017847454680417,0.0,3.8203316515235626
56.019999999997424,11.0,0.9984749712055693,0.9990257599742349,4.45076676502001,0.14557668064908746,0.1499911560467019,0.14,-0.018121793104487527,0.13801719609442337,-0.0038590788477076143,1.0433490792398628,-24.533176195197136,1.0559679963000024,0.1499911560467019,0.02122100052267671,0.7259550631062355,-32.586031586485966,0.3613113068658812,0.020003718277069853,0.0,3.787710991551998
56.02999999999742,11.0,0.9984277019785374,0.9989954884509529,4.451050784959935,0.14557193048311048,0.14995960663068075,0.14,-0.018066381158980238,0.13797770012766783,-0.004040021185288183,1.0434697984669181,-24.772973839321807,1.0560880674384563,0.14995960663068075,0.02122602153980797,0.7257247641836903,-32.82938194129191,0.3611167144763806,0.0199891338192155,0.0,3.754707530743499
56.03999999999742,11.0,0.9983805861290882,0.9989655566571924,4.451332427116212,0.14556721303774894,0.14992705077966467,0.14,-0.01800896548812031,0.1379363975416037,-0.004220399375942536,1.043591203527326,-25.011909778530388,1.0562088624726054,0.14992705077966467,0.021231212616674263,0.7254893844424983,-33.07198913017409,0.36091953458083015,0.019974095580942694,0.0,3.721324604556506
56.04999999999742,11.0,0.9983336280218675,0.998936018362322,4.45161166414625,0.1455625287594534,0.14989349019582318,0.14,-0.017949558563044477,0.13789329407768036,-0.004400193444618376,1.0437132830849816,-25.249959879358375,1.0563303700914286,0.14989349019582318,0.021236573210845263,0.7252489419929234,-33.3138288707807,0.3607197863888501,0.019958605107593008,0.0,3.687565586799639
56.059999999997416,11.0,0.9982868320836057,0.998906913813303,4.4518884689379625,0.145557878093776,0.14985892668572537,0.14,-0.01788817308810353,0.13784839567647025,-0.004579383542145186,1.0438360257473824,-25.487100079184316,1.0564525789289345,0.14985892668572537,0.021242102772868046,0.725003455484093,-33.554876947691206,0.3605174893917711,0.01994266398715939,0.0,3.653433889290797
56.069999999997414,11.0,0.9982402028105297,0.998878268215534,4.452162814617908,0.145553261485501,0.14982336216280975,0.14,-0.01782482199403812,0.13780170847639847,-0.00475794994753311,1.043959420057903,-25.723306388977004,1.0565754775584189,0.14982336216280975,0.021247800750025907,0.7247529441224655,-33.79510921640062,0.3603126633466283,0.01992627384775337,0.0,3.618932961512421
56.07999999999741,11.0,0.998193744771896,0.9988500909557219,4.452434674559838,0.14554867937865323,0.14978679864951186,0.14,-0.01775951843131629,0.1377532388124498,-0.004935873070203135,1.044083454486397,-25.95855489609712,1.0566990544849149,0.14978679864951186,0.021253666589776055,0.724497427689595,-34.03450160725583,0.3601053282586549,0.019909436353287367,0.0,3.5840662902627045
56.08999999999741,11.0,0.9981474626095244,0.9988223755901519,4.452704022393381,0.14554413221638385,0.14974923827890138,0.14,-0.017692275763892373,0.1377029932148537,-0.005113133452152243,1.0442081174182227,-26.19282176713798,1.0568232981359587,0.14974923827890138,0.021259699742948106,0.7242369265584769,-34.27303012936709,0.35989550436436,0.019892153201973357,0.0,3.5488373993034
56.09999999999741,11.0,0.9981013610334124,0.9987951005839966,4.452970832012548,0.1455396204407396,0.14971068329543213,0.14,-0.017623107564135987,0.1376509784077479,-0.005289711770061905,1.0443333971425237,-26.426083250774035,1.0569481968510142,0.14971068329543213,0.02126589966572823,0.7239714617053536,-34.51067087411893,0.3596832121142631,0.01987442612347815,0.0,3.5132498490034965
56.109999999997406,11.0,0.9980554448136908,0.9987682307528123,4.4532350775838365,0.14553514449232596,0.14967113605489693,0.14,-0.017552027608785215,0.13759720130782133,-0.005465588837361107,1.044459281840303,-26.65831568059473,1.0570737388701814,0.14967113605489693,0.021272265820635353,0.7237010547171894,-34.74740001832998,0.35946847215847194,0.01985625687766814,0.0,3.477307235979594
56.119999999997404,11.0,0.9980097187693482,0.9987417193245568,4.453496733553629,0.1455307048098816,0.14963059902338283,0.14,-0.01747904987635246,0.1375416690229364,-0.005640745606255701,1.0445857595729306,-26.889495477893213,1.057199912322707,0.14963059902338283,0.021278797676251304,0.7234257277932372,-34.983193826952736,0.359251305334589,0.019837647255120525,0.0,3.4410131927322403
56.1299999999974,11.0,0.9979641877543034,0.9987155105126652,4.453755774654725,0.14552630182978207,0.14958907477534622,0.14,-0.01740418854582243,0.13748438885073117,-0.005815163169739169,1.0447128182719114,-27.119599154382627,1.0573267052160118,0.14958907477534622,0.02128549470550561,0.7231455037405581,-35.21802865520411,0.3590317326582517,0.019818599077625877,0.0,3.4043713872788905
56.1399999999974,11.0,0.9979188566415128,0.9986895424687658,4.454012175911808,0.14552193598549779,0.14954656599106936,0.14,-0.017327457996229756,0.13742536827720145,-0.005988822763593977,1.044840445730383,-27.348603314826246,1.0574541054258622,0.14954656599106936,0.021292356382831893,0.7228604059646274,-35.45188095021736,0.3588097753182727,0.019799114199675477,0.0,3.3673855227832816
56.1499999999974,11.0,0.9978737303058863,0.9986637504672387,4.454265912645734,0.14551760770702896,0.1495030754535997,0.14,-0.017248872807014093,0.13736461497526298,-0.006161705768393512,1.0449686295966845,-27.576484659564517,1.057582100688176,0.1495030754535997,0.021299382180516364,0.7225704584554904,-35.684727252312925,0.35858545467480596,0.019779194511859402,0.0,3.3300593371809937
56.159999999997396,11.0,0.9978288136068224,0.998638070166591,4.454516960476598,0.14551331742034454,0.1494586060454035,0.14,-0.01716844775881149,0.13730213680329337,-0.0063337937115104,1.0450973573704285,-27.803219986931456,1.0577106785929336,0.1494586060454035,0.02130657156432082,0.7222756857703257,-35.91654419589858,0.358358792259663,0.019758841943252208,0.0,3.292396602801891
56.169999999997394,11.0,0.9977841113711807,0.9986124407904551,4.454765295325568,0.1455090655468484,0.1494131607453525,0.14,-0.017086197833618644,0.13723794180365412,-0.006505068269129124,1.0452266164007904,-28.028786195578363,1.057839826580265,0.1494131607453525,0.02131392398906322,0.7219761130160113,-36.147308510239974,0.35812980978150155,0.019738058465520857,0.0,3.2544011259886885
56.17999999999739,11.0,0.9977396283774704,0.9985868080788395,4.455010893415536,0.14550485250289705,0.14936674262567856,0.14,-0.017002138215104656,0.13717203820119242,-0.006675511268262016,1.0453563938871524,-28.25316028669533,1.0579695319388376,0.14936674262567856,0.021321438894171246,0.7216717658298833,-36.376997020117,0.35789852912918957,0.019716846094944798,0.0,3.2160767467123486
56.18999999999739,11.0,0.9976953693419626,0.998561126873126,4.455253731270716,0.14550067869938724,0.14931935484993278,0.14,-0.016916284287213645,0.1371044344017228,-0.006845104688759749,1.045486676881337,-28.47631936617337,1.058099781806275,0.14931935484993278,0.02132911570014771,0.721362670364764,-36.605586646706165,0.3576649723794937,0.019695206896835144,0.0,3.1774273381840787
56.19999999999739,11.0,0.9976513389073284,0.9985353632187199,4.455493785715315,0.14549654454143204,0.14927100067122046,0.14,-0.016828651632492198,0.1370351389904887,-0.007013830665306863,1.045617452291388,-28.698240646703777,1.0582305631712987,0.14927100067122046,0.02133695380542635,0.7210488532744874,-36.8330544085287,0.3574291618005702,0.019673142985920537,0.0,3.1384568064637026
56.209999999997386,11.0,0.9976075416342751,0.9985094958938238,4.455731033871508,0.14549245042813486,0.1492216834317398,0.14,-0.016739256028279248,0.13696416073060438,-0.0071816714893891435,1.0457487068858415,-28.91890144986681,1.0583618628771314,0.1492216834317398,0.021344952584781147,0.7207303417063083,-37.059377422899004,0.35719111985897034,0.019650656529430613,0.0,3.099169090065113
56.219999999997384,11.0,0.9975639819964986,0.9984835173025346,4.455965453156914,0.1454883967524703,0.1491714065625888,0.14,-0.01664811344273054,0.1368915085614771,-0.007348609611223793,1.0458804272983786,-29.138279208200892,1.0584936676255645,0.1491714065625888,0.021353111388317,0.720407163294711,-37.284532907555096,0.35695086921985925,0.01962774974613373,0.0,3.059568159558042
