t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
56.22999999999738,11.0,0.9975206643791075,0.9984574337014611,4.456197021281826,0.1454843839012726,0.14912017358464835,0.14,-0.01655524002919123,0.13681719159721048,-0.007514627641638547,1.046012600031934,-29.356351467300538,1.0586259639812259,0.14912017358464835,0.021361429541926213,0.7200793461616759,-37.50849818280896,0.35670843274893005,0.019604424907083546,0.0,3.0196580171668588
56.23999999999738,11.0,0.9974775930805069,0.998431264761494,4.456425716246442,0.14548041225532868,0.1490679881098954,0.14,-0.01646065212012565,0.1367412191249891,-0.007679708353894567,1.0461452114621417,-29.573095887939957,1.0587587383755162,0.1490679881098954,0.021369906348399054,0.7197469189198826,-37.73125067394372,0.35646383351075883,0.01958068433414715,0.0,2.979442696366174
56.24999999999738,11.0,0.9974347723175648,0.9984050424982955,4.4566515163383436,0.1454764821895678,0.1490148538429564,0.14,-0.01636436622093912,0.1366636006034454,-0.007843834685446709,1.0462782478397485,-29.78849024823296,1.0588919771098617,0.1490148538429564,0.02137854108919738,0.7194099106782039,-37.95276791388241,0.35621709476482,0.019556530398093824,0.0,2.9389262614730076
56.259999999997376,11.0,0.9973922062337294,0.9983788096346345,4.456874400130426,0.14547259407333418,0.14896077458277335,0.14,-0.01626639900389748,0.1365843456610092,-0.0080069897396415,1.0464116952919034,-30.00251244583132,1.0590256663580242,0.14896077458277335,0.02138733302658248,0.7190683510487463,-38.17302754602123,0.3559682399601174,0.01953196551667102,0.0,2.8981128072362554
56.269999999997374,11.0,0.9973498989096338,0.9983526174833661,4.4570943464795,0.145468748270728,0.14890575422427596,0.14,-0.016166767302291885,0.1365034640942405,-0.008169156787356977,1.0465455398223702,-30.21514050015725,1.059159792167398,0.14890575422427596,0.02139628140582641,0.7187222701547064,-38.39200732712726,0.3557172927299849,0.019506992153655856,0.0,2.857006458422661
56.27999999999737,11.0,0.9973078543756153,0.9983265234614959,4.457311334525712,0.14546494514099317,0.14884979675948215,0.14,-0.016065488105861225,0.13642096586614622,-0.008330319268588654,1.046679767311108,-30.42635255465111,1.0592943404593824,0.14884979675948215,0.021405385456838143,0.7183716986355579,-38.60968513006078,0.35546427688563886,0.019481612816070422,0.0,2.8156113694000333
56.28999999999737,11.0,0.9972660766254927,0.9983005883610983,4.457525343692897,0.14546118503893343,0.14879290627810118,0.14,-0.015962578557262574,0.13633686110448126,-0.008490460793995565,1.0468143635134424,-30.63612687901831,1.0594292970291133,0.14879290627810118,0.02141464439531814,0.7180166676498367,-38.82603894634509,0.3552092164100006,0.019455830053004965,0.0,2.7739317237174825
56.29999999999737,11.0,0.9972245696309034,0.9982748735120054,4.457736353689931,0.1454574683153322,0.14873508696768714,0.14,-0.01585805594941936,0.1362511601000343,-0.008649565146414883,1.0469493140592816,-30.844441871464387,1.0595646475448584,0.14873508696768714,0.021424057423153384,0.71765720887525,-39.04104688846098,0.35495213545456517,0.01942964645571326,0.0,2.731971733682405
56.309999999997366,11.0,0.9971833373554837,0.9982494379739599,4.457944344513113,0.14545379531735653,0.14867634311306221,0.14,-0.01575193772418887,0.13616387330489843,-0.00880761628235721,1.0470846044530018,-31.05127606089122,1.059700377547555,0.14867634311306221,0.0214336237277731,0.7172933545041591,-39.254687191748275,0.3546930583375737,0.019403064657248212,0.0,2.6897356399350087
56.319999999997364,11.0,0.997142383768202,0.9982243358915655,4.458149296449516,0.14545016638892294,0.1486166790951287,0.14,-0.015644241472049736,0.1360750113307271,-0.008964598333494169,1.0472202200743426,-31.256608109038453,1.059836472450924,0.1486166790951287,0.02144334248067054,0.7169251372349107,-39.466938215968874,0.3544320095440484,0.019376087333805594,0.0,2.6472277110195295
56.32999999999736,11.0,0.9971017128552059,0.9981996141348684,4.458351190081257,0.14544658187100873,0.1485560993891884,0.14,-0.01553498493251193,0.13598458494697505,-0.009120495608145374,1.0473561461808556,-31.460416812558066,1.0599729175426504,0.1485560993891884,0.02145321283499383,0.7165525902591419,-39.677778446475514,0.3541690137282206,0.019348717205171943,0.0,2.604452242952926
56.33999999999736,11.0,0.9970613286296279,0.9981753103328916,4.458550006290534,0.14544304210189118,0.14849460856328786,0.14,-0.015424185994220851,0.13589260507912426,-0.009275292592769735,1.0474923679118757,-31.66268110502497,1.0601096979869062,0.14849460856328786,0.021463233922799994,0.7161757472479386,-39.887186495184594,0.3539040957207293,0.019320957038134034,0.0,2.5614135587907945
56.34999999999736,11.0,0.997021235138904,0.998151451385486,4.458745726265291,0.14543954741730528,0.14843221127611167,0.14,-0.015311862695593759,0.13579908280689526,-0.009428973953460392,1.0476288702944159,-31.863380058865513,1.0602467988284914,0.14843221127611167,0.021473404851766534,0.7157946423341829,-40.0951411012831,0.3536372805350321,0.019292809648428187,0.0,2.5181160081902565
56.359999999997356,11.0,0.9969814364692847,0.9981280525153562,4.458938331505307,0.1454360981505109,0.14836891227518753,0.14,-0.01519803322452934,0.13570402936244316,-0.009581524537441783,1.0477656382508544,-32.06249288722104,1.0603842049987129,0.14836891227518753,0.021483724701824157,0.7154093100951034,-40.30162113181956,0.35336859337614646,0.01926427790230202,0.0,2.4745639669706065
56.369999999997354,11.0,0.9969419367473635,0.9981051168937641,4.4591278038285065,0.14543269463226782,0.1483047163955544,0.14,-0.01508271591688548,0.13560745612853894,-0.009732929374557017,1.047902656607982,-32.25999894576269,1.060521901322878,0.1483047163955544,0.021494192522339542,0.715019785536481,-40.50660558242487,0.35309805965174196,0.01923536471999687,0.0,2.4307618366708605
56.37999999999735,11.0,0.9969027401385832,0.9980826358470114,4.45931412537729,0.14542933719071915,0.14823962855877848,0.14,-0.014965929253940968,0.13550937463673593,-0.009883173678737181,1.0480399101073594,-32.45587773446063,1.0606598725292498,0.14823962855877848,0.021504807329627625,0.714626104077845,-40.71007357808903,0.3528257049814597,0.019206073077131788,0.0,2.386714044105012
56.38999999999735,11.0,0.9968638508428382,0.9980605896208611,4.459497278624647,0.14542602615118919,0.14817365377253883,0.14,-0.014847691858438095,0.13540979656552168,-0.010032242849436147,1.0481773834163932,-32.65010889933354,1.0607981032590985,0.14817365377253883,0.021515568105251216,0.7142283015404343,-40.91200437418098,0.35255155520522957,0.019176406005626194,0.0,2.3424250409147334
56.39999999999735,11.0,0.9968252730874156,0.9980389486559049,4.459677246379873,0.14542276183590627,0.14810679713120692,0.14,-0.014728022488447179,0.13530873373845576,-0.010180122473015998,1.0483150611395828,-32.84267223420708,1.06093657807745,0.14810679713120692,0.0215264737953556,0.7138264141404717,-41.11237735781121,0.35227563639291204,0.01914636659469532,0.0,2.2978993031192583
56.409999999997346,11.0,0.9967870111176446,0.9980176753021733,4.459854011793706,0.1454195445636631,0.1480390638166443,0.14,-0.014606940030541804,0.13520619812229398,-0.010326798324067446,1.0484529278295642,-33.033547682480815,1.0610752814840423,0.1480390638166443,0.021537523310847767,0.7134204784842103,-41.31117204950773,0.3519979748486637,0.019115957990463023,0.0,2.253141330663268
56.419999999997344,11.0,0.9967490691857254,0.997996725882404,4.460027558362729,0.14541637464943064,0.1479704590998306,0.14,-0.014484463491200528,0.1351022018250999,-0.010472256366652595,1.0485909679974745,-33.222715338935856,1.0612141979240717,0.1479704590998306,0.021548715528481175,0.7130105315680135,-41.508368105227724,0.35171859711504205,0.01908518339466056,0.0,2.2081556469618584
56.42999999999734,11.0,0.9967114515382858,0.9979760529984474,4.460197869932922,0.14541325240394365,0.14790098834292484,0.14,-0.014360611987238814,0.13499675709434428,-0.010616482755457431,1.0487291661221916,-33.410155451590256,1.061353311798257,0.14790098834292484,0.02156004929280254,0.7125966107818664,-41.70394531871816,0.3514375299751763,0.019054046063679903,0.0,2.1629467984436364
56.43999999999734,11.0,0.9966741624032597,0.9979556079662159,4.460364930702321,0.14541017813327686,0.14783065700132908,0.14,-0.014235404736144708,0.13488987631499336,-0.010759463836845945,1.0488675066583646,-33.595848423601794,1.0614926074718969,0.14783065700132908,0.02157152341848713,0.7121787539140116,-41.89788362406959,0.3511548004512237,0.01902254930601948,0.0,2.117519354091021
56.44999999999734,11.0,0.9966372059767056,0.9979353432608472,4.460528725222702,0.14540715213842997,0.14775947062605282,0.14,-0.014108861045833532,0.1347815720075873,-0.010901186149816902,1.0490059740431126,-33.779774815225124,1.0616320692828094,0.14775947062605282,0.02158313669305366,0.7117569991581982,-42.09016309845098,0.350870435802381,0.01899069647993461,0.0,2.0718779049785785
56.459999999997336,11.0,0.9966005864101722,0.9979152148553269,4.460689238400369,0.14540417471494052,0.14768743486584046,0.14,-0.01398100030489613,0.13467185682630956,-0.011041636426858235,1.0491445527013454,-33.961915345817665,1.0617716815479283,0.14768743486584046,0.021594887879629945,0.7113313851208061,-42.28076396492502,0.3505844635218237,0.018958490991663485,0.0,2.0260270638091256
56.469999999997334,11.0,0.996564307799179,0.9978951843439313,4.46084645549604,0.14540124615254058,0.14761455546885918,0.14,-0.013851841973781198,0.13456074355704795,-0.011180801594708096,1.0492832270501171,-34.142250895876835,1.0619114285687332,0.14761455546885918,0.021606775719294254,0.7109019508262827,-42.46966659515778,0.35029691133182483,0.018925936292301156,0.0,1.9799714644473285
56.47999999999733,11.0,0.996528374173316,0.9978752207540944,4.461000362123982,0.14539836673487122,0.1475408382842136,0.14,-0.013721405576475054,0.1344482451154488,-0.011318668775032483,1.0494219815021153,-34.32076250910405,1.0620512946356875,0.1475408382842136,0.02161879893312717,0.7104687357221695,-42.65685151205412,0.35000780718056285,0.018893035876456032,0.0,1.9337157614516431
56.48999999999733,11.0,0.9964927894883795,0.9978553019668007,4.461150944250485,0.14539553673926664,0.14746628926269761,0.14,-0.013589710693825752,0.1343343745449646,-0.011455225285025624,1.0495608004687136,-34.49743139447324,1.062191264031878,0.14746628926269761,0.021630956223551438,0.7100317796803552,-42.842299392168776,0.3497171792382792,0.01885979328109454,0.0,1.887264629603682
56.49999999999733,11.0,0.9964575576208549,0.9978354156865475,4.461298188191854,0.14539275643661398,0.147390914457072,0.14,-0.013456776958007288,0.13421914501489596,-0.011590458637949589,1.0496996683630775,-34.67223892829008,1.0623313210363112,0.147390914457072,0.02164324627485902,0.7095911229955147,-43.02599106782447,0.3494250558945873,0.018826212083817365,0.0,1.8406227634358578
56.509999999997326,11.0,0.996422682364941,0.9978155599236064,4.461442080612078,0.14539002609129426,0.14731472002198615,0.14,-0.013322624047926446,0.1341025698184284,-0.011724356543623762,1.0498385696034456,-34.84516665623366,1.06247144992713,0.14731472002198615,0.021655667753239176,0.7091468063814261,-43.20790752904088,0.3491314657583218,0.018792295903744954,0.0,1.7937948767570377
56.519999999997324,11.0,0.9963881674321847,0.997795742975952,4.461582608520365,0.14538734596120328,0.14723771221335127,0.14,-0.01318727168593975,0.13398466237066464,-0.011856906908875142,1.0499774886171214,-35.016196295362086,1.0626116349851382,0.14723771221335127,0.021668219306019604,0.7086988709636978,-43.38802992515668,0.34883643765761296,0.018758048401472258,0.0,1.7467857021759126
56.52999999999732,11.0,0.9963540164536692,0.9977759829215354,4.461719759268735,0.14538471629784896,0.1471598973875593,0.14,-0.01305073963513681,0.1338654362066522,-0.011988097837958957,1.050116409845316,-35.185309736082154,1.062751860497908,0.1471598973875593,0.02168089956037294,0.7082473582708441,-43.56633956621834,0.34854000064211244,0.018723473278767222,0.0,1.699599990622969
56.53999999999732,11.0,0.9963202329845811,0.9977563066549024,4.461853520549838,0.14538213734651764,0.14708128200054463,0.14,-0.012913047697179991,0.13374490497940728,-0.012117917632954918,1.0502553177486922,-35.352489044080045,1.0628921107645997,0.14708128200054463,0.02169370712209437,0.7077923102242243,-43.74281792436277,0.3482421839860619,0.018688574281363363,0.0,1.6522425108701089
56.54999999999732,11.0,0.9962868205108686,0.9977367485229957,4.461983880395156,0.14537960934649913,0.14700187260686665,0.14,-0.012774215710333658,0.13362308245793456,-0.012246354794142392,1.0503941968139896,-35.5177164622144,1.0630323701016258,0.14700187260686665,0.02170664057389951,0.7073337691270398,-43.91744663497564,0.3479430171913498,0.018653355197935543,0.0,1.6047180490487964
56.559999999997316,11.0,0.9962537824576139,0.9977173486324024,4.462110827173737,0.1453771325313568,0.14692167585927274,0.14,-0.012634263546785596,0.1334999825252434,-0.01237339802035458,1.0505330315611465,-35.680974412388935,1.0631726228491027,0.14692167585927274,0.021719698474326053,0.7068717776557111,-44.090207498028974,0.34764252999275,0.01861781986183842,0.0,1.557031408166456
56.569999999997314,11.0,0.9962211221986628,0.997698150915113,4.462234349591558,0.14537470712922843,0.14684069850821568,0.14,-0.012493211110193969,0.13337561917636065,-0.012499036209305087,1.0506718065508156,-35.842245497402565,1.0633128533778506,0.14684069850821568,0.02173287935697761,0.7064063788510445,-44.26108247952677,0.34734075236003625,0.018581972152137187,0.0,1.5091874076208256
56.57999999999731,11.0,0.996188843067012,0.9976792010486886,4.462354436691599,0.14537233336314137,0.14675894740209874,0.14,-0.012351078331960252,0.1332500065163404,-0.012623258457884486,1.0508105063920663,-36.00151250280325,1.0634530460967853,0.14675894740209874,0.02174618173014774,0.7059376161129959,-44.43005371305559,0.34703771450099613,0.018545815992207365,0.0,1.461190882713159
56.58999999999731,11.0,0.9961569483654205,0.9976605443324713,4.462471077854652,0.14537001145132578,0.1466764294879349,0.14,-0.012207885166758303,0.13312315875827077,-0.012746054062417123,1.0509491157495898,-36.158758398754394,1.06359318546033,0.1466764294879349,0.021759604077496827,0.705465533198487,-44.59710350172429,0.346733446862868,0.018509355350608492,0.0,1.4130466841593146
56.59999999999731,11.0,0.9961254413767152,0.9976422236210609,4.462584262800886,0.1453677416075098,0.1465931518122175,0.14,-0.012063651587639113,0.13299509022127862,-0.012867412518869551,1.0510876193503735,-36.31396634192152,1.0637332559754777,0.1465931518122175,0.021773144859075985,0.7049901742208514,-44.762214320243054,0.34642798013027576,0.018472594238651434,0.0,1.3647596775996254
56.60999999999731,11.0,0.9960943253732863,0.9976242774119406,4.462693981592095,0.14536552404118208,0.1465091215223593,0.14,-0.011918397579991746,0.13286581532853217,-0.012987323523003922,1.0512260019892268,-36.467119677399765,1.0638732422082127,0.1465091215223593,0.021786802513341644,0.7045115836534506,-44.92536881738884,0.3461213452229253,0.01843553670969128,0.0,1.3163347431072603
56.619999999997304,11.0,0.9960636036253129,0.9976067381746824,4.462800224634602,0.14536335895780844,0.1464243458683815,0.14,-0.011772143134905544,0.13273534860524266,-0.013105776970469525,1.0513642485331534,-36.618201940683086,1.0640131287889198,0.1464243458683815,0.02180057545941718,0.7040298063354454,-45.08654981859242,0.34581357329100837,0.01839818685611192,0.0,1.2677767746947863
56.6299999999973,11.0,0.9960332794073298,0.9975896309965607,4.462902982682662,0.1453612465589924,0.1463388322044875,0.14,-0.011624908242573062,0.1326037046766652,-0.013222762956826641,1.0515023439242792,-36.76719685967324,1.064152900416667,0.1463388322044875,0.0218144620999809,0.7035448874784623,-45.245740328811735,0.34550469570774633,0.01836054880739117,0.0,1.2190906798198335
56.6399999999973,11.0,0.9960033560028361,0.997572972602195,4.463002246842291,0.14535918704257195,0.14625258799080007,0.14,-0.011476712885182594,0.13247089826609992,-0.013338271777501645,1.0516402731813814,-36.91408835673597,1.0642925418620741,0.14625258799080007,0.02182846082406954,0.7030568726749324,-45.40292353541143,0.345194744061763,0.018322626727027783,0.0,1.170281378888889
56.6499999999973,11.0,0.9959738367067374,0.9975567707872424,4.463098008575326,0.14535718060264785,0.14616562079475007,0.14,-0.011327577030232128,0.13233694419289377,-0.013452293927674441,1.0517780214001256,-37.05886055078656,1.0644320379689367,0.14616562079475007,0.021842570009958595,0.7025658079057358,-45.558082811122006,0.34488375014735495,0.01828442481006959,0.0,1.121353804760124
56.6599999999973,11.0,0.9959447248255272,0.9975410242845358,4.463190259703589,0.1453552274295429,0.14607793829215937,0.14,-0.011177520624176651,0.1322018573704438,-0.013564820102097844,1.0519155737521364,-37.20149775940373,1.0645713736545295,0.14607793829215937,0.021856788027700455,0.7020717395469672,-45.71120171691457,0.3445717459550661,0.018245947280815834,0.0,1.0723129022449633
56.669999999997295,11.0,0.995916023675217,0.9975257230614015,4.463278992412981,0.145353327709694,0.14598954826791155,0.14,-0.011026563586607252,0.13206565280420263,-0.013675841194858662,1.052052915483283,-37.34198450095147,1.064710533908889,0.14598954826791155,0.02187111324117254,0.7015747143749635,-45.86226400472032,0.34425876366170627,0.018207198390780038,0.0,1.0231636276081029
56.67999999999729,11.0,0.9958877365771368,0.99751084902552,4.46336419925735,0.14535148162548248,0.14590045861610035,0.14,-0.010874725805182561,0.13192834558968652,-0.013785348299082805,1.0521900319115356,-37.48030549669852,1.0648495037933334,0.14590045861610035,0.021885544009437017,0.7010747795686942,-46.01125361991387,0.34394483562115663,0.018168182415902775,0.0,0.9739109480668852
56.68999999999729,11.0,0.9958598668518195,0.997496377098458,4.463445873161991,0.1453496893550111,0.14581067733978262,0.14,-0.010722027131097156,0.1317899509104867,-0.013893332706592425,1.052326908424463,-37.616445672924826,1.064988268438428,0.14581067733978262,0.021900078687706954,0.700571982710269,-46.15815470365556,0.3436299943569999,0.018128903656987192,0.0,0.924559841289017
56.69999999999729,11.0,0.995832417811277,0.9974822765988306,4.463524007426649,0.14534795107183854,0.1457202125499956,0.14,-0.010568487375757663,0.1316504840362842,-0.013999785907524768,1.0524635304771228,-37.750390162987465,1.0651268130419018,0.1457202125499956,0.021914715627441357,0.7000663717811254,-46.30295159490084,0.3433142725534962,0.01808936643821045,0.0,0.8751152948897847
56.70999999999729,11.0,0.9958053927500388,0.9974685128639417,4.463598595727918,0.1453462669446834,0.14562907246485207,0.14,-0.010414126307187466,0.13150996032086887,-0.014104699589915,1.0525998835902315,-37.88212430936253,1.065265122866606,0.14562907246485207,0.021929453175940288,0.6995579951580589,-46.445628832188135,0.342997703051795,0.01804957510726888,0.0,0.8255823059277422
56.719999999997285,11.0,0.995778794935384,0.9974550490279357,4.4636696321209675,0.1453446371371115,0.145537265407975,0.14,-0.01025896364758655,0.13136839520016244,-0.014208065639251225,1.0527359533490699,-38.011633665628885,1.0654031832389537,0.145537265407975,0.02194428967547999,0.6990469016053479,-46.58617115522876,0.34268031884376143,0.01800953403516011,0.0,0.7759658803997932
56.72999999999728,11.0,0.9957526275972214,0.9974418478691567,4.463737111040556,0.1453430618072217,0.14544479980705613,0.14,-0.010103019070632324,0.1312258041902465,-0.014309876138001592,1.0528717254029787,-38.1389039984141,1.0655409795478747,0.14544479980705613,0.02195922346228671,0.6985331402669686,-46.724563506388264,0.34236215306915546,0.017969247617197988,0.0,0.7262710327353716
56.73999999999728,11.0,0.9957268939180812,0.9974288736377949,4.463801027301308,0.14534154110734282,0.14535168419232414,0.14,-0.009946312198973684,0.13108220288539507,-0.014410123365116968,1.0530071854656085,-38.2639212892915,1.0656784972444333,0.14535168419232414,0.021974252865359246,0.6980167606577972,-46.860791032064164,0.3420432390123651,0.017928720273430093,0.0,0.6765027852894173
56.74999999999728,11.0,0.9957015970236723,0.9974160937769466,4.463861376097286,0.14534007518375616,0.14525792719517086,0.14,-0.009788862601504411,0.13093760695611242,-0.014508799795507194,1.0531423193157856,-38.38667173663844,1.065815721842093,0.14525792719517086,0.021989376205361105,0.6974978126552117,-46.99483908404079,0.34172361009946994,0.017887956448295148,0.0,0.6266661678350792
56.75999999999728,11.0,0.9956767399744183,0.9974034804572508,4.463918153000923,0.14533866417645525,0.14516353754710568,0.14,-0.009630689790146696,0.13079203214717616,-0.014605898099488144,1.0532771127986293,-38.507141757466854,1.0659526389175007,0.14516353754710568,0.02200459179406669,0.6969763464924822,-47.12669322100916,0.34140329989613394,0.01784696061207537,0.0,0.57676621705514
56.769999999997275,11.0,0.9956523257583343,0.9973910118555824,4.463971353961366,0.14533730821895224,0.14506852407869733,0.14,-0.009471813216820169,0.13064549427568614,-0.01470141114219664,1.0534115518269687,-38.62531798922343,1.0660892341116064,0.14506852407869733,0.022019897933888553,0.6964524127519823,-47.25633921008729,0.3410823421020498,0.017805737259408937,0.0,0.5268079760330948
56.77999999999727,11.0,0.9956283572855338,0.9973786731217258,4.464020975302371,0.14533600743813907,0.14497289571939198,0.14,-0.009312252268973142,0.13049800922911928,-0.014795331982968778,1.0535456223824193,-38.741187291593484,1.066225493130882,0.14497289571939198,0.02203529291826742,0.695926062363379,-47.383763028624905,0.340760770548995,0.017764290910115124,0.0,0.4767964937435843
56.78999999999727,11.0,0.995604837384575,0.9973664569927381,4.464067013719842,0.1453347619542083,0.14487666149702838,0.14,-0.009152026265899227,0.13034959296339085,-0.014887653874677175,1.0536793105162512,-38.85473674828709,1.0663614017484282,0.14487666149702838,0.022050775032276954,0.695397346600712,-47.508950866090856,0.34043861919308627,0.017722626106906385,0.0,0.42673682454187734
56.79999999999727,11.0,0.9955817688007593,0.9973543640327595,4.464109466279176,0.14533357188063437,0.14477983053799992,0.14,-0.008991154454083161,0.13020026150092265,-0.014978370263025882,1.0538126023494447,-38.965953668839894,1.0664969458046374,0.14477983053799992,0.022066342553937576,0.6948663170835772,-47.631889126211306,0.3401159221086377,0.017680747414962446,0.0,0.37663402765334164
56.80999999999727,11.0,0.9955591541964057,0.9973424024936829,4.464148330412528,0.14533243732421586,0.14468241206741375,0.14,-0.008829656002789954,0.1300500309287183,-0.015067474785800289,1.0539454840720885,-39.07482559041848,1.0666321112073023,0.14468241206741375,0.02208199375572481,0.6943330257788907,-47.752564429188666,0.3397927134797758,0.01763865941929191,0.0,0.3264931666618909
56.819999999997265,11.0,0.9955369961530259,0.9973305878108066,4.464183603916159,0.14533135838517386,0.14458441540926117,0.14,-0.008667549999867352,0.1298989173964465,-0.015154961272073816,1.0540779419417996,-39.181340279633496,1.0667668839309405,0.14458441540926117,0.022097726906457362,0.6937975250036446,-47.870963614075755,0.3394690275904543,0.017596366723472215,0.0,0.2763193089983453
56.82999999999726,11.0,0.9955152971752369,0.9973189417647558,4.464215284947975,0.1453303351573002,0.14448584998666272,0.14,-0.00850485544762225,0.12974693711453214,-0.015240823741372976,1.0542099622813277,-39.28548573436305,1.066901250015304,0.14448584998666272,0.022113540273149462,0.6932598674285426,-47.9870737411436,0.33914489881503396,0.017553873947404968,0.0,0.2261175254284038
56.83999999999726,11.0,0.995494059696171,0.9973074913556912,4.464243372025397,0.14532936772814714,0.14438672532173014,0.14,-0.008341591259602932,0.12959410635225624,-0.015325056402804965,1.0543415314753724,-39.38725018557183,1.0670351955630588,0.14438672532173014,0.02212943212278216,0.6927201060803199,-48.100882094237924,0.3388203616071636,0.017511185725652377,0.0,0.17589288953992432
56.84999999999726,11.0,0.9954732860840732,0.9972962674496885,4.464267864023632,0.14532845617924786,0.14428705103523837,0.14,-0.008177776257891456,0.12944044143586456,-0.015407653654156146,1.0544726359669598,-39.48662209912126,1.067168706736817,0.14428705103523837,0.022145400723623424,0.6921782943431499,-48.21237618296487,0.33849545048908847,0.01746830670437088,0.0,0.12565047723045117
56.85999999999726,11.0,0.995452978649727,0.9972853032661292,4.464288760174441,0.1453276005863564,0.14418683684595165,0.14,-0.008013429171157216,0.12928595874668541,-0.01548861008096721,1.0546032622532397,-39.58359017756114,1.0673017697555844,0.14418683684595165,0.022161444346551554,0.6916344859588288,-48.32154374488162,0.33817020004172266,0.017425241542405837,0.0,0.0753953661939766
56.869999999997255,11.0,0.995433139654319,0.9972746327814609,4.464306060065446,0.14532680101969403,0.14408609256948174,0.14,-0.007848568633656683,0.12913067471925685,-0.015567920455592976,1.0547333968815966,-39.67814336188703,1.0674343708909597,0.14408609256948174,0.0221775612652204,0.6910887350237381,-48.428372747232615,0.33784464489482025,0.01738199490739695,0.0,0.02513263540787563
56.87999999999725,11.0,0.9954137713173363,0.9972642891271759,4.464319763639969,0.14532605754419056,0.14398482811688812,0.14,-0.007683213184743132,0.12897460583946319,-0.015645579736255567,1.0548630264456997,-39.770270833258756,1.067566496463292,0.14398482811688812,0.022193749756289217,0.6905410959846952,-48.532851388688,0.3375188197194152,0.01733857147733226,0.0,-0.02513263538028855
56.88999999999725,11.0,0.9953948758241017,0.9972543030586092,4.464329871197438,0.1453253702197082,0.143883053492776,0.14,-0.0075173812692957975,0.12881776864268113,-0.015721583066097135,1.0549921375822453,-39.85996201466266,1.0676981328380735,0.143883053492776,0.022210008098738923,0.6899916236313516,-48.634968100701506,0.3371927592201111,0.0172949759397176,0.0,-0.07539536616639231
56.89999999999725,11.0,0.9953764553325728,0.9972447015662484,4.464336383394281,0.14532473910123722,0.1437807787932084,0.14,-0.007351091238439245,0.1286601797119353,-0.015795925772237644,1.0551207169684078,-39.94720657251727,1.0678292664228533,0.1437807787932084,0.022226334572818644,0.6894403730869967,-48.73471154867901,0.33686649812951724,0.017251212991527456,0.0,-0.12565047720287245
56.90999999999725,11.0,0.9953585119790767,0.9972355066930934,4.464339301245265,0.14532416423905462,0.14367801420358245,0.14,-0.007184361350233315,0.1285018556760631,-0.015868603364841964,1.0552487513201003,-40.03199441821901,1.0679598836648285,0.14367801420358245,0.02224272745875144,0.6888873997985057,-48.832070632995034,0.33654007120479723,0.01720728734043226,0.0,-0.17589288951235393
56.919999999997245,11.0,0.9953410478827093,0.9972267346097143,4.464338626125188,0.14532364567883793,0.14357476999614616,0.14,-0.007017209770910193,0.12834281320788885,-0.015939611536194765,1.0553762273912282,-40.114315709619184,1.068089971049248,0.14357476999614616,0.02225918503510677,0.688332759523727,-48.92703448983161,0.33621351322334214,0.017163203705054225,0.0,-0.2261175254008446
56.92999999999724,11.0,0.9953240651481954,0.9972183949870033,4.464334359770826,0.14532318346173004,0.143471056527789,0.14,-0.006849654575451891,0.12818306902240725,-0.01600894615978634,1.0555031319738115,-40.19416085244293,1.0682195150987233,0.143471056527789,0.022275705577262345,0.6877765083196667,-49.01959249197652,0.3358868589802695,0.01711896681619649,0.0,-0.27631930897080004
56.93999999999724,11.0,0.995307565867087,0.9972104906891759,4.464326504283018,0.14532277762435208,0.1433668842379481,0.14,-0.0066817137477918065,0.1280226398749759,-0.01607660328939974,1.0556294518989169,-40.27152050165691,1.0683485023733477,0.1433668842379481,0.02229228735588729,0.6872187025307215,-49.10973424957051,0.3355601432870545,0.017074581416945102,0.0,-0.3264931666343623
56.94999999999724,11.0,0.9952915521172551,0.9972030177963512,4.46431506212877,0.1453224281987647,0.14326226364674127,0.14,-0.006513405180427201,0.1278615425595168,-0.016142579158200537,1.0557551740381852,-40.34638556278581,1.0684769194716186,0.14326226364674127,0.02230892863586017,0.6866593987779228,-49.197449610958365,0.33523340096942295,0.0170300522637424,0.0,-0.37663402762583253
56.95999999999724,11.0,0.995276025960716,0.9971959659480766,4.464300036143251,0.14532213521238027,0.1431572053532393,0.14,-0.006344746673611179,0.12769979390672723,-0.016206870177818564,1.0558802853057832,-40.41874719318851,1.0686047530318994,0.1431572053532393,0.022325627675441377,0.6860986539487697,-49.28272866358998,0.3349066668641125,0.016985384126456664,0.0,-0.42673682451439054
56.969999999997235,11.0,0.9952609894399099,0.9971893189854256,4.46428142953158,0.14532189868783077,0.14305172003434707,0.14,-0.006175755933262805,0.12753741078229971,-0.016269472937415215,1.056004772660499,-40.48859680331354,1.0687319897342744,0.14305172003434707,0.02234238272593033,0.6855365251901946,-49.365561735053056,0.3345799758178209,0.016940581788072864,0.0,-0.4767964937161226
56.97999999999723,11.0,0.9952464445726233,0.9971830558545826,4.464259245870281,0.1453217186427989,0.14294581844351315,0.14,-0.006006450569071897,0.12737441008515143,-0.01633038420273208,1.0561286231078124,-40.55592605791948,1.0688586163025806,0.14294581844351315,0.02235919203176612,0.6849730699010986,-49.44593939425473,0.3342533626813624,0.0168956500441782,0.0,-0.526807976005661
56.98999999999723,11.0,0.995232393345803,0.9971771517240003,4.464233489108332,0.14532159508982023,0.14283951141012297,0.14,-0.005836848091232694,0.12721080874566332,-0.016389600915111557,1.0562518237016147,-40.62072687729426,1.068984619506366,0.14283951141012297,0.02237605383115176,0.6844083457287223,-49.52385245276644,0.3339268623072475,0.016850593702805287,0.0,-0.5767662170277367
56.99999999999723,11.0,0.995218837708564,0.9971715792573986,4.464204163567732,0.1453215280360666,0.14273280983865702,0.14,-0.005666965907552168,0.127046623723929,-0.016447120190488353,1.0563743615457268,-40.68299143845104,1.069109986162635,0.14273280983865702,0.0223929663566665,0.6838424105640732,-49.59929196615632,0.33360050954284803,0.01680541758141646,0.0,-0.6266661678077095
57.00999999999723,11.0,0.9952057795647218,0.9971663099788385,4.464171273943532,0.14532151748312136,0.14262572470821985,0.14,-0.005496821319842915,0.12688187200801418,-0.016502939318347343,1.0564962237946516,-40.74271217632371,1.0692347031372031,0.14262572470821985,0.0224099278366208,0.6832753225401542,-49.67224923559128,0.3332743392258214,0.016760126508058307,0.0,-0.6765027852621188
57.019999999997225,11.0,0.995193220765195,0.9971613156636105,4.4641348253033275,0.14532156342675706,0.14251826707168888,0.14,-0.005326431521036512,0.12671657061222635,-0.016557055760649256,1.0566173976541846,-40.799881784939124,1.0693587573456675,0.14251826707168888,0.022426936495913975,0.6827071400281743,-49.742715809246825,0.3329483861759612,0.01671472531779488,0.0,-0.7262710327080768
57.02999999999722,11.0,0.9951811631006294,0.9971565696876671,4.464094823086184,0.14532166585672626,0.14241044805513264,0.14,-0.005155813591846747,0.12655073657539564,-0.016609467150724776,1.0567378703813635,-40.85449321858478,1.0694821357539057,0.14241044805513264,0.022443990557261026,0.6821379216357456,-49.81068348384266,0.33262268519028604,0.016669218853105496,0.0,-0.77596588037254
57.03999999999722,11.0,0.9951696082945699,0.9971520482729568,4.464051273101055,0.14532182475657446,0.14230227885664035,0.14,-0.004984984498618117,0.1263843869591667,-0.016660171292141302,1.0568576292843959,-40.90653969294285,1.069604825378259,0.14230227885664035,0.022461088241821997,0.6815677262019281,-49.87614430594924,0.33229727103517614,0.01662361196115983,0.0,-0.8255823059005334
57.04999999999722,11.0,0.9951585579974798,0.997147731571562,4.464004181524717,0.14532204010348446,0.14219377074517983,0.14,-0.004813961091241492,0.12621753884630216,-0.0167091661575477,1.056976661722352,-40.956014686201684,1.0697268132854938,0.14219377074517983,0.02247822776986049,0.6809966127926099,-49.93909057328358,0.33197217844143595,0.016577909494086444,0.0,-0.8751152948626231
57.05999999999722,11.0,0.9951480137818594,0.9971436045403442,4.463953554899294,0.14532231186815858,0.14208493505903202,0.14,-0.004642760102005816,0.12605020933899752,-0.01675644988750453,1.0570949551051478,-41.00291194012321,1.069848086592716,0.14208493505903202,0.022495407360715897,0.6804246406932383,-49.99951483571993,0.3316474420984809,0.016532116307465566,0.0,-0.9245598412619404
57.069999999997215,11.0,0.9951379771386591,0.9971396575689663,4.463899400129465,0.14532264001474274,0.1419757832039554,0.14,-0.004471398145121042,0.1258824155572081,-0.016802020789304616,1.057212496893794,-41.04722546106568,1.0699686324674675,0.1419757832039554,0.02251262523262549,0.6798518694000325,-50.057409896214956,0.33132309664995896,0.01648623726091495,0.0,-0.9739109480398261
57.07999999999721,11.0,0.9951284494751177,0.9971358868363394,4.463841724479453,0.1453230245007971,0.14186632665120136,0.14,-0.004299891716700532,0.12571417463698756,-0.016845877335791314,1.0573292746012626,-41.08894952095605,1.0700884381281264,0.14186632665120136,0.02252987960190654,0.6792783586096544,-50.112768811441754,0.33099917669084417,0.01644027721739028,0.0,-1.0231636275810991
57.08999999999721,11.0,0.9951194321140824,0.9971322943844964,4.463780535569874,0.14532346527731219,0.14175657693529842,0.14,-0.004128257195359031,0.1255455037288382,-0.01688801816418097,1.057445275794005,-41.128078658203535,1.0702074908448982,0.14175657693529842,0.022547168682053108,0.6787041682073425,-50.16558489234656,0.3306757167651239,0.016394241044257477,0.0,-1.072312902218018
57.09999999999721,11.0,0.9951109262948066,0.9971288879113145,4.463715841374584,0.14532396228876948,0.14164654565173931,0.14,-0.00395651084317844,0.12537641999607316,-0.016928442074891914,1.0575604880943117,-41.16460767855629,1.0703257779414297,0.14164654565173931,0.022564490682391317,0.6781293582537529,-50.21585170448155,0.33035275136455755,0.01634813361297202,0.0,-1.1213538047332392
57.10999999999721,11.0,0.9951029331751382,0.9971256802980825,4.463647650217608,0.14532451547324327,0.14153624445472854,0.14,-0.003784668806734781,0.1252069406131903,-0.016967148030384707,1.0576748991833669,-41.198531655902016,1.070443286797179,0.14153624445472854,0.022581843806886482,0.6775539889717759,-50.26356306833814,0.3300303149285848,0.01630195980070589,0.0,-1.1702813788620678
57.119999999997205,11.0,0.9950954538349578,0.997122688899337,4.463575970770248,0.1453251247625378,0.14142568505490147,0.14,-0.0036127471183368676,0.12503708276425737,-0.017004135154012643,1.0577884968051319,-41.22984593301347,1.0705600048505288,0.14142568505490147,0.022599226252797686,0.6769781207326085,-50.30871305956714,0.329708441844046,0.01625572449035197,0.0,-1.2190906797930785
57.1299999999972,11.0,0.9950884892806658,0.9971199346330957,4.463500812048452,0.14532579008235308,0.14131487921739397,0.14,-0.003440761696749728,0.12486686364130893,-0.017039402728884313,1.0579012687707967,-41.258546122249356,1.0706759196025875,0.14131487921739397,0.02261663620957398,0.6764018140433119,-50.35129600922841,0.3293871664461093,0.01620943257114406,0.0,-1.2677767746681003
57.1399999999972,11.0,0.9950820404504717,0.9971174409187316,4.46342218341052,0.1453265113524706,0.14120383875980452,0.14,-0.003268728348228167,0.12469630044275433,-0.017072950196732346,1.0580132029637024,-41.28462810620892,1.0707910186215956,0.14120383875980452,0.02263407185806749,0.6758251295338386,-50.39130650412673,0.3290665230171951,0.016163088938830318,0.0,-1.3163347430806462
57.1499999999972,11.0,0.9950761082202064,0.9971152325155959,4.463340094555176,0.14532728848695103,0.1410925755508436,0.14,-0.0030966627663502333,0.12452541037179717,-0.017104777156788042,1.0581242873444168,-41.308088038364275,1.0709052895477063,0.1410925755508436,0.022651531370160446,0.6752481279475164,-50.42873938724704,0.3287465457885009,0.01611669849637511,0.0,-1.3647596775730855
57.1599999999972,11.0,0.9950706934093613,0.9971133343193801,4.463254555520059,0.1453281213943332,0.14098110150888032,0.14,-0.00292458053209127,0.12435421063486592,-0.017134883364655896,1.0582345099559713,-41.32892234365926,1.071018720098034,0.14098110150888032,0.022669012908640377,0.6746708701311768,-50.46358975826248,0.32842726893823976,0.016070266152599176,0.0,-1.4130466841328517
57.169999999997195,11.0,0.9950657967870497,0.9971117701739092,4.463165576680611,0.14532900997782675,0.14086942860085722,0.14,-0.0027524971132310005,0.12418271844005584,-0.01716326873118439,1.0583438589287864,-41.34712771909477,1.0711312980716923,0.14086942860085722,0.022686514627673064,0.674093417027687,-50.49585297424452,0.32810872659018153,0.016023796822259274,0.0,-1.4611908826867759
57.17999999999719,11.0,0.9950614190775989,0.9971105617545808,4.463073168749371,0.14532995413548824,0.14075756884144436,0.14,-0.0025804278632988176,0.12401095099558222,-0.017189933321329745,1.0584523224853157,-41.362701134302185,1.0712430113546814,0.14075756884144436,0.02270403467352615,0.6735158296700107,-50.52552465044795,0.3277909528115045,0.015977295424734056,0.0,-1.509187407594525
57.18999999999719,11.0,0.9950575609655046,0.9971097275747001,4.462977342775627,0.14533095376037444,0.1406455342921374,0.14,-0.0024083880205852393,0.12383892550824502,-0.017214877353007724,1.0585598889441736,-41.37563983210487,1.071353847924431,0.1406455342921374,0.022721571185649027,0.6729381691756438,-50.55260066123234,0.3274739816087618,0.015930766883097157,0.0,-1.5570314081402403
57.19999999999719,11.0,0.9950542230995104,0.9971092821597896,4.4628781101453665,0.1453320087406652,0.14053333706070584,0.14,-0.0022363927064335543,0.12366665918190504,-0.017238101195933324,1.058666546723784,-41.38594132907821,1.0714637958539126,0.14053333706070584,0.02273912229780722,0.6723604967430729,-50.57707714098482,0.3271578469252718,0.015884216121801485,0.0,-1.6047180490226685
57.20999999999719,11.0,0.9950514060956316,0.997109235425453,4.4627754825814785,0.14533311895975198,0.14042098930027913,0.14,-0.002064456924123992,0.12349416921597188,-0.017259605370446303,1.0587722843453486,-41.39360341609288,1.071572843315221,0.14042098930027913,0.02275668613954114,0.6717828736472585,-50.59895048518231,0.32684258263558985,0.0158376480666903,0.0,-1.652242510844071
57.219999999997185,11.0,0.9950491105389843,0.9971095922846319,4.462669472144102,0.14533428429628828,0.14030850320844104,0.14,-0.0018925955576430398,0.12332147280390349,-0.017279390546323214,1.0588770904354925,-41.398624158847895,1.0716809785826553,0.14030850320844104,0.022774260837235577,0.6712053612351134,-50.61821735129258,0.3265282225405645,0.01579106764227974,0.0,-1.6995999905970245
57.22999999999718,11.0,0.9950473369843503,0.9971103524985869,4.462560091231051,0.14533550462420103,0.14019589102629262,0.14,-0.0017208233704059661,0.1231485871317179,-0.017297457541578413,1.058980953728411,-41.40100189838846,1.0717881900353645,0.14019589102629262,0.022791844515300034,0.6706280209212632,-50.63487465971066,0.3262148003634238,0.015744479771320034,0.0,-1.7467857021500635
57.23999999999718,11.0,0.9950460859554636,0.9971115107740197,4.462447352578214,0.1453367798126641,0.14008316503711188,0.14,-0.0015491550046246583,0.12297552937651685,-0.017313807321254884,1.0590838630678776,-41.4007352515957,1.0718944661596213,0.14008316503711188,0.022809435296883045,0.6700509141817048,-50.64891959451172,0.3259023497447494,0.015697889373051256,0.0,-1.7937948767312868
57.24999999999718,11.0,0.9950453579430695,0.9971130570970651,4.462331269259845,0.14533810972603528,0.1399703375648367,0.14,-0.0013776049809025581,0.12280231670502151,-0.01732844099621024,1.0591858074091376,-41.39782311164552,1.0719997955508995,0.1399703375648367,0.022827031304418134,0.6694741025466161,-50.66034960412173,0.32559090423799314,0.015651301362859252,0.0,-1.840622763410208
57.25999999999718,11.0,0.9950451534018641,0.9971149772837145,4.462211854688657,0.14533949422376252,0.13985742097238218,0.14,-0.001206187698047756,0.12262896627212053,-0.01734135982189898,1.0592867758209585,-41.3922646484332,1.072104166915899,0.13985742097238218,0.02284463065973124,0.6688976475919929,-50.6691624017935,0.3252804973062272,0.01560472065122666,0.0,-1.887264629578135
57.269999999997175,11.0,0.9950454727464713,0.9971172537166968,4.462089122615642,0.14534093316026334,0.1397444276597659,0.14,-0.0010349174331689137,0.12245549521943008,-0.01735256519715498,1.0593867574878837,-41.38405930895631,1.072207569074681,0.1397444276597659,0.02286223148398162,0.6683216109301706,-50.675355965990654,0.3249711623196344,0.015558152143884691,0.0,-1.9337157614262024
57.27999999999717,11.0,0.9950463163466603,0.9971198662300775,4.461963087129566,0.14534242638478595,0.13963137006205903,0.14,-0.000863808342043193,0.12228192067386616,-0.017362058662976576,1.0594857417128472,-41.37320681765241,1.072309990962998,0.13963137006205903,0.022879831897258646,0.6677460541990702,-50.67892854060355,0.3246629325531329,0.0155116007418313,0.0,-1.9799714644220288
57.28999999999717,11.0,0.9950476845223571,0.9971228049223806,4.461833762656071,0.14534397374126803,0.13951815797165656,0.13999818571947248,-0.0006930662880923477,0.12210825974558216,-0.017369842146078382,1.0595837218948234,-41.35971387743628,1.0724114223197487,0.13951815797165656,0.022897429482416253,0.6671705580257485,-50.67989186025936,0.3243559435310289,0.015465045230887113,0.0,-2.0260270637839044
57.29999999999717,11.0,0.9950495775626242,0.9971264218710515,4.461701163956509,0.14534557506892193,0.13940421440060477,0.1399948812209043,-0.0005238055611496151,0.12193452949736011,-0.017375925273844166,1.0596807185391477,-41.34361804650185,1.0725118732783423,0.13940421440060477,0.02291503836950423,0.6665924324405516,-50.678327210805186,0.3240508065365463,0.01541832186517937,0.0,-2.071877904953471
57.30999999999717,11.0,0.9950519958528135,0.997131270313428,4.4615653061296126,0.14534723020605078,0.1392896522058669,0.1399915800530976,-0.0003558504043265631,0.12176074685800317,-0.017380322549519305,1.059776730317522,-41.324912282437985,1.0726113568373565,0.1392896522058669,0.022932681905650457,0.6660122212336997,-50.67422985363126,0.3237474446289671,0.015371436998161053,0.0,-2.11751935406603
57.319999999997165,11.0,0.9950549399943668,0.9971377113746653,4.4614262046214685,0.14534893899354764,0.13917462593331884,0.13998828257637294,-0.00018894727669449551,0.1215869286251859,-0.017383045722587583,1.0598717478840307,-41.303588713105626,1.0727098705972693,0.13917462593331884,0.02295036497558162,0.6654306529216952,-50.66758402724479,0.32344574978315255,0.015324426004017282,0.0,-2.162946798418764
57.32999999999716,11.0,0.9950584108773086,0.9971459225463721,4.461283875242935,0.14535070127688074,0.13905926389661796,0.139984989169505,-2.289177368330897e-05,0.12141309149093892,-0.017384104251741854,1.0599657588530114,-41.27964213985128,1.072807404354775,0.13905926389661796,0.022968083893603716,0.6648483288680077,-50.658374856849086,0.32314564363261,0.015277325828153809,0.0,-2.208155646937139
57.33999999999716,11.0,0.9950624097068417,0.9971559158371254,4.461138334191594,0.14535251690664233,0.1389436698659358,0.13998170023213394,0.0001424745458470933,0.12123925206213385,-0.017383505785565512,1.0600587491413476,-41.25306945800228,1.0729039440102641,0.1389436698659358,0.022985831781778914,0.6642657344679663,-50.64658982777083,0.322847072319167,0.015230170107030126,0.0,-2.2531413306386403
57.34999999999716,11.0,0.995066937990707,0.9971675609106417,4.460989598074915,0.14535438573789916,0.13882792661608087,0.13997841618464196,0.000307270814549121,0.12106542687639224,-0.017381256590603435,1.0601507036579718,-41.22386919897061,1.072999473589946,0.13882792661608087,0.02300360119751248,0.663683257306953,-50.63221916028765,0.32255000141199563,0.015182987502990946,0.0,-2.297899303094757
57.35999999999716,11.0,0.9950719974934681,0.9971806111064125,4.460837683931911,0.1453563076285625,0.13871209984637214,0.13997513746587859,0.000471584208863951,0.12089163241406456,-0.017377361907732952,1.0602416066721159,-41.19204117625744,1.0730939762531433,0.13871209984637214,0.023021385256878836,0.6631012060940036,-50.61525566058866,0.3222544115078214,0.015135801625693838,0.0,-2.3424250408903604
57.369999999997155,11.0,0.9950775901644516,0.9971947310647238,4.460682609250999,0.1453582824370066,0.13859624180266203,0.13997186452915686,0.0006354767449772702,0.12071788510700636,-0.01737182623708729,1.0603314420396805,-41.15758621581893,1.073187434782455,0.13859624180266203,0.02303917797619868,0.6625198276881107,-50.595694360115445,0.3219602946768748,0.01508863164862812,0.0,-2.3867140440807706
57.37999999999715,11.0,0.9950837180463769,0.9972095250130647,4.460524391982325,0.14536031001916833,0.1384803943554218,0.13996859783696372,0.0007989910574051073,0.12054420134482872,-0.017364653559889212,1.0604201933764725,-41.120505952849875,1.0732798318307895,0.1384803943554218,0.023056974242901523,0.661939321330224,-50.573532105913124,0.3216676517024692,0.015041493148897269,0.0,-2.4307618366467527
57.38999999999715,11.0,0.995090383171783,0.997224564871767,4.460363050543342,0.14536239022535588,0.1383645914956775,0.1399653378548286,0.0009621550881856455,0.12037059747920074,-0.01735584750795779,1.0605078442149658,-41.08080267990251,1.0733711500672287,0.1383645914956775,0.023074769642515296,0.6613598500555893,-50.54876718062251,0.3213764899863729,0.014994398935172201,0.0,-2.4745639669466346
57.39999999999715,11.0,0.9950975874542343,0.9972394173491251,4.4601986038169255,0.1453645228969856,0.1382488613012133,0.13996208504478835,0.0011249857842481892,0.12019708982667425,-0.01734541149138771,1.0605943781533533,-41.03847923423346,1.0734613722877118,0.1382488613012133,0.02309256026016294,0.6607815496180048,-50.52139898449973,0.32108682197343213,0.014947359761534867,0.0,-2.518116008166423
57.40999999999715,11.0,0.9951053325809393,0.9972536691957113,4.460031071141834,0.14536670786344963,0.13813322745691675,0.13995883985886318,0.001287491959405529,0.12002369467040205,-0.017333348793564872,1.0606797789927465,-40.993538914929694,1.0735504815148067,0.13813322745691675,0.023110342511429172,0.6602045353632806,-50.49142778699046,0.3207986639635729,0.014900384894876842,0.0,-2.5614135587671023
57.419999999997145,11.0,0.9951136199128775,0.9972669498140537,4.4598604722957855,0.1453689449392947,0.138017710415391,0.13995560273292532,0.001449676481657336,0.11985042826103719,-0.017319662641060538,1.0607640308546762,-40.94598542253874,1.0736384610903433,0.138017710415391,0.023128113021625714,0.6596289074741029,-50.458854542976106,0.3205120352062365,0.014853482538400836,0.0,-2.6044522429293764
57.42999999999714,11.0,0.9951224503977808,0.9972789504872458,4.45968682747183,0.1453712339218657,0.13790232827431825,0.1399523740812973,0.0016115379285016607,0.11967730681703324,-0.0173043562544198,1.0608471182719579,-40.89582281562675,1.0737252947562226,0.13790232827431825,0.02314586855322676,0.6590547549478027,-50.42368076332407,0.32022695719930183,0.014806660134074159,0.0,-2.647227710996126
57.43999999999714,11.0,0.9951318245003988,0.9972894396036379,4.459510157249068,0.14537357458953637,0.13778709743342785,0.13994915429235955,0.0017730718275219548,0.11950434652451221,-0.017287432884559126,1.0609290262499855,-40.84305547996597,1.0738109667175315,0.13778709743342785,0.023163605971225323,0.6584821585944493,-50.38590842743443,0.319943453137296,0.01475992456803071,0.0,-2.6897356399117536
57.44999999999714,11.0,0.9951417421534196,0.9972982734059206,4.459330482559045,0.1453759667006122,0.13767203308107057,0.13994594372538421,0.0019342715755641393,0.1193315635368247,-0.01726889583843258,1.061009740299474,-40.787688107032245,1.073895461684268,0.13767203308107057,0.023181322233306805,0.6579111932778634,-50.34553992607311,0.31966154747604125,0.014713282308222806,0.0,-2.7319717336592997
