t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
57.45999999999714,11.0,0.9951522027312525,0.9973054019761911,4.459147824649369,0.1453784099929561,0.13755714954906875,0.13994274270874013,0.0020951291087182855,0.1191589739738951,-0.017248748496805154,1.0610892464460946,-40.72972567920927,1.0739787648917984,0.13755714954906875,0.023199014391315793,0.6573419295660611,-50.30257802400865,0.3193812655920101,0.01466673949500982,0.0,-2.7739317236945302
57.469999999997135,11.0,0.9951632050476737,0.9973108703693141,4.458962205046195,0.14538090418434685,0.1374424605662788,0.1399395515395401,0.002255635380037424,0.11898659392141904,-0.017226994326331305,1.0611675312249917,-40.66917345967148,1.0740608621036674,0.1374424605662788,0.0232166795930904,0.6567744349195591,-50.25702583408107,0.31910263352664386,0.014620302005116964,0.0,-2.815611369377236
57.47999999999713,11.0,0.9951747473771163,0.9973148150159736,4.458773645517293,0.14538344897354505,0.13732797943383537,0.13993637048472807,0.002415780688065583,0.11881443942996131,-0.01720363688763339,1.0612445816698293,-40.60603698534552,1.07414173960333,0.13732797943383537,0.023234315077022984,0.6562087745126393,-50.20888679653939,0.31882567780366067,0.014573975503076278,0.0,-2.8570064584000203
57.48999999999713,11.0,0.9951868274982282,0.9973174557200766,4.458582168037315,0.14538604404200547,0.13721371914211095,0.13993319978353141,0.002575554893867238,0.11864252651398749,-0.017178679840681093,1.0613203853058777,-40.54032206176596,1.0742213841827715,0.13721371914211095,0.02325191815512208,0.6556450117716558,-50.15816465944199,0.31855042532014033,0.014527765489128416,0.0,-2.8981128072137747
57.49999999999713,11.0,0.9951994427572654,0.9973190837623999,4.458387794756799,0.14538868905614624,0.13709969244396256,0.13993003965113868,0.002734947554130396,0.11847087115085107,-0.01715212694844121,1.0613949301554912,-40.472034758922696,1.0742997831363401,0.13709969244396256,0.023269486183898166,0.6550832086925356,-50.10486345797739,0.31827690329752967,0.014481677346771905,0.0,-2.938926261450689
57.50999999999713,11.0,0.9952125901479699,0.9973200467856597,4.45819054797619,0.14539138367005752,0.13698591189810125,0.1399268902834055,0.002893947996620738,0.11829948927974974,-0.017123982079505638,1.0614682047614667,-40.40118140752111,1.0743769242667798,0.13698591189810125,0.023287016525581513,0.6545234260004376,-50.04898749221352,0.3180051392871929,0.014435716393799506,0.0,-2.9794426963440195
57.519999999997125,11.0,0.9952262664038575,0.9973207312641846,4.457990450125946,0.14539412752851538,0.13687238989310963,0.13992375186234635,0.003052545358131875,0.11812839680065837,-0.017094249210166647,1.061540198230964,-40.32776859530912,1.074452795908416,0.13687238989310963,0.023304506503942973,0.6539657232022785,-49.99054130395064,0.3177351612161054,0.014389887932419774,0.0,-3.01965801714487
57.52999999999712,11.0,0.9952404680983228,0.9973215434520716,4.4577875237534546,0.14539692027015377,0.1367591386614679,0.1399206245621367,0.003210728602938473,0.11795760957324283,-0.017062932426224472,1.0616109002988454,-40.25180316334907,1.0745273869694763,0.1367591386614679,0.023321953360754696,0.6534101585811721,-49.9295296543744,0.3174669974589986,0.014344197298019112,0.0,-3.059568159536222
57.53999999999712,11.0,0.9952551917476856,0.997322889751078,4.457581791517158,0.14539976153064266,0.1366461702907092,0.1399175085553293,0.0033684865355829152,0.11778714341575651,-0.017030035924648208,1.0616803014063845,-40.17329220228176,1.074600686992449,0.1366461702907092,0.02333935421859935,0.6528567891729755,-49.8659575043994,0.3172006769206139,0.014298649899124993,0.0,-3.099169090043464
57.54999999999712,11.0,0.9952704339122529,0.9973251574430628,4.457373276187936,0.1454026509457225,0.136533496737151,0.13991440401898675,0.003525807818688831,0.11761701410392086,-0.01699556401509214,1.0617483927882416,-40.09224304875653,1.0746726862283595,0.136533496737151,0.02335670605581646,0.652305670759302,-49.79982999987418,0.31693622911232366,0.014253251247120863,0.0,-3.138456806442227
57.55999999999712,11.0,0.9952861912906628,0.9973286966915444,4.457162000657461,0.1454055881539567,0.13642112984544305,0.13991131114043898,0.0036826810023349865,0.11744723736979192,-0.01695952112117808,1.0618151665589906,-40.00866328227316,1.0747433757183584,0.13642112984544305,0.023374005697590326,0.6517568579006926,-49.73115246332378,0.31667368420754544,0.014208006971163274,0.0,-3.1774273381627784
57.569999999997115,11.0,0.9953024608031804,0.9973338046375205,4.45694798795289,0.14540857279907715,0.1363090813759051,0.13990823012239967,0.0038390945691043066,0.11727782890061562,-0.016921911781410136,1.0618806157897214,-39.922560722712035,1.074812747374461,0.1363090813759051,0.023391249825549843,0.6512104040269064,-49.65993039336333,0.3164130730662965,0.01416292281695265,0.0,-3.2160767466912255
57.57999999999711,11.0,0.995319239660225,0.9973407122971701,4.456731261256992,0.14541160453182114,0.13619736303891464,0.13990516118721022,0.003995036993780732,0.11710880433767663,-0.016882740649561828,1.0619447345657258,-39.833943428793354,1.074880794050504,0.13619736303891464,0.023408435005771628,0.650666361586404,-49.58616947206138,0.31615442721807285,0.014118004627139212,0.0,-3.254401125967745
57.58999999999711,11.0,0.9953365254131669,0.9973495748242377,4.45651184393255,0.14541468301118415,0.13608598653525328,0.1399021045800254,0.00415049681592794,0.11694017927514636,-0.016842012494399455,1.0620075180174375,-39.742819697661126,1.074947509594873,0.13608598653525328,0.023425557733658967,0.6501247822535765,-49.50987557993134,0.3158977788035411,0.014073258309358756,0.0,-3.292396602781129
57.59999999999711,11.0,0.9953543159853369,0.997360465529408,4.456289759549721,0.14541780790504036,0.13597496359914177,0.13989906057080823,0.0043054627194215045,0.1167719692589376,-0.016799732198640834,1.0620689623199273,-39.649198065672394,1.0750128888780757,0.13597496359914177,0.023442614491045708,0.6495857171777255,-49.43105481698756,0.31564316047342333,0.014028689788709515,0.0,-3.330059337160442
57.60999999999711,11.0,0.9953726096821498,0.9973733738667525,4.456065031914874,0.14542097889011502,0.13586430604068248,0.13989602945506086,0.004459923612888994,0.1166041897855736,-0.016755904757106494,1.0621290646582846,-39.553087310385,1.0750769277903134,0.13586430604068248,0.023459601810963057,0.6490492172565133,-49.349713528245154,0.3153906052535598,0.013984304956662835,0.0,-3.3673855227628886
57.619999999997106,11.0,0.9953914051802569,0.9973882074073895,4.4558376850994454,0.14542419565132314,0.13575402578397305,0.13989301155327818,0.004613868704068769,0.11643685630107958,-0.01671053527409332,1.0621878231606114,-39.45449645360995,1.0751396232072008,0.13575402578397305,0.023476516342770027,0.6485153334095879,-49.26585833081934,0.31514014638505444,0.013940109613029585,0.0,-3.404371387258686
57.6299999999971,11.0,0.9954107014966301,0.9974047976336736,4.4556077434673185,0.1454274578805182,0.13564413489716526,0.1398900072091722,0.004767287561022737,0.11626998419990395,-0.016663628960063518,1.0622452368023667,-39.353434765299575,1.0752009729247811,0.13564413489716526,0.02349335491245943,0.6479841168285467,-49.179496140537566,0.31489181715218906,0.013896109415579186,0.0,-3.441013192712225
57.6399999999971,11.0,0.9954304979394079,0.9974229092122064,4.455375231699361,0.145430765274722,0.13553464561187206,0.13988701678677146,0.004920170155167047,0.11610358882387553,-0.016615191127809688,1.062301305289512,-39.249911767964754,1.075260975567909,0.13553464561187206,0.023510114571358928,0.6474556191810934,-49.09063419515802,0.31464565071237427,0.013852309835124105,0.0,-3.4773072359597705
57.6499999999971,11.0,0.9954507940431631,0.9974422522469447,4.455140174813903,0.14543411753393035,0.13542557032997093,0.13988404066655216,0.005072506882214167,0.11593768546120087,-0.01656522718829724,1.0623560289291873,-39.14393724126831,1.0753196304786343,0.13542557032997093,0.023526792629158483,0.6469298927516045,-48.999280072297495,0.31440167994183416,0.013808716123605385,0.0,-3.513249848983892
57.6599999999971,11.0,0.9954715894919371,0.9974624968830534,4.4549025981821595,0.14543751435860583,0.13531692161716374,0.1398810792407991,0.005224288559512624,0.11577228934550372,-0.01651374264641547,1.0624094084978761,-39.03552122642859,1.0753769375930118,0.13531692161716374,0.023543386668358857,0.6464069905066128,-48.90544170053513,0.3141599373082305,0.013765333297493767,0.0,-3.548837399283966
57.669999999997096,11.0,0.9954928840339028,0.9974832895328688,4.454662527537828,0.14544095544698518,0.13520871218399744,0.1398781329084273,0.005375506400735197,0.11560741565490666,-0.016460743096869734,1.062461445116826,-38.92467403009845,1.0754328973155731,0.13520871218399744,0.02355989453929107,0.645886966081741,-48.80912736293331,0.31392045477906577,0.013722166138103802,0.0,-3.584066290243469
57.679999999997094,11.0,0.9955146773918434,0.9975042699312262,4.4544199889804315,0.14544444049233074,0.13510095485616397,0.1398752020695187,0.005526151970919352,0.11544307951115194,-0.016406234220428858,1.0625121401436288,-38.811406227440095,1.0754875104007824,0.13510095485616397,0.02357631433676196,0.645369873693871,-48.71034569297363,0.31368326376988376,0.013679219205858567,0.0,-3.6189329614933854
57.68999999999709,11.0,0.995536969173763,0.9975250882010557,4.454175008972211,0.14544796918025982,0.13499366253720488,0.13987228711983357,0.005676217127295241,0.11527929597875759,-0.016350221780697786,1.0625614950863682,-38.69572866421748,1.0755407778494759,0.13499366253720488,0.023592644361753443,0.6448557679918794,-48.60910566389044,0.3134483951347462,0.013636496869536125,0.0,-3.6534338892719624
57.69999999999709,11.0,0.9955597587878522,0.9975454211238148,4.453927614328749,0.14545154118627734,0.13488684816669153,0.13986938844555646,0.0058256939512382755,0.11511608006420246,-0.01629271162153233,1.0626095115446303,-38.577652457806415,1.075592700826647,0.13488684816669153,0.02360888307250516,0.6443447038610615,-48.50541657284306,0.3132158791903352,0.013594003343494438,0.0,-3.687565586781008
57.70999999999709,11.0,0.995583045365763,0.9975649868578994,4.453677832203747,0.145455156173627,0.13478052467850665,0.13986650641851847,0.0059745746796119326,0.11495344671513381,-0.016233709665142516,1.062656191178103,-38.45718899716993,1.0756432806042107,0.13478052467850665,0.023625029030937755,0.6438367362071182,-48.39928802208071,0.3129857457721964,0.013551742731075032,0.0,-3.7213246045380806
57.719999999997086,11.0,0.9956068276976743,0.9975835574352954,4.453425690068651,0.14545881379155723,0.13467470496212985,0.13986364139211108,0.0061228516405856526,0.11479141081959043,-0.01617322191086532,1.0627015357009042,-38.334349941902694,1.0756925185297217,0.13467470496212985,0.023641080850204485,0.6433319197390422,-48.29072989937311,0.3127580243049257,0.013509719067020788,0.0,-3.7547075307252813
57.729999999997084,11.0,0.9956311041820153,0.9976009684805132,4.453171215688098,0.14546251367407875,0.1345694018312475,0.13986079369807197,0.006270517201715786,0.11462998720523498,-0.016111254434522965,1.0627455468966636,-38.2091472205836,1.075740416018979,0.1345694018312475,0.023657037149151697,0.6428303087787429,-48.17975236001933,0.3125327438817359,0.013467936355455009,0.0,-3.7877109915339897
57.73999999999708,11.0,0.9956558727919659,0.9976171257374296,4.452914437092252,0.14546625543926514,0.13446462800127215,0.1398579636442764,0.006417563733029652,0.11446919063859047,-0.016047813388228603,1.0627882266475153,-38.08159302868708,1.0757869745680988,0.13446462800127215,0.023672896518527522,0.64233195711293,-48.06636581257675,0.3123099333348667,0.013426398598664811,0.0,-3.8203316515057653
57.74999999999708,11.0,0.9956811310600193,0.99763200814698,4.452655382547315,0.1454700386891208,0.1343603960775224,0.13985515151361905,0.006563983588241007,0.11430903582427701,-0.01598290500046958,1.0628295769687968,-37.95169982635765,1.0758321957784707,0.1343603960775224,0.023688657502022377,0.6418369179029664,-47.95058090977658,0.31208962128740214,0.013385109812618062,0.0,-3.8525662138696055
57.75999999999708,11.0,0.9957068760810115,0.9976456673877248,4.452394080525482,0.14547386301001405,0.13425671855464963,0.13985235756401745,0.00670976910513027,0.11414953740424726,-0.015916535576284533,1.0628696000407025,-37.81948033634304,1.0758760813869563,0.13425671855464963,0.023704318594185644,0.6413452436624542,-47.83240854574323,0.3118718361803226,0.013344074030855413,0.0,-3.8844114208749456
57.769999999997076,11.0,0.9957331045331365,0.9976582239606057,4.452130559675661,0.14547772797364578,0.13415360782563035,0.13984958202951453,0.0068549126219693,0.11399070995702028,-0.01584871149735285,1.062908298229242,-37.68494754231773,1.0759186332932962,0.13415360782563035,0.02371987825425281,0.6408569862986797,-47.71185985949367,0.311656606264056,0.01330329529201504,0.0,-3.9158640541210596
57.779999999997074,11.0,0.9957598127156196,0.9976698600638648,4.451864848796197,0.14548163313849938,0.13405107619904671,0.1398468251224057,0.00699940650771208,0.11383256799691563,-0.015779439221848063,1.0629456740897554,-37.548114687790275,1.075959853577297,0.13405107619904671,0.023735334934296262,0.6403721972148236,-47.588946244367925,0.31144395955758347,0.01326277761754671,0.0,-3.946920934882254
57.78999999999707,11.0,0.99578699660095,0.99768080965395,4.451596976810724,0.14548557805169612,0.1339491359213451,0.13984408703626838,0.007143243199950855,0.11367512597329056,-0.015708725283944916,1.0629817303490603,-37.408995275674286,1.0759997444998906,0.1339491359213451,0.023750687117534648,0.6398909274565762,-47.463679362005145,0.3112339237737418,0.013222524978756173,0.0,-3.977578924429058
57.79999999999707,11.0,0.995814651898919,0.9976913462166033,4.451326972748083,0.14548956225116103,0.1338477992013751,0.1398413679497314,0.007286415245857769,0.11351839826978416,-0.015636576292928958,1.0630164698644913,-37.2676030685297,1.076038308484111,0.1338477992013751,0.023765933362201435,0.6394132278879222,-47.336071159176306,0.31102652622010873,0.013182541259747951,0.0,-4.007834924345591
57.80999999999707,11.0,0.9958427741291971,0.9977017688743315,4.451054865727063,0.14549358526799236,0.13374707823325402,0.13983866803078895,0.007428915339035863,0.11336239920357233,-0.015562998931910463,1.0630498955612353,-37.123952089364906,1.0760755480746227,0.13374707823325402,0.023781072345340517,0.6389391493722645,-47.20613388532451,0.31082179368044965,0.013142830218660565,0.0,-4.037685876842522
57.819999999997066,11.0,0.9958713586988361,0.9977123875258156,4.450780684946446,0.14549764662892015,0.13364698521517335,0.13983598744144177,0.0075707363481895,0.11320714302463739,-0.015487999956207787,1.0630820103516938,-36.978056622835325,1.0761114658770325,0.13364698521517335,0.023796102901485153,0.6384687429413826,-47.07388010872996,0.3106197522923245,0.013103395454247846,0.0,-4.0671287650662595
57.829999999997064,11.0,0.9959004009809168,0.9977235077476746,4.450504459680586,0.14550174585873607,0.133547532361025,0.13983332634243656,0.00771187133216622,0.1130526439150551,-0.015411586191508734,1.0631128170430235,-36.82993121658696,1.0761460644805738,0.133547532361025,0.023811024051127224,0.6380020599297931,-46.939322729154945,0.31042042742743736,0.013064240379597693,0.0,-4.096160613403773
57.83999999999706,11.0,0.9959298963905745,0.9977354161882677,4.450226219280483,0.14550588248258092,0.1334487319038579,0.13983068489787376,0.007852313539917777,0.1128989159883005,-0.015333764531956194,1.063142318240303,-36.67959068249089,1.0761793463699392,0.1334487319038579,0.02382583501573539,0.6375391520626922,-46.80247498542671,0.3102238435908606,0.013025368207686079,0.0,-4.124778487783267
57.84999999999706,11.0,0.9959598404548383,0.997748367146087,4.449945993180057,0.14551005602798628,0.13335059608981156,0.1398280632794654,0.007992056393233776,0.11274597328857267,-0.015254541938320135,1.0631705162535274,-36.527050097481606,1.0762113138332752,0.13335059608981156,0.023840535217126705,0.6370800714843956,-46.66335045683967,0.3100300243425672,0.012986781949761873,0.0,-4.152979495970846
57.85999999999706,11.0,0.995990228873082,0.9977625709554805,4.449663810907055,0.14551426602657797,0.13325313716381199,0.13982546167024487,0.008131093455001487,0.11259382979013663,-0.015173925436415613,1.0631974130161397,-36.372324803783634,1.0762419688738878,0.13325313716381199,0.023855124261030754,0.6366248707283948,-46.52196305797848,0.3098389922549838,0.012948484428214255,0.0,-4.180760787862658
57.869999999997056,11.0,0.9960210575653945,0.9977781847041424,4.4493797020978665,0.14551851201537006,0.13315636734749142,0.13982288026756073,0.008269418384157512,0.11244249939667923,-0.015091922115909118,1.063223010022061,-36.215430408317694,1.0762713131331287,0.13315636734749142,0.023869601906130456,0.6361736026280194,-46.378327027232075,0.30965076890212073,0.012910478300960078,0.0,-4.208119555773077
57.879999999997054,11.0,0.9960523227068168,0.9977953056830713,4.449093696515275,0.1455227935375962,0.1330602988122097,0.1398203192852248,0.008407024882945563,0.11229199594067459,-0.015008539129616506,1.063247308285896,-36.056382781200135,1.0762993478306546,0.1330602988122097,0.023883968021782383,0.6357263201808545,-46.23245691001458,0.3094653748857622,0.012872766096997498,0.0,-4.235053034718396
57.88999999999705,11.0,0.9960840207461004,0.9978139678308462,4.448805824068135,0.14552711014305073,0.13296494364947567,0.13981777895472663,0.008543906640938792,0.11214233318275378,-0.01492378369335048,1.063270308328942,-35.89519805330555,1.076326073726647,0.13296494364947567,0.023898222538554274,0.6352830763794326,-46.084367538201754,0.30928282989147193,0.012835350259086036,0.0,-4.261558502696208
57.89999999999705,11.0,0.9961161484084207,0.9978341412831426,4.448516114831815,0.14553146138793427,0.13287031384159245,0.13981525952547466,0.008680057281181153,0.11199352481107339,-0.014837663086319489,1.0632920101911483,-35.73189261296161,1.0763514911083853,0.13287031384159245,0.023912365396196105,0.6348439240250592,-45.93407400755847,0.30910315276742467,0.012798233186445716,0.0,-4.287633280960644
57.90999999999705,11.0,0.9961487026822521,0.9978557349869127,4.448224599068287,0.14553584683422388,0.1327764212357633,0.13981276126406994,0.008815470314488094,0.11184558444067735,-0.01475018465203066,1.063312413466029,-35.566483101935525,1.076375599801053,0.1327764212357633,0.023926396494876642,0.6344089155464642,-45.781591655506446,0.3089263616198264,0.012761417279874794,0.0,-4.3132747342929365
57.919999999997046,11.0,0.9961816807913709,0.997878602190531,4.4479313072447475,0.14554026604860854,0.13268327752334388,0.1398102844526659,0.00895013910496173,0.1116985256128478,-0.014661355799595314,1.063331517354271,-35.39898641091105,1.0763983992004083,0.13268327752334388,0.023940315653498474,0.6339781028368868,-45.62693604090237,0.30875247391059124,0.012724904977366135,0.0,-4.338480271267902
57.929999999997044,11.0,0.996215080153643,0.997902548487229,4.447636270049774,0.14554471860105245,0.132590894226337,0.13980782938651026,0.009084056850467231,0.11155236179444117,-0.014571184005307011,1.0633493207293374,-35.22941967471441,1.076419888322845,0.132590894226337,0.023954122579462903,0.6335515371270364,-45.4701229277646,0.3085815065494668,0.012688698781760852,0.0,-4.363247344515689
57.93999999999704,11.0,0.996248898328851,0.997927341972769,4.4473395184061335,0.14554920406306399,0.13249928269171293,0.13980539637080075,0.009217216578916637,0.11140710637720808,-0.014479676814335,1.0633658222078486,-35.057800267547904,1.0764400658668263,0.13249928269171293,0.023967816852188007,0.6331292689029488,-45.3111682741419,0.30841347597023716,0.012652801276587931,0.0,-4.387573450979353
57.94999999999704,11.0,0.996283132958298,0.9979527249854265,4.447041083479551,0.14555372200576164,0.13240845409382337,0.13980298571701952,0.009349611160567456,0.11126277267709611,-0.014386841842375304,1.0633810202173082,-34.884145798484305,1.0764589302788623,0.13240845409382337,0.02398139792140693,0.6327113478753573,-45.15008822680527,0.3082483981866363,0.012617215129477777,0.0,-4.411456132167773
57.95999999999704,11.0,0.996317781699257,0.9979784268330618,4.446740996682951,0.14555827199783444,0.13231841944322503,0.1398005977389289,0.009481233332854139,0.1111193739335371,-0.014292686777112394,1.0633949130545575,-34.70847410740771,1.076476479817106,0.13231841944322503,0.023994865119462236,0.6322978229961393,-44.98689912176635,0.30808628881882905,0.012581943082640008,0.0,-4.434892974404059
57.969999999997036,11.0,0.9963528421575225,0.9980041768772107,4.446439289675911,0.14556285360350013,0.13222918960095098,0.13979823274842726,0.009612075735604214,0.11097692330872112,-0.01419721937937664,1.0634074989296367,-34.53080326155583,1.0764927126063424,0.13222918960095098,0.024008217685554646,0.6318887425188893,-44.821617490012734,0.30792716309514784,0.012546987932906442,0.0,-4.457881609069616
57.979999999997034,11.0,0.9963883118213401,0.9980297173418745,4.446135994359281,0.1455674663805597,0.1321407752954996,0.13979589105146353,0.00974213095118362,0.11083543388686083,-0.014100447483923624,1.0634187759918095,-34.351151552710526,1.0765076266794573,0.1321407752954996,0.02402145479845229,0.6314841540900116,-44.65426006726394,0.3077710358272925,0.012512352503957354,0.0,-4.480419712843383
57.98999999999703,11.0,0.9964241879998615,0.9980548152416656,4.4458311428652,0.145572109878642,0.13205318714002764,0.13979357294420316,0.009871391544538144,0.11069491867345002,-0.014002378999805097,1.0634287423366886,-34.169537495019576,1.076521220002295,0.13205318714002764,0.0240345756134227,0.6310841048557569,-44.484843806154835,0.3076179213655118,0.012478039614139461,0.0,-4.502505007936758
57.99999999999703,11.0,0.9964604677689841,0.9980792728810078,4.4455247675428895,0.14557678363771964,0.1319664356475769,0.1397912787096228,0.009999850098777685,0.11055539059452041,-0.013903021910359522,1.0634373959958092,-33.98597982335339,1.0765334904810246,0.1319664356475769,0.02404757929885003,0.6306886415705277,-44.313385889015436,0.30746783354276824,0.01244405204443036,0.0,-4.52413526232375
58.00999999999703,11.0,0.9964971479270337,0.9981029364555164,4.445216900940862,0.14558148718696562,0.13188053124171867,0.13978900861468574,0.010127499241161547,0.11041686249590016,-0.013802384272891818,1.063444734912161,-33.80049749202304,1.0765444359532073,0.13188053124171867,0.024060465067829013,0.6302978106882385,-44.1399037392945,0.3073207856133884,0.012410392508668017,0.0,-4.5453082899665045
58.019999999997026,11.0,0.9965342249622208,0.9981257023891232,4.444907575786283,0.1455862200439984,0.13179548426134027,0.1397867629082203,0.010254331656912252,0.11027934714247671,-0.01370047421815122,1.063450756906641,-33.61310967366014,1.0765540541658734,0.13179548426134027,0.024073232201472873,0.6299116584250775,-43.964415030147364,0.3071767901987128,0.012377063632955876,0.0,-4.566021951036349
58.029999999997024,11.0,0.9965716950332085,0.9981475211554779,4.444596824962406,0.14559098171454787,0.1317113049584826,0.13978454181958672,0.010380340088695345,0.11014285721746532,-0.013597299949742344,1.0634554596418366,-33.423835758022534,1.076562342745299,0.1317113049584826,0.024085880060533506,0.6295302307818771,-43.78693768859426,0.3070358592455883,0.012344067942500328,0.0,-4.586274152129929
58.03999999999702,11.0,0.9966095539634775,0.9981683984579097,4.444284681484995,0.14559577169255095,0.1316280034892725,0.1397823455581797,0.010505517321797164,0.11000740532168314,-0.01349286974361334,1.0634588405895384,-33.23269535050536,1.0765692991644018,0.1316280034892725,0.024098408084533913,0.6291535735217647,-43.607489894674785,0.30689800400607214,0.012311407860832346,0.0,-4.606062846480873
58.04999999999702,11.0,0.9966477972495078,0.9981883937691655,4.443971178478764,0.14560058946066678,0.1315455898987206,0.13978017431377265,0.010629856156459644,0.10987300397282754,-0.01338719194775867,1.0634608970081856,-33.039708270165086,1.076574920713776,0.1315455898987206,0.024110815778157758,0.6287817321027007,-43.42609007522387,0.306763235042268,0.012279085719758387,0.0,-4.625386034166609
58.05999999999702,11.0,0.9966864200821428,0.9982076163572666,4.443656349154774,0.14560543449118143,0.13146407410074934,0.13977802825766944,0.010753349370011184,0.10973966560475575,-0.01328027498225142,1.0634616259353058,-32.844894547113554,1.076579204482106,0.13146407410074934,0.02412310268645831,0.6284147515695151,-43.24275689266444,0.30663156225714416,0.01224710377899801,0.0,-4.644241762310443
58.069999999997016,11.0,0.9967254173798891,0.9982262190390608,4.443340226789698,0.1456103062472535,0.13138346585570754,0.13977590754459293,0.010875989673155478,0.10960740256676225,-0.013172127339688785,1.063461024198341,-32.64827441921081,1.0765821473507065,0.13138346585570754,0.024135268361737613,0.6280526764162537,-43.057509229759724,0.30650299495083466,0.0122154642539101,0.0,-4.662628125279019
58.079999999997014,11.0,0.9967647838323714,0.9982443900040116,4.443022844707747,0.145615204184438,0.1313037747476505,0.1397738123152049,0.010997769664876728,0.10947622712284945,-0.013062757586084425,1.0634590884451247,-32.44986832806144,1.0765837460052712,0.1313037747476505,0.02414731232588728,0.6276955504318531,-42.870366171743065,0.3063775418986527,0.012184169349307685,0.0,-4.6805432648747995
58.08999999999701,11.0,0.9968045139517169,0.9982623431341068,4.442704236265911,0.14562012775241379,0.13122501016360533,0.13977174269912593,0.011118681790343643,0.10934615145098714,-0.012952174362200313,1.0634558151935258,-32.24969691438122,1.0765839969660993,0.13122501016360533,0.024159234031780503,0.6273434165427633,-42.681346987229524,0.30625521144181167,0.012153221291411546,0.0,-4.697985370523959
58.09999999999701,11.0,0.9968446021293117,0.9982803073067809,4.442384434842997,0.1456250763968303,0.13114718127741812,0.13976969881830129,0.011238718306926299,0.10921718764235679,-0.012840386385263523,1.0634512008970614,-32.047781012884286,1.076582896636087,0.13114718127741812,0.024171032828759174,0.6269963166707427,-42.49047110998642,0.30613601158608017,0.012122622360912601,0.0,-4.714952679459326
58.10999999999701,11.0,0.9968850426951774,0.9982985152044233,4.442063473832763,0.14563004956118827,0.13107029703954626,0.13976768079054622,0.011357871261147068,0.10908934770057702,-0.01272740245096929,1.0634452420222307,-31.844141646874416,1.0765804413637474,0.13107029703954626,0.024182707935217453,0.6266542916172508,-42.29775812291263,0.30601995009734273,0.012092374918103107,0.0,-4.731443476898498
58.119999999997006,11.0,0.9969258299771417,0.9983171921662272,4.441741386641231,0.14563504668866592,0.13099436617412208,0.13976568873310005,0.011476132479315532,0.10896264354090818,-0.012613231435647902,1.0634379351317302,-31.638800022761696,1.0765766275170388,0.13099436617412208,0.024194258421461078,0.6263173809867785,-42.10322774569606,0.3059070345871729,0.012062481419590057,0.0,-4.74745609621723
58.129999999997004,11.0,0.9969669583570451,0.998336545605129,4.441418206688094,0.14564006722380907,0.13091939718346984,0.1397637227660194,0.011593493572446295,0.10883708698943499,-0.012497882298454804,1.0634292769671474,-31.43177752472402,1.076571451562624,0.13091939718346984,0.024205683204811604,0.6259856231554788,-41.90689982719795,0.3057972725803717,0.01203294442654637,0.0,-4.762988919117776
58.139999999997,11.0,0.9970084223214193,0.9983567554751969,4.441093967411891,0.1456451106140105,0.13084539835965103,0.13976178301525372,0.011709945954899631,0.10871268978222783,-0.012381364083440503,1.0634192645250744,-31.223095709720234,1.0765649101445678,0.13084539835965103,0.024216981056908483,0.6256590552867117,-41.708794342797106,0.3056906715599098,0.012003766600743034,0.0,-4.778040375792517
58.149999999997,11.0,0.9970502165043851,0.9983779662165904,4.44076870227852,0.14565017631071467,0.13077237780171905,0.13975986961526296,0.011825480874479793,0.10858946356448433,-0.012263685921374841,1.0634078951212529,-31.01277630301245,1.0765570001568099,0.13077237780171905,0.024228150622537185,0.6253377133900502,-41.508931396682506,0.3055872389854533,0.01197495069019719,0.0,-4.792608945082586
58.159999999997,11.0,0.9970923357209256,0.9984002805272215,4.440442444792436,0.1456552637702995,0.13070034343730527,0.1397579827110625,0.01194008945157618,0.10846741988965458,-0.012144857031222232,1.0633951664384778,-30.800841194319307,1.0765477188042616,0.13070034343730527,0.024239190448033913,0.6250216324182425,-41.30733122851019,0.3054869822894033,0.011946499508221811,0.0,-4.806693154631562
58.169999999996996,11.0,0.9971347749891809,0.998423755219318,4.440115228509828,0.1456603724546021,0.1306293030456101,0.1397561224596091,0.01205376272198988,0.10834657021855344,-0.012024886721203842,1.0633810765562526,-30.587312434621314,1.076537063648791,0.1306293030456101,0.02425009901569414,0.6247108463867324,-41.104014223170495,0.30538990884720685,0.011918415904594233,0.0,-4.820291581034349
58.179999999996994,11.0,0.9971775295409534,0.9984483993162584,4.439787087052946,0.14566550183107274,0.13055926428008838,0.13975428903047418,0.012166491680313196,0.10822692591846454,-0.011903784389424783,1.0633656239616749,-30.37221223360711,1.0765250326379765,0.13055926428008838,0.024260874780849945,0.6244053885052558,-40.899000922380644,0.3052960259318689,0.011890702734849209,0.0,-4.833402849980949
58.18999999999699,11.0,0.9972205948201847,0.9984741744377105,4.439458054124741,0.1456706513725599,0.13049023468839074,0.13975248260578635,0.012278267319318331,0.10810849826224,-0.011781559524083935,1.0633488075432336,-30.15556295766893,1.0765116241163246,0.13049023468839074,0.024271516207591274,0.624105291305773,-40.69231203649818,0.30520534065886756,0.011863362829642454,0.0,-4.846025636395436
58.19999999999699,11.0,0.9972639664697353,0.9985009974135616,4.439128163522961,0.14567582055674547,0.13042222172738727,0.1397507033794584,0.01238908066125563,0.10799129842740002,-0.011658221703328598,1.0633306265707987,-29.937387128296535,1.0764968368204324,0.13042222172738727,0.024282021799515635,0.6238105867516008,-40.48396845503979,0.3051178599259702,0.011836398968480509,0.0,-4.858158664569795
58.20999999999699,11.0,0.9973076403073479,0.9985287449633093,4.438797449152896,0.14568100886526658,0.13035523277233088,0.1397489515557492,0.012498922779218324,0.10787533749523523,-0.011533780594843022,1.0633110806665487,-29.717707420707075,1.0764806698613119,0.13035523277233088,0.024292390122471075,0.6235213063179431,-40.27399125452387,0.3050335903601237,0.011809813858875525,0.0,-4.869800708292914
58.219999999996986,11.0,0.997351612292165,0.998557260184149,4.438465945038052,0.14568621578257354,0.13028927511906793,0.13974722734723927,0.012607784806405814,0.1077606264499141,-0.011408245955283908,1.0632901697721322,-29.496546662510887,1.0764631226981465,0.13028927511906793,0.024302619817339704,0.6232374810339144,-40.06240170268601,0.30495253827452995,0.011783610124573747,0.0,-4.880950590974482
58.229999999996984,11.0,0.9973958784835972,0.9985863605097822,4.4381336853281255,0.14569144079458582,0.13022435597963242,0.13974553097232745,0.012715657933753843,0.10764717617759623,-0.01128162762968198,1.0632678941177096,-29.273927832239433,1.0764441951085673,0.13022435597963242,0.024312709601845343,0.6229591414833737,-39.84922125842595,0.3048747096438582,0.011757790302025825,0.0,-4.8916071857638785
58.23999999999698,11.0,0.9974404349946674,0.9986158467385013,4.4378007043038075,0.14569668338721598,0.13016048247177378,0.13974386265237512,0.012822533396768948,0.10753499746555127,-0.011153935550921772,1.0632442541977742,-29.04987405757927,1.0764238871606127,0.13016048247177378,0.024322658262067615,0.6226863177647733,-39.63447156756618,0.3048001100998495,0.011732356847505496,0.0,-4.901769415664112
58.24999999999698,11.0,0.997485277942176,0.9986455126853093,4.4374670363780995,0.14570194304483666,0.13009766160388103,0.13974222260863908,0.012928402454089633,0.10742410100128236,-0.011025179739398091,1.0632192507580207,-28.824408613200653,1.0764021991911166,0.13009766160388103,0.024332464634759625,0.6224190394151962,-39.41817445465244,0.3047287449479462,0.011707312150148894,0.0,-4.911436253640601
58.25999999999698,11.0,0.9975304033961453,0.9986751549904213,4.437132716093996,0.14570721924876684,0.1300359002570752,0.13974061105914215,0.013033256360863471,0.10731449737165165,-0.010895370302915071,1.0631928847955725,-28.597554918128026,1.076379131794226,0.1300359002570752,0.02434212758338545,0.6221573353079154,-39.20035191183553,0.30466061920349485,0.011682658552340682,0.0,-4.920606722725029
58.269999999996976,11.0,0.9975758073309874,0.9987045826162033,4.436797778118546,0.1457125114758518,0.12997520516651906,0.1397390282156306,0.013137086340544224,0.10720619706200565,-0.010764517436862003,1.0631651575735903,-28.36933653265499,1.0763546858224609,0.12997520516651906,0.02435164597077005,0.6219012335348473,-38.981026085900154,0.3045957376431151,0.011658398372015783,0.0,-4.92927989611405
58.279999999996974,11.0,0.9976214855807171,0.9987336255871301,4.436462257233521,0.14571781919720458,0.1299155829042421,0.13973747428076058,0.013239883559185928,0.1070992104552973,-0.0106326314246622,1.0631360706490631,-28.139777154871894,1.076328862401018,0.1299155829042421,0.024361018632233295,0.621650761288581,-38.76021926497217,0.30453410486713184,0.011634533927329,0.0,-4.93745489726294
58.28999999999697,11.0,0.9976674338002948,0.998762142569896,4.436126188323016,0.1457231418771697,0.12985703986503064,0.13973594944564197,0.013341639104928776,0.10699354783120238,-0.010499722638455652,1.0631056259115546,-27.908900616907324,1.0763016629544617,0.12985703986503064,0.02437024435197483,0.6214059447548762,-38.5379538660612,0.3044757253634729,0.011611067555123993,0.0,-4.945130899974232
58.29999999999697,11.0,0.9977136474348584,0.9987900269525101,4.435789606358492,0.14572847897255517,0.1297995822571755,0.13973445388785044,0.01344234397585059,0.10688921936522823,-0.010365801539946026,1.0630738256284786,-27.676730881039326,1.076273089243291,0.1297995822571755,0.024379321846525134,0.6211668090298414,-38.314252425080525,0.30442060356849376,0.011588001627943184,0.0,-4.952307128481159
58.30999999999697,11.0,0.9977601216981925,0.9988172111580044,4.43545254638188,0.14573382993216896,0.12974321609889883,0.1397329877699911,0.013541989077577643,0.10678623512781352,-0.01023087868132198,1.063040672492533,-27.44329203583525,1.076243143406678,0.12974321609889883,0.0243882497565052,0.62093337806927,-38.08913758997269,0.3043687439166224,0.011565338560410535,0.0,-4.958982857526102
58.319999999996966,11.0,0.997806851561322,0.9988436690172242,4.4351150434874045,0.1457391941966776,0.1296879472205837,0.13973155123887313,0.013640565230782192,0.10668460508341884,-0.010094964706152277,1.063006169665861,-27.208608292478498,1.0762118280069504,0.1296879472205837,0.024397026648631262,0.6207056746755948,-37.862632117921855,0.3043201508723581,0.011543080809647468,0.0,-4.965157412433868
58.329999999996964,11.0,0.9978538317516141,0.9988694161205606,4.434777132802895,0.14574457119879136,0.12963378127293956,0.13973014442532108,0.013738063188759475,0.10658433908960896,-0.009958070350154223,1.0629703208162296,-26.972703981437707,1.076179146070903,0.12963378127293956,0.024405651027370117,0.6204837205253553,-37.63475887655169,0.3042748289444793,0.011521230865368763,0.0,-4.970830169179859
58.33999999999696,11.0,0.9979010567622684,0.998894508167038,4.434438849471311,0.14574996036376311,0.12958072373946553,0.13972876744462062,0.013834473662010016,0.10648544689612828,-0.00982020644175091,1.0629331301410772,-26.735603549564473,1.0761451011234906,0.12958072373946553,0.024414121355553303,0.6202675362314474,-37.405540849037735,0.30423278267521336,0.011499791233128658,0.0,-4.976000554453176
58.34999999999696,11.0,0.9979485208715762,0.99891903742478,4.434100228633209,0.14575536111017473,0.12952877995243284,0.13972742039756372,0.013929787348414824,0.1063879381439722,-0.009681383902350064,1.062894602376547,-26.497331557698402,1.0761096972100368,0.12952877995243284,0.0244224360818163,0.6200571414364074,-37.175001142370455,0.3041940166108893,0.011478764411640873,0.0,-4.980668045714521
58.35999999999696,11.0,0.9979962181708782,0.9989431275061408,4.43376130541082,0.1457607728509698,0.12947795511020768,0.1397261033720322,0.014023994965013581,0.10629182236445713,-0.009541613746311564,1.0628547427902741,-26.257912678770328,1.0760729389042922,0.12947795511020768,0.024430593671872974,0.6198525549247714,-36.94316299766185,0.3041585352526279,0.01145815286537516,0.0,-4.98483217124904
58.369999999996956,11.0,0.9980441425997512,0.9989669267384051,4.433422114894301,0.14576619499468227,0.1294282542943472,0.13972481644503318,0.014117087278589041,0.10619710897829245,-0.009400907080601486,1.0628135571581763,-26.017371696361764,1.0760348313012038,0.1294282542943472,0.02443859264078009,0.6196537947446323,-36.710049801365564,0.3041263429941483,0.01143795899695238,0.0,-4.988492510213975
58.379999999996954,11.0,0.9980922879866331,0.9989906004739233,4.433082692130638,0.14577162694680112,0.12937968248443157,0.139723559685079,0.014209055131412907,0.10610380729465742,-0.009259275104159574,1.0627710517271822,-25.775733503621286,1.0759953799946107,0.12937968248443157,0.024446431582696562,0.6194608783247779,-36.475685095980985,0.30409744405103,0.011418185120792661,0.0,-4.991648692681199
58.38999999999695,11.0,0.9981406480928773,0.9990143227285357,4.432743072115492,0.14577706811120547,0.12933224456952652,0.1397223331547922,0.014299889460284987,0.10601192651028556,-0.009116729107043838,1.062727233167154,-25.53302310240768,1.0759545910417543,0.12933224456952652,0.02445410919541098,0.619273822577991,-36.24009258903142,0.3040718423893587,0.011398833441838393,0.0,-4.9943003996746125
58.39999999999695,11.0,0.99818921665809,0.9990382675626287,4.4324032897882075,0.14578251789160368,0.1292859453549892,0.13972113691360474,0.014389581306670507,0.10592147570855838,-0.00897328046942594,1.062682108516348,-25.28926560250706,1.0759124709176622,0.1292859453549892,0.024461624297099086,0.6190926439797731,-36.0032961591772,0.3040495416601027,0.01137990603913673,0.0,-4.9964473632023685
58.40999999999695,11.0,0.9982379874445927,0.9990626006241358,4.432063380029963,0.14578797569290983,0.1292407895641624,0.1397199710204205,0.014478121817308426,0.10583246385860953,-0.008828940660533795,1.0626356851249492,-25.044486220762384,1.0758690264633357,0.1292407895641624,0.0244689758342242,0.6189173586167549,-35.7653198588678,0.3040305451437666,0.011361404859205577,0.0,-4.998089366283966
58.419999999996946,11.0,0.9982869542789286,0.9990874712570477,4.431723377664968,0.14579344092249552,0.12919678183506708,0.13971883553611383,0.014565502235713373,0.10574489981443944,-0.008683721237634797,1.0625879706016879,-24.798710279970354,1.0758242648322882,0.12919678183506708,0.024476162879734135,0.6187479822016064,-35.52618791301053,0.3040148557099184,0.01134333171557127,0.0,-4.999226242972173
58.429999999996944,11.0,0.9983361110885202,0.9991130055433944,4.431383317464403,0.1457989129912625,0.12915392671287118,0.13971773052574726,0.01465171388622949,0.10565879231403945,-0.008537633845141645,1.0625389727673868,-24.551963207438522,1.0757781934397326,0.12915392671287118,0.02448318462262611,0.6185845300567118,-35.28592471393771,0.3040024757962107,0.011325688298438273,0.0,-4.999857878369799
58.43999999999694,11.0,0.9983854519318492,0.9991393005948944,4.431043234152735,0.1458043913144912,0.12911222863882688,0.13971665606040667,0.014736748152105739,0.10557414997852411,-0.008390690213910448,1.062488699619031,-24.30427053311199,1.0757308199184465,0.12911222863882688,0.024490040349870318,0.6184270170685552,-35.04455481294467,0.3039934074032572,0.011308476188179404,0.0,-4.999984208641309
58.44999999999694,11.0,0.9984349710208725,0.9991664203439736,4.430703162415889,0.14580987531243106,0.12907169193747867,0.13971561221857418,0.014820596451107837,0.10549098131126929,-0.008242902160772734,1.0624371593059052,-24.055657887253826,1.0756821520842237,0.12907169193747867,0.024496729423559314,0.6182754576227574,-34.80210290946028,0.30398765210696976,0.011291696876138114,0.0,-4.999605221019274
58.45999999999694,11.0,0.9984846627347899,0.999194393005016,4.430363136910677,0.1458153644106127,0.12903232080355093,0.13971459908697986,0.014903250211399433,0.10540929469705365,-0.008094281588311878,1.0623843601185199,-23.80615099769893,1.075632197912757,0.12903232080355093,0.024503251255615685,0.6181298655278993,-34.55859383875258,0.30398521108438314,0.011275351785864902,0.0,-4.998720953805659
58.469999999996936,11.0,0.9985345216247058,0.9992232102941433,4.430023192274884,0.14582085803987513,0.12899411928991844,0.13971361676090346,0.014984700850372068,0.10532909840120139,-0.007944840484868907,1.0623303104891202,-23.55577568674412,1.0755809655283257,0.12899411928991844,0.02450960528330886,0.6179902539381874,-34.31405255951068,0.30398608514641223,0.011259442295418063,0.0,-4.9973314963679565
58.479999999996934,11.0,0.9985845424091725,0.9992528284083849,4.429683363137334,0.14582635563611457,0.12895709129826635,0.13971266534391963,0.01506493975943407,0.10525040056872377,-0.007794590924732275,1.062275019001614,-23.304557867786936,1.0755284632033795,0.12895709129826635,0.024515790948076512,0.6178566352858565,-34.068504142355934,0.3039902747743646,0.011243969755224214,0.0,-4.995436989130152
58.48999999999693,11.0,0.9986347199610406,0.9992831706801778,4.429343684127315,0.14583185663977555,0.12892124057319573,0.13971174494711133,0.015143958296129079,0.1051732092234582,-0.00764354506844294,1.0622184944072695,-23.05252354184157,1.0754746993667235,0.12892124057319573,0.024521807680383114,0.6177290212313583,-33.8219737605234,0.30399778015334566,0.011228935503310944,0.0,-4.993037623558528
58.49999999999693,11.0,0.9986850492864466,0.9993141317452041,4.42900418988275,0.14583736049511623,0.12888657070031934,0.13971085568779734,0.015221747784517375,0.10509753226720399,-0.007491715163138875,1.0621607456425761,-22.79969879406482,1.0754196826172777,0.12888657070031934,0.024527654891690474,0.6176074226369296,-33.574486683267,0.3040086011959908,0.01121434087168596,0.0,-4.990133642142326
58.50999999999693,11.0,0.9987355254971272,0.9993455829918253,4.428664915056617,0.14584286664928972,0.12885308510864082,0.1397099976878451,0.015298299524242331,0.1050233774788548,-0.0073391135428506555,1.0621017818447491,-22.546109790438045,1.0753634217395898,0.12885308510864082,0.024533331974850123,0.6174918495687023,-33.32606827267635,0.30402273755565834,0.011200187188111863,0.0,-4.986725338369223
58.51999999999693,11.0,0.9987861437775405,0.9993773790044863,4.428325894321157,0.14584837455129251,0.12882078707649877,0.13970917107165534,0.015373604806780072,0.1049507525135288,-0.00718575262866972,1.0620416123614227,-22.29178277470777,1.0753059257173345,0.12882078707649877,0.024538838312188317,0.617382311325432,-33.076743983758035,0.3040401886241594,0.011186475768568526,0.0,-4.982813056695689
58.529999999996924,11.0,0.9988368993484957,0.9994093646725226,4.42798716236959,0.14585388365083418,0.1287896797401846,0.13970837596392185,0.015447654937028404,0.1048796649016979,-0.007031644928726301,1.0619802467512525,-22.036744065661544,1.0752472037411924,0.1287896797401846,0.024544173290517328,0.6172788164909789,-32.82653936760508,0.30406095351243884,0.011173207904769032,0.0,-4.978397192512157
58.53999999999692,11.0,0.9988877874291184,0.9994413826114649,4.427648753915117,0.14585939339718737,0.12875976610421566,0.13970761248727645,0.015520441258137896,0.10481012204831852,-0.006876803037931603,1.0619176947735114,-21.78102005478179,1.0751872652083128,0.12875976610421566,0.02454933632119533,0.6171813730053065,-32.57548007697753,0.30408503101761863,0.011160384847397127,0.0,-4.973478192103069
58.54999999999692,11.0,0.9989388031990241,0.9994732805368396,4.427310703687166,0.14586490323807555,0.1287310490518514,0.13970688075993243,0.015591955176750966,0.10474213123196612,-0.006721239637468334,1.061853966366146,-21.52463720426555,1.0751261197115192,0.1287310490518514,0.024554326862504933,0.6170899882453743,-32.323591873226725,0.30411241957833596,0.011148007784754619,0.0,-4.968056552601788
58.55999999999692,11.0,0.9989899417625199,0.9995049182418243,4.426973046424962,0.14587041261865338,0.1287035313542225,0.13970618089343861,0.015662188185414372,0.10467569960397598,-0.0065649674940411774,1.061789071612739,-21.26762204535016,1.0750637770176754,0.1287035313542225,0.024559144442278306,0.6170046691063034,-32.070900633747044,0.3041431172208702,0.01113607782347487,0.0,-4.962132821940328
58.56999999999692,11.0,0.9990411981165235,0.9995361738560472,4.426635816868601,0.14587592098062874,0.128677215677064,0.13970551299064757,0.0157311318801108,0.10461083418759266,-0.006407999458923837,1.0617230207004777,-21.010001176860673,1.0750002470357913,0.128677215677064,0.0245637886776514,0.6169254220741629,-31.817432358613605,0.30417712150301146,0.01112459596998671,0.0,-4.9557075987940085
58.579999999996915,11.0,0.9990925671236743,0.9995669491050534,4.426299049747965,0.14588142776156826,0.12865210458411336,0.13970487714398924,0.01579877797100951,0.10454754187712968,-0.006250348466865406,1.061655823872091,-20.75180126385714,1.0749355397767788,0.12865210458411336,0.02456825928986991,0.6168522532824686,-31.563213175466426,0.3042144294607514,0.011113563115856394,0.0,-4.948781532520919
58.58999999999691,11.0,0.9991440434918384,0.9995971733430778,4.425962779769871,0.14588693239441872,0.12862820053625149,0.13970427343412606,0.015865118284599244,0.10448582943714052,-0.006092027534930494,1.061587491375355,-20.49304903624216,1.0748696653076004,0.12862820053625149,0.024572556112488937,0.6167851685445469,-31.308269341862097,0.3042550375605742,0.011102980029241339,0.0,-4.941355323096311
58.59999999999691,11.0,0.9991956217608755,0.9996268061955352,4.425627041603951,0.1458924343072642,0.12860550588683692,0.13970370192904377,0.015930144757969528,0.10442570350160126,-0.005933049761357905,1.0615180334141494,-20.23377128720843,1.0748026337032275,0.12860550588683692,0.024576679091878332,0.6167241733605563,-31.05262724446493,0.3042989416655688,0.01109284735229089,0.0,-4.933429721041865
58.60999999999691,11.0,0.9992472962971851,0.9996558387158878,4.425291869867787,0.1458979329233303,0.1285840228729994,0.13970316268361369,0.015993849424763007,0.10436717057310413,-0.005773428324519024,1.0614474601047614,-19.973994871394687,1.074734455000126,0.1285840228729994,0.02458062828022716,0.6166692728960848,-30.796313395045598,0.30434613701424285,0.011083165606841715,0.0,-4.925005527349807
58.61999999999691,11.0,0.9992990612961571,0.9996842930346815,4.424957299111884,0.14590342766123182,0.12856375360410527,0.13970265573963517,0.01605622439506435,0.10431023702206071,-0.005613176482047638,1.0613757814408236,-19.7137467026697,1.0746651391547462,0.12856375360410527,0.024584403821263673,0.6166204719361369,-30.539354423197793,0.30439661821650443,0.011073935204224932,0.0,-4.916083593402
58.629999999996905,11.0,0.9993509107922911,0.999712220548646,4.424623363805008,0.14590891793545016,0.12854470004819413,0.13970218112634814,0.016117261830757484,0.10425490908591273,-0.005452307570197446,1.0613030072690666,-19.453053751479104,1.0745946960101262,0.12854470004819413,0.024588005930727155,0.6165777748187339,-30.281777066515552,0.30445037926385143,0.011065156461866576,0.0,-4.906664820883861
58.6399999999969,11.0,0.9994028386763787,0.9997396987662579,4.424290098320443,0.1459144031570176,0.1285268640179523,0.1397017388613804,0.01617695391934551,0.10420119286834802,-0.005290835003453235,1.0612291472770716,-19.191943041754534,1.074523135272634,0.1285268640179523,0.024591434873306797,0.6165411853561904,-30.023608158838556,0.3045074135548369,0.011056829623022776,0.0,-4.8967501616932445
58.6499999999969,11.0,0.999454838718832,0.9997668269855066,4.4239575369236315,0.14591988273437262,0.1285102471573823,0.13970132895207676,0.0162352928484972,0.10414909433851904,-0.005128772274404731,1.0611542109931256,-18.93044164740186,1.074450466500086,0.1285102471573823,0.024594690938417676,0.6165107067514705,-29.764874617505942,0.304567713929761,0.011048954877031772,0.0,-4.886340617844269
