t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
58.6599999999969,11.0,0.9995069045979645,0.9997937210313916,4.4236257137615995,0.14592535607434742,0.12849485093049823,0.13970095139713914,0.016292270783927365,0.10409861933026149,-0.004966132953859177,1.0610782077967809,-18.668576688440226,1.074376699101108,0.12849485093049823,0.02459777441737107,0.6164863415188586,-29.50560343068133,0.3046312727113119,0.01104153237934836,0.0,-4.875437241365999
58.6699999999969,11.0,0.9995590299318227,0.9998205073191772,4.423294662854479,0.14593082258323975,0.12848067661324808,0.13970060618849373,0.016347879852991465,0.10404977354131063,-0.0048029306911471096,1.0610011469378362,-18.406375326892906,1.0743018423445774,0.12848067661324808,0.024600685584185843,0.6164680914178321,-29.245821645718816,0.30469808174778523,0.011034562269362683,0.0,-4.864041134196174
58.679999999996895,11.0,0.9996112083120292,0.9998473165358301,4.422964418089325,0.14593628166792036,0.1284677252891502,0.13970029331329212,0.016402112135051633,0.10400256253251408,-0.004639179214561737,1.060923037560816,-18.143864762535287,1.0742259053770273,0.1284677252891502,0.024603424681617855,0.6164559574055027,-28.985556359315247,0.3047681324513962,0.011028044682976648,0.0,-4.852153448069799
58.68999999999689,11.0,0.9996634333380303,0.999874277244178,4.422635013216326,0.14594173273692587,0.12845599784904235,0.13970001275594993,0.016454959659505886,0.10395699172703962,-0.0044748923318536525,1.0608438887313552,-17.881072228629883,1.0741488972451358,0.12845599784904235,0.02460599191379144,0.6164499396128005,-28.72483471014286,0.304841415829752,0.011021979760435927,0.0,-4.839775384402763
58.69999999999689,11.0,0.9997156986501549,0.9999015097115466,4.42230648184738,0.14594717520148795,0.12844549499492705,0.1396997645001245,0.01650641441159667,0.10391306640957822,-0.004310083930708496,1.060763709461113,-17.61802498775995,1.0740708269200796,0.12844549499492705,0.024608387445637977,0.6164500373464908,-28.46368387416521,0.30491792250689936,0.01101636764776328,0.0,-4.826908194170445
58.70999999999689,11.0,0.9997679979599806,0.9999291202484881,4.421978857456902,0.14595260847645522,0.12843621724705132,0.13969954853054017,0.016556468344518682,0.10387079172554266,-0.0041447679791323105,1.0606825087280927,-17.354750327853782,1.073991703320538,0.12843621724705132,0.02461061140890487,0.6164562491146564,-28.20213106269878,0.3049976427311204,0.011011208492476922,0.0,-4.813553177781228
58.71999999999689,11.0,0.9998203250766555,0.9999571963144851,4.421652173384641,0.14595803198106835,0.1284281649535849,0.13969936483457782,0.016605113396759658,0.103830172680263,-0.003978958525688933,1.0606002954899125,-17.091275558469153,1.0739115353313897,0.1284281649535849,0.02461266391359648,0.6164685726731305,-27.940203522853253,0.3050805663701417,0.011006502434801205,0.0,-4.799711684945141
58.729999999996885,11.0,0.9998726739280416,0.9999858026062685,4.421326462840148,0.14596344513955742,0.1284213383016545,0.13969921340355693,0.016652341512449598,0.1037912141381806,-0.003812669699546494,1.060517078688663,-16.827628007369476,1.0738303318159637,0.1284213383016545,0.024614545063241202,0.616487005086516,-27.677928539793708,0.30516668289533344,0.01100224959498636,0.0,-4.785385114537395
58.73999999999688,11.0,0.9999250385758138,1.0000149782950043,4.421001758908542,0.1459688473815405,0.1284157373283873,0.1396990942336572,0.01669814466227651,0.10375392082204268,-0.0036459157103158673,1.0604328672468673,-16.563835017383262,1.073748101620377,0.1284157373283873,0.024616254971943446,0.6165115427960214,-27.415333440048748,0.30525598135625753,0.01099845005960931,0.0,-4.770574914457029
58.74999999999688,11.0,0.999977413223949,1.0000447355216635,4.420678094557077,0.14597423814220975,0.12841136193084238,0.13969900732644078,0.016742514862925467,0.10371829731209962,-0.003478710847686204,1.060347670055505,-16.299923943507817,1.0736648535697368,0.12841136193084238,0.024617793780802283,0.6165421816862294,-27.15244559487676,0.30534845035018726,0.010995103865815732,0.0,-4.755282581480612
58.75999999999688,11.0,1.0000297922203596,1.0000750591991947,4.420355502642073,0.14597961686230382,0.12840821187360477,0.1396989526889601,0.0167854441927712,0.1036843480453067,-0.003311069480881831,1.0602614959554444,-16.035922150187993,1.0735805964568275,0.12840821187360477,0.02461916167226757,0.6165789171430627,-26.889292423106404,0.30544407799061246,0.01099221099097899,0.0,-4.739509661110901
58.76999999999688,11.0,1.0000821700517635,1.0001059081075536,4.4200340159156895,0.14598498298787527,0.1284062867933349,0.13969893033345257,0.016826924802500698,0.10365207731453205,-0.0031430060579886263,1.0601743537152981,-15.771857008676328,1.0734953390249775,0.1284062867933349,0.02462035887978675,0.6166217440955669,-26.62590139227596,0.30554285187862873,0.01098977134185196,0.0,-4.723257747420732
58.779999999996875,11.0,1.0001345413321892,1.0001372172073622,4.419713667032096,0.14599033596986938,0.1284055861996901,0.1396989402766453,0.016866948919541408,0.10362148926777176,-0.002974535105202693,1.0600862520082042,-15.507755894378727,1.0734090899473494,0.1284055861996901,0.024621385692291154,0.6166706570369391,-26.36230001782909,0.30564475908171534,0.01098778475110614,0.0,-4.706528482891839
58.78999999999687,11.0,1.0001869007858208,1.0001689010417765,4.419394488552595,0.1459956752635419,0.12840610947264225,0.13969898253871002,0.016905508846285472,0.10359258790737262,-0.002805671226067074,1.0599971993909925,-15.243646184085033,1.0733218578055808,0.12840610947264225,0.02462224245252517,0.616725650022005,-26.098515859835008,0.3057497861229306,0.010986250977634806,0.0,-4.689323558248893
58.79999999999687,11.0,1.0002392432251348,1.000200858046318,4.419076512949328,0.14600100032774865,0.12840785585652262,0.13969905714192415,0.016942596952648048,0.10356537708926226,-0.0026364291007548624,1.059907204288412,-14.979555253004708,1.073233651070576,0.12840785585652262,0.0246229295495486,0.6167867166414022,-25.834576517268047,0.30585791898325765,0.010985169713163639,0.0,-4.671644712288666
58.80999999999687,11.0,1.0002915635254923,1.0002329755471286,4.418759772607261,0.1460063106241461,0.12841082445124227,0.13969916410910826,0.01697820566369751,0.10353986052218607,-0.002466823485452829,1.0598162749850253,-14.715510471537266,1.0731444780882207,0.12841082445124227,0.024623447405834956,0.6168538499733923,-25.57050961992166,0.30596914311544937,0.01098454059136523,0.0,-4.6534937317042155
58.81999999999687,11.0,1.0003438565974958,1.0002651351981189,4.418444299824259,0.14601160561634538,0.12841501420206694,0.139699303461917,0.01701232744482281,0.10351604176694955,-0.0022968692118822236,1.059724419626008,-14.45153920175929,1.0730543470721798,0.12841501420206694,0.02462379646089011,0.6169270425206652,-25.306342818653828,0.30608344347269034,0.010984363203162774,0.0,-4.634872450904415
58.829999999996865,11.0,1.000396117358502,1.0002972185913086,4.418130126809101,0.14601688476906394,0.1284204238885999,0.13969947521906917,0.01704495478553239,0.10349392423566472,-0.0021265811869761683,1.0596316462277573,-14.187668793616806,1.0729632661052444,0.1284204238885999,0.02462397715257695,0.6170062861356848,-25.042103774409888,0.30620080454637966,0.010984637111849486,0.0,-4.61578275182846
58.83999999999686,11.0,1.0004483407046998,1.0003291127702392,4.417817285677456,0.1460221475473178,0.12842705211444852,0.1396996793946018,0.017076080184514536,0.103473511190999,-0.0019559743927158226,1.0595379626977959,-13.92392658086128,1.0728712431497895,0.12842705211444852,0.02462398989834012,0.6170915719436538,-24.77782014688454,0.3063212104119256,0.010985361868645757,0.0,-4.596226563755776
58.84999999999686,11.0,1.0005005214851062,1.000360715385024,4.417505808445882,0.14602739341569534,0.12843489729839178,0.13969991599623108,0.017105696137357074,0.10345480574542486,-0.0017850638861019235,1.0594433768624432,-13.660339876788683,1.0727782860669213,0.12843489729839178,0.02462383507856715,0.6171828902697586,-24.51351958377845,0.30644464477792566,0.010986537028883279,0.0,-4.576205863110945
58.85999999999686,11.0,1.000552654478724,1.000391939249537,4.417195727024035,0.14603262183774837,0.1284439576682339,0.13970018502389725,0.017133795129020635,0.1034378108604694,-0.0016138647992288433,1.0593478965004357,-13.396935969865059,1.0726844026430655,0.1284439576682339,0.024623513023185332,0.6172802305782233,-24.249229711108697,0.30657109103567814,0.010988162162639096,0.0,-4.555722673263998
58.86999999999686,11.0,1.000604734375923,1.0004227160929877,4.416887073205344,0.14603783227553035,0.12845423125748814,0.13970048646855862,0.01716036963122236,0.10342252934596281,-0.0014423923394072517,1.0592515293794929,-13.133742119327266,1.0725896006219136,0.12845423125748814,0.024623024003322218,0.6173835814272162,-23.984978125436893,0.3067005323030886,0.010990236862810055,0.0,-4.53477906432597
58.879999999996855,11.0,1.0006567557648947,1.000452999340572,4.416579878656489,0.1460430241893041,0.128465715905765,0.13970082031128922,0.01718541210627611,0.10340896385928557,-0.0012706617892824423,1.059154283293033,-12.870785550864156,1.0724938877392738,0.128465715905765,0.024622368228618137,0.6174929304458197,-23.720792388301014,0.30683295146345324,0.01099276074822918,0.0,-4.513377152939587
58.88999999999685,11.0,1.0007087131237649,1.0004827658071906,4.4162741749060554,0.14604819703743213,0.1284784092619966,0.13970118652271657,0.017208915015690635,0.10339711690461473,-0.0010986885068905601,1.0590561660941866,-12.608093452445425,1.0723972717580088,0.1284784092619966,0.02462154585020685,0.6176082643307218,-23.456700022996213,0.3069683311906771,0.010995733461309887,0.0,-4.4915191020654675
58.89999999999685,11.0,1.0007606008186742,1.0005120162419607,4.415969993332781,0.14605335027645533,0.12849230879078907,0.13970158506282127,0.017230870834032075,0.10338699083217022,-0.0009264879255994269,1.058957185724526,-12.345692970386706,1.0722997605003877,0.12849230879078907,0.02462055696907642,0.6177295688652419,-23.192728513644266,0.30710665396608633,0.010999154661740994,0.0,-4.469207120763417
58.90999999999685,11.0,1.0008124131078375,1.000540774718554,4.4156673651538325,0.14605848336135416,0.12850741178068442,0.1397020158811012,0.017251272065752526,0.10337858783746243,-0.0007540755538965581,1.058857350235793,-12.083611205676299,1.0722013618755817,0.12850741178068442,0.024619401648623907,0.6178568289549936,-22.928905306165912,0.3072479020817941,0.011003024015918196,0.0,-4.44644346396922
58.91999999999685,11.0,1.0008641441513173,1.0005690869207717,4.415366321413515,0.1460635957459809,0.12852371535377358,0.13970247891708637,0.017270111263955223,0.10337190996054282,-0.0005814669749968871,1.0587566678035627,-11.821875210588995,1.072102083900522,0.12852371535377358,0.024618079929897344,0.6179900286768898,-22.665257810578293,0.30739205763512,0.01100734118324638,0.0,-4.423230432266795
58.929999999996845,11.0,1.0009157880259665,1.00059701742658,4.415066892972818,0.1460686868836406,0.12854121647537892,0.1397029741011728,0.017287381048741057,0.1033669590852594,-0.00040867784626379394,1.0586551467325922,-11.560511985562195,1.0720019347131835,0.12854121647537892,0.024616591848108268,0.6181291513344382,-22.401813404087708,0.3075391025134989,0.011012105803372302,0.0,-4.399570371655575
58.93999999999684,11.0,1.000967338744767,1.0006246461390722,4.414769110500134,0.14607375622779384,0.1285599119632021,0.1397035013557309,0.017303074124073364,0.1033637369385189,-0.0002357238984522427,1.058552795454875,-11.299548476300842,1.0719009225782297,0.1285599119632021,0.024614937448193045,0.6182741795139594,-22.13859943403774,0.30768901837599627,0.011017317481856753,0.0,-4.375465673313543
58.94999999999684,11.0,1.001018790279591,1.0006520640522223,4.414473004463444,0.1460788032328479,0.12857979849478166,0.1397040605964303,0.01731718329109158,0.10336224508955723,-6.262093480100084e-05,1.0584496225217814,-11.039011571038218,1.0717990558856618,0.12857979849478166,0.024613116797975697,0.6184250951342879,-21.875643220112167,0.307841786631623,0.011022975778303077,0.0,-4.3509187733554535
58.95999999999684,11.0,1.001070136586265,1.0006793685671445,4.414178605124164,0.14608382735499909,0.12860087261299455,0.13970465173371344,0.01732970145748411,0.10336248494921975,0.00011061516999039315,1.05834563659239,-10.778928097886842,1.0716963431440027,0.12860087261299455,0.024611129997786474,0.6185818794864663,-21.612972055256343,0.3079973884217516,0.01102908019850287,0.0,-4.325932152586682
58.96999999999684,11.0,1.0011213716307337,1.0007066585926114,4.413885942532788,0.14608882805308948,0.12862313072879544,0.13970527467434643,0.017340621641533605,0.10336445776925202,0.0002839684708510101,1.0582408464205937,-10.519324822181753,1.0715927929699454,0.12862313072879544,0.02460897718529628,0.618744513257087,-21.350613204753436,0.30815580460463116,0.011035630189662306,0.0,-4.300508336252552
58.979999999996835,11.0,1.001172489415084,1.0007340296692837,4.413595046526374,0.14609380478943718,0.1286465691218942,0.1397059293229704,0.017349936972271524,0.10336816464160166,0.0004574229534489787,1.058135260843315,-10.260228443761873,1.0714884140767877,0.1286465691218942,0.024606658535578377,0.6189129765371755,-21.088593903349743,0.30831701575122283,0.011042625141062537,0.0,-4.274649893783006
58.98999999999683,11.0,1.0012234840022263,1.000761569350871,4.413305946727796,0.1460987570306058,0.1286711839387261,0.1397066155835816,0.017357640684659004,0.10337360649773121,0.0006309625352779271,1.0580288887723526,-10.001665594101906,1.0713832152639724,0.1286711839387261,0.024604174256093916,0.6190872488118653,-20.826941350265972,0.3084810021461737,0.011050064386134071,0.0,-4.248359438533071
58.99999999999683,11.0,1.0012743495381131,1.0007893530591776,4.413018672546672,0.14610368424807935,0.12869697118914267,0.13970733336086952,0.017363726112583244,0.10338078410794159,0.0008045710666832085,1.0579217391912024,-9.743662833276284,1.0712772054098523,0.12869697118914267,0.02460152457820998,0.6192673089381316,-20.565682702651802,0.3086477438015729,0.011057947212030326,0.0,-4.221639627518613
59.00999999999683,11.0,1.0013250802705194,1.0008174406013972,4.41273325318172,0.14610858591881448,0.1287239267418415,0.139708082561354,0.01736818667980744,0.10338969808070536,0.0009782323318064494,1.0578138211583326,-9.486246646721572,1.0711703934692876,0.1287239267418415,0.024598709745577766,0.6194531351100858,-20.304845067591202,0.30881722047738114,0.011066272869013155,0.0,-4.194493161147864
59.01999999999683,11.0,1.0013756705635883,1.0008458735031234,4.412449717624304,0.14611346152565005,0.12875204631977522,0.13970886309427052,0.01737101589127843,0.1034003488620091,0.0011519300494403318,1.0577051438170009,-9.229443441818304,1.0710627884770816,0.12875204631977522,0.024595730001254385,0.6196447048191988,-20.04445549338845,0.3089894117101738,0.011075040581729208,0.0,-4.166922782948571
59.029999999996825,11.0,1.0014261149075678,1.000874673267867,4.412168094662819,0.1461183105575584,0.12878132549604848,0.13970967487216723,0.017372207325805827,0.1034127367347038,0.0013256478738015495,1.0575957164111391,-8.973279544319068,1.0709543995575972,0.12878132549604848,0.024592585575238295,0.6198419948135694,-19.78454096083828,0.30916429684525915,0.01108424956116667,0.0,-4.1389312792905795
59.03999999999682,11.0,1.0014764079234004,1.0009038406265633,4.411888412887597,0.1461231325097334,0.12881175969126843,0.1397105178111916,0.017371754631953895,0.10342686181786269,0.0014993693952460637,1.0574855483061358,-8.717781194686474,1.0708452359399636,0.12881175969126843,0.024589276673580695,0.6200449810624307,-19.525128374964268,0.30934185507089806,0.011093899013691587,0.0,-4.110521479104398
59.04999999999682,11.0,1.0015265443620844,1.0009333557919107,4.411610700695919,0.14612792688351603,0.12884334417280713,0.13971139183105938,0.017369651528012897,0.10344272406614616,0.0016730781409629177,1.0573746490125155,-8.462974544411011,1.0707353069777823,0.12884334417280713,0.02458580347087726,0.620253638730791,-19.266244558032334,0.3095220654512353,0.011103988149400678,0.0,-4.081696253595152
59.05999999999682,11.0,1.0015765190989723,1.0009631796841754,4.411334986296812,0.1461326931861674,0.12887607405615736,0.1397122968547145,0.017365891806369493,0.10346032326917359,0.0018467575756898017,1.0572630282105322,-8.208885652381758,1.0706246221715845,0.12887607405615736,0.02458216610657898,0.6204679421666032,-19.007916244084853,0.3097049069533575,0.011114516185288092,0.0,-4.052458515952467
59.06999999999682,11.0,1.00162632712341,1.0009932560488408,4.411061297715248,0.14613743093050488,0.12890994430874764,0.13971323280770245,0.017360469342917767,0.10347965905090269,0.0020203911024969483,1.0571506957731798,-7.95554048139355,1.0705131911920036,0.12890994430874764,0.024578364685973537,0.6206878649043772,-18.750170075412903,0.309890358468472,0.011125482345732202,0.0,-4.022811221056118
59.079999999996815,11.0,1.0016759635243337,1.0010235143463966,4.410789662795445,0.14614213963442485,0.1289449497556962,0.139714199617293,0.017353378110471024,0.10350073086901719,0.0021939620636856486,1.0570376617855868,-7.702964894849618,1.07040102390148,0.1289449497556962,0.02457439928549408,0.6209133796837186,-18.49303260091891,0.3100783988232909,0.011136885857715283,0.0,-3.9927573651772468
59.08999999999681,11.0,1.0017254234726212,1.0010538732596255,4.410520109203012,0.14614681882033856,0.1289810850871632,0.13971519721140013,0.017344612195451414,0.1035235380143243,0.002367453741839395,1.05692393655882,-7.451184653711103,1.0702881303724623,0.1289810850871632,0.024570269962157082,0.6211444584821892,-18.236530276361695,0.3102690067818186,0.011148725943911891,0.0,-3.9622999856757177
59.09999999999681,11.0,1.0017747022011279,1.0010842446387664,4.410252664425733,0.14615146801455275,0.12901834486688302,0.13971622551735424,0.01733416581697994,0.10354807961016349,0.002540849361054043,1.0568095306370227,-7.200225413723701,1.070174520900422,0.12901834486688302,0.024565976765844932,0.6213810725600575,-17.980689465995212,0.31046216103914626,0.011161001811541085,0.0,-3.93144216069298
59.10999999999681,11.0,1.0018237949834312,1.0011145376878525,4.4099873557728495,0.14615608674662733,0.12905672354075148,0.13971728446058843,0.0173220333461519,0.1035743546118286,0.002714132088361792,1.056694454797168,-6.950112722915788,1.0700602060105027,0.12905672354075148,0.02456151975347616,0.621623192511286,-17.725536445275008,0.3106578402060306,0.011173712640588022,0.0,-3.9001870088411508
59.11999999999681,11.0,1.001872697112347,1.0011446631883052,4.409724210372801,0.14616067454874448,0.12909621544500263,0.13971837396330386,0.01730820932452312,0.10360236180600507,0.0028872850353440253,1.0565787200417476,-6.700872019348441,1.069945196457315,0.12909621544500263,0.02455689900340536,0.6218707883169557,-17.47109740393864,0.31085602278768576,0.011186857570821468,0.0,-3.868537688887683
59.129999999996805,11.0,1.0019214038792639,1.0011745375594796,4.409463255169427,0.1461652309551198,0.12913681481312517,0.13971949394317768,0.01729268848010862,0.10363209981022432,0.003060291259919227,1.0564623375851567,-6.452528629073343,1.0698295032180138,0.12913681481312517,0.02455211462879008,0.6221238293956133,-17.21739844894366,0.3110566871591742,0.011200435689894117,0.0,-3.8364973994361944
59.1399999999968,11.0,1.0019699105552893,1.0012040865672875,4.409204516916733,0.14616975550148628,0.12917851578119013,0.13972064431217424,0.01727546574018221,0.1036635670723366,0.0032331337682744267,1.0563453188352918,-6.205107764241029,1.0697131374795141,0.12917851578119013,0.024547166788608004,0.6223822846469723,-16.96446560666836,0.3112598115416668,0.011214446023439885,0.0,-3.8040693786032724
59.1499999999968,11.0,1.0020182123750858,1.0012332485135642,4.408948022172374,0.1461742477246754,0.12922131239075707,0.13972182497551477,0.017256536239234538,0.10369676187000379,0.003405795516901304,1.056227675372244,-5.958634521277462,1.0695961106211718,0.12922131239075707,0.024542055695251714,0.6226461224830466,-16.712324823902712,0.3114653739785923,0.011228887527609682,0.0,-3.7712569036910577
59.1599999999968,11.0,1.0020663045241371,1.0012619767664745,4.408693797290065,0.14617870716231626,0.1292651985897969,0.13972303583085105,0.017235895322838535,0.10373168231021294,0.003578259414691492,1.056109418926138,-5.713133879069461,1.0694784341947257,0.1292651985897969,0.02453678161822008,0.6229153108471235,-16.4610019673302,0.31167335231846993,0.011243759085318536,0.0,-3.7380632908562106
59.1699999999968,11.0,1.0021141821299993,1.001290241526703,4.408441868411203,0.14618313335266625,0.12931016823137026,0.1397242767676784,0.01721353854688254,0.10376832632881082,0.0037505083250471763,1.0559905613562404,-5.46863069708356,1.0693601199034548,0.12931016823137026,0.024531344883623185,0.6231898172178651,-16.21052282132754,0.31188372420357013,0.011259059505237149,0.0,-3.704491894774607
59.179999999996795,11.0,1.0021618402578993,1.0013180307621565,4.408192261455979,0.1461875258345816,0.12935621507058412,0.13972554766701178,0.017189461673117884,0.10380669169005942,0.003922525067964661,1.0558711146329514,-5.225149713367374,1.0692411795823842,0.12935621507058412,0.024525745870013164,0.6234696086004737,-15.960913084210729,0.3120964670661844,0.011274787525775884,0.0,-3.670546108302367
59.18999999999679,11.0,1.002209273910823,1.001345350284452,4.407945002114298,0.146191884147628,0.1294033327602782,0.13972684840133462,0.017163660661853958,0.10384677598621213,0.004094292422058202,1.05575109082426,-4.982715542393624,1.0691216251813418,0.1294033327602782,0.02451998500101845,0.6237546515065008,-15.71219836305799,0.312311558132074,0.011290941820879096,0.0,-3.636229362133039
59.19999999999679,11.0,1.0022564780340253,1.0013722229810265,4.407700115836838,0.146196207832326,0.12945151484627446,0.1397281788348189,0.017136131663368526,0.1038885766371097,0.004265793126503163,1.0556305020874044,-4.741352672736665,1.0690014687520384,0.12945151484627446,0.02451406273569556,0.6240449119265498,-15.46440416742524,0.31252897443144934,0.011307521006544707,0.0,-3.6015451244507037
59.20999999999679,11.0,1.002303447523682,1.0013986872563214,4.407457627826549,0.14620049643051863,0.12950075476268436,0.13972953882379976,0.017106871008987667,0.10393209088979515,0.004437009882891387,1.055509360665606,-4.501085464584539,1.0688807224399113,0.12950075476268436,0.02450797955839117,0.6243403552998225,-15.21755590268544,0.3127486928146346,0.011324523651678093,0.0,-3.5664969005796667
59.21999999999679,11.0,1.002350177239219,1.0014247947710966,4.4072175630308665,0.14620474948584403,0.12955104582824822,0.13973092821747868,0.017075875203701463,0.10397731581814693,0.004607925357001738,1.0553876788898378,-4.261938147116181,1.0687593984809167,0.12955104582824822,0.02450173596854931,0.6246409464854453,-14.971678863129469,0.312970689971388,0.01134194828512492,0.0,-3.5310882326300215
59.229999999996785,11.0,1.0023966620186802,1.0014506075999405,4.406979946134893,0.1462089665442908,0.12960238124384663,0.13973234685881736,0.017043140920635802,0.10402424832252931,0.004778522180508491,1.0552654691841168,-4.0239348157839645,1.0686375092027016,0.12960238124384663,0.024495332472382576,0.6249466497388034,-14.726798225677765,0.3131949424493303,0.011359793404270055,0.0,-3.495322699139746
59.23999999999678,11.0,1.0024428966963774,1.0014761949522861,4.406744801555738,0.1462131471548099,0.12965475409225838,0.13973379458557642,0.017008664999463213,0.10407288512945972,0.004948782952650556,1.0551427440731715,-3.787099429565595,1.0685150670293013,0.12965475409225838,0.02448876957693678,0.6252574286990292,-14.482939044405313,0.3134214266725134,0.011378057479993663,0.0,-3.459203914713114
59.24999999999678,11.0,1.0024888761219553,1.0015016296194996,4.4065121534381495,0.14621729086995558,0.12970815733973012,0.13973527123144774,0.016972444448014073,0.10412322279129274,0.005118690241902289,1.0550195161905047,-3.551455808237935,1.0683920844877988,0.12970815733973012,0.02448204778737923,0.6255732463875145,-14.24012624632089,0.31365011895427214,0.011396738959725653,0.0,-3.4227355296552187
59.25999999999678,11.0,1.0025345951799705,1.0015269843203376,4.406282025651506,0.14622139724652622,0.12976258383965708,0.1397367766272257,0.016934476447732327,0.10417525768592091,0.005288226587679192,1.0548957982852323,-3.3170276297328436,1.0682685742154727,0.12976258383965708,0.02447516760774542,0.6258940652200139,-13.99838462853469,0.31388099550401327,0.011415836267058116,0.0,-3.385921229603253
59.26999999999678,11.0,1.0025800488090644,1.0015523281189673,4.406054441788193,0.14622546584617707,0.12981802633822231,0.13973831060196087,0.01689475836277296,0.10422898601649298,0.005457374502117674,1.0547716032259318,-3.0838384276320587,1.0681445489656725,0.12981802633822231,0.02446812954510155,0.6262198470326327,-13.75773885686315,0.31411403242842606,0.011435347799105305,0.0,-3.3487647351538543
59.279999999996775,11.0,1.0026252320198503,1.0015777230830092,4.40582942516328,0.1462294962359781,0.12987447748119144,0.13973987298404275,0.016853287751318613,0.10428440381115048,0.005626116471956394,1.0546469440003499,-2.851911588823745,1.0680200216109346,0.12987447748119144,0.02446093411641871,0.6265505531180349,-13.518213465655519,0.31434920572301384,0.011455271920476809,0.0,-3.311269801487156
59.28999999999677,11.0,1.0026701399107134,1.001603221334613,4.4056069988154105,0.14623348798889402,0.12993192982175408,0.13974146360216189,0.01681006237898644,0.10434150692278356,0.005794434960542379,1.0545218337099997,-2.6212703513538487,1.0678950051421545,0.12993192982175408,0.024453581857665635,0.6268861442715123,-13.27983285867159,0.3145864912589741,0.011475606956674612,0.0,-3.27344021798736
59.29999999999677,11.0,1.00271476768083,1.0016288626268792,4.405387185508709,0.14623744068416625,0.12999037582821937,0.1397430822861088,0.01676508023215814,0.10440029102880777,0.0059623124099732845,1.0543962855596274,-2.391937802458365,1.0677695126630575,0.12999037582821937,0.024446073333640506,0.6272265808400804,-13.042621310460351,0.31482586476265384,0.011496351184201434,0.0,-3.2352798078595764
59.30999999999677,11.0,1.002759110639864,1.0016546725507638,4.4051700077355065,0.14624135390758417,0.130049807891397,0.13974472886737468,0.01671833953097096,0.10446075163096276,0.006129731243369986,1.0542703128415283,-2.16393687676558,1.0676435573796974,0.130049807891397,0.024438409148009984,0.6275718227733751,-12.806602968014582,0.31506730179213893,0.011517502823916385,0.0,-3.1967924277436524
59.31999999999677,11.0,1.0028031642139597,1.001680661445974,4.4049554877196275,0.14624522725163472,0.1301102183307177,0.13974640317953044,0.016669838740239695,0.10452288405513442,0.0062966738672717015,1.0541439289159724,-1.9372903546290907,1.0675171525853686,0.1301102183307177,0.024430589951813388,0.6279218296696756,-12.571801851996083,0.31531077771224364,0.01153906003221023,0.0,-3.157981967324215
59.329999999996765,11.0,1.0028469239478326,1.0017068240552565,4.4047436474199655,0.14624906031552923,0.13017159939881423,0.13974810505837018,0.01661957657780891,0.10458668345120148,0.006463122674126192,1.0540171471887183,-1.712020860544581,1.0673903116416896,0.13017159939881423,0.02442261645000616,0.6282765608148062,-12.338241857326516,0.31555626767047185,0.011561020895948964,0.0,-3.118852348937646
59.33999999999676,11.0,1.0028903855029532,1.0017331399253402,4.404534508534082,0.14625285270510913,0.13023394328404417,0.13974983434181718,0.016567552019374543,0.10465214479290726,0.006629060044847557,1.0538899810874156,-1.4881508615934949,1.0672630479571126,0.13023394328404417,0.024414489404996083,0.6286359752095247,-12.105946752684806,0.315803746575406,0.011583383428449452,0.0,-3.0794075271757575
59.34999999999676,11.0,1.0029335446519958,1.0017595745231807,4.404328092501538,0.14625660403264,0.13029724211115465,0.139751590869602,0.01651376430013743,0.10471926287775735,0.0067944683514056655,1.0537624440384465,-1.2657026658647932,1.0671353749643469,0.13029724211115465,0.024406209637073396,0.6290000315853199,-11.874940178806625,0.31605318908125823,0.011606145569135591,0.0,-3.0396514884859336
59.35999999999676,11.0,1.002976397269908,1.0017860810014896,4.404124420506716,0.14626031391650707,0.13036148793992783,0.1397533744827326,0.016458212912962067,0.10478803232694307,0.006959329959414225,1.0536345494458612,-1.0446984208005425,1.0670073060982306,0.13036148793992783,0.02439777802155211,0.6293686884067284,-11.645245645469682,0.3163045695780367,0.011629305185994705,0.0,-2.9995882507684652
59.36999999999676,11.0,1.003018939322101,1.0018126025189613,4.4039235134809065,0.14626398198083077,0.13042667276222766,0.13975518502278617,0.016400897603784548,0.10485844758529078,0.007123627230687263,1.053506310673874,-0.8251601114302312,1.066878854775629,0.13042667276222766,0.024389195482889224,0.6297419038614862,-11.41688652721253,0.3165578621891775,0.011652860079406881,0.0,-2.9592218629702898
59.379999999996755,11.0,1.003061166850396,1.001839074995234,4.40372539210347,0.14626760785502346,0.1304927884978823,0.1397570223310602,0.01634181836502857,0.10493050292123636,0.0072873425257376084,1.0533777410337644,-0.6071095584672068,1.0667500343786251,0.1304927884978823,0.024380462986680344,0.6301196358408194,-11.18988605811011,0.31681304077571604,0.011676807989375156,0.0,-2.918556404675874
59.38999999999675,11.0,1.0031030759574522,1.0018654301617995,4.403530076801945,0.14627119117331175,0.13055982699000757,0.13975888624762592,0.01628097542809573,0.10500419242682445,0.007450458206204649,1.0532488537757825,-0.39056841626433536,1.0666208582418966,0.13055982699000757,0.024371581530125527,0.6305018419128479,-10.964267325809429,0.31707007894718275,0.011701146603337318,0.0,-2.877595985695
59.39999999999675,11.0,1.0031446627904648,1.001891598758427,4.403337587751011,0.14627473157424944,0.13062778000024186,0.13976077661033282,0.01621836925573608,0.10507951001773151,0.007612956637205508,1.053119662086058,-0.1755581706343755,1.0664913396448121,0.13062778000024186,0.024362552132095913,0.6308884792922783,-10.740053265274895,0.31732895007681655,0.011725873564248085,0.0,-2.836344745647211
59.40999999999675,11.0,1.0031859235249372,1.001917513719817,4.4031479448702875,0.14627822870024632,0.13069663920461955,0.13976269325381122,0.016154000535581192,0.1051564494333121,0.007774820189615673,1.0529901790878873,0.03789986343403514,1.0663614918081425,0.13069663920461955,0.02435337582380197,0.6312795048110104,-10.517266652641855,0.31758962732050866,0.011750986478937483,0.0,-2.794806853543679
59.41999999999675,11.0,1.0032268543493184,1.0019431132008223,4.402961167821003,0.14628168219713625,0.13076639619037106,0.1397646360085233,0.016087870175299973,0.10523500423666751,0.007936031242290661,1.0528604178466183,0.24978454413699933,1.0662313278950057,0.13076639619037106,0.024344053640890526,0.6316748748921798,-10.295930099533773,0.3178520836351586,0.011776482924563446,0.0,-2.752986507365631
59.429999999996745,11.0,1.0032674514512354,1.0019683432982367,4.402777276001612,0.14628509171380727,0.13083704245422362,0.13976660469990607,0.01601997930037591,0.10531516781473665,0.008096572184254209,1.052730391376723,0.46007490523647987,1.066100861015118,0.13083704245422362,0.024334586617892954,0.6320745455319539,-10.076066048243508,0.318116291797441,0.011802360454165304,0.0,-2.7108879336403224
59.43999999999674,11.0,1.003307711005967,1.001993160344414,4.4025962885425045,0.1462884569019106,0.13090856940221354,0.13976859914764628,0.015950329254455275,0.10539693337840852,0.008256425416874928,1.0526001126497915,0.668750158424792,1.0659701042311311,0.13090856940221354,0.02432497578507284,0.6324784722899228,-9.857696767833614,0.3183822244182121,0.011828616598443375,0.0,-2.6685153870136795
59.44999999999674,11.0,1.003347629167677,1.0020175326707395,4.402418224299972,0.1462917774156638,0.13098096835112435,0.13977061916512099,0.015878921602424628,0.10548029396265664,0.008415573356062064,1.0524695946018714,0.8757896956210255,1.0658390705658187,0.13098096835112435,0.024315222168335256,0.6328866102901402,-9.640844351476137,0.31864985395358847,0.011855248866583696,0.0,-2.625873149820399
59.45999999999674,11.0,1.0033872020637957,1.002041441766048,4.402243101849666,0.1462950529117565,0.13105423053126647,0.1397726645590269,0.0158057581356367,0.10556524242669557,0.008573998434502144,1.0523388501389932,1.0811730911707764,1.0657077730087232,0.13105423053126647,0.024305326791683183,0.6332989142317255,-9.425530714862434,0.31891915270958926,0.011882254744340563,0.0,-2.5829655316512463
59.46999999999674,11.0,1.0034264257927676,1.0020648827857752,4.402070939479743,0.14629828304936407,0.13112834709053778,0.13977473512921454,0.015730840879144586,0.10565177145416019,0.008731683103958523,1.0522078921398823,1.284880103916044,1.065576224521092,0.13112834709053778,0.024295290681822106,0.6337153384090078,-9.211777595549782,0.31919009284278177,0.011909631689926467,0.0,-2.5397968689173025
59.479999999996735,11.0,1.0034652964252273,1.0020878643994393,4.401901755183987,0.14630146749026646,0.1312033090989706,0.13977683066873056,0.01565417209944195,0.10573987355330819,0.008888609837646846,1.0520767334552443,1.4868906791347216,1.065444438038171,0.1312033090989706,0.024285114874271478,0.6341358367373139,-8.999606553034505,0.31946264635436955,0.01193737712880696,0.0,-2.496371524411951
59.48999999999673,11.0,1.0035038100084968,1.0021104079963294,4.401735566655101,0.14630460589906832,0.13127910755364552,0.1397789509640651,0.015575754312492446,0.10582954105724689,0.009044761132690137,1.0519453869035331,1.687184950346836,1.0653124264683955,0.13127910755364552,0.02427480042020091,0.6345603627832269,-8.789038969231807,0.3197367850815229,0.01196548844790368,0.0,-2.4526938868697457
59.49999999999673,11.0,1.0035419625741415,1.0021325462997106,4.401572391278443,0.1463076979435081,0.1313557333832758,0.1397810957955868,0.015495590290765748,0.10592076612418484,0.00920011951264924,1.0518138652634654,1.8857432410115076,1.065180202689246,0.1313557333832758,0.02426434839299612,0.6349888697950538,-8.580096048972065,0.3200124806853963,0.011993962990056558,0.0,-2.4087683705229557
59.50999999999673,11.0,1.0035797501481782,1.0021543214676334,4.401412246126379,0.14631074329484103,0.13143317745212987,0.13978326493814447,0.01541368306869631,0.10601354073770917,0.00935466753011749,1.0516821812640647,2.0825460661413806,1.065047779540113,0.13143317745212987,0.024253759893676827,0.6354213107307227,-8.372798820142584,0.32028970463889284,0.012022798048485156,0.0,-2.364599414655542
59.51999999999673,11.0,1.0036171687634128,1.0021757827813524,4.401255147953447,0.1463137416282798,0.13151143056295564,0.13978545816180182,0.015330035945987364,0.10610785670708905,0.00950838776935816,1.051550347573145,2.277574133875707,1.064915169812892,0.13151143056295564,0.02424303605481949,0.6358576382807047,-8.16716813331469,0.32056842821542164,0.012051990864518681,0.0,-2.320191483154289
59.529999999996726,11.0,1.003654214473294,1.0021969840402345,4.401101113192448,0.14631669262346989,0.13159048345866892,0.13978767523267105,0.01524465248837703,0.10620370566760567,0.009661262848963792,1.0514183767856062,2.470808347051655,1.0647823862411443,0.13159048345866892,0.02423217804191605,0.6362978048831004,-7.9632246603862935,0.3208486224803494,0.012081538625221818,0.0,-2.2755490640579135
59.53999999999672,11.0,1.003690883366604,1.0022179807942249,4.400950157951571,0.14631959596497965,0.13167032682287194,0.13978991591380227,0.015157536526060916,0.10630107908090886,0.009813275424509469,1.0512862814126818,2.662229804814753,1.0646494414891003,0.13167032682287194,0.02422118705249356,0.6367417627308019,-7.760988892333576,0.3211302582870271,0.012111438464580734,0.0,-2.23067666910327
59.54999999999672,11.0,1.0037271715822857,1.002238827549404,4.4008022980125725,0.1463224513427817,0.13175095127905231,0.13979217996608806,0.015068692149563079,0.10639996823540003,0.009964408191179514,1.0511540738733625,2.851819804304766,1.06451634814159,0.13175095127905231,0.024210064312757233,0.6371894637690844,-7.560481135949901,0.32141330627706205,0.012141687466465798,0.0,-2.185578833269469
59.55999999999672,11.0,1.0037630753237123,1.0022595750810135,4.4006575488300035,0.14632525845270541,0.1318323473890567,0.13979446714913893,0.014978123704243562,0.10650036424664124,0.010114643886344534,1.051021766489001,3.0395598424365873,1.0643831186960653,0.1318323473890567,0.024198811072090293,0.6376408596860874,-7.361721509649509,0.32169773688712267,0.012172282668997886,0.0,-2.1402601143196494
59.56999999999672,11.0,1.0037985908717424,1.0022802679804903,4.4005159255314314,0.14632801699684023,0.13191450565092794,0.13979677722209116,0.014885835783675583,0.10660225805778963,0.010263965292076342,1.0508893714816818,3.2254316177926476,1.0642497655575918,0.13191450565092794,0.024187428596050057,0.638095901896792,-7.164729938584437,0.321983520360524,0.01220322107062705,0.0,-2.094725092340133
59.579999999996716,11.0,1.0038337145959784,1.002300942548717,4.400377442918539,0.1463307266838729,0.1319974164965217,0.13979910994431,0.014791833222734502,0.10670564044005679,0.01041235523759541,1.0507569009765347,3.409417032623326,1.0641163010373629,0.1319974164965217,0.02417591815863203,0.6385545415229866,-6.9695261493724825,0.3222706267631538,0.01223449963810511,0.0,-2.048978369277795
59.589999999996714,11.0,1.0038684429637421,1.0023216251286948,4.400242115468966,0.14633338722934655,0.13208107028940697,0.13980146507595767,0.01469612109139426,0.10681050199319218,0.010559796601652911,1.0506243670080604,3.591498194938722,1.0639827373550308,0.13208107028940697,0.024164281034244707,0.6390167293719137,-6.776129664601186,0.3225590260032123,0.012266115312441272,0.0,-2.0030245684747534
59.59999999999671,11.0,1.0039027725464,1.0023423309483772,4.400109957338718,0.14633599835583044,0.13216545732338414,0.13980384237840368,0.014598704689893938,0.10691683314599013,0.010706272314855445,1.0504917815297476,3.771657420668027,1.0638490866446972,0.13216545732338414,0.0241525184905486,0.63948241591657,-6.584559797591006,0.32284868785236986,0.012298065015495772,0.0,-1.9568683342012063
59.60999999999671,11.0,1.0039367000228026,1.0023630635175802,4.399980982364937,0.14633855979299665,0.13225056782191708,0.13980624161446148,0.014499589545854785,0.10702462415681975,0.010851765361951359,1.0503591564261205,3.949877235848088,1.0637153609640135,0.13225056782191708,0.024140631782752248,0.6399515512800718,-6.39483564768134,0.32313958196714443,0.012330345656161678,0.0,-1.9105143311861679
59.61999999999671,11.0,1.0039702221797484,1.0023838145959343,4.39985520406884,0.14634107127760335,0.13233639193874175,0.13980866254844485,0.014398781413847123,0.10713386511417784,0.010996258784100882,1.0502265035262792,4.126140378798865,1.0635815723056408,0.13233639193874175,0.024128622149727025,0.6404240852261803,-6.206976096211912,0.32343167790964733,0.012362954133849382,0.0,-1.8639672441458
59.629999999996706,11.0,1.004003335909521,1.0024045647214894,4.399732635658603,0.1463435325533879,0.13242291975952444,0.1398111049460467,0.014296286277165227,0.10724454593726428,0.011139735681151675,1.0500938346177382,4.30042980225271,1.063447732610055,0.13242291975952444,0.024116490812271005,0.6408999671563934,-6.020999803378837,0.3237249451638986,0.01239588733987421,0.0,-1.8172317773102202
59.639999999996704,11.0,1.0040360382046891,1.0024252842624244,4.399613290031997,0.1463459433708784,0.13251014130476851,0.13981356857404983,0.01419211035216053,0.10735665637658043,0.011282179213947035,1.0499611614593127,4.472728675388821,1.0633138537786329,0.13251014130476851,0.024104238973859098,0.6413791461155821,-5.836925206137418,0.32401935314999675,0.012429142158143884,0.0,-1.770312653947845
59.6499999999967,11.0,1.0040683261504841,1.0024459349309665,4.399497179778575,0.1463483034871356,0.13259804653363202,0.1398160531998882,0.014086260094470393,0.10747018601455086,0.011423572606685237,1.0498284957922381,4.643020385750742,1.0631799476859092,0.13259804653363202,0.024091867823262635,0.6418615708045522,-5.654770516938531,0.32431487123323444,0.012462715462749645,0.0,-1.7232146158881332
59.6599999999967,11.0,1.0041001969151788,1.002466471677641,4.39938431718128,0.14635061266544025,0.13268662534831907,0.1398185585910844,0.013978742206464362,0.10758512426616892,0.011563899149349745,1.049695849348662,4.81128854102399,1.0630460261901398,0.13268662534831907,0.02407937853898848,0.6423471895984357,-5.474553723323851,0.3246114687290812,0.012496604114666503,0.0,-1.6759424230424607
59.6699999999967,11.0,1.0041316477389732,1.002486844868118,4.3992747142173085,0.14635287067494204,0.13277586759872345,0.13982108451459244,0.013869563645257654,0.10770146037966716,0.011703142200215568,1.0495632338571845,4.977516970671507,1.0629121011414608,0.13277586759872345,0.02406677229476542,0.6428359505689537,-5.2962925880812834,0.3249091149031287,0.012530804957217158,0.0,-1.6285008529228326
59.679999999996696,11.0,1.004162675921959,1.0025070026333545,4.399168382558191,0.14635507729029018,0.13286576308715697,0.1398236307360806,0.013758731630916815,0.10781918343721301,0.011841285188438697,1.049430661045295,5.141689727420113,1.0627781843872428,0.13286576308715697,0.024054050265530515,0.6433278015093905,-5.120004649749928,0.32520777897011355,0.012565314811219985,0.0,-1.580894700159314
59.689999999996694,11.0,1.0041932788117607,1.0025268932783635,4.3990653335689895,0.14635723229126354,0.13295630157232355,0.1398261970191916,0.013646253653229995,0.10793828235563097,0.011978311616720125,1.0492981426391088,5.303791088631418,1.0626442877746116,0.13295630157232355,0.024041213633087796,0.6438226899574103,-4.945707223158158,0.325507430088405,0.0126001304696301,0.0,-1.5331287760152
59.69999999999669,11.0,1.004223453791457,1.0025464676342581,4.398965578306656,0.14635933546241964,0.1330474727727963,0.13982878312481495,0.013532137477460848,0.10805874588715153,0.012114205064034137,1.049165690360853,5.46380555756565,1.06251042315039,0.1330474727727963,0.024028263591021552,0.6443205632162992,-4.773417399792538,0.3258080373563945,0.012635248693669027,0.0,-1.4852079079010383
59.70999999999669,11.0,1.0042531982683593,1.0025656812440233,4.398869127517565,0.14636138659277922,0.13313926636943132,0.13983138881040844,0.013416391147970802,0.10818056262018787,0.012248949188401269,1.049033315924955,5.621717864582216,1.0623766023589756,0.13313926636943132,0.024015201348217365,0.6448213683709125,-4.6031520477274865,0.3261095698085692,0.012670666210497925,0.0,-1.437136938886518
59.71999999999669,11.0,1.0042825096641723,1.002584496281766,4.398775991634302,0.14636338547556252,0.13323167200654326,0.13983401382940008,0.013299022989329834,0.1083037209801402,0.012382527729688765,1.0489010310338525,5.7775129683093684,1.0622428372389818,0.13323167200654326,0.024002028130430616,0.6453250522963564,-4.434927810864468,0.3264119964132428,0.012706379709865325,0.0,-1.388920727211109
59.729999999996686,11.0,1.0043113854069814,1.0026028831211207,4.3986861807718345,0.1463653319079889,0.1333246792923606,0.13983665793069947,0.01318004160584188,0.1084282092302283,0.012514924512410304,1.04876884737414,5.931176056809981,1.062109139619479,0.1333246792923606,0.02398874518036254,0.6458315616618492,-4.2687611076086975,0.3267152860748569,0.012742385845691534,0.0,-1.3405641457931727
59.739999999996684,11.0,1.0043398229254241,1.0026208214850776,4.398599704723188,0.14636722569114968,0.13341827779830737,0.13983932085833914,0.013059455878601967,0.10855401547235194,0.012646123448510911,1.0486367766142404,6.0826925487791845,1.061975521316696,0.13341827779830737,0.023975353755616116,0.6463408429263753,-4.104668128722346,0.3270194076386208,0.01277868123646905,0.0,-1.2920720817372486
59.74999999999668,11.0,1.0043678196452839,1.0026383011323419,4.398516572954817,0.1463690666299593,0.13351245705776818,0.13984200235126334,0.012937274961290296,0.1086811276479789,0.012776108540114843,1.0485048304040294,6.232048094788839,1.0618419941320232,0.13351245705776818,0.02396185512538911,0.6468528423296804,-3.942664834649433,0.3273243298995662,0.012815262468997234,0.0,-1.2434494358404153
59.75999999999668,11.0,1.0043953729886284,1.002655322056576,4.398436794601819,0.1463708545331869,0.13360720656453162,0.13984470214327063,0.012813508275057173,0.10880953353906034,0.01290486388222537,1.0483730203770893,6.37922857859163,1.0617085698519997,0.13360720656453162,0.02394825056591594,0.6473675058791084,-3.782766952291822,0.3276300216150809,0.012852126101175962,0.0,-1.194701122096759
59.76999999999668,11.0,1.0044224803754918,1.002671894198923,4.398360378463206,0.14637258921356577,0.13370251577118278,0.13984741996311306,0.01268816550300264,0.10893922076897292,0.01303237366537371,1.0482413581553547,6.524220118480566,1.0615752602505242,0.13370251577118278,0.023934541355651973,0.6478847793345336,-3.624989971635003,0.32793645152041573,0.012889268667703022,0.0,-1.1458320672008477
59.779999999996676,11.0,1.0044491392279802,1.0026880366969269,4.398287332997379,0.14637427048797497,0.13379837408797599,0.13985015553474342,0.012561256585256836,0.10907017680348702,0.013158622178211135,1.0481098553564177,6.667009068698808,1.0614420770935697,0.13379837408797599,0.023920728770192842,0.648404608193701,-3.4693491421869025,0.3282435883454252,0.01292668668283354,0.0,-1.0968472100499254
59.789999999996674,11.0,1.004475346976565,1.0027037767139082,4.398217666318,0.14637589817768415,0.1338947708823404,0.13985290857769925,0.012432791714966862,0.10920238895176076,0.013283593810059908,1.0479785236024837,6.807582020870546,1.0613090321460465,0.1338947708823404,0.02390681407826392,0.6489269376804299,-3.3158594698023456,0.3285514008327455,0.012964376646012698,0.0,-1.0477515012445238
59.79999999999667,11.0,1.0045011010682305,1.0027191479122672,4.398151386190389,0.14637747210864938,0.13399169547930667,0.13985567880760205,0.012302781335759239,0.10933584436735931,0.013407273053428198,1.0478473745308243,6.945925805436854,1.0611761371805457,0.13399169547930667,0.023892798538514032,0.6494517127368996,-3.164535713776579,0.32885985775410453,0.01300233504345864,0.0,-0.9985499025884144
59.80999999999667,11.0,1.0045263989760616,1.002734188649143,4.398088500028583,0.14637899211184557,0.13408913716308413,0.1398584659367481,0.012171236141146263,0.10947053004929924,0.013529644506511016,1.0477164198044424,7.0820274930546,1.0610434039871195,0.13408913716308413,0.023878683397979897,0.6499788780226062,-3.0153923845912414,0.329168927925787,0.01304055835035392,0.0,-0.9492473865869054
59.81999999999667,11.0,1.0045512382097943,1.0027489399848417,4.3980290148931145,0.1463804580236203,0.13418708517964353,0.13986126967476264,0.012038167075648587,0.1096064328431179,0.013650692875692616,1.0475856711222538,7.21587439593737,1.0609108443834692,0.13418708517964353,0.023864469892344035,0.650508377919844,-2.8684437423932914,0.3294785802202266,0.013079043031906653,0.0,-0.8998489359444052
59.829999999996666,11.0,1.0045756163268191,1.0027634436011659,4.397972937489603,0.146381869686052,0.13428552874036717,0.13986408972928493,0.01190358533779784,0.1097435394419679,0.013770402978070754,1.0474551402279957,7.347454069104378,1.0607784702245837,0.13428552874036717,0.02385015924760178,0.6510401565461595,-2.723703796075267,0.32978878357435804,0.01311778554113489,0.0,-0.8503595430609555
59.839999999996664,11.0,1.0045995309431073,1.00277773973009,4.39792027416814,0.14638322694729636,0.13438445702652288,0.13986692580665444,0.011767502384613882,0.10988183638773702,0.013888759744017373,1.0473248389169363,7.476754311518818,1.060646293411101,0.13438445702652288,0.023835752683537662,0.6515741577735534,-2.5811863031569486,0.33009950699376156,0.013156782317784539,0.0,-0.8007842095274356
59.84999999999666,11.0,1.004622979743553,1.0027918651896868,4.397871030923467,0.14638452966190565,0.13448385919422454,0.1398697776125647,0.011629929936974703,0.110021310072194,0.014005748219791052,1.047194779040148,7.603763167101092,1.0605143258956942,0.13448385919422454,0.023821251418049423,0.6521103252521826,-2.440904770107952,0.3304107195527367,0.013196029783629142,0.0,-0.7511279456203622
