t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
59.85999999999666,11.0,1.0046459604912525,1.0028058516190401,4.397825213395884,0.14638577769110628,0.13458372437977714,0.13987264485265732,0.011490879985735808,0.11016194673816061,0.014121353570204586,1.047064972505843,7.728468925611435,1.0603825796870585,0.13458372437977714,0.023806656672469822,0.6526486024385325,-2.3028724531849245,0.33072239039151397,0.013235524339578026,0.0,-0.7013957697952855
59.86999999999666,11.0,1.0046684710353049,1.0028197239914771,4.397782826872791,0.1463869709030234,0.1346840417047696,0.139875527233029,0.011350364797449386,0.1103037324807109,0.014235561081354119,1.0469354312779544,7.850860123409025,1.0602510668511986,0.1346840417047696,0.023791969676921907,0.6531889326241543,-2.167102359423318,0.331034488710222,0.01327526236148227,0.0,-0.65159270817971
59.879999999996656,11.0,1.0046905093167942,1.002833499471955,4.397743876290764,0.1463881091728431,0.13478480028073803,0.1398784244606317,0.011208396919388436,0.11044665324839784,0.014348356163402465,1.0468061673723252,7.970925544102224,1.0601197995101026,0.13478480028073803,0.02377719167514425,0.653731258963449,-2.033607247549238,0.3313469837608044,0.013315240194756887,0.0,-0.6017237940652403
59.889999999996654,11.0,1.0047120733727073,1.0028471866664943,4.3977083662380085,0.1463891923829059,0.134885989213295,0.1398813362435485,0.011064989183708046,0.11059069484450806,0.01445972435340791,1.0466771928507115,8.088654219104432,1.0599887898380818,0.134885989213295,0.023762323928957815,0.6542755245000306,-1.9023996288757576,0.33165984483974864,0.01335545415318592,0.0,-0.5517940673986501
59.89999999999665,11.0,1.0047331613376393,1.0028607852924272,4.397676300957059,0.1463902204227298,0.134987597605259,0.13988426229113723,0.010920154709889968,0.11073584292834524,0.014569651318186407,1.0465485198136864,8.204035428127126,1.0598580500562214,0.134987597605259,0.023747367721090384,0.6548216721877423,-1.7734917676572393,0.33197304128057536,0.01339590051524779,0.0,-0.5018085742728079
59.90999999999665,11.0,1.0047537714432515,1.0028742862778273,4.397647684347545,0.14639119318896215,0.1350896145587651,0.13988720231403742,0.010773906905445774,0.11088208301654187,0.014678122857190232,1.0464201603929468,8.317058699634902,1.05972759242561,0.1350896145587651,0.02373232435673379,0.6553696449062456,-1.6468956810347133,0.332286542447659,0.013436575522845412,0.0,-0.45177236641645185
59.91999999999665,11.0,1.004773902015548,1.002887672277673,4.397622519968883,0.14639211058526558,0.13519202917658701,0.13989015602404467,0.010626259465304017,0.11102940048440021,0.014785124905386011,1.0462921267438081,8.427713811282398,1.059597429240103,0.13519202917658701,0.023717195163777936,0.6559193854717292,-1.5226231385141422,0.33260031773393145,0.013477475382234762,0.0,-0.40169050068374845
59.929999999996646,11.0,1.004793551470145,1.0029009185750148,4.397600811042733,0.14639297252214434,0.13529483056239855,0.13989312313386232,0.010477226369362769,0.11117778056726164,0.014890643536117711,1.0461644310386884,8.535990790361986,1.0594675728192378,0.13529483056239855,0.023701981491387067,0.656470836640685,-1.400685660832618,0.3329143365600151,0.013518596264502534,0.0,-0.35156803854333346
59.939999999996644,11.0,1.0048127183057938,1.0029139943173608,4.397582560455096,0.14639377891672084,0.1353980078203729,0.13989610335674463,0.010326821878930026,0.11132720836190468,0.014994664963939643,1.0460370854619914,8.641879914273474,1.0593380355020277,0.1353980078203729,0.023686684707574894,0.6570239411089164,-1.281094518444202,0.3332285683764523,0.013559934307988467,0.0,-0.30141004556653206
59.94999999999664,11.0,1.0048314010964994,1.002926864023517,4.397567770757926,0.1463945296924747,0.13550155005447995,0.13989909640605322,0.010175060532692543,0.11147766882797107,0.015097175547410841,1.0459101022067372,8.745371711018985,1.0592088296420772,0.13550155005447995,0.023671306195964133,0.6575786415073999,-1.1638607296740173,0.333542982669805,0.01360148562130125,0.0,-0.25122159091569607
59.95999999999664,11.0,1.0048495984826356,1.002939489284204,4.397556444170184,0.14639522477895686,0.13560544636751146,0.13990210199474917,0.010021957142234583,0.11162914678941961,0.015198161791846144,1.0457834934730343,8.846456959728211,1.0590799676043368,0.13560544636751146,0.02365584735220718,0.6581348803954775,-1.0489950587298913,0.33385754897031217,0.013643246286697459,0.0,-0.20100774683164635
59.96999999999664,11.0,1.004867309161498,1.002951830571852,4.3975485825782625,0.14639586411149402,0.13570968586017357,0.13990511983484877,0.009867526787693676,0.11178162693600735,0.015297610352022824,1.045657271468266,8.945126691205282,1.058951461763523,0.13570968586017357,0.023640309580358804,0.6586926002532862,-0.9365080136757726,0.3341722368602961,0.01368521236278265,0.0,-0.15077358812115899
59.979999999996636,11.0,1.0048845318777562,1.0029638490708228,4.397544187535771,0.14639644763089735,0.1358142576305532,0.13990814963686954,0.00971178481408419,0.11193509382479751,0.015395508034848397,1.0455314484085816,9.04137218847936,1.0588233245041627,0.1358142576305532,0.023624694289942797,0.6592517434757312,-0.826409844666889,0.334487015983675,0.013727379887444126,0.0,-0.10052419164419182
59.989999999996634,11.0,1.0049012654142573,1.002975508440988,4.397543260262677,0.14639697528318937,0.1359191507743153,0.13991119110929554,0.009554746828905142,0.112089531881694,0.015491841801994874,1.0454060365211706,9.135184987338867,1.058695568221823,0.1359191507743153,0.023609002893848697,0.6598122523701186,-0.7187105424961739,0.3348018560556406,0.013769744880237203,0.0,-0.05026463580054868
59.99999999999663,11.0,1.0049175085836137,1.002986776430911,4.397545801643853,0.1463974470193622,0.13602435438521682,0.1399142439580869,0.009396428700215037,0.11224492540300215,0.015586598772513475,1.0452810480467745,9.22655687683777,1.0585682053250824,0.13602435438521682,0.02359323680726582,0.6603740691560012,-0.6134198375767673,0.3351167268686729,0.01381230334299829,0.0,-1.6920714285483562e-11
60.00999999999663,11.0,1.0049332602209575,1.002997626266453,4.397551812227088,0.14639786279517783,0.13612985755656853,0.13991730788625906,0.009236846556308326,0.11240125855701556,0.015679766225438756,1.0451564952416634,9.315479899740739,1.0584412482376464,0.13612985755656853,0.02357739744797476,0.6609371359709584,-0.51054719947818,0.3354315982980518,0.013855051260418982,0.0,0.05026463576674449
60.01999999999663,11.0,1.0049485191781842,1.0030080377527069,4.397561292220673,0.1463982225710197,0.136235649383412,0.13992038259354977,0.009076016786525587,0.11255851538562889,0.015771331602392722,1.045032390378671,9.40194635289576,1.058314709400068,0.136235649383412,0.023561486237693816,0.6615013948812203,-0.41010183691881896,0.3357464403047824,0.013897984598027597,0.0,0.10052419161035722
60.029999999996626,11.0,1.0049632843199257,1.0030179980418084,4.397574241490648,0.1463985263118015,0.1363417189649833,0.13992346777619097,0.008913956042364723,0.11271667980597683,0.015861282510201517,1.0449087457464556,9.485948787523288,1.0581886012703547,0.1363417189649833,0.023545504604731524,0.6620667878958459,-0.31209269835702746,0.3360612229342841,0.013941099302122284,0.0,0.15077358808733296
60.039999999996624,11.0,1.004977554521411,1.0030275020363804,4.3975906595578795,0.14639877398693593,0.13644805540771385,0.13992656312679483,0.008750681239344471,0.11287573561209932,0.01594960672352548,1.0447855736471778,9.567480009413634,1.0580629363232161,0.13644805540771385,0.023529453987021286,0.6626332569847688,-0.21652847279226123,0.33637591631283337,0.013984391295256044,0.0,0.2010077467978323
60.04999999999662,11.0,1.0049913286682772,1.0030365524161768,4.3976105455950645,0.14639896557036494,0.13655464782837956,0.1399296683343583,0.008586209558881813,0.11303566647663307,0.016036292187508825,1.0446628863919443,9.646533079030336,1.0579377270474875,0.13655464782837956,0.023513335835913675,0.6632007440995921,-0.12341759095875322,0.3366904906420518,0.014027856474711175,0.0,0.2512215908818973
60.05999999999662,11.0,1.005004605658295,1.003045159294225,4.397633898423832,0.1463991010406477,0.13666148535707934,0.13993278308438556,0.008420558449588778,0.11319645595252975,0.01612132702044615,1.0445406962944521,9.723101311531993,1.0578129859416845,0.13666148535707934,0.023497151619772536,0.6637691911945914,-0.032768226531696434,0.3370049161910843,0.01407149070904206,0.0,0.3014100455327876
60.06999999999662,11.0,1.0050173844048889,1.0030533395260408,4.397660716512055,0.1463991803811014,0.13676855713995134,0.13993590705912107,0.008253745627829545,0.11335808747480083,0.016204699516457352,1.0444190156629776,9.797178276725962,1.0576887255077623,0.13676855713995134,0.023480902827232916,0.6643385402472913,0.05541170271868899,0.33731916328751166,0.014115289835714646,0.0,0.35156803850957585
60.079999999996616,11.0,1.0050296638422433,1.0030611157120157,4.397690997971504,0.14639920357998734,0.13687585234149427,0.13993903993788112,0.008085789077308253,0.11352054436228928,0.016286398148164613,1.0442978567911982,9.86875779896731,1.0575649582433588,0.13687585234149427,0.023464590969702773,0.664908733277345,0.1411145339989468,0.33763320230931604,0.01415924965864164,0.0,0.40169050065001644
60.089999999996614,11.0,1.005041442931716,1.003068514946986,4.3977247405559465,0.14639917063073157,0.13698336014617193,0.13994218139746809,0.00791670704711811,0.1136838098194679,0.01636641156935647,1.0441772319483076,9.937833957032783,1.057441696632909,0.13698336014617193,0.023448217583003545,0.6654797123618381,0.2243328588390526,0.3379470036762233,0.014203365947993669,0.0,0.4517723663827488
60.09999999999661,11.0,1.0050527206692237,1.0030755673815712,4.397761941659776,0.14639908153216966,0.13709106975946464,0.13994533111264626,0.0077465180485913054,0.11384786693826417,0.016444728617627906,1.0440571533692025,10.004401083983318,1.057318953138151,0.13709106975946464,0.02343178422761768,0.6660514196468552,0.305059522953815,0.33826053784342747,0.014247634438888924,0.0,0.5018085742391374
60.10999999999661,11.0,1.0050634960932217,1.003082304668508,4.397802598317218,0.1463989362888029,0.13719897040837484,0.1399484887566581,0.007575240851005222,0.11401269869991143,0.01652133831698151,1.0439376332451065,10.068453767036512,1.0571967401886246,0.13719897040837484,0.02341529248805244,0.6666237973555424,0.38328762643220693,0.3385737752979647,0.014292050833171779,0.0,0.5517940673650508
60.11999999999661,11.0,1.0050737682928852,1.0030887583699821,4.397846707202163,0.14639873491105307,0.1373070513411813,0.13995165400175527,0.007402894475804334,0.11417828797682572,0.01659622988037909,1.0438186837153574,10.129986847471262,1.0570750701726708,0.1373070513411813,0.023398743970910817,0.6671967877908932,0.45901052442728263,0.3388866865558116,0.014336610800512559,0.0,0.6017237940316449
60.129999999996606,11.0,1.0050835364160882,1.003094958403428,4.397894264628608,0.14639847741550405,0.13741530182704292,0.13995482651972163,0.007229498190505168,0.11434461753450789,0.01666939271223335,1.0437003168605579,10.188995420563701,1.0569539554294287,0.13741530182704292,0.023382140302243233,0.6677703333364325,0.5322218281530865,0.3391992421632599,0.014381309981469097,0.0,0.6515927081461572
60.139999999996604,11.0,1.005092799676804,1.0031009315987276,4.397945266551692,0.14639816382511817,0.1375237111552922,0.13995800598236371,0.007055071502027999,0.1145116700334703,0.01674081641083534,1.0435825446974452,10.245474835565458,1.0568334082421873,0.1375237111552922,0.023365483124227825,0.6683443764538571,0.6029154061679367,0.33951141270006285,0.014426143990240569,0.0,0.7013957697617788
60.1499999999966,11.0,1.005101557361578,1.0031067004337333,4.397999708569273,0.14639779416941776,0.13763226863455705,0.139961192061948,0.006879634149752734,0.11467942803118746,0.016810490770713414,1.0434653791754545,10.299420695725809,1.0567134408333165,0.13763226863455705,0.023348774091673845,0.6689188596786904,0.6710853857540627,0.33982316878287455,0.014471108418293062,0.0,0.7511279455869048
60.1599999999966,11.0,1.0051098088347803,1.003112282004163,4.398057585923962,0.14639736848462323,0.13774096359232793,0.13996438443156636,0.006703206099485576,0.1148478739840699,0.01687840578492793,1.043348832174884,10.350828858334822,1.056594065360792,0.13774096359232793,0.023332014868544262,0.6694937256170783,0.7367261543335604,0.34013448107236793,0.014516198837153622,0.0,0.8007842094940663
60.1699999999966,11.0,1.0051175535424055,1.003117687272683,4.398118893505535,0.1463968868137423,0.13784978537471312,0.13996758276541532,0.0065258075378819835,0.11501699024946076,0.01694455164730596,1.0432329155063056,10.399695434786048,1.0564752939162072,0.13784978537471312,0.023315207125016505,0.670068916943152,0.7998323606914797,0.3404453202798233,0.01456141080167406,0.0,0.8503595430276072
60.179999999996596,11.0,1.0051247910142638,1.0031229206263783,4.3981836258535925,0.1463963492066057,0.13795872334648446,0.1399707867389785,0.006347458867535516,0.1151867590876544,0.017008918754624278,1.0431176409108684,10.44601679064234,1.0563571385239923,0.13795872334648446,0.023298352535202235,0.6706443763977474,0.860398915948748,0.34075565717223927,0.014606739852653714,0.0,0.8998489359111164
60.189999999996594,11.0,1.0051315208644842,1.003127979757704,4.398251777160379,0.14639575571984983,0.13806776689186256,0.1399739960291077,0.006168180703580245,0.11535716266393659,0.017071497708752575,1.0430030200610363,10.48978954567352,1.0562396111414274,0.13806776689186256,0.023281452775610494,0.6712200467909737,0.9184209942512421,0.34106546257899584,0.014652181517639591,0.0,0.9492473865536795
60.19999999999659,11.0,1.0051377427903363,1.003132855867557,4.398323341273608,0.1463951064168464,0.13817690541557087,0.13997721031400137,0.005987993870929409,0.11552818305064608,0.017132279318761892,1.0428890645612143,10.531010573867917,1.0561227236591133,0.13817690541557087,0.02326450952475788,0.6717958710070558,0.9738940329829163,0.3413747073943868,0.014697731312579577,0.0,0.9985499025552547
60.20999999999659,11.0,1.0051434565694506,1.0031375341741104,4.398398311699207,0.14639440136758394,0.13828612834446616,0.1399804292730856,0.005806919402715716,0.11569980222925703,0.017191254603015394,1.0427757859478355,10.569677003382989,1.0560064879013094,0.13828612834446616,0.023247524463585342,0.6723717920129209,1.0268137326284574,0.3416833625806739,0.01474338474195602,0.0,1.0477515012114684
60.21999999999659,11.0,1.005148662055599,1.0031419946969173,4.398476681603854,0.14639364064850788,0.1383954251293552,0.1399836525868065,0.005624978539189751,0.11587200209248236,0.017248414791244518,1.0426631956886738,10.60578621643859,1.0558909156258158,0.1383954251293552,0.023230499276495956,0.6729477528686735,1.0771760563382733,0.3419913991679321,0.01478913729693715,0.0,1.0968472100169082
60.229999999996586,11.0,1.0051533591732558,1.0031462132733098,4.398558443817212,0.14639282434232484,0.13850478524699492,0.13998687993634684,0.005442192727047879,0.11604476444639769,0.01730375132661595,1.0425513051809012,10.639335849142073,1.055776018523052,0.13850478524699492,0.02321343565327763,0.6735236967404734,1.124977229079768,0.342298788252257,0.01483498445581345,0.0,1.145832067167907
60.239999999996584,11.0,1.0051575479112154,1.0031501627544372,4.398643590833792,0.14639195253778392,0.13861419820217336,0.13999011100328357,0.005258583618970525,0.11621807101258615,0.017357255867794633,1.0424401257480962,10.670323791240259,1.0556618082141167,0.13861419820217336,0.02319633529104899,0.674099566914511,1.1702137367111285,0.34260550099405407,0.014880921681673764,0.0,1.1947011220638977
60.24999999999658,11.0,1.0051612283155817,1.0031538143202499,4.3987321148143845,0.1463910253294424,0.1387236535293172,0.13999334546920533,0.005074173072303845,0.1163919034303035,0.017408920290996797,1.04232966863613,10.698748185819174,1.0555482962477511,0.1387236535293172,0.023179199896240038,0.6746753068095184,1.2128823249566898,0.3429115086125625,0.014926944420901311,0.0,1.2434494358076371
60.25999999999658,11.0,1.0051644004824694,1.003157138849137,4.398824007587019,0.14639004281742884,0.13883314079402542,0.13999658301530965,0.004888983147596115,0.11656624325866398,0.017458736692030276,1.0422199450081422,10.724607428944868,1.055435494096301,0.13883314079402542,0.023162031186364354,0.675250859989382,1.2529799984021297,0.343216782382434,0.014973048102335637,0.0,1.2920720817045912
60.26999999999658,11.0,1.0051670645507569,1.0031601082762989,4.398919260647447,0.14638900510721278,0.13894264959406777,0.13999982332200175,0.00470303610609446,0.11674107197884624,0.01750669738831503,1.0421109659390204,10.74790016926796,1.0553234131508957,0.13894264959406777,0.023144830891189433,0.6758261701730961,1.2905040196589512,0.3435212936304477,0.015019228136145084,0.0,1.3405641457605704
60.279999999996576,11.0,1.0051692206980745,1.0031628027727402,4.3990178651591725,0.14638791230947995,0.1390518164392391,0.14,0.0045156948997212565,0.11691637099053993,0.017552792729126854,1.0420027591172092,10.76860171359963,1.055212071259252,0.1390518164392391,0.023127602483466334,0.676399500287951,1.3254040720734577,0.3438253640298766,0.015065383684923711,0.0,1.3889207271785995
60.289999999996574,11.0,1.0051708692032302,1.003165711140796,4.399119811953847,0.14638676454205363,0.13916031657770456,0.14,0.004326396457132675,0.1170921215550762,0.017597004671602242,1.0418953619679316,10.786691442831053,1.0551015076999388,0.13916031657770456,0.023110371836070266,0.676969306861575,1.357627735571728,0.34412926635782637,0.015111401647978227,0.0,1.4371369388541047
60.29999999999657,11.0,1.0051720105750512,1.0031693038004417,4.399225091537234,0.1463855619337998,0.1392682841009667,0.14,0.004135435527518216,0.11726830474525911,0.0176393150782803,1.041788790771408,10.802178785696418,1.054991751737227,0.1392682841009667,0.02309315827465657,0.6775362264833978,1.387185942616866,0.3444328229481304,0.015157298126913077,0.0,1.4852079078687244
60.30999999999657,11.0,1.0051726456545451,1.0031738692993846,4.399333694103084,0.14638430462761495,0.13937583653855715,0.14,0.003943075807936347,0.11744490146720114,0.017679708681227767,1.0416830563740862,10.815071120052602,1.0548828201444207,0.13937583653855715,0.02307596721105757,0.6781008101994175,1.4140919849518023,0.34473588020491364,0.015203098733941763,0.0,1.5331287759830223
60.31999999999657,11.0,1.0051727756691873,1.0031795265760608,4.399445609553672,0.14638299278185682,0.13948306637086494,0.14,0.0037495340932457433,0.11762189248672279,0.017718172613598406,1.0415781666366166,10.825373914608917,1.054774723030872,0.13948306637086494,0.023058797834388717,0.6786634877734674,1.4383580128321847,0.345038311704819,0.01524882865319515,0.0,1.5808947001272087
60.329999999996566,11.0,1.00517240224628,1.0031862441336057,4.399560827523635,0.14638162657047352,0.1395900435393383,0.14,0.003554984987340415,0.11779925845108469,0.017754695960709305,1.0414741275840422,10.833091258936244,1.0546674669820002,0.1395900435393383,0.023041647156111445,0.6792245819444039,1.4599941247625834,0.34534001304423806,0.015294509263022595,0.0,1.6285008528908702
60.339999999996564,11.0,1.0051715273908453,1.0031938631009294,4.399679337404211,0.14638020618203232,0.13969681909602016,0.14,0.003359567746683889,0.11797697990651183,0.017789269371434352,1.0413709440272885,10.838226279090305,1.0545610567106753,0.13969681909602016,0.023024511957241315,0.6797843267691079,1.4790082597207335,0.34564089708890433,0.015340157156413582,0.0,1.675942423010577
60.34999999999656,11.0,1.0051701534341138,1.003202122539333,4.399801128365396,0.1463787318178663,0.13980342891771008,0.14,0.0031633932443697055,0.11815503731218044,0.01782188473981985,1.0412686199224737,10.840781457284164,1.054455495904768,0.13980342891771008,0.023007389589328554,0.6803428855502888,1.4954064548503376,0.3459408900070934,0.015385784321058948,0.0,1.723214615856365
60.35999999999656,11.0,1.0051682829591146,1.0032106859342473,4.399926189374043,0.14637720368956175,0.13990989702130988,0.14,0.002966550187229855,0.11833341105135829,0.017852534953075358,1.0411671586109064,10.840758874471357,1.0543507876636058,0.13990989702130988,0.022990278185922444,0.6809003665027211,1.509193232926522,0.3462399281301085,0.01543139880333033,0.0,1.770312653916196
60.36999999999656,11.0,1.0051659187100805,1.0032191680311435,4.400054509206395,0.1463756220160125,0.1400162383325532,0.14,0.002769110309264189,0.11851208144031908,0.01788121369672953,1.0410665630087752,10.838160392553963,1.054246934738869,0.1400162383325532,0.02297317660268612,0.6814568356624348,1.5203719991945022,0.34653795555101613,0.015477005501178958,0.0,1.8172317772786934
60.379999999996556,11.0,1.0051630634923823,1.0032271612313364,4.400186076454046,0.14637398702025997,0.14012246090911237,0.14,0.0025711325430814447,0.11869102873555039,0.017907915306557075,1.040966835773995,10.832987790083942,1.0541439396903463,0.14012246090911237,0.022956084260571982,0.682012327160488,1.5289453921399074,0.3468349223149463,0.015522606909326287,0.0,1.8639672441144308
60.389999999996554,11.0,1.0051597200695188,1.003234260764375,4.400320879522825,0.14637229892632628,0.14022856768239836,0.14,0.002372666289467973,0.11887023313967397,0.017932634657598586,1.0408679794556654,10.825242862469898,1.0540418050066445,0.14022856768239836,0.022939000981562974,0.6825668512301664,1.5349155681673565,0.3471307830615761,0.01556820374377821,0.0,1.9105143311548944
60.39999999999655,11.0,1.0051558910633018,1.0032400878596182,4.400458906624549,0.1463705579562303,0.1403345578003517,0.14,0.002173753938798151,0.11904967480640645,0.01795536708200746,1.0407699966220985,10.814927495261607,1.0539405332083451,0.1403345578003517,0.022921926856724468,0.6831204003690377,1.538284418790415,0.347425495999082,0.015613795431209348,0.0,1.9568683341700643
60.40999999999655,11.0,1.0051515788627898,1.0032443101756685,4.400600145762038,0.1463687643273547,0.14044042765034476,0.14,0.0019744327920326876,0.11922933384481413,0.017976108308995646,1.0406728899619206,10.802043717119615,1.0538401269357642,0.14044042765034476,0.022904862157420797,0.6836729540409762,1.5390537282301757,0.3477190221145168,0.015659380469691522,0.0,2.0030245684437458
60.41999999999655,11.0,1.0051467855467673,1.0032466588253184,4.4007445847081375,0.14636691825030115,0.14054617163139782,0.14,0.0017747365105015844,0.11940919032305489,0.017994854421537,1.0405766623545039,10.78659373752549,1.0537405890177904,0.14054617163139782,0.022887807285700276,0.6842244822440009,1.5372252829517457,0.34801132455905875,0.015704956683100936,0.0,2.048978369246926
60.42999999999655,11.0,1.005141512823649,1.0032469414520802,4.400892210979846,0.14636501992734227,0.14065178273090898,0.14,0.001574696197518377,0.11958922427175311,0.018011601825649527,1.04048131690987,10.768579973161776,1.0536419225186366,0.14065178273090898,0.022870762753499016,0.6847749481963343,1.532800945067674,0.34830236816133064,0.015750521396612625,0.0,2.094725092309437
60.439999999996544,11.0,1.0051357619916508,1.0032450509684927,4.401043011808858,0.14636306955154074,0.1407572529501236,0.14,0.0013743411944022732,0.11976941568711656,0.018026347229006257,1.0403868569822776,10.748005065995606,1.0535441307617173,0.1407572529501236,0.022853729177616067,0.6853243103366521,1.525782700917682,0.34859211904488163,0.015796071555434856,0.0,2.1402601142890654
60.44999999999654,11.0,1.0051295339209556,1.0032409697450724,4.40119697411004,0.14636106730657242,0.1408625736123817,0.14,0.0011736996545186895,0.11994974453387508,0.018039087626349024,1.040293286165009,10.724871895451463,1.0534472173336318,0.1408625736123817,0.022836707279137954,0.6858725237856534,1.5161726940671998,0.3488805443342501,0.01584160380773672,0.0,2.1855788332390316
60.45999999999654,11.0,1.0051228290584429,1.0032347692329526,4.401354084449403,0.1463590133672509,0.14096773558108103,0.14,0.0009727989457605224,0.12013019074809927,0.018049820289747637,1.040200608275723,10.699183586524525,1.0533511860740399,0.14096773558108103,0.022819697878474467,0.6864195413833025,1.5039732499298202,0.3491676119434428,0.01588711456827363,0.0,2.230676669072983
60.46999999999654,11.0,1.0051156474544236,1.003226605198432,4.401514329013178,0.14635690790071848,0.14107272940824178,0.14,0.0007716659206709053,0.12031073423993942,0.018058542762191775,1.0401088273425267,10.670943515279882,1.053256041059383,0.14107272940824178,0.022802701880494415,0.6869653143895929,1.4891868970588398,0.34945329043845186,0.015932600072499355,0.0,2.27554906402778
60.47999999999654,11.0,1.0051079888097518,1.0032167089360462,4.401677693579518,0.14635475106823384,0.14117754543133482,0.14,0.000570327087478173,0.12049135489631208,0.018065252853363623,1.0400179475996636,10.640155312800156,1.0531617865889258,0.14117754543133482,0.022785720248080427,0.6875097929252509,1.4718163880135113,0.3497375489713165,0.015978056430028795,0.0,2.320191483124343
60.489999999996535,11.0,1.0050998525407193,1.0032053749965337,4.4018441634941645,0.1463525430274614,0.14128217383245056,0.14,0.00036880870868655213,0.12067203258355172,0.018069948636738938,1.0399279735000482,10.60682286834598,1.0530684271810768,0.14128217383245056,0.02276875396498147,0.6880529262149016,1.451864721143961,0.3500203572766254,0.016023479676581468,0.0,2.364599414625724
60.49999999999653,11.0,1.005091237858337,1.0031929461099183,4.402013723651285,0.14635028393514302,0.14138660467191083,0.14,0.00016713685025260272,0.12085274715003733,0.01807262844740767,1.0398389097485023,10.570950332216063,1.0529759675859478,0.14138660467191083,0.022751803991752858,0.688594662690342,1.429335163071489,0.3503016857185788,0.016068865826719226,0.0,2.4087683704933003
60.50999999999653,11.0,1.0050821438579787,1.0031797960932676,4.402186358480342,0.14634797395001697,0.14149082790646028,0.14,-3.466259925383186e-05,0.12103347842879907,0.018073290880222987,1.0397507613563142,10.532542118548264,1.0528844128175736,0.14149082790646028,0.022734871219981606,0.6891349500054595,1.4042312707097326,0.3505815053759169,0.0161142109243265,0.0,2.4526938868402555
60.51999999999653,11.0,1.0050725696149445,1.0031663116054552,4.402362051939599,0.14634561323584086,0.1415948334004935,0.14,-0.00023656392321219633,0.12121420624010723,0.01807193478806022,1.0396635337143132,10.491602908106058,1.0527937682061175,0.1415948334004935,0.02271795643068876,0.6896737350091607,1.3765569110947227,0.3508597881496094,0.01615951108786734,0.0,2.4963715243826297
60.52999999999653,11.0,1.005062514281305,1.0031528736423623,4.402540787516547,0.14634320196437126,0.14169861093619168,0.14,-0.00043854157376327363,0.12139491039404385,0.018068559280111147,1.0395772326789245,10.448137650961044,1.052704039467214,0.14169861093619168,0.022701060261942033,0.6902109637115751,1.3463162773363957,0.3511365068712572,0.016204762543238223,0.0,2.5397968688881822
60.539999999996525,11.0,1.0050519771794146,1.0031398396557676,4.402722548235175,0.14634074031815916,0.14180215022815695,0.14,-0.0006405701599455638,0.12157557069305756,0.018063163720246425,1.039491864662864,10.402151568836766,1.0526152327830338,0.14180215022815695,0.02268418319110734,0.6907465812796265,1.3135138986890234,0.3514116354038608,0.01624996164715281,0.0,2.58296553162227
60.54999999999652,11.0,1.0050409578877295,1.0031275271287148,4.40290731666972,0.14633822849303077,0.1419054409442178,0.14,-0.0008426244235749114,0.12175616693450292,0.0180557477255555,1.0394074367216657,10.353650156878066,1.0525273548874667,0.1419054409442178,0.02266732553381399,0.6912805320772398,1.2781546438161735,0.351685148712345,0.01629510489318697,0.0,2.6258731497916
60.55999999999652,11.0,1.0050294563150102,1.0031161993535795,4.403095074964206,0.14633566670014103,0.14200847273410744,0.14,-0.0010446791992858029,0.12193667891316652,0.018046311165205227,1.0393239566267378,10.302639184567447,1.0524404131469542,0.14200847273410744,0.02265048746093294,0.6918127597653765,1.2402437165922136,0.3519570228978638,0.016340188901778442,0.0,2.668515386985061
60.56999999999652,11.0,1.005017472759614,1.003106054038904,4.403285804856843,0.1463330551675096,0.1421112352650231,0.14,-0.0012467093602516743,0.12211708642378401,0.018034854159772625,1.039241432916528,10.249124695567478,1.0523544156282143,0.1421112352650231,0.022633669032614098,0.6923432074620245,1.1997866445577048,0.3522272351876906,0.016385210396949568,0.0,2.710887933611887
60.57999999999652,11.0,1.0050050079513457,1.0030972152257203,4.403479487708138,0.1463303941409747,0.14221371826222934,0.14,-0.0014486897527544729,0.1222973692635533,0.018021377081179887,1.0391598749197055,10.193113006340688,1.052269371145245,0.14221371826222934,0.022616870246109064,0.6928718179549992,1.1567892610759527,0.35249576387956194,0.016430166169593897,0.0,2.752986507337411
60.589999999996515,11.0,1.0049920630742086,1.0030897288296396,4.403676104531412,0.1463276838845292,0.14231591155164186,0.14,-0.0016505951251559736,0.12247750723465052,0.018005880553315742,1.039079292746659,10.134610703503908,1.0521852892797245,0.14231591155164186,0.02260009109289073,0.6933985339521056,1.111257682738947,0.3527625882419059,0.016475053032056264,0.0,2.7948068535156185
60.59999999999651,11.0,1.0049786397693246,1.0030835619489837,4.403875636024338,0.14632492468003364,0.14241780510140034,0.14,-0.0018524000567716192,0.12265748014675586,0.017988365453373827,1.0389996972485915,10.073624639961821,1.0521021803714845,0.14241780510140034,0.022583331619822945,0.6939232983510422,1.0631982839545366,0.3530276883822319,0.016519867769743964,0.0,2.836344745619371
60.60999999999651,11.0,1.0049647401182435,1.0030786059008712,4.404078062600097,0.14632211682632876,0.14251938905839545,0.14,-0.00205407889419551,0.12283726781959609,0.017968832913868967,1.038921099946926,10.010161930004738,1.0520200554785055,0.14251938905839545,0.022566591987915333,0.6944460545032712,1.012617671192145,0.35329104508916626,0.01656460709107865,0.0,2.877595985667325
60.61999999999651,11.0,1.0049503666077804,1.0030746827731563,4.4042833644167665,0.14631926063780004,0.14262065377717992,0.14,-0.002255605699972074,0.12301685008551039,0.01794728432523479,1.038843512937817,9.944229943608503,1.051938926308762,0.14262065377717992,0.022549872523892237,0.6949667464529637,0.9595226588351154,0.3535526396666958,0.016609267586620683,0.0,2.918556404648396
60.62999999999651,11.0,1.004935522078366,1.0030715551199194,4.40449152140372,0.14631635644247004,0.1427215898387118,0.14,-0.002456954218559848,0.12319620679204435,0.01792372133884919,1.0387669487796658,9.875836300267357,1.051858805128928,0.1427215898387118,0.022533173758992223,0.6954853191295136,0.9039202489930874,0.35381245377190396,0.016653845694101613,0.0,2.9592218629430116
60.639999999996505,11.0,1.0049202096586443,1.0030689382876563,4.404702513283922,0.14631340457971517,0.14282218805744745,0.14,-0.00265809786261173,0.12337531780457568,0.017898145870300787,1.0386914203720237,9.804988862712491,1.0517797046568873,0.14282218805744745,0.022516496452417697,0.6960017184791409,0.8458176165318588,0.354070469268891,0.016698337678387857,0.0,2.9995882507413896
60.6499999999965,11.0,1.004904432689637,1.0030665147449003,4.404916319591247,0.14631040539772155,0.14292243947695454,0.14,-0.0028590097195664854,0.12355416300897286,0.01787056010269148,1.038616940835193,9.731695730854472,1.051701637946235,0.14292243947695454,0.02249984159741786,0.6965158915287292,0.7852221004413813,0.3543266681123912,0.0167427396247413,0.0,3.039651488459092
60.6599999999965,11.0,1.0048881946422394,1.003063949704589,4.405132919682216,0.14630735925080057,0.1430223353546452,0.14,-0.0030596625777937203,0.12373272231428613,0.017840966489772344,1.0385435233992588,9.655965236270358,1.051624618271481,0.1430223353546452,0.02248321041024552,0.6970277863791444,0.722141201785275,0.3545810322655307,0.01678704744487329,0.0,3.079407527149096
60.6699999999965,11.0,1.004871499032048,1.0030609072801968,4.405352292741795,0.1463042664966948,0.14312186713787958,0.14,-0.003260028968485207,0.12391097565546835,0.017809367758735956,1.03847118130949,9.577805937467122,1.051548659021957,0.14312186713787958,0.022466604304300985,0.6975373521358463,0.656582587677792,0.3548335436572612,0.0168312568977491,0.0,3.1188523489111954
60.6799999999965,11.0,1.0048543493355817,1.0030570664031135,4.405574417783188,0.14630112749399746,0.14322102643412035,0.14,-0.003460081218693345,0.12408890299612142,0.01777576691252987,1.0383999277534264,9.497226616073496,1.0514737736112003,0.14322102643412035,0.022450024852535506,0.6980445387882663,0.588554100386943,0.3550841841778867,0.016875363618622786,0.0,3.157981967297978
60.689999999996495,11.0,1.0048367489118137,1.0030521357533901,4.405799273641869,0.14629794259980466,0.14331980497838714,0.14,-0.0036597915098565137,0.12426648433126301,0.017740167231607748,1.038329775812061,9.414236274008111,1.0513999754065573,0.14331980497838714,0.022433473742819877,0.6985492970552666,0.5180637699595521,0.3553329357073961,0.016919363154213263,0.0,3.1967924277176314
60.69999999999649,11.0,1.0048187009326102,1.003045867014079,4.406026838964341,0.14629471216770537,0.14341819460149943,0.14,-0.0038591319356760523,0.12444369969010799,0.01770257227509227,1.0382607384347924,9.32884413156789,1.0513272776813503,0.14341819460149943,0.022416952731635496,0.6990515782174327,0.44511982842652853,0.35557978016840225,0.016963251002027727,0.0,3.2352798078338014
60.70999999999649,11.0,1.0048002083251886,1.0030380658496554,4.40625709219236,0.14629143654619528,0.14351618720224782,0.14,-0.004058074553828728,0.12462052913885854,0.017662985881388208,1.0381928284356325,9.2410596262843,1.0512556935893516,0.14351618720224782,0.02240046360045391,0.6995513339559982,0.3697307239226746,0.3558246995935671,0.01700702264370255,0.0,3.273440217961779
60.71999999999649,11.0,1.0047812737290767,1.003028600126608,4.406490011543558,0.1462881160775808,0.14361377472617176,0.14,-0.004256591426799572,0.1247969527834981,0.017621412168326443,1.0381260585052474,9.150892412328975,1.0511852361589549,0.14361377472617176,0.02238400812031574,0.700048516218806,0.29190513252034783,0.3560676761951965,0.017050673576898618,0.0,3.3112698014617994
60.72999999999649,11.0,1.0047618994693253,1.0030174050326064,4.406725574989581,0.14628475109741296,0.14371094915254073,0.14,-0.004454654649074019,0.12497295077258481,0.01757785553296854,1.0380604412327052,9.058352360200807,1.051115918302333,0.14371094915254073,0.02236758802721406,0.7005430771268844,0.21165196660072588,0.35630869242501084,0.01709419933533226,0.0,3.348764735128724
60.739999999996485,11.0,1.0047420875469184,1.0030044849040036,4.406963760232898,0.14628134193446674,0.1438077024905687,0.14,-0.004652236358906936,0.125148503300042,0.017532320651215346,1.0379959891294557,8.963449556410227,1.0510477528334843,0.1438077024905687,0.022351205010805987,0.7010349689333625,0.12898037857018924,0.35654773101483883,0.017137595498727273,0.0,3.385921229578352
60.74999999999648,11.0,1.0047218396464959,1.0029899117309902,4.407204544683551,0.1462778889112546,0.1439040267845942,0.14,-0.004849308735221325,0.12532359060794443,0.017484812477373442,1.03793271464825,8.866194302892348,1.0509807524883372,0.1439040267845942,0.02233486071717163,0.7015241440388529,0.04389975937248661,0.3567847749913491,0.017180857693001268,0.0,3.4227355296305753
60.75999999999648,11.0,1.0047011571606712,1.0029738204694456,4.407447905437026,0.14627439234503672,0.14399991412673965,0.14,-0.005045843982376841,0.12549819298930037,0.017435336243814242,1.0378706301909602,8.766597115941046,1.0509149299402227,0.14399991412673965,0.02231855676413761,0.7020105550591649,-0.04358026790897765,0.357019807657432,0.017223981577759576,0.0,3.4592039146886795
60.76999999999648,11.0,1.0046800412294539,1.0029564014385848,4.407693819254418,0.14627085254926947,0.144095356675356,0.14,-0.005241814305845749,0.12567229079083153,0.017383897460837655,1.0378097481002422,8.664668724496916,1.050850297804736,0.144095356675356,0.022302294767176642,0.7024941549392146,-0.1334498588412664,0.35725281254389407,0.017266962826165116,0.0,3.4953226991155466
60.77999999999648,11.0,1.0046584927925886,1.0029378902197175,4.407942262545861,0.1462672698354116,0.1441903466764721,0.14,-0.005437191883782111,0.1258458644157527,0.01733050191680104,1.0377500806324829,8.560420067733453,1.0507868686296613,0.1441903466764721,0.022286076372290672,0.7029748970989929,-0.2256989616405653,0.3574837733318657,0.017309797098937433,0.0,3.5310882326060615
60.789999999996475,11.0,1.0046365126520547,1.0029185555832978,4.408193211358082,0.14626364451499463,0.14428487648534213,0.14,-0.005631948839630363,0.12601889432655414,0.0172751556785319,1.0376916399116387,8.453862291960533,1.0507246548673495,0.14428487648534213,0.022269903291446992,0.7034527355947792,-0.3203173328075704,0.35771267375239413,0.017352480014624548,0.0,3.5664969005559484
60.79999999999647,11.0,1.0046141015415269,1.0028986860584268,4.408446641366704,0.14625997690184964,0.14437893858542605,0.14,-0.0058260572204089645,0.1261913610477894,0.017217865091990782,1.0376344378656563,8.345006746945614,1.0506636688292812,0.14437893858542605,0.022253777336719505,0.7039276252789867,-0.4172945529635541,0.357939497473999,0.0173950071228355,0.0,3.601545124427254
60.80999999999647,11.0,1.0045912601993319,1.002878575813351,4.408702527873661,0.1462562673143809,0.14447252560209145,0.14,-0.006019488985350874,0.12636324516887082,0.017158636783101977,1.0375784861497157,8.233864981839075,1.0506039226245443,0.14447252560209145,0.02223770044825991,0.704399521939332,-0.5166200409742231,0.35816422798535213,0.017437373878778355,0.0,3.636229362109811
60.81999999999647,11.0,1.004567989441332,1.0028585105372148,4.408960845809873,0.14625251607777434,0.14456563030953654,0.14,-0.0062122160072969335,0.12653452734687343,0.017097477658636107,1.0375237960613461,8.120448740918418,1.0505454280859696,0.14456563030953654,0.022221674713645053,0.7048683824050149,-0.618283065292171,0.3583868484873597,0.017479575628546507,0.0,3.6705461082793884
60.82999999999647,11.0,1.0045442902302395,1.0028387540009294,4.409221569743075,0.1462487235260336,0.14465824562949833,0.14,-0.006404210089114126,0.12670518830934768,0.017034394907003987,1.0374703784542394,8.00476995941407,1.0504881966890278,0.14465824562949833,0.022205702375376196,0.7053341646061353,-0.7222727511013965,0.35860734180063136,0.017521607600636407,0.0,3.7044918947518783
60.839999999996465,11.0,1.004520163738103,1.0028195359300123,4.409484673890412,0.14624489000375,0.14475036462186167,0.14,-0.0065954429945332405,0.1268752088571388,0.01696939599881393,1.0374182436571688,7.886840759657168,1.050432239469593,0.14475036462186167,0.022189785826127136,0.7057968275822933,-0.8285780828731647,0.3588256902987599,0.017563464909003998,0.0,3.7380632908337352
60.84999999999646,11.0,1.0044956113990966,1.0028010417474416,4.409750132135237,0.14624101586752286,0.14484198046786967,0.14,-0.006785886491748605,0.12704456986721005,0.0169024886870547,1.03736740140423,7.766673447767046,1.0503775669467148,0.14484198046786967,0.022173927591751536,0.7062563314395222,-0.9371879020908346,0.3590418758722178,0.017605142565898558,0.0,3.7712569036688617
60.85999999999646,11.0,1.0044706349502683,1.0027834046431374,4.410017918047348,0.1462371014869687,0.14493308644729916,0.14,-0.006975512406931728,0.1272132522954655,0.016833681006789437,1.037317860781518,7.644280511049492,1.0503241890562647,0.14493308644729916,0.022158130303727628,0.7067126372598027,-1.0480909005531562,0.35925587992382607,0.01764663550304254,0.0,3.8040693785813104
60.86999999999646,11.0,1.0044452364585195,1.0027667003062133,4.410288004905729,0.14623314724527695,0.14502367591186335,0.14,-0.007164292683216056,0.12738123717956684,0.01676298127428363,1.037269630193536,7.519674616197767,1.0502721151001086,0.14502367591186335,0.022142396663824906,0.7071657069737157,-1.1612756101171013,0.35946768339583296,0.01768793860043348,0.0,3.836497399414492
60.87999999999646,11.0,1.004419418332791,1.002750944520223,4.410560365722787,0.14622915353929267,0.14511374225723506,0.14,-0.007352199440533114,0.12754850564173856,0.0166903980855353,1.0372227173509465,7.392868608318414,1.050221353714017,0.14511374225723506,0.022126729404206017,0.7076155032088365,-1.27673038996549,0.3596772668238293,0.01772904671804137,0.0,3.8685376888662426
60.889999999996455,11.0,1.0043931833211526,1.0027360936798029,4.41083497326903,0.14622512077912952,0.14520327889635548,0.14,-0.007539205031269203,0.12771503889155547,0.01661594031422293,1.0371771292789904,7.263875510721858,1.0501719128556966,0.14520327889635548,0.02211113124707824,0.7080619891299824,-1.394443412894798,0.35988461041181957,0.01776995472943344,0.0,3.900187008819975
60.89999999999645,11.0,1.0043665344932275,1.002722048144524,4.411111800097092,0.14622104938734043,0.14529227923615168,0.14,-0.00772528208780765,0.12788081822870712,0.016539617109135152,1.0371328723442237,7.132708525355981,1.0501237998123316,0.14529227923615168,0.02209560486724333,0.7085051282853961,-1.514402651912116,0.3600896941182685,0.017810657551791877,0.0,3.931442160672093
60.90999999999645,11.0,1.0043394752090777,1.0027086582109694,4.411390818564123,0.14621693979769101,0.14538073665976514,0.14,-0.00791040355814554,0.1280458250457341,0.016461437891181388,1.0370899522953687,6.999381033701385,1.0500770212253845,0.14538073665976514,0.02208015286134188,0.7089448844744414,-1.6365958686594215,0.3602924977450199,0.017851150172842632,0.0,3.9622999856550774
60.91999999999645,11.0,1.004312009076296,1.0026957323619508,4.411672000851609,0.1462127924536015,0.14546864451566177,0.14,-0.008094542727221432,0.12821004083073329,0.016381412350117072,1.037048374313283,6.863906597909845,1.0500315831287697,0.14546864451566177,0.022064777725816578,0.7093812216481516,-1.7610106045764777,0.3604930010213854,0.01789142766894866,0.0,3.992757365156898
60.92999999999645,11.0,1.004284139897588,1.0026830473499624,4.411955318981869,0.14620860780633654,0.1455559961138629,0.14,-0.008277673223760662,0.12837344717002896,0.016299550441127797,1.037008143064212,6.726298961972556,1.0499874909955813,0.1455559961138629,0.02204948184548009,0.7098141038490673,-1.8876341757192323,0.36069118367318537,0.01793148521633804,0.0,4.022811221036021
60.939999999996445,11.0,1.004255871611528,1.002670359592857,4.412240744830622,0.146204386313032,0.14564278472931075,0.14,-0.008459769012925833,0.1285360257508103,0.016215862381417544,1.0369692627508977,6.586572052704441,1.0499447497880647,0.14564278472931075,0.02203426749272625,0.7102434951941045,-2.0164536714508268,0.36088702547277374,0.017971318092543005,0.0,4.052458515932645
60.94999999999644,11.0,1.0042272082294492,1.0026574173083778,4.412528250135245,0.1462001284346552,0.14572900361131447,0.14,-0.008640804377077205,0.12869775836373484,0.016130358646932005,1.03693173715658,6.444739980373418,1.0499033640055806,0.14572900361131447,0.022019136836689438,0.7106693598983052,-2.1474559569600538,0.3610805062662216,0.01801092166987965,0.0,4.081696253575606
60.95999999999644,11.0,1.0041981537715494,1.0026439727913221,4.41281780649853,0.1461958346339947,0.14581464599763574,0.14,-0.008820753887693378,0.1288586269055005,0.016043049969320586,1.0368955696781357,6.300817038850602,1.049863337726008,0.14581464599763574,0.02200409196064048,0.7110916623339054,-2.280627679147208,0.36127160597844216,0.018050291403196462,0.0,4.110521479085131
60.96999999999644,11.0,1.0041687122052687,1.0026297942436704,4.413109385387997,0.1461915053737736,0.14589970513084358,0.14,-0.00899959237322856,0.12901861338138876,0.01595394733320499,1.0368607633463665,6.154817705233227,1.0498246746371176,0.14589970513084358,0.021989134884632083,0.7115103671126377,-2.4159552749077244,0.36146030459568507,0.018089422811230313,0.0,4.138931279271613
60.97999999999644,11.0,1.0041388873888237,1.0026146766028745,4.413402958131011,0.14618714111497166,0.1459841742752454,0.14,-0.00917729488639768,0.12917769990778197,0.015863061973774267,1.0368273208328085,6.006756638941962,1.0497873780559162,0.1459841742752454,0.02197426759063517,0.7119254391816593,-2.553424980845424,0.36164658213278156,0.018128311456976354,0.0,4.166922782929867
60.989999999996435,11.0,1.0041086830224766,1.0025984508735002,4.413698495906148,0.14618274231542974,0.1460680467320794,0.14,-0.009353836675507265,0.12933586871465846,0.015770405374690474,1.036795244444353,5.856648680365837,1.0497514509355532,0.1460680467320794,0.021959492046831293,0.7123368439188115,-2.6930228431938916,0.36183041859105425,0.018166952928477684,0.0,4.194493161129445
60.99999999999643,11.0,1.0040781026096968,1.0025809915506592,4.413995969731454,0.14617830942879584,0.14615131585101968,0.14,-0.009529193163710481,0.12949310214806778,0.01567598926624436,1.0367645361084539,5.704508849184588,1.0497168958609222,0.14615131585101968,0.021944810227883086,0.7127445472137758,-2.8347347267103915,0.3620117939127752,0.018205342821535485,0.0,4.22163962750048
61.00999999999643,11.0,1.004047149429857,1.0025622218232593,4.414295350450329,0.14617384290385374,0.146233975036929,0.14,-0.009703339938358257,0.1296493826725885,0.015579825623669243,1.0367351973526384,5.550352342522286,1.0496837150355591,0.146233975036929,0.021930224129068837,0.7131485155260177,-2.978546321643045,0.36219068794210907,0.01824347672875059,0.0,4.248359438515226
61.01999999999643,11.0,1.0040158265235235,1.0025421163582466,4.41459660871592,0.14616934318425628,0.1463160177507839,0.14,-0.009876252752567816,0.12980469287376942,0.015481926665500849,1.0367072292830115,5.394194533119383,1.0496519102633948,0.1463160177507839,0.021915735772171083,0.713548715909697,-3.124443147843245,0.36236708039657844,0.018281350233173992,0.0,4.274649893765469
61.02999999999643,11.0,1.0039841366907787,1.0025207015858357,4.414899714974915,0.14616481070866608,0.14639743750507936,0.14,-0.01004790753847784,0.12995901546055424,0.015382304851864457,1.0366806325661346,5.236050967683675,1.0496214829296027,0.14639743750507936,0.021901347202958606,0.7139451160039183,-3.272410555791116,0.3625409508585767,0.018318958911076277,0.0,4.300508336235288
61.039999999996425,11.0,1.0039520825023929,1.002498053526224,4.415204639451686,0.1461602459112862,0.14647822785390224,0.14,-0.010218280431809224,0.130112333267688,0.015280972882568668,1.0366554074188554,5.075937365589096,1.0495924339849194,0.14647822785390224,0.021887060480010295,0.7143376839859163,-3.4224337242657628,0.3627122787856057,0.01835629833983836,0.0,4.325932152569712
61.04999999999642,11.0,1.0039196663230474,1.0024742933135613,4.415511352133652,0.1461556492227467,0.14655838237914975,0.14,-0.01038734780488304,0.13026462925810328,0.015177943694910994,1.0366315536092723,4.913869618018853,1.0495647639373662,0.14655838237914975,0.0218728776564407,0.7147263884931547,-3.574497655083917,0.3628810435443522,0.01839336411253008,0.0,4.350918773338779
61.05999999999642,11.0,1.0038868903452656,1.0024495806777336,4.4158198227586904,0.14615102107129443,0.14663789467435678,0.14,-0.010555086305206407,0.13041588652528263,0.01507323046112189,1.0366090704710622,4.749863787618254,1.0495384728545745,0.14663789467435678,0.021858800756528466,0.7151111985212086,-3.7285871655296488,0.3630472244658866,0.01843015185760835,0.0,4.375465673297165
61.06999999999642,11.0,1.003853756632225,1.0024241057354277,4.416130020805305,0.14614636188422292,0.1467167583278654,0.14,-0.010721472896189743,0.13056608829559344,0.014966846585409886,1.036587956932121,4.583936108662599,1.0495135603787118,0.1467167583278654,0.021844831749347732,0.7154920833065218,-3.88468687917826,0.3632108009174572,0.01846665725868718,0.0,4.399570371639513
61.07999999999642,11.0,1.0038202671672403,1.0023980795136926,4.416441915486105,0.1461416720894666,0.14679496690748123,0.14,-0.01088648489574412,0.13071521793059127,0.014858805700605795,1.0365682115564616,4.416102987679823,1.0494900257547803,0.14679496690748123,0.021830972523018036,0.7158690122075535,-4.04278121643633,0.3633717523877596,0.01850287607811281,0.0,4.4232304322510165
