t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
61.089999999996415,11.0,1.003786423907441,1.0023717236790486,4.416755475744996,0.14613695211727967,0.14687251394811407,0.14,-0.011050100009697195,0.1308632589292878,0.01474912166444515,1.036549832597656,4.246381004426097,1.0494678678715086,0.14687251394811407,0.02181722486133727,0.7162419545938474,-4.20285438548794,0.36353005857774257,0.01853880417512276,0.0,4.446443463953743
61.09999999999641,11.0,1.0037522288390146,1.0023452599730662,4.417070670258289,0.14613220240191505,0.1469493929437913,0.14,-0.01121229635714871,0.13101019493037994,0.014637808555554644,1.036532818060262,4.074786913072578,1.0494470853128457,0.1469493929437913,0.021803590425857697,0.7166108797542483,-4.36489037487591,0.3636856994897819,0.01857443752220261,0.0,4.469207120748243
61.10999999999641,11.0,1.003717684031367,1.0023188998578085,4.417387467439768,0.14612742338322338,0.1470255973451421,0.14,-0.011373052485434743,0.13115600971443783,0.014524880669235601,1.0365171657654217,3.901337643431621,1.0494276764170638,0.1470255973451421,0.021790070744870053,0.7169757568331346,-4.528872948381649,0.3638386555104074,0.01860977221517013,0.0,4.4915191020505985
61.11999999999641,11.0,1.0036827916876596,1.0022928348544118,4.417705835449547,0.14612261550809458,0.1471011205622924,0.14,-0.011532347374538843,0.1313006872060501,0.014410352513150685,1.0365028734162902,3.726050302061677,1.0494096393396422,0.1471011205622924,0.021776667210236633,0.7173365547980151,-4.694785642720788,0.3639889074776483,0.018644804476200625,0.0,4.513377152925039
61.12999999999641,11.0,1.003647554189395,1.0022672280156997,4.418025742206362,0.146117779231676,0.14717595597350652,0.14,-0.011690160430077812,0.13144421147592578,0.01429423880302355,1.0364899386588458,3.548942173075621,1.0493929721158612,0.14717595597350652,0.02176338108265184,0.7176932424435477,-4.862611768424616,0.36413643673385815,0.018679530652749698,0.0,4.5347790643117145
61.139999999996405,11.0,1.0036119741330625,1.002242206911303,4.418347155402855,0.14611291501831108,0.1472500969378952,0.14,-0.011846471467783615,0.13158656674295405,0.014176554458453516,1.0364783591348192,3.3700307185470826,1.0493776727191744,0.1472500969378952,0.021750213503951055,0.7180457884252354,-5.032334413575126,0.3642812251546617,0.018713947207541166,0.0,4.555722673250052
61.1499999999964,11.0,1.0035760543572572,1.0022178584257755,4.41867004252317,0.14610802334215778,0.1473235368118572,0.14,-0.012001260689934734,0.1317277373762227,0.014057314598927156,1.0364681325237224,3.1893335784040784,1.0493637391119335,0.1473235368118572,0.021737165515540696,0.7183941613226352,-5.2039364501642495,0.36442325516067653,0.018748050704687894,0.0,4.576205863097311
61.1599999999964,11.0,1.0035397979591727,1.0021942255790184,4.418994370862205,0.14610310468746168,0.14739626896713265,0.14,-0.012154508657575225,0.1318677078969982,0.013936534540089656,1.0364592565723751,3.0068685697805493,1.049351169285874,0.14739626896713265,0.021724238080959152,0.7187383297216701,-5.377400542463451,0.3645625097103891,0.018781837793639868,0.0,4.596226563742453
61.1699999999964,11.0,1.0035032082998898,1.0021713064796878,4.419320107545682,0.14609815954847585,0.14746828680892643,0.14,-0.012306196261333058,0.13200646298066984,0.013814229790302428,1.0364517291118596,2.8226536858391174,1.0493399612909295,0.14746828680892643,0.021711432109863375,0.71907826230685,-5.552709156444377,0.36469897227766,0.018815305190058914,0.0,4.615782751815464
61.1799999999964,11.0,1.0034662889984214,1.002149055420201,4.419647219550287,0.14609318842903496,0.14753958379257162,0.14,-0.012456304693681142,0.13214398745866085,0.013690416047488602,1.036445548062721,2.636707094118392,1.0493301132521051,0.14753958379257162,0.02169874848129906,0.7194139279540476,-5.729844569467394,0.3648326268202804,0.0188484496574012,0.0,4.63487245089172
61.189999999996395,11.0,1.0034290439150086,1.0021273860210063,4.419975673723051,0.14608819184180943,0.14761015343720257,0.14,-0.012604815425541871,0.1322802663203094,0.013565109196236465,1.0364407114305367,2.449047134508531,1.0493216233753084,0.14761015343720257,0.02168618806389976,0.7197452958134347,-5.90878887932554,0.3649634577437161,0.01888126799038331,0.0,4.653493731691836
61.19999999999639,11.0,1.0033914771246568,1.002106176237904,4.420305436799255,0.14608317030727844,0.14767998933565823,0.14,-0.012751710188783572,0.13241528471472155,0.013438325305107605,1.0364372172946235,2.25969231697533,1.0493144899441105,0.14767998933565823,0.021673751731509042,0.7200723353759155,-6.089524011997425,0.365091449867639,0.018913757004175094,0.0,4.6716447122766045
61.20999999999639,11.0,1.0033535928823478,1.0020852749610838,4.420636475418212,0.14607812435247308,0.14774908515971202,0.14,-0.012896970966442434,0.13254902795259826,0.013310080624082805,1.0364350637935886,2.0686613191799292,1.0493087113101545,0.14774908515971202,0.02166144037236198,0.7203950165148952,-6.272031727308367,0.3652165883977774,0.018945913525056916,0.0,4.689323558237151
61.21999999999639,11.0,1.0033153955817273,1.0020645098652448,4.420968756136368,0.1460730545095525,0.14781743466093406,0.14,-0.01304057999027769,0.132681481508037,0.01318039158206908,1.0364342491108345,1.8759729841203185,1.0493042858804018,0.14781743466093406,0.02164925489209434,0.7207133095029071,-6.456293622463265,0.36533885891019624,0.01897773438926196,0.0,4.706528482880416
61.22999999999639,11.0,1.0032768897093411,1.0020436961168413,4.421302245437349,0.1460679613142801,0.14788503166740946,0.14,-0.013182519745462529,0.13281263102030855,0.013049274784393801,1.036434771463493,1.6816463179197776,1.0493012121044538,0.14788503166740946,0.021637196210181155,0.7210271850014944,-6.642291133167253,0.3654582473484816,0.01900921644506725,0.0,4.72325774740963
61.239999999996385,11.0,1.0032380797966678,1.0020226455109782,4.4216369097386945,0.14606284530447244,0.14795187007718894,0.14,-0.013322772981011255,0.13294246229560838,0.01291674701022294,1.036436629097188,1.4857004878489246,1.049299488464959,0.14795187007718894,0.021625265251111622,0.7213366140277901,-6.830005532699446,0.36557474003523394,0.01904035656034879,0.0,4.739509661100132
61.24999999999638,11.0,1.0031989703722557,1.002001175597244,4.421972715395185,0.1460577070184922,0.14801794384986558,0.14,-0.013461322723589686,0.13307096130878165,0.012782825209855167,1.0364398202883776,1.2881548206279678,1.0492991134734426,0.14801794384986558,0.021613462931477888,0.7216415679040672,-7.019417929266076,0.36568832369782367,0.019071151632572024,0.0,4.755282581470155
61.25999999999638,11.0,1.0031595659162231,1.0019791183624134,4.422309628698876,0.14605254699385367,0.14808324699732617,0.14,-0.013598152293001708,0.13319811420502037,0.012647526501867705,1.0364443433547785,1.0890288010234261,1.0493000856731718,0.14808324699732617,0.021601790145231555,0.7219420181964753,-7.210509262417905,0.3657989855039735,0.01910159860229747,0.0,4.770574914446896
61.26999999999638,11.0,1.0031198708192284,1.001956328065387,4.422647615876037,0.14604736576600177,0.14814777357544126,0.14,-0.013733245316297271,0.13332390730153124,0.012510868170113213,1.0364501966736188,0.8883420706941587,1.0493024036495606,0.14814777357544126,0.02159024774856068,0.7222379366525752,-7.4032602990309595,0.3659067131060412,0.01913169446413315,0.0,4.785385114527587
61.27999999999638,11.0,1.0030798893477615,1.0019326878676909,4.422986643081399,0.14604216386731758,0.14821151767756682,0.14,-0.013866585739086557,0.1334483270891729,0.01237286766058778,1.036457378705935,0.6861144272257477,1.0493060660476548,0.14821151767756682,0.021578836547002184,0.7225292951448773,-7.597651629853841,0.36601149468610966,0.019161436279064508,0.0,4.799711684935659
61.289999999996375,11.0,1.0030396256172758,1.0019081149654876,4.423326676390211,0.14603694182638985,0.1482744734313134,0.14,-0.013998157831525693,0.13357136023406127,0.012233542578209517,1.036465888024916,0.4823658232441629,1.0493110715953604,0.1482744734313134,0.02156755728600401,0.7228160656295582,-7.79366366710822,0.3661133189999681,0.019190821182165987,0.0,4.813553177772082
61.29999999999637,11.0,1.0029990835742773,1.001882564005259,4.423667681788692,0.1460317001675804,0.14833663499873131,0.14,-0.014127946188839668,0.13369299357914258,0.012092910683566533,1.036475723345216,0.27711636549878355,1.0493174191301549,0.14833663499873131,0.02155641064651159,0.72309822012428,-7.991276643837742,0.3662121754126628,0.01921984638768,0.0,4.826908194161618
61.30999999999637,11.0,1.0029582669880364,1.001856028651574,4.424009625163538,0.14602643941089533,0.14839799658054445,0.14,-0.014255935725293711,0.1338132141457338,0.011950989889690745,1.0364868835503314,0.07038631379175915,1.0493251076266772,0.14839799658054445,0.021545397246050937,0.7233757307104648,-8.190470615268518,0.36630805392347504,0.019248509189095438,0.0,4.839775384394265
61.31999999999637,11.0,1.0029171794521232,1.0018285412647538,4.4243524722911935,0.14602116007215904,0.14845855242388314,0.14,-0.014382111662683106,0.13393200913503134,0.011807798258921172,1.0364993677151106,-0.13780392035031072,1.0493341362223723,0.14845855242388314,0.02153451764547181,0.723648569559548,-8.391225462373598,0.3664009451761192,0.019276806954092753,0.0,4.852153448061631
61.32999999999637,11.0,1.0028758243954874,1.0018001707383022,4.424696188827569,0.14601586266347583,0.14851829683313927,0.14,-0.01450645951403201,0.134049365929589,0.011663353999906353,1.0365131751207184,-0.3474337753532423,1.0493445042383263,0.14851829683313927,0.021523772360898877,0.7239167089829524,-8.593520897578257,0.36649084045385383,0.01930473711702832,0.0,4.864041134188335
61.339999999996365,11.0,1.002834205102358,1.0017710186323485,4.425040740298855,0.14601054769394758,0.14857722418270178,0.14,-0.014628965064753863,0.1341652720947668,0.011517675464785347,1.0365283052605563,-0.5584825416690641,1.04935621119308,0.14857722418270178,0.02151316187941921,0.7241801214998781,-8.797336472163195,0.36657773165807617,0.01933229716545669,0.0,4.875437241358499
61.34999999999636,11.0,1.0027923247398287,1.001741213819402,4.425386092094053,0.14600521567060568,0.14863532893081444,0.14,-0.014749614352577323,0.13427971538015265,0.011370781146564375,1.0365447578357985,-0.7709293642759633,1.0493692568076483,0.14863532893081444,0.021502686677647584,0.7244387799196382,-9.002651585109684,0.36666161127512864,0.01935948462774282,0.0,4.886340617837094
61.35999999999636,11.0,1.0027501863916488,1.0017109059256402,4.425732209459688,0.14599986709950669,0.14869260563274866,0.14,-0.014868393649448808,0.1343926837209586,0.011222689676686331,1.0365625327410242,-0.9847532455682312,1.0493836410009543,0.14869260563274866,0.021492347240635028,0.7246926574278275,-9.209445492490792,0.36674247232965773,0.019386297056658303,0.0,4.896750161686402
61.36999999999636,11.0,1.0027077930964683,1.0016802579042652,4.426079057497124,0.14599450248693313,0.14874904895275262,0.14,-0.0149852894462284,0.13450416523939396,0.011073419822768042,1.0365816300405237,-1.1999330485987698,1.0493993638756869,0.14874904895275262,0.02148214408001782,0.7249417276726078,-9.417697316984295,0.3668203083337733,0.019412732015698594,0.0,4.906664820877352
61.37999999999636,11.0,1.0026651478886108,1.001649438112664,4.426426601162713,0.1459891223406368,0.14880465367304102,0.14,-0.015100288443195609,0.13461414824601603,0.010922990486464192,1.036602049937233,-1.416447500572921,1.0494164256954799,0.14880465367304102,0.021472077749392374,0.7251859648400848,-9.62738605674128,0.36689511323116974,0.01943878706672853,0.0,4.916083593395826
61.389999999996355,11.0,1.002622253839359,1.0016186122826232,4.426774805270905,0.1459837271710625,0.14885941469972067,0.14,-0.01521337754633234,0.13472262124106038,0.010771420701396976,1.0366237927366453,-1.6342751965012874,1.0494348268551312,0.14885941469972067,0.021462148855699983,0.7254253437158142,-9.838490593066998,0.3669668813447008,0.01946445976049752,0.0,4.925005527343974
61.39999999999635,11.0,1.0025791140967515,1.0015879357705229,4.427123634500292,0.145978317492491,0.14891332706505053,0.14,-0.015324543870265162,0.13482957291574996,0.010618729631089962,1.036646858808329,-1.8533946028988852,1.0494545678460327,0.14891332706505053,0.021452358065798857,0.7256598397271857,-10.050989696526484,0.36703560733084806,0.019489747631407622,0.0,4.933429721036361
61.40999999999635,11.0,1.0025357319220036,1.0015575464536086,4.42747305340241,0.14597289382404527,0.14896638592564138,0.14,-0.015433774748380369,0.13493499215358373,0.010464936566835913,1.0366712485479785,-2.0737840614050427,1.0494756492194148,0.14896638592564138,0.0214427061076944,0.7258894289624028,-10.264862031174276,0.36710128613999216,0.019514648195350936,0.0,4.941355323091143
61.41999999999635,11.0,1.002492110720856,1.001527558600759,4.427823026413007,0.14596745669051248,0.1490185865578085,0.14,-0.015541057747640807,0.13503886803160306,0.010310060925439561,1.0366969623422757,-2.2954217922544986,1.049498071549975,0.1490185865578085,0.021433193767015166,0.7261140881706789,-10.480086156997348,0.36716391299198115,0.0195391589532806,0.0,4.9487815325160875
61.42999999999635,11.0,1.002448254068437,1.001498057992557,4.4281735178653765,0.14596200662294276,0.1490699243498999,0.14,-0.015646380688259853,0.13514118982163492,0.010154122246785545,1.0367240005388871,-2.5182858975023525,1.0495218354022635,0.1490699243498999,0.02142382187894787,0.7263337947413318,-10.696640530566643,0.367223483360238,0.019563277396451077,0.0,4.955707598789513
61.439999999996346,11.0,1.0024041657265563,1.0014690985000778,4.428524492005241,0.14595654415899795,0.1491203947931602,0.14,-0.01574973166518545,0.13524194699150968,0.009997140191200389,1.0367523634226907,-2.7423543639795476,1.0495469413017,0.1491203947931602,0.021414591317162727,0.7265485266695113,-10.914503504368414,0.3672799929692386,0.019587001015603518,0.0,4.9621328219361756
61.44999999999634,11.0,1.002359849652737,1.0014407002572945,4.428875913006635,0.14595106984303632,0.14916999347186952,0.14,-0.01585109906992338,0.13534112920625133,0.00983913453659501,1.03678205119902,-2.9676050659577218,1.049573389711579,0.14916999347186952,0.02140550298090755,0.7267582625123492,-11.133653325199445,0.3673334378005778,0.019610327310707963,0.0,4.968056552597969
61.45999999999634,11.0,1.0023153100006947,1.001412849483191,4.429227744988187,0.14594558422593124,0.14921871605393502,0.14,-0.01595047161045876,0.13543872632923823,0.009680125175396277,1.0368130639835,-3.194015767549608,1.0496011810164976,0.14921871605393502,0.021396557781947757,0.7269629813425917,-11.354068132220691,0.36738381410548493,0.019633253802137086,0.0,4.973478192099588
61.46999999999634,11.0,1.0022705511123933,1.0013854999282101,4.429579952029184,0.14594008786463497,0.14926655828288327,0.14,-0.016047838327516162,0.13553472842333214,0.009520132111298566,1.0368454017975925,-3.4215641248982136,1.049630315511994,0.14926655828288327,0.021387756632663475,0.7271626627057463,-11.57572595516451,0.3674311184210971,0.019655778040022692,0.0,4.978397192509013
61.47999999999634,11.0,1.002225577502202,1.0013585758433006,4.429932498184846,0.14593458132151166,0.1493135159719898,0.14,-0.0161431886058368,0.13562912575197406,0.009359175455874736,1.036879064568257,-3.6502276882193785,1.049660793399522,0.1493135159719898,0.021379100436667877,0.7273572865862963,-11.798604713232777,0.3674753475852519,0.019677897611576362,0.0,4.982813056692885
61.489999999996336,11.0,1.0021803938340468,1.0013319762980846,4.430285347500263,0.14592906516347165,0.1493595850012532,0.14,-0.016236512179257312,0.13572190878024565,0.009197275425105685,1.0369140521295306,-3.879983903794031,1.0496926147851346,0.1493595850012532,0.021370590083032145,0.727546833388624,-12.02268221515068,0.3675164987492611,0.01969961014720143,0.0,4.986725338366761
61.499999999996334,11.0,1.0021350048927675,1.0013055806137308,4.430638464022536,0.14592353996095148,0.1494047613168455,0.14,-0.01632779913041371,0.1358130681758959,0.009034452335885712,1.0369503642241826,-4.11081011597699,1.0497257796801194,0.1494047613168455,0.021362226444233027,0.727731283932243,-12.247936160504615,0.36755456938065245,0.01972091332118372,0.0,4.990133642140201
61.50999999999633,11.0,1.00208941555114,1.0012792546281077,4.430991811810764,0.1459180062867871,0.1494490409336535,0.14,-0.016417039884092877,0.13590259481033284,0.00887072660256437,1.0369880005029377,-4.342683569326445,1.0497602880014292,0.1494490409336535,0.02135401037844252,0.7279106194664396,-12.474344142666093,0.3675895572608483,0.019741804851927024,0.0,4.993037623556745
61.51999999999633,11.0,1.0020436307341998,1.001252857476884,4.431345354943605,0.14591246471503433,0.1494924199396534,0.14,-0.016504225196771416,0.13599047975958126,0.008706118733573225,1.0370269605199895,-4.575581410890165,1.0497961395700852,0.1494924199396534,0.021345942735049306,0.7280848216984466,-12.701883652986128,0.36762146046968364,0.019762282495950606,0.0,4.995436989128707
61.52999999999633,11.0,1.001997655382605,1.0012262485561456,4.431699057524287,0.1459069158197904,0.1495348945019381,0.14,-0.016589346142875938,0.136076714305207,0.008540649328176607,1.037067243723089,-4.809480692705193,1.0498333341058326,0.1495348945019381,0.021338024363365383,0.7282538728354494,-12.930532086307519,0.3676502773618514,0.019782344042704302,0.0,4.997331496366852
61.539999999996326,11.0,1.0019514944167787,1.0011992943311339,4.432052883683047,0.14590136017407107,0.14957646087345075,0.14,-0.01667239409973753,0.13616128993520984,0.008374339073366845,1.037108849437894,-5.0443583745191445,1.049871871216885,0.14957646087345075,0.021330256122809043,0.7284177556349619,-13.160266747210875,0.36767600653548177,0.019801987306193935,0.0,4.998720953804894
61.549999999996324,11.0,1.0019051527035023,1.0011718746701683,4.432406797577118,0.1458957983487911,0.14961711539923875,0.14,-0.01675336073364264,0.13624419834488566,0.00820720874090635,1.037151776846655,-5.280191326710103,1.049911750384287,0.14961711539923875,0.021322638893502346,0.7285764534571351,-13.391064856635776,0.3676986467933637,0.019821210115750106,0.0,4.999605221018848
61.55999999999632,11.0,1.0018586350264822,1.0011438884125952,4.432760763388476,0.14589023091189401,0.14965685452166141,0.14,-0.016832237988213206,0.13632543143766004,0.008039279184499513,1.037196024961791,-5.516956333371876,1.0499529709408733,0.14965685452166141,0.021315173586162715,0.7287299503151404,-13.622903558453661,0.36771819710190956,0.01984001030913626,0.0,4.999984208641224
61.56999999999632,11.0,1.0018119460621862,1.00111525792257,4.433114745319681,0.14588465842766457,0.1496956747837289,0.14,-0.016909018076799065,0.13640498132589396,0.007870571337060277,1.037241592596045,-5.7546300954966485,1.049995532045715,0.1496956747837289,0.021307861149730743,0.7288782309174725,-13.855759925384353,0.367734656550333,0.019858385725085186,0.0,4.9998578783700545
61.57999999999632,11.0,1.0017650903619768,1.001085932433827,4.433468707588227,0.14587908145625236,0.1497335728298801,0.14,-0.016983693480288165,0.13648284033166236,0.007701106208031441,1.0372884783306953,-5.993189234178587,1.050039432655188,0.1497335728298801,0.02130070257612277,0.7290212806974137,-14.089610963988532,0.3677480243126242,0.019876334199626533,0.0,4.999226242972768
61.589999999996316,11.0,1.0017180723412433,1.0010558900525997,4.433822614419856,0.14587350055342022,0.1497705454043042,0.14,-0.01705625695021773,0.13655900098750617,0.007530904880697925,1.037336680484026,-6.232610293760469,1.0500846714924486,0.1497705454043042,0.021293698901328442,0.7291590858280996,-14.324433618361459,0.36775829961719964,0.01989385356473963,0.0,4.998089366284901
61.599999999996314,11.0,1.0016708962758905,1.0010251383519682,4.434176430041365,0.14586791627052376,0.14980658934639027,0.14,-0.017126701517997944,0.13663345603715693,0.007359988509438874,1.0373861970820533,-6.47286974483541,1.0501312470171942,0.14980658934639027,0.021286851202680257,0.7292916332196874,-14.560204772398862,0.36776548172357093,0.019910941650122856,0.0,4.996447363203645
61.60999999999631,11.0,1.0016235663061848,1.0009937135594298,4.434530118673428,0.14586232915471486,0.14984170158410812,0.14,-0.01719502050874827,0.13670619843623363,0.0071883783168636695,1.0374370258333425,-6.713943987048154,1.0501791573975887,0.14984170158410812,0.0212801605924093,0.7294189105012568,-14.796901250580955,0.36776956991089343,0.019927596287473023,0.0,4.994300399676226
61.61999999999631,11.0,1.001576086447615,1.0009616784055058,4.434883644523936,0.14585673974935268,0.14987587912544312,0.14,-0.01726120755947319,0.13677722135291,0.007016095590786103,1.0374891641093866,-6.955809351635085,1.0502284004861437,0.14987587912544312,0.021273628208199308,0.7295409059874862,-15.034499817475458,0.367770563475599,0.01994381531775689,0.0,4.991648692683154
61.62999999999631,11.0,1.0015284606080905,1.000929118763539,4.43523697178235,0.14585114859459547,0.14990911904885934,0.14,-0.017325256639682818,0.1368465181685506,0.006843161681004646,1.0375426089314184,-7.198442103685096,1.0502789738008511,0.14990911904885934,0.0212672552015699,0.7296576086347033,-15.272977176202234,0.36776846173954936,0.019959596600801245,0.0,4.988492510216269
61.639999999996306,11.0,1.001480692610524,1.000896139264257,4.435590064615481,0.14584555622813963,0.1499414184935522,0.14,-0.01738716207292723,0.1369140824783137,0.00666959799586965,1.0375973569641468,-7.441818444115873,1.050330874512474,0.1499414184935522,0.021261042724925253,0.7297690079901666,-15.51230996612749,0.3677632640661886,0.019974938024525313,0.0,4.984832171251673
61.649999999996304,11.0,1.0014327862196042,1.000862858114015,4.4359428871650435,0.14583996318606493,0.14997277465036107,0.14,-0.0174469185574867,0.13697990809171873,0.006495425998637787,1.0376534045159915,-7.685914511392164,1.0503840994383524,0.14997277465036107,0.021254991918830273,0.7298750941400837,-15.752474760353268,0.3677549698835468,0.019989837515427652,0.0,4.980668045717494
61.6599999999963,11.0,1.0013847451713929,1.0008294013773844,4.436295403547225,0.14583437000374125,0.15000318475389263,0.14,-0.017504521185035815,0.13704398903317633,0.006320667203629515,1.0377107475449545,-7.930706383027051,1.0504386450423218,0.15000318475389263,0.021249103900373753,0.7299758576601737,-15.99344806333553,0.3677435787096146,0.020004293048549136,0.0,4.976000554456483
61.6699999999963,11.0,1.001336573204275,1.0007958970051756,4.436647577854464,0.14582877721675064,0.1500326460766843,0.14,-0.017559965455571425,0.137106319542479,0.006145343172217039,1.0377693816690186,-8.176170076929873,1.0504945074400864,0.1500326460766843,0.021243379753488972,0.7300712895740921,-16.235206308975823,0.3677290901789897,0.02001830265426401,0.0,4.970830169183509
61.6799999999963,11.0,1.0012882740897535,1.0007624688948624,4.436999374159423,0.14582318536177724,0.15006115592562633,0.14,-0.01761324728802738,0.13716689407525104,0.005969475508683931,1.0378293021791765,-8.422281552670118,1.0505516824087078,0.15006115592562633,0.021237820522297876,0.7301613813228076,-16.47772585964251,0.3677115040673309,0.02003186442499297,0.0,4.965157412437856
61.689999999996296,11.0,1.001239851661625,1.0007292312629779,4.437350756521163,0.1458175949774227,0.15008871164066984,0.14,-0.017664363026364815,0.13722570730335654,0.005793085856001471,1.0378905040536426,-8.669016712723796,1.050610165398752,0.15008871164066984,0.021232427207403513,0.7302461247460128,-16.720983006157457,0.3676908203102536,0.020044976517510447,0.0,4.958982857530429
61.699999999996294,11.0,1.0011913098421688,1.0006962835889652,4.4377016889933065,0.1458120066049057,0.15011531059597638,0.14,-0.01771330944069427,0.13728275411526505,0.005616195891569903,1.0379529819713396,-8.916351403777318,1.0506699515474693,0.15011531059597638,0.02122720076564594,0.7303255120779951,-16.96495396900659,0.3676670390179151,0.02005763715439862,0.0,4.952307128485822
61.70999999999629,11.0,1.0011426526641611,1.0006637063573975,4.438052135633962,0.14580642078861372,0.15014095020293103,0.14,-0.01776008372437743,0.13733802961637454,0.005438827322967208,1.0380167303234031,-9.164261418133561,1.050731035691389,0.15014095020293103,0.0212221421125694,0.7303995359555762,-17.20961490056731,0.36764016048197257,0.020069844622146914,0.0,4.945130899979226
61.71999999999629,11.0,1.001093884287738,1.0006315577843568,4.4384020605170775,0.14580083807648084,0.15016562791431295,0.14,-0.017804683488315654,0.13739152912929206,0.005261001883743508,1.0380817432216916,-9.412722495252202,1.0507934123771308,0.15016562791431295,0.021217252127221566,0.7304681894352019,-17.454941888279425,0.36761018517451105,0.020081597266838377,0.0,4.937454897268277
61.72999999999629,11.0,1.0010450090114005,1.000599871662814,4.43875142774483,0.14579525902017493,0.1501893412295051,0.14,-0.017847106752565622,0.13744324819407286,0.005082741329286839,1.038148014503497,-9.661710323453685,1.0508570758693112,0.1501893412295051,0.021212531658611717,0.7305314660187274,-17.70091095854295,0.3675771137437336,0.02009289349072591,0.0,4.929279896119722
61.739999999996286,11.0,1.0009960312767425,1.000568656407722,4.439100201460606,0.14578968417508648,0.15021208769938055,0.14,-0.017887351937774798,0.13749318256841828,0.004904067432773636,1.0382155377328226,-9.911200541759667,1.0509220201551663,0.15021208769938055,0.021207981532383326,0.7305893596801646,-17.947498080846998,0.3675409470024649,0.02010373174553858,0.0,4.920606722731036
61.749999999996284,11.0,1.000946955666791,1.0005378953222845,4.439448345862147,0.14578411410012157,0.15023386493083482,0.14,-0.01792541785647611,0.13754132822783388,0.004725001981207678,1.0382843061982943,-10.161168741864998,1.0509882389457654,0.15023386493083482,0.02120360255730579,0.7306418648929344,-18.194679171978727,0.3675016859174025,0.020114110528466,0.0,4.911436253646943
61.75999999999628,11.0,1.0008977868981475,1.0005075480503218,4.43979582521438,0.14577854935730988,0.15025467058979106,0.14,-0.017961303706449383,0.1375876813657482,0.0045455667715355065,1.0383543129089818,-10.411590470178478,1.0510557256743756,0.15025467058979106,0.02119939553022276,0.7306889766502196,-18.442430099802177,0.3674593315958257,0.020124028377204096,0.0,4.901769415670779
61.76999999999628,11.0,1.0008485298074188,1.0004775531230636,4.440142603861518,0.1457729905112478,0.15027450240282467,0.14,-0.017995009065921608,0.137632238393593,0.004365783606820632,1.0384255505890272,-10.66244122989773,1.051124473492716,0.15027450240282467,0.021195361239146893,0.7307306904782792,-18.690726686449167,0.367413885276775,0.02013348386846283,0.0,4.891607185770887
61.77999999999628,11.0,1.0007991893326755,1.0004478314597074,4.440488646238062,0.14576743812840415,0.15029335815691527,0.14,-0.018026533891602525,0.13767499594084548,0.0041856742924509015,1.038498011672792,-10.913696483051735,1.0511944752663676,0.15029335815691527,0.02119150046366042,0.730767002438619,-18.939544710567947,0.3673653483262595,0.02014247561648776,0.0,4.880950590981823
61.789999999996276,11.0,1.0007497704909099,1.000418290638036,4.440833916878344,0.1457618927763207,0.15031123569735688,0.14,-0.018055878519601887,0.13771595085503255,0.004005260632351529,1.0385716883016893,-11.165331652458653,1.0512657235705594,0.15031123569735688,0.021187813972791174,0.7307979091184643,-19.188859908639582,0.3673137222380496,0.0201510022749639,0.0,4.869800708300586
61.799999999996274,11.0,1.0007002783526264,1.0003888297184202,4.4411783804244,0.1457563550227473,0.15032813292432773,0.14,-0.01808304366841329,0.13775510020169723,0.003824564425177803,1.0386465723240423,-11.41732212356064,1.0513382106877163,0.15032813292432773,0.021184302520444627,0.730823407611046,-19.438647975328042,0.3672590086433178,0.02015906254116924,0.0,4.8581586645777985
61.80999999999627,11.0,1.0006507180148205,1.0003593443824137,4.441522001631978,0.14575082543474896,0.15034404778800378,0.14,-0.018108030444320633,0.13779244126432674,0.003643607460465252,1.0387226552990685,-11.669643246089002,1.051411928607898,0.15034404778800378,0.021180966838512685,0.7308434954844601,-19.688884562868747,0.36720120932444433,0.020166655160127507,0.0,4.846025636403761
61.81999999999627,11.0,1.0006010945736505,1.000329732135735,4.441864745374628,0.14574530457782786,0.15035897828351424,0.14,-0.018130840346948895,0.13782797154424184,0.003462411514724516,1.0387999285052814,-11.922270335567918,1.0514868690330441,0.15035897828351424,0.021177807628875712,0.730858170745907,-19.939545279890414,0.3671403262391816,0.020173778932284843,0.0,4.8334028499896124
61.82999999999627,11.0,1.000551413098097,1.0002998973277444,4.442206576645879,0.1457397930150976,0.1503729224455366,0.14,-0.018151475275485218,0.13786168876044674,0.0032809983474767516,1.0388783829537527,-12.175178674639135,1.0515630233855544,0.1503729224455366,0.021174825554502185,0.7308674318001793,-20.190605689739535,0.3670763615471879,0.02018043271960271,0.0,4.820291581043331
61.839999999996266,11.0,1.0005016786058363,1.00026975575197,4.44254746055963,0.1457342913065472,0.15038587834380274,0.14,-0.018169937533336178,0.13789359084943925,0.0030993896972326455,1.0389580094055861,-12.42834351424587,1.0516403828213108,0.15038587834380274,0.02117202123110751,0.7308712774098914,-20.442041308824795,0.36700931764201394,0.020186615454140223,0.0,4.806693154640881
61.849999999996264,11.0,1.0004518960424225,1.0002392386160814,4.442887362348929,0.1457288000084239,0.15039784407956597,0.14,-0.018186229831260114,0.13792367596498026,0.0029176072774333723,1.0390387983932465,-12.681740074704154,1.051718938246812,0.15039784407956597,0.021169395219416923,0.7308697066579761,-20.69382760502344,0.36693919718314055,0.020192326142085444,0.0,4.792608945092232
61.85999999999626,11.0,1.0004020702646979,1.0002082957040754,4.443226247363418,0.1457233196727617,0.15040881778378776,0.14,-0.018200355287668224,0.1379519424778228,0.002735672772373051,1.0391207402441636,-12.93534354671806,1.0517986803397246,0.15040881778378776,0.021166948019760743,0.730862718918329,-20.94593999681155,0.3668660031282785,0.02019756387083731,0.0,4.7780403758024885
61.86999999999626,11.0,1.0003522060291308,1.000176897594373,4.443564081065767,0.145717850847071,0.1504187976171805,0.14,-0.018212317425926716,0.13797838897540016,0.002553607833133249,1.039203825105711,-13.189129092393815,1.0518795995717594,0.1504187976171805,0.021164680068567848,0.7308503138355897,-21.198353853003226,0.3667897387630845,0.020202327811412606,0.0,4.762988919128071
61.87999999999626,11.0,1.000302307985531,1.0001450368454883,4.4439008290274575,0.14571239407419964,0.15042778177189364,0.14,-0.01822212016911834,0.13800301426147352,0.002371434073557313,1.0392880429700795,-13.443071846298727,1.051961686232754,0.15042778177189364,0.02116259173747108,0.7308324913145617,-21.451044493422188,0.3667104077241323,0.02020661721896361,0.0,4.747456096227839
61.889999999996256,11.0,1.0002523806763326,1.0001127281113513,4.444236456924318,0.1457069498923661,0.15043576847535045,0.14,-0.018229767831347776,0.13802581735573988,0.002189173066294309,1.0393733836974874,-13.697146916635202,1.052044930454522,0.15043576847535045,0.021160683335181268,0.7308092515228845,-21.703987190607418,0.3666280140190636,0.02021043143342878,0.0,4.73144347690944
61.899999999996254,11.0,1.0002024285413582,1.00008000720019,4.444570930532186,0.14570151883535767,0.15044275599518428,0.14,-0.018235265107550025,0.13804679749340054,0.0020068463389388107,1.0394598370370134,-13.951329386550663,1.0521293222333714,0.15044275599518428,0.021158955111386456,0.7307805949019454,-21.95715717235108,0.36654256203783475,0.0202137698754439,0.0,4.714952679470589
61.90999999999625,11.0,1.0001524559277275,1.000046929141757,4.444904215723099,0.1456961014328785,0.15044874264547695,0.14,-0.018238617061395346,0.1380659541246919,0.0018244753702817901,1.039547392643823,-14.205594315625573,1.0522148514501055,0.15044874264547695,0.02115740726270004,0.7307465221878757,-22.21052962510891,0.3664540565593769,0.020216632043282407,0.0,4.697985370535543
61.91999999999625,11.0,1.0001024671043208,1.0000135653732352,4.445236278462347,0.14569069821102543,0.15045372679324018,0.14,-0.01823982911320504,0.13808328691437902,0.0016420815866839225,1.0396360400927018,-14.459916741536775,1.05230150788685,0.15045372679324018,0.021156039939548794,0.7307070344368977,-22.464079697921843,0.36636250275063986,0.020219017506458613,0.0,4.680543264886701
61.92999999999625,11.0,1.000052466280018,0.9999800001946485,4.445567084806692,0.14568530969286478,0.15045770686514026,0.14,-0.01823890702779385,0.1380987957412138,0.0014596863585707087,1.0397257688874986,-14.714271681905686,1.0523892812402178,0.15045770686514026,0.021154853253795007,0.7306621330551649,-22.717782506781475,0.36626790616360844,0.02022092590141497,0.0,4.662628125291225
61.939999999996246,11.0,1.0000024576247528,0.9999463266771231,4.445896600903999,0.14567993639907728,0.15046068135340612,0.14,-0.018235856904110892,0.13811248069735857,0.0012773109970408013,1.0398165684671536,-14.968634136295487,1.052478161130798,0.15046068135340612,0.02115384728575466,0.7306118198266784,-22.9716131389598,0.3661702727274835,0.02022235692526026,0.0,4.64424176232298
61.949999999996244,11.0,0.9999524452923136,0.9999126422299174,4.446224792994422,0.14567457884863771,0.1504626488208748,0.14,-0.01823068516664289,0.1381243420877762,0.001094976750569364,1.0399084282087756,-15.222979088333586,1.0525681371093036,0.1504626488208748,0.021153022090362437,0.7305560969385627,-23.225546657188946,0.3660696087407129,0.020223310331310324,0.0,4.625386034179461
61.95999999999624,11.0,0.9999024334437608,0.9998790440443729,4.446551627413273,0.14566923755949293,0.15046360790472416,0.14,-0.018223398559290005,0.13813438042958773,0.0009127048017857034,1.0400013374288,-15.477281507916508,1.052659198660012,0.15046360790472416,0.021152377701717847,0.7304949670003316,-23.479558103386026,0.36596592086404545,0.02022378592518244,0.0,4.606062846494038
61.96999999999624,11.0,0.9998524262703145,0.9998456246355795,4.446877070595535,0.14566391304920398,0.15046355731868086,0.14,-0.01821400414197777,0.1381425964513981,0.0007305162642982869,1.040095285383218,-15.731516353449832,1.0527513352023758,0.15046355731868086,0.02115191413583072,0.7304284330553157,-23.73362250181904,0.3658592161153257,0.020223783563101748,0.0,4.5862741521434085
61.97999999999624,11.0,0.9998024280146219,0.9998124676926103,4.447201089081982,0.14565860583552015,0.15046249585387922,0.14,-0.018202509289547475,0.13814899109259005,0.0005484321795409996,1.0401902612680076,-15.985658574083919,1.0528445360917813,0.15046249585387922,0.021151631391271783,0.7303564985841033,-23.98771486155572,0.36574950186822375,0.0202233031513979,0.0,4.566021951050126
61.989999999996236,11.0,0.9997524429894081,0.9997796444297792,4.447523649526733,0.14565331643685636,0.1504604223783333,0.14,-0.018188921692878224,0.13815356550258667,0.00036647351362163624,1.0402862542207008,-16.239683111908526,1.052938790620449,0.1504604223783333,0.021151529447883236,0.7302791674992726,-24.241810178218092,0.36563678585500614,0.02022234464718071,0.0,4.545308289980605
61.999999999996234,11.0,0.9997024755926553,0.9997472106040581,4.447844718706043,0.14564804537265022,0.15045733583563586,0.14,-0.01817324936099568,0.1381563210400823,0.00018466115415027783,1.0403832533238193,-16.493564904081236,1.0530340880194209,0.15045733583563586,0.02115160826397825,0.7301964441341076,-24.49588343514568,0.3655210761743175,0.02022090806104784,0.0,4.5241352623381585
62.00999999999623,11.0,0.9996525303186452,0.999715204327323,4.448164263528049,0.14564279316358256,0.1504532352428867,0.14,-0.018155500624080667,0.13815725927224154,3.0159070425743613e-06,1.0404812476106857,-16.747278884871697,1.053130417462276,0.1504532352428867,0.021151867772330038,0.7301083332251688,-24.74990960406132,0.3654023813014779,0.020218993459957316,0.0,4.502505007951474
62.01999999999623,11.0,0.9996026117644016,0.9996836447625232,4.448482251043162,0.14563756033165076,0.15044811968865995,0.14,-0.01813568413581268,0.13815638197386632,-0.00017844150670258172,1.0405802260736048,-17.00079998763251,1.0532277680709585,0.15044811968865995,0.02115230787569747,0.7300148398930733,-25.003863645486696,0.36528071010316476,0.020216600971223228,0.0,4.480419712858405
62.02999999999623,11.0,0.999552724631303,0.9996525317482872,4.448798648454778,0.14563234740009173,0.1504419883313929,0.14,-0.01811380887430658,0.13815369112653042,-0.0003596904542453815,1.0406801776743055,-17.254103146704665,1.0533261289239417,0.1504419883313929,0.021152928442553075,0.7299159696238297,-25.257720509143855,0.3651560718539245,0.020213730786404007,0.0,4.457881609084925
62.039999999996226,11.0,0.9995028737218681,0.999621846350907,4.449113423129948,0.14562715489315933,0.15043484039832675,0.14,-0.018089884141399226,0.13814918891768174,-0.0005407103941477499,1.0407810913560842,-17.507163299280897,1.0534254890663515,0.15043484039832675,0.021153729303378138,0.7298117282519936,-25.51145513449534,0.3650284762513303,0.020210383163910293,0.0,4.434892974419688
62.049999999996224,11.0,0.9994530639319482,0.9995915522983411,4.449426542609679,0.1456219833357667,0.15042667518567554,0.14,-0.018063919559049735,0.1381428777397121,-0.0007214808795945858,1.0408829560567665,-17.759955387269166,1.0535258375216536,0.15042667518567554,0.0211547102484447,0.7297021219500855,-25.76504245177298,0.3648979334311181,0.020206558431876298,0.0,4.411456132183702
62.05999999999622,11.0,0.9994033002387701,0.9995615982101174,4.449737974618552,0.14561683325301142,0.15041749205993682,0.14,-0.018035925063071834,0.1381347601889951,-0.0009019815615655934,1.0409857607217237,-18.012454359188176,1.053627163304119,0.15041749205993682,0.02115587102703157,0.7295871572243644,-26.01845738351206,0.3647644539785332,0.02020225698813044,0.0,4.387573450995582
62.06999999999622,11.0,0.9993535876854678,0.9995319204998534,4.450047687073375,0.14561170516960595,0.15040729046059248,0.14,-0.018005910893804822,0.1381248390648926,-0.0010821921919299256,1.0410894943156908,-18.264635172139094,1.0537294554311578,0.15040729046059248,0.021157211348733912,0.7294668409194549,-26.271674846868358,0.3646280489363932,0.02019747930099186,0.0,4.3632473445322155
62.07999999999622,11.0,0.9993039313628885,0.9995024467984555,4.450355648090649,0.1456065996092394,0.15039606990379698,0.14,-0.017973887584572745,0.13811311736873086,-0.0012620926264357425,1.0411941458328058,-18.51647279387932,1.0538327029346541,0.15039606990379698,0.02115873088626138,0.729341180229907,-26.524669756539307,0.36448872980660235,0.020192225905747662,0.0,4.338480271284707
62.089999999996216,11.0,0.9992543363895786,0.9994730997237637,4.450661825992681,0.14560151709390073,0.1503838299871709,0.14,-0.017939865947816325,0.13809959830274726,-0.0014416628275716738,1.0412997043036887,-18.767942205035887,1.0539368948703596,0.1503838299871709,0.021160429280194834,0.7292101827203904,-26.77741702849638,0.36434650854805034,0.020186497402695062,0.0,4.3132747343100535
62.099999999996214,11.0,0.9992048078909146,0.9994438008102758,4.450966189312251,0.14559645814319333,0.1503705703950375,0.14,-0.017903857060248274,0.13808428526900918,-0.0016208828672844644,1.041406158799417,-19.01901840146271,1.0540420203246808,0.1503705703950375,0.021162306144636517,0.7290738563507531,-27.029891584170272,0.3642013975678987,0.020180294451304523,0.0,4.287633280978035
62.10999999999621,11.0,0.999155350978374,0.9994144744082728,4.451268706795785,0.1455914232736718,0.15035629090397612,0.14,-0.01786587224738323,0.13806718186830652,-0.0017997329295447355,1.0415134984317378,-19.26967639675359,1.0541480684183047,0.15035629090397612,0.021164361073972907,0.7289322095059508,-27.282068355189402,0.36405340970945793,0.020173617767032206,0.0,4.261558502713909
62.11999999999621,11.0,0.9991059707299063,0.9993850513678274,4.4515693474051,0.14558641299822914,0.1503409913879975,0.14,-0.017825923068853222,0.13804829189901918,-0.0019781933127602956,1.0416217123500457,-19.51989122489378,1.0542550283064689,0.1503409913879975,0.021166593649299,0.7287852510261976,-27.533922288149412,0.36390255823535733,0.020166468113846942,0.0,4.235053034736385
62.12999999999621,11.0,0.9990566721722938,0.999355472337048,4.451868080317813,0.14558142782556036,0.15032467182321585,0.14,-0.017784021304843967,0.13802761935596133,-0.0021562444320475933,1.0417307897349701,-19.769637943036567,1.0543628891759345,0.15032467182321585,0.021169003444959977,0.7286329902371524,-27.785428349577053,0.36374885680975844,0.020158846301225906,0.0,4.208119555791354
62.139999999996206,11.0,0.9990074602662836,0.9993256905259057,4.45216487492658,0.14557646825972387,0.15030733229155055,0.14,-0.017740178944614826,0.1380051684292034,-0.0023338668213789457,1.041840719789662,-20.018891634368593,1.0544716402389722,0.15030733229155055,0.02117159003365242,0.7284754369761156,-28.036561530494904,0.36359231947902354,0.020150753178304018,0.0,4.18076078788122
62.149999999996204,11.0,0.9989583398951157,0.9992956738159315,4.452459700837392,0.14557153479981716,0.15028897298319208,0.14,-0.017694408177669763,0.13798094350287327,-0.002511041135626306,1.0419514917291992,-20.267627411031196,1.05458127072501,0.15028897298319208,0.02117435299058985,0.7283126016130175,-28.287296850756746,0.36343296065338737,0.02014218963184136,0.0,4.152979495989672
62.1599999999962,11.0,0.9989093158569049,0.9992654061291253,4.452752527867186,0.14556662793977737,0.15026959419788144,0.14,-0.0176467213875387,0.13795494915393733,-0.002687748152530274,1.0420630947692953,-20.5158204170603,1.0546917698706009,0.15026959419788144,0.02117729189568591,0.7281444950649062,-28.537609362722257,0.3632707950908359,0.02013315658304994,0.0,4.124778487802394
62.1699999999962,11.0,0.9988603928611389,0.9992348880068032,4.453043326041041,0.14556174816831147,0.1502491963448509,0.14,-0.017597131148484213,0.13792719015096228,-0.002863968774621947,1.0421755181150052,-20.76344583130474,1.054803126908644,0.1502491963448509,0.02118040633426503,0.7279711288030677,-28.787474154429276,0.3631058378833264,0.020123654987446657,0.0,4.09616061342318
62.1799999999962,11.0,0.9988115755293543,0.999204136387433,4.453332065589273,0.1455568959689535,0.15022777994171047,0.14,-0.017545650224607745,0.13789767145285756,-0.003039684031123645,1.0422887509503742,-21.010478870295774,1.0549153310576755,0.15022777994171047,0.02118369589606905,0.7277925148533196,-29.036866352134506,0.3629381044469434,0.020113685835120403,0.0,4.067128765085944
62.189999999996196,11.0,0.9987628683998523,0.9991731836103497,4.453618716944709,0.1455520718202432,0.15020534561253668,0.14,-0.01749229157086274,0.13786639820759902,-0.0032148750798504273,1.0424027824295279,-21.256894791046594,1.0550283715119226,0.15020534561253668,0.021187160172941883,0.7276086657906039,-29.28576112233058,0.3627676105162555,0.020103250152907752,0.0,4.037685876862483
62.199999999996194,11.0,0.9987142759361278,0.9991420757089157,4.453903250740424,0.14554727619601052,0.15018189408534066,0.14,-0.01743706833560521,0.13783337575093343,-0.0033895232091315825,1.042517601669841,-21.502668893761403,1.0551422374328316,0.15018189408534066,0.021190798755376297,0.7274195947284079,-29.534133673278042,0.3625943721408783,0.020092349005863402,0.0,4.007834924365803
62.20999999999619,11.0,0.9986658025385152,0.9991108700881663,4.4541856378082,0.14554250956574888,0.1501574261894511,0.14,-0.01737999386362893,0.13779860960506352,-0.0035636098397589023,1.0426331977470265,-21.747776524462253,1.0552569179423736,0.1501574261894511,0.021194611228824614,0.7272253153062685,-29.781959256369216,0.36241840568600364,0.020080983501332614,0.0,3.9775789244495643
62.21999999999619,11.0,0.9986174525584128,0.9990796327094194,4.454465849177889,0.1455377723950561,0.1501319428530093,0.14,-0.017321081699242735,0.13776210547731357,-0.003737116526966771,1.0427495596922909,-21.992193077534242,1.0553724021182707,0.1501319428530093,0.02119859716977282,0.7270258416762018,-30.029213167313753,0.36223972783366454,0.0200691547915833,0.0,3.946920934903029
62.22999999999619,11.0,0.9985692303143361,0.9990484349253518,4.454743856077869,0.14553306514611739,0.15010544510104928,0.14,-0.017260345588426873,0.13772386925877497,-0.003910024962439481,1.0428666764911596,-22.235893998210887,1.0554886789910807,0.15010544510104928,0.02120275614222444,0.7268211884910128,-30.275870747384282,0.3620583555850321,0.02005686407535018,0.0,3.9158640541421024
62.239999999996186,11.0,0.9985211401089812,0.999017350121739,4.455019629936683,0.14552838827820463,0.15007793405431452,0.14,-0.01719779947969252,0.13768390702293154,-0.004082316976332829,1.0429845370831494,-22.47885478502582,1.0556057375427437,0.15007793405431452,0.02120708769544981,0.7266113708963534,-30.521907385060544,0.36187430626278483,0.020044112601830137,0.0,3.884411420896254
62.249999999996184,11.0,0.9984731862464452,0.998986450329117,4.455293142385907,0.145523742248166,0.15004941092893445,0.14,-0.017133457523321016,0.13764222502426474,-0.004253974539297699,1.0431031303620684,-22.721050992252597,1.0557235667060887,0.15004941092893445,0.0212115913623841,0.7263964045268533,-30.76729851785666,0.36168759751087254,0.02003090166995824,0.0,3.852566213891154
62.25999999999618,11.0,0.9984253730487622,0.9989558029647901,4.455564365264225,0.14551912751088064,0.15001987703693245,0.14,-0.017067334068943008,0.13759882969683868,-0.0044249797644865686,1.0432224451758405,-22.96245823236155,1.0558421553647175,0.15001987703693245,0.021216266659744895,0.7261763055076705,-31.012019634762964,0.36149824729139396,0.020017232629544076,0.0,3.8203316515275976
62.26999999999618,11.0,0.9983777048709598,0.9989254678569918,4.455833270622652,0.14551454451965426,0.14998933378785698,0.14,-0.016999443660823066,0.13755372765286517,-0.00459531490952511,1.0433424703254166,-23.203052178526796,1.0559614923525515,0.14998933378785698,0.02122111308924498,0.7259510904627384,-31.25604627908689,0.36130627388037195,0.020003106879781067,0.0,3.787710991556081
62.27999999999618,11.0,0.9983301861139308,0.998895494686055,4.45609983073076,0.14550999372653753,0.14995778269070947,0.14,-0.016929801032316727,0.13750692568124936,-0.0047649623784320454,1.043463194562189,-23.442808567184937,1.0560815664524785,0.14995778269070947,0.021226130139973466,0.7257207765262247,-31.499354051765714,0.3611116958574116,0.019988525866854654,0.0,3.754707530747629
62.289999999996176,11.0,0.9982828212345253,0.9988659209561226,4.456364018083735,0.14550547558255006,0.1499252253566122,0.14,-0.016858421098605025,0.1374584307461165,-0.004933904723473933,1.0435846065833436,-23.681703200675024,1.056202366393474,0.1499252253566122,0.021231317291797915,0.7254853813596096,-31.741918615102907,0.36091453209479546,0.01997349108265511,0.0,3.721324604560683
62.299999999996174,11.0,0.9982356147524207,0.9988367705825117,4.456625805410065,0.1455009905377998,0.14989166350131383,0.14,-0.016785318949340267,0.13740824998532045,-0.005102124646947506,1.0437066950254275,-23.919711949941277,1.0563238808460473,0.14989166350131383,0.02123667401892485,0.7252449231693184,-31.983715696634338,0.36071480174148607,0.019958004059935777,0.0,3.687565586803838
62.30999999999617,11.0,0.9981885712534796,0.9988080531503313,4.456885165679598,0.1454965390414916,0.1498570989477393,0.14,-0.016710509840785703,0.13735639070893477,-0.005269605002884277,1.0438294484557662,-24.156810757308378,1.0564460984157131,0.1498570989477393,0.021242199793779473,0.7249994207262485,-32.224721093183916,0.3605125242076402,0.01994206636988818,0.0,3.6534338892950666
62.31999999999617,11.0,0.9981416953894828,0.9987797638663414,4.457142072111731,0.14549212154182495,0.14982153362788003,0.14,-0.016634009188748078,0.13730286039772724,-0.005436328798680935,1.0439528553622879,-24.3929756392988,1.0565690076346714,0.14982153362788003,0.02124789409044173,0.7247488933829492,-32.464910674829724,0.3603077191469168,0.019925679619597767,0.0,3.6189329615167365
62.32999999999617,11.0,0.9980949918742986,0.9987518841935981,4.457396498183467,0.14548773848578558,0.1497849695839958,0.14,-0.016555832562362205,0.13724766670161828,-0.005602279196662832,1.0440769041423172,-24.62818268947363,1.0566925969519656,0.1497849695839958,0.021253756387084537,0.7244933610875546,-32.7042603885559,0.36010040643911745,0.019908845448456246,0.0,3.5840662902670655
