t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
62.33999999999617,11.0,0.9980484654767144,0.9987243831257194,4.457648417637093,0.1454833903188407,0.14974740896902092,0.14,-0.016475995678951416,0.1371908174381241,-0.005767439515591061,1.044201583090729,-24.862408081272086,1.0568168547226149,0.14974740896902092,0.021259786167628233,0.7242328443938262,-32.94274626165127,0.35989060617515123,0.019891565527844032,0.0,3.5488373993078053
62.349999999996164,11.0,0.9980021210103144,0.9986972190285571,4.457897804487251,0.14547907748455238,0.14970885404584486,0.14,-0.016394514400620674,0.137132320590785,-0.005931793232124539,1.0443268803884216,-25.095628070815902,1.056941769196275,0.14970885404584486,0.021265982921841467,0.7239673644645682,-33.180344404549416,0.3596783386432749,0.019873841559741937,0.0,3.5132498490079462
62.35999999999616,11.0,0.9979559633209175,0.9986703419514682,4.458144633027215,0.1454748004241266,0.14966930718590526,0.14,-0.016311404731821078,0.13707218430757917,-0.006095323982256195,1.0444527840916986,-25.327818999655506,1.0570673285061964,0.14966930718590526,0.02127234614423315,0.7236969430703064,-33.4170310131925,0.35946362431940426,0.01985567527714003,0.0,3.477307235984088
62.36999999999616,11.0,0.9979099972721978,0.9986436962895515,4.45838887783421,0.1454705595759191,0.14962877086684187,0.14,-0.016226682818422156,0.1370104168993223,-0.006258015562729316,1.0445792821230762,-25.55895729743601,1.0571935206589835,0.14962877086684187,0.02127887533175624,0.7234216025817045,-33.65278237091763,0.3592464838607275,0.019837068446274912,0.0,3.4410131927367775
62.37999999999616,11.0,0.9978642277301824,0.9986172236644372,4.458630513773666,0.14546635537491925,0.14958724766957868,0.14,-0.016140364947685615,0.136947026838053,-0.006419851932452494,1.044706362264262,-25.789019484459804,1.0573203335259067,0.14958724766957868,0.021285569980326487,0.7231413659569446,-33.88757484982345,0.35902693810175473,0.019818022868219584,0.0,3.404371387283471
62.38999999999616,11.0,0.9978186595473646,0.9985908658821901,4.458869516002361,0.14546218825223697,0.14954474027523118,0.14,-0.016052467548482274,0.136882022755404,-0.0065808172139135675,1.0448340121513,-26.017982174152177,1.0574477548360524,0.14954474027523118,0.021292429580740686,0.7228562567263538,-34.12138491182112,0.35880500805553467,0.019798540382353836,0.0,3.3673855227879046
62.399999999996155,11.0,0.9977732975471711,0.9985645678269446,4.459105859970443,0.14545805863461228,0.14950125146182006,0.14,-0.01596300719186855,0.13681541344095943,-0.006740895694598888,1.044962219272209,-26.245822075417134,1.0575757721717038,0.14950125146182006,0.021299453614144658,0.7225662989740718,-34.354189109413625,0.3585807149160556,0.019778622869080786,0.0,3.3300593371856593
62.40999999999615,11.0,0.9977281465094961,0.9985382801532577,4.45933952142237,0.14545396694397078,0.1494567841013329,0.14,-0.015872000591096058,0.13674720784059752,-0.0069000718284155365,1.0450909709667988,-26.47251599490129,1.0577043729659896,0.1494567841013329,0.02130664154773349,0.722271517320005,-34.58596408644864,0.3583540800633389,0.019758272253930714,0.0,3.2923966028065976
62.41999999999615,11.0,0.9976832111579469,0.9985119616531739,4.459570476396885,0.14544991359704207,0.14941134115726334,0.14,-0.015779464600887416,0.13667741505481945,-0.007058330237110541,1.0452202544284968,-26.69804083917856,1.0578335445026472,0.14941134115726334,0.021313992830710397,0.72197193690282,-34.816686578860164,0.35812512506914107,0.01973749051022,0.0,3.2544011259934096
62.42999999999615,11.0,0.9976384961493535,0.998485581191209,4.459798701226142,0.14544589900505656,0.1493649256828482,0.14,-0.01568541621562969,0.1366060443370638,-0.007215655711677843,1.0453500567077023,-26.9223736168778,1.057963273917665,0.1493649256828482,0.02132150689097923,0.7216675833656768,-35.04633341558808,0.3578938717027841,0.01971627966075274,0.0,3.216076746717137
62.43999999999615,11.0,0.9975940060659789,0.9984591191227894,4.460024172534188,0.14544192357353183,0.14931754082008575,0.14,-0.015589872566385998,0.13653310509200722,-0.007372033213740418,1.0454803647159392,-27.145491440778684,1.0580935482023366,0.14931754082008575,0.02132918313309877,0.7213584828459608,-35.27488151989495,0.35766034193650265,0.019694641780700205,0.0,3.1774273381889078
62.449999999996145,11.0,0.9975497454107257,0.9984325681386037,4.460246867234965,0.14543798770215446,0.14926918979949202,0.14,-0.01549285091684044,0.1364586068738513,-0.007527447876898012,1.0456111652304823,-27.36737152989368,1.0582243542071736,0.14926918979949202,0.021337020937007175,0.7210446619687011,-35.50230791091601,0.35742455794782096,0.019672578997536733,0.0,3.1384568064685707
62.45999999999614,11.0,0.9975057186054898,0.9984059335048834,4.460466762530102,0.1454340917847601,0.14921987594082814,0.14,-0.015394368657764279,0.1363825593845963,-0.0076818850080264504,1.045742444898684,-27.58799121156878,1.0583556786461927,0.14921987594082814,0.021345019658081305,0.720726147845693,-35.72858970567528,0.3571865421221586,0.019650093491413063,0.0,3.0991690900700206
62.46999999999614,11.0,0.9974619299926589,0.9983792326994486,4.460683835906658,0.14543023620940854,0.14916960265420637,0.14,-0.015294443301110683,0.13630497247230217,-0.007835330088519464,1.0458741902416688,-27.807327923607,1.0584875081009952,0.14916960265420637,0.021353178628040287,0.7204029680774207,-35.953704121419435,0.3569463170513811,0.01962718749393509,0.0,3.0595681595629602
62.47999999999614,11.0,0.9974183838396026,0.9983524944723625,4.460898065135099,0.14542642135854641,0.14911837344163803,0.14,-0.01519309247360684,0.13622585612933727,-0.007987768775468501,1.0460063876569943,-28.025359216429518,1.0586198290242266,0.14911837344163803,0.021361497156652573,0.720075150758323,-36.177628478266406,0.3567039055301482,0.019603863287006258,0.0,3.019658017171843
62.48999999999614,11.0,0.9973750843458605,0.998325757386871,4.461109428267668,0.1454226476092468,0.1490661918989238,0.14,-0.015090333909998754,0.13614522049061595,-0.008139186902776716,1.04613902342018,-28.24206275528226,1.0587526277421393,0.1490661918989238,0.021369974533869657,0.7197427244847439,-36.400340202040375,0.35645933055190615,0.019580123200893706,0.0,2.979442696371196
62.499999999996135,11.0,0.9973320356526167,0.9982990679198408,4.461317903637349,0.14541891533351056,0.1490130617172785,0.14,-0.014986185447038558,0.136063075831825,-0.008289570482208549,1.0462720836851593,-28.45741632247465,1.058885890456107,0.1490130617172785,0.021378610032011962,0.7194057183623969,-36.62181682717175,0.3562126153023303,0.01955596961169375,0.0,2.938926261478067
62.50999999999613,11.0,0.9972892418539404,0.9982724782211467,4.461523469857563,0.14541522489861217,0.14895898668468896,0.14,-0.01488066501815749,0.13597943256764014,-0.008438905704382526,1.0464055544837567,-28.671397819643147,1.0590196032431192,0.14895898668468896,0.02138740290783849,0.7190641620131533,-36.842035999591836,0.3559637831522239,0.019531404940108056,0.0,2.8981128072413513
62.51999999999613,11.0,0.9972467070092047,0.9982460436454519,4.461726105822706,0.1454115766674715,0.14890397068703018,0.14,-0.014773790648715424,0.13589430124993263,-0.008587178939713001,1.046539421724627,-28.883985270032984,1.0591537520554501,0.14890397068703018,0.021396352404014083,0.7187180855806369,-37.06097547943085,0.3557128576531783,0.019506431649770173,0.0,2.857006458427764
62.52999999999613,11.0,0.9972044351560503,0.9982198201783274,4.4619257907095955,0.1454079709990309,0.148848017708165,0.14,-0.014665580453196214,0.13580769256596678,-0.008734376739314882,1.0466736711921363,-29.095156820758085,1.0592883227198329,0.148848017708165,0.02140545774973597,0.7183675197304745,-37.278613143431166,0.35545986253066736,0.019481052245965292,0.0,2.8156113694052016
62.53999999999613,11.0,0.9971624303232407,0.9981938618823077,4.462122503979833,0.14540440824861822,0.14879113182975928,0.14,-0.014556052632912098,0.13571961733658863,-0.008880485835881989,1.0468082885455596,-29.304890745041842,1.059423300936591,0.14879113182975928,0.021414718160625627,0.7180124956484754,-37.494926987078216,0.3552048216820256,0.01945526927611257,0.0,2.7739317237226864
62.549999999996125,11.0,0.9971206965427845,0.9981682184838266,4.4623162253830655,0.14540088876827725,0.14873331723035935,0.14,-0.014445225474988055,0.1356300865144057,-0.009025493144549887,1.046943259319235,-29.513165444408102,1.0595586722791475,0.14873331723035935,0.02142413283750282,0.7176530450339043,-37.709895126298214,0.3549477591757533,0.01942908532980446,0.0,2.7319717336876432
62.55999999999612,11.0,0.9970792378607363,0.9981429332138994,4.46250693496107,0.14539741290704825,0.14867457818384688,0.14,-0.014333117352346936,0.13553911118195838,-0.009169385763753047,1.0470785689239661,-29.719959450808048,1.0596944221943982,0.14867457818384688,0.02143370096442373,0.7172892000884467,-37.92349579884536,0.35468869925263036,0.01940250304069248,0.0,2.6897356399402805
62.56999999999612,11.0,0.9970380583461717,0.9981180410004548,4.462694613052548,0.14539398101118522,0.14861491905775728,0.14,-0.014219746723726334,0.13544670254988264,-0.009312150976082744,1.0472142026501208,-29.925251428681378,1.0598305360043572,0.14861491905775728,0.021443421705904044,0.7169209935028168,-38.13570736532008,0.35442766633102485,0.01937552508779407,0.0,2.6472277110248053
62.57999999999612,11.0,0.9969971620979227,0.9980935670914921,4.462879240298486,0.14539059342429916,0.14855434431122178,0.14,-0.014105132134129394,0.1353528719550641,-0.009453776249148272,1.047350145672509,-30.129020176937285,1.0599669989093494,0.14855434431122178,0.021453294203738097,0.7165484584400965,-38.34650830997158,0.3541646850125852,0.01934815419772632,0.0,2.6044522429582644
62.58999999999612,11.0,0.9969565532487782,0.9980695261661561,4.463060797647914,0.14538725048741946,0.14849285849313623,0.14,-0.013989292214551141,0.13525763085878362,-0.00959424923643783,1.0474863830569643,-30.33124463087116,1.060103795992895,0.14849285849313623,0.02146331757382887,0.7161716285189969,-38.55587724142403,0.35389978009144274,0.019320393148318783,0.0,2.5614135587961657
62.599999999996115,11.0,0.9969162359669795,0.9980459219663452,4.463239266363883,0.14538395253897188,0.14843046624056697,0.14,-0.013872245680939366,0.1351609908448542,-0.00973355777817445,1.0476228997687276,-30.5319038640184,1.0602409122282994,0.14843046624056697,0.02147349090286304,0.7157905377969133,-38.763792893264295,0.3536329765638636,0.01929224476959848,0.0,2.51811600819566
62.60999999999611,11.0,0.996876214454974,0.998022747455524,4.463414628029439,0.14538069991467364,0.14836717227746485,0.14,-0.013754011332256844,0.13506296361774936,-0.009871689902157333,1.047759680682087,-30.730977089957427,1.06037833248681,0.14836717227746485,0.02148381324565702,0.7154052207540583,-38.97023412481152,0.35336429963689286,0.01926371194622132,0.0,2.474563966976041
62.61999999999611,11.0,0.9968364929455203,0.9979999854866797,4.463586864553448,0.14537749294735045,0.14830298141426523,0.14,-0.013634608046576013,0.13496356100072335,-0.010008633824572712,1.0478967105908783,-30.928443664095546,1.0605160415470047,0.14830298141426523,0.02149428362324796,0.7150157122817178,-39.17517992209893,0.3530937747393325,0.019234797619582782,0.0,2.430761836676295
62.62999999999611,11.0,0.996797075695364,0.9979776099368124,4.463755958176031,0.1453743319666847,0.14823789854791689,0.14,-0.01351405477608797,0.13486279493392334,-0.010144377950762425,1.0480339742195104,-31.124283085439494,1.0606540241050693,0.14823789854791689,0.02150490102173608,0.7146220476727132,-39.37860939909737,0.3528214275293421,0.019205504788296836,0.0,2.3867140441105077
62.63999999999611,11.0,0.9967579669768127,0.997955587244396,4.463921891473499,0.1453712172989069,0.1481719286625631,0.14,-0.013392370540647347,0.13476067747249434,-0.010278910875933387,1.0481714562338995,-31.318474998378615,1.0607922647854475,0.1481719286625631,0.02151566439205638,0.7142242626156718,-39.58050179926431,0.35254728390017365,0.019175836507956474,0.0,2.3424250409202587
62.649999999996105,11.0,0.9967191710676332,0.9979338782682031,4.464084647362616,0.14536814926644356,0.1481050768310717,0.14,-0.013269574419535302,0.13465722078467726,-0.010412221385793678,1.0483091412518115,-31.510999194504752,1.0609307481514725,0.1481050768310717,0.021526572650873294,0.713822393194499,-39.780836497505376,0.352271369986093,0.019145795890987242,0.0,2.2978993031248125
62.6599999999961,11.0,0.9966806922397645,0.9979124403723463,4.464244209104103,0.14536512818753922,0.14803734821678152,0.14,-0.013145685542681584,0.134552437149901,-0.010544298457104676,1.0484470138523463,-31.701835614466933,1.0610694587154577,0.14803734821678152,0.021537624682100357,0.7134164758899154,-39.97959300239358,0.35199371216347974,0.01911538610473182,0.0,2.2531413306688512
62.6699999999961,11.0,0.996642534747388,0.9978912296332973,4.464400560305313,0.1453621543758683,0.14796874807565788,0.14,-0.013020723081047125,0.13444633895686967,-0.010675131258138553,1.0485850585841288,-31.890964349881603,1.0612083809478827,0.14796874807565788,0.021548819339164426,0.7130065475843428,-40.1767509587021,0.35171433705092625,0.01908461036988659,0.0,2.2081556469674695
62.6799999999961,11.0,0.9966047028149112,0.9978702030619686,4.464553684922039,0.14535922814015506,0.1478992817586717,0.14,-0.012894706236580955,0.13433893870164546,-0.010804709149039513,1.0487232599722187,-32.078365645296,1.0613474992855187,0.1478992817586717,0.02156015544767607,0.7125926455690161,-40.372290150131,0.35143327150791,0.01905347195825925,0.0,2.162946798449275
62.6899999999961,11.0,0.9965672006254217,0.9978493207341071,4.464703567259483,0.14535634978381703,0.14782895471388385,0.14,-0.012767654232780035,0.1342302489857287,-0.010933021682085075,1.0488616025236628,-32.26401990019833,1.0614867981382103,0.14782895471388385,0.02157163180810577,0.7121748075506585,-40.566190502098365,0.3511505426307307,0.019021974190162612,0.0,2.117519354096687
62.699999999996095,11.0,0.9965300323101248,0.9978285477304237,4.464850191972421,0.1453535196046483,0.1477577724884543,0.14,-0.012639586305504547,0.13412028251413544,-0.011060058601856208,1.0490000707318976,-32.447907671069125,1.0616262618944965,0.1477577724884543,0.021583247198402326,0.7117530716585614,-40.75843208455454,0.350866177748437,0.01899012043228128,0.0,2.0718779049842704
62.70999999999609,11.0,0.9964932019392303,0.9978078557974954,4.464993544064662,0.14535073789455394,0.14768574073020713,0.14,-0.012510521694789445,0.13400905209347402,-0.011185809845317968,1.049138649080212,-32.630009673463874,1.061765874926057,0.14768574073020713,0.02159500037611775,0.7113274764498864,-40.94899511466439,0.3505802044190947,0.018957914095435784,0.0,2.026027063814843
62.71999999999609,11.0,0.9964567135146678,0.9977872246570257,4.465133608887909,0.14534800493934755,0.1476128651886354,0.14,-0.01238047963791189,0.13389657063002117,-0.01131026554182605,1.0492773220446394,-32.8103067841044,1.0619056215913467,0.1476128651886354,0.02160689008004442,0.7108980609123948,-41.13785995934339,0.35029265042562785,0.018925358633551173,0.0,1.979971464453071
62.72999999999609,11.0,0.9964205709649208,0.9977666429080491,4.4652703721401545,0.14534532101861702,0.14753915171542342,0.14,-0.0122494793636031,0.13378285112779822,-0.011433416013069556,1.0494160740967629,-32.988780042968074,1.0620454862387176,0.14753915171542342,0.021618915030987677,0.7104648644643815,-41.32500713748909,0.35000354377303755,0.01889245754183974,0.0,1.9337157614574105
62.73999999999609,11.0,0.9963847781421603,0.9977461084878508,4.465403819863791,0.14534268640566378,0.1474646062643859,0.14,-0.012117540087612677,0.13366790668664844,-0.011555251772962263,1.0495548897066016,-33.16541065535855,1.0621854532093413,0.1474646062643859,0.021631073931987568,0.7100279269514396,-41.51041732201563,0.3497129126865342,0.018859214357442883,0.0,1.8872646296094402
62.749999999996085,11.0,0.9963493388217464,0.997725628678867,4.465533938443581,0.14534010136751446,0.1473892348909891,0.14,-0.01198468100932537,0.13355175050031537,-0.011675763527493967,1.0496937533462105,-33.34017999394695,1.062325506840378,0.1473892348909891,0.021643365467614202,0.7095872886401521,-41.69407134152792,0.3494207856114331,0.018825632658086622,0.0,1.8406227634416727
62.75999999999608,11.0,0.9963142567040525,0.9977052196702283,4.46566071460466,0.14533756616500246,0.14731304375174908,0.14,-0.011850921308873996,0.13343439585452296,-0.011794942174553322,1.0498326494938606,-33.51306960077981,1.0624656314686178,0.14731304375174908,0.02165578830306046,0.7091429902106904,-41.87595018188994,0.34912719121584435,0.018791716064279346,0.0,1.7937948767628753
62.76999999999608,11.0,0.9962795354184589,0.9976849057038588,4.46578413541074,0.14533508105291226,0.1472360391031094,0.14,-0.011716280145474989,0.13331585612505764,-0.011912778803726454,1.0499715626392598,-33.68406118923897,1.0626058114348333,0.1472360391031094,0.02166834108260951,0.7086950727458433,-42.056034987533344,0.34883215839199744,0.018757468239648762,0.0,1.7467857021817725
62.77999999999608,11.0,0.9962451785292598,0.9976647178538296,4.465904188262648,0.14533264628017728,0.14715822730055822,0.14,-0.011580776655538805,0.13319614477585234,-0.012029264696077357,1.0501104772897236,-33.853136645967865,1.0627460310890147,0.14715822730055822,0.02168102242797895,0.7082435777204762,-42.23430706266915,0.3485357162602166,0.0187228928909146,0.0,1.6995999906288508
62.78999999999608,11.0,0.9962111895431439,0.9976446925042025,4.466020860897347,0.14533026209011976,0.14707961479804074,0.14,-0.011444429950415502,0.13307527535707295,-0.012144391323909423,1.050249377976898,-34.02027803277112,1.06288627479639,0.14707961479804074,0.021693830937150434,0.7077885469923675,-42.41074787263785,0.34823789417434475,0.018687993770944177,0.0,1.6522425108759782
62.799999999996075,11.0,0.9961775719178416,0.9976248696033957,4.4661341413875,0.1453279287207189,0.14700020814726664,0.14,-0.01130725911447622,0.1329532615032071,-0.012258150350506225,1.0503882492643386,-34.18546758848051,1.0630265269442056,0.14700020814726664,0.021706765183030087,0.7073300227918893,-42.585339045164275,0.34793872172328255,0.018652774677213803,0.0,1.6047180490547197
62.80999999999607,11.0,0.9961443290714802,0.997605290782114,4.466244018141698,0.14532564640489315,0.14692001399788596,0.14,-0.011169283201666769,0.13283011693115593,-0.012370533629844587,1.0505270757550589,-34.348687730827244,1.063166771948967,0.14692001399788596,0.021719823713085926,0.7068680477165074,-42.758062371939566,0.34763822873578737,0.018617239453153044,0.0,1.557031408172399
62.81999999999607,11.0,0.9961114643921708,0.9975859974263284,4.466350479905328,0.14532341537078095,0.1468390390977976,0.14,-0.011030521231853663,0.13270585543832858,-0.012481533206271968,1.0506658420989585,-34.50992105831412,1.063306994263848,0.1468390390977976,0.02173300504957898,0.7064026647264325,-42.92889981041979,0.34733644528164953,0.018581391988407556,0.0,1.5091874076267882
62.82999999999607,11.0,0.9960789812473424,0.9975670287977133,4.46645351576214,0.14532123584200668,0.14675729029407786,0.14,-0.01089099218600098,0.13258049090074037,-0.012591141314143895,1.0508045329998876,-34.66915035210799,1.0634471783859765,0.14675729029407786,0.021746307690243546,0.7059339171437844,-43.097833485779276,0.34703340167150576,0.01854523621625384,0.0,1.4611908827191398
62.83999999999607,11.0,0.9960468829923627,0.9975484202894521,4.46655311513643,0.1453191080379169,0.1466747745342256,0.14,-0.010750715000695077,0.13245403727111466,-0.012699350377406951,1.0509431332215615,-34.82635857796759,1.0635873088631347,0.1466747745342256,0.02175973011009726,0.7054618486548362,-43.264845693311635,0.34672912845515635,0.01850877611396447,0.0,1.4130466841652796
62.849999999996065,11.0,0.9960151729780283,0.9975302018972049,4.466649267795809,0.14531703217377628,0.14659149886775494,0.14,-0.010609708561916287,0.13232650857698938,-0.012806153009125004,1.0510816275925408,-34.98152888820976,1.0637273702996461,0.14659149886775494,0.021773270763457205,0.7049865033147019,-43.42991890092765,0.3464236564175689,0.01847201569936856,0.0,1.364759677605642
62.85999999999606,11.0,0.9959838545565685,0.9975123969736712,4.466741963854442,0.14531500846091303,0.14650747044780993,0.14,-0.010467991698624612,0.13219791891882837,-0.012911542010940573,1.0512200010097124,-35.1346446237182,1.0638673473611466,0.14650747044780993,0.021786928086703714,0.7045079255536836,-43.593035751980096,0.3461170165723437,0.01843495902951174,0.0,1.316334743113294
62.86999999999606,11.0,0.9959529310858809,0.9974950213202386,4.466831193776668,0.14531303710680643,0.14642269653301965,0.14,-0.010325583175724129,0.13206828246813865,-0.013015510372470434,1.0513582384404807,-35.285689315999704,1.0640072247780674,0.14642269653301965,0.021800700500997278,0.7040261601856116,-43.75417906810487,0.3458092401548207,0.018397610196995512,0.0,1.267776774700836
62.87999999999606,11.0,0.9959224059318129,0.997478082652169,4.46691694838083,0.1453111183151133,0.1463371844889711,0.14,-0.010182501687548029,0.13193761346559393,-0.013118051270631585,1.0514963249234621,-35.434646689275844,1.0641469873477782,0.1463371844889711,0.021814586415299778,0.7035412524156257,-43.91333185223655,0.3455003586130413,0.01835997332843991,0.0,1.2190906798258987
62.88999999999606,11.0,0.9958922824683917,0.9974615804559219,4.466999218843217,0.1453092522856311,0.1462509417894842,0.14,-0.010038765851508757,0.13180592621916531,-0.013219158068903433,1.051634245568147,-35.581500662603645,1.0642866199354588,0.1462509417894842,0.021828584228870546,0.7030532478473728,-44.07047729146397,0.3451904035981732,0.018322052580650096,0.0,1.1702813788949347
62.899999999996055,11.0,0.9958625640760099,0.9974455062377229,4.467077996701929,0.14530743921420067,0.14616397601751885,0.14,-0.009894394202233647,0.13167323510225953,-0.013318824316529233,1.0517719855534589,-35.72623535201434,1.0644261074738233,0.14616397601751885,0.0218426923336583,0.7025621924891554,-44.22559875988572,0.3448794069552684,0.01828385213965033,0.0,1.1213538047662186
62.90999999999605,11.0,0.9958332541376695,0.9974298441443126,4.467153273860559,0.14530567929255236,0.14607629486548743,0.14,-0.009749405186618654,0.1315395545518656,-0.013417043747662732,1.0519095301258066,-35.86883507265195,1.0645654349619373,0.14607629486548743,0.021856909115873915,0.7020681327570671,-44.37867982118638,0.34456740071337655,0.01824537621822252,0.0,1.0723129022510718
62.91999999999605,11.0,0.9958043560334763,0.99741457191944,4.467225042591531,0.1453039727081036,0.14598790613515916,0.14,-0.009603817159474948,0.13140489906671016,-0.013513810280468027,1.052046864596821,-36.009284340902056,1.064704587463491,0.14598790613515916,0.02187123295709712,0.7015711154761053,-44.529704231047674,0.3442544170773902,0.01820662905497878,0.0,1.0231636276142244
62.92999999999605,11.0,0.9957758731336542,0.9973996621448117,4.467293295538993,0.14530231964371715,0.14589881773709867,0.14,-0.009457648379903927,0.131269283205422,-0.013609118016180664,1.05218397434124,-36.14756787649493,1.0648435501047955,0.14589881773709867,0.021885662234524577,0.7010711878784053,-44.678655939231184,0.34394048842069,0.01816761491255697,0.0,0.9739109480730193
62.93999999999605,11.0,0.9957478087904215,0.9973850837006587,4.467358025721165,0.14530072027743143,0.14580903768964362,0.14,-0.009310917008429953,0.13113272158470624,-0.013702961238134973,1.052320844795,-36.28367060457393,1.0649823080727832,0.14580903768964362,0.02190019532082684,0.7005683975989078,-44.82551909150185,0.3436256472791618,0.018128338078323206,0.0,0.9245598412951632
62.949999999996045,11.0,0.9957201663291081,0.9973708033731277,4.467419226532076,0.14529917478217505,0.14571857411759,0.14,-0.009163641104617759,0.13099522887752826,-0.01379533441076677,1.0524574614540108,-36.41757765771799,1.0651208466134316,0.14571857411759,0.02191483058350003,0.7000627926688535,-44.97027803132749,0.3433099263460969,0.018088802864761465,0.0,0.8751152948959422
62.95999999999604,11.0,0.9956929490389327,0.9973567875287361,4.467476891742644,0.14529768332547888,0.14562743525076452,0.14,-0.009015838624885364,0.13085681981130784,-0.013886232178592096,1.0525938098736485,-36.5492743779213,1.065259151030615,0.14562743525076452,0.021929566383631797,0.6995544215078725,-45.1129173013151,0.34299335846876966,0.018049013608847825,0.0,0.8255823059339102
62.96999999999604,11.0,0.9956661601638577,0.9973430037756555,4.467531015501094,0.14529624606919803,0.14553562942247525,0.14,-0.008867527420576282,0.13071750916612346,-0.013975649365166959,1.0527298756689156,-36.67874631852276,1.0653972066856894,0.14553562942247525,0.02194440107484719,0.6990433329151994,-45.25342164467163,0.34267597664500055,0.01800897467347942,0.0,0.7759658804059715
62.97999999999604,11.0,0.9956398028939334,0.9973294225326389,4.46758159233273,0.14529486316925624,0.1454431650681573,0.14,-0.008718725235744684,0.13057731177292725,-0.014063580972024632,1.0528656445152997,-36.80597924609909,1.0655349989976945,0.1454431650681573,0.0219593330020764,0.6985295760612324,-45.3917760065465,0.3423578140213043,0.017968690447190024,0.0,0.7262710327415594
62.98999999999604,11.0,0.9956138803575119,0.9973160184328426,4.467628617139104,0.1452935347754233,0.14535005072415108,0.14,-0.008569449704814713,0.13043624251177063,-0.014150022177592326,1.0530011021500223,-36.93095914231985,1.065672513444157,0.14535005072415108,0.021974360500784464,0.6980132004798053,-45.527965535504414,0.34203890388990915,0.017928165345505488,0.0,0.6765027852956139
62.999999999996035,11.0,0.9955883956146603,0.9973027714986274,4.467672085196666,0.1452922610311348,0.14525629502678497,0.14,-0.008419718349828631,0.13029431631004082,-0.014234968336080482,1.0531362343736517,-37.05367220578008,1.065809735562339,0.14525629502678497,0.021989481896356643,0.6974942560617763,-45.66197558501662,0.3417192796859386,0.017887403809749545,0.0,0.6266661678412839
63.00999999999603,11.0,0.9955633516520404,0.9972896680359601,4.467711992154975,0.14529104207336074,0.1451619067117942,0.14,-0.008269548577257146,0.13015154814070876,-0.014318414976344196,1.0532710270515655,-37.17410485381699,1.0659466509506965,0.1451619067117942,0.022004695504215244,0.6969727930508399,-45.79379171519722,0.3413989749833055,0.017846410307558618,0.0,0.5767662170613169
63.01999999999603,11.0,0.9955387513794481,0.997276701210875,4.467748334034594,0.14528987803252824,0.14506689461406977,0.14,-0.008118957674405403,0.13000795302058843,-0.014400357800709335,1.0534054661151626,-37.292243724323995,1.066083245270278,0.14506689461406977,0.022019999630317654,0.6964488620413494,-45.92339969466406,0.34107802348993965,0.017805189331674718,0.0,0.5268079760393141
63.02999999999603,11.0,0.9955145976281236,0.9972638712863976,4.467781107224782,0.1452887690324994,0.14497126766766857,0.14,-0.007967962805556783,0.12986354600860825,-0.014480792683762102,1.0535395375624694,-37.408075677567034,1.0662195042458136,0.14497126766766857,0.02203539257222937,0.6959225139781959,-46.05078550260835,0.3407564590413845,0.017763745398970195,0.0,0.4767964937498098
63.03999999999603,11.0,0.9954908931508522,0.9972511855156473,4.46781030848112,0.1452877151906038,0.14487503490601558,0.14,-0.007816581007988765,0.12971834220409464,-0.01455971567109883,1.0536732274580218,-37.521587798010046,1.0663554136662847,0.14487503490601558,0.022050872620602027,0.6953938001583844,-46.17593533101896,0.34043431559321385,0.017722083048678488,0.0,0.42673682454810846
63.049999999996025,11.0,0.9954676406237989,0.997238657702137,4.467835934923184,0.1452867166177232,0.1447782054621765,0.14,-0.007664829188079758,0.1295723567450683,-0.01463712297803632,1.0538065219318915,-37.63276739615007,1.066490959384771,0.1447782054621765,0.022066438060895904,0.6948627722336979,-46.29883558700775,0.3401116272120139,0.017680206840126667,0.0,0.3766340276595778
63.05999999999602,11.0,0.9954448426499302,0.9972263074549969,4.467857984032395,0.1452857734184208,0.14468078856913674,0.14,-0.007512724117615166,0.12942560480655374,-0.014713010988283967,1.053939407177772,-37.74160201036268,1.0666261273174762,0.14468078856913674,0.022082087175325185,0.6943294822141941,-46.41947289523217,0.33978842806576304,0.017638121351029924,0.0,0.326493166668096
63.06999999999602,11.0,0.9954225017638076,0.9972141591806134,4.467876453650151,0.14528488569110962,0.1445827935598546,0.14,-0.007360282430699305,0.12927810159890193,-0.014787376252582047,1.0540718694502673,-37.84807940874864,1.0667609034419194,0.1445827935598546,0.022097818244707513,0.6937939824711172,-46.53783410029696,0.3394647524129257,0.0175958311755947,0.0,0.27631930900458973
63.07999999999602,11.0,0.995400620437476,0.9972022408639292,4.46789134197632,0.14528405352824836,0.1444842298672213,0.14,-0.007207520620998387,0.12912986236612717,-0.014860215487310846,1.0542038950615182,-37.95218759098065,1.066895273794363,0.1444842298672213,0.022113629550091652,0.6932563257396679,-46.65390626907747,0.33914063459277066,0.01755334092267185,0.0,0.22611752543465136
63.08999999999602,11.0,0.9953792010871241,0.9971905827014587,4.467902647568175,0.14528327701655652,0.1443851070234224,0.14,-0.007054455040220009,0.12898090238425752,-0.014931525573077352,1.0543354703774228,-38.053914790129774,1.0670292244666038,0.1443851070234224,0.022129519373919236,0.6927165651189129,-46.7676766928788,0.3388161090140299,0.017510655213720732,0.0,0.17589288954617444
63.099999999996015,11.0,0.9953582460801622,0.9971792156546048,4.467910369339808,0.1452825562372352,0.14428543465918287,0.14,-0.006901101896891082,0.12883123695969984,-0.015001303553289344,1.0544665818136578,-38.15324947447077,1.067162741602407,0.14428543465918287,0.022145486000853146,0.6921747540710522,-46.879132889453174,0.33849121014614814,0.017467778682159613,0.0,0.1256504772367032
63.10999999999601,11.0,0.9953377577423514,0.9971681699937255,4.467914506562036,0.14528189126618477,0.1441852225024049,0.14,-0.006747477256308754,0.12868088142761877,-0.015069546632722867,1.0545972158318662,-38.250180349245475,1.0672958113937658,0.1441852225024049,0.022161527717932866,0.6916309464172606,-46.988262604751235,0.33816597250988467,0.017424715972505597,0.0,0.07539536620019437
63.11999999999601,11.0,0.9953177383646216,0.9971574739027043,4.467915058862805,0.14528128217420636,0.14408448037662022,0.14,-0.006593597040836674,0.12852985115033036,-0.015136252176090645,1.054727358936271,-38.34469635838358,1.0674284200773188,0.14408448037662022,0.022177642814187503,0.6910851963319983,-47.09505381443182,0.33784043067082536,0.017381471739695155,0.0,0.02513263541412955
63.12999999999601,11.0,0.9952981902092407,0.9971471522094008,4.467912026228035,0.14528072902717945,0.14398321819891813,0.14,-0.0064394770311411165,0.12837816151570977,-0.015201417706618937,1.054856997670884,-38.436786686161156,1.0675605539311526,0.14398321819891813,0.022193829579856342,0.690537558334204,-47.19949472518837,0.33751461923222625,0.0173380506500051,0.0,-0.02513263537403463
63.13999999999601,11.0,0.9952791155150327,0.9971372253002683,4.467905409002885,0.1452802318862053,0.14388144597790578,0.14,-0.006285132867293541,0.12822582793561316,-0.015265040904635534,1.0549861186176392,-38.52644075880515,1.0676921992722277,0.14388144597790578,0.022210086305004557,0.6899880872776094,-47.301573775783915,0.33718857283115966,0.017294457380379713,0.0,-0.07539536616013903
63.149999999996005,11.0,0.9952605165013942,0.9971277082669957,4.467895207893322,0.14527979080771078,0.1437791738113771,0.14,-0.006130580050316581,0.1280728658443137,-0.015327119606171712,1.055114708395305,-38.61364824603075,1.0678233424545907,0.1437791738113771,0.0222264112781926,0.6894368383392302,-47.40127963805644,0.33686232613454437,0.01725069662045972,0.0,-0.12565047719662042
63.159999999996,11.0,0.9952423953709241,0.9971186103214924,4.467881423967927,0.14527940584350796,0.14367641188412017,0.14,-0.0059758339433491625,0.12791929069695157,-0.01538765180157784,1.0552427536594333,-38.69839906252089,1.0679539698684268,0.14367641188412017,0.022242802784756658,0.6888838670075643,-47.49860121770567,0.33653591383683695,0.017206773072434397,0.0,-0.17589288950613932
63.169999999996,11.0,0.9952247543105469,0.9971099345013333,4.467864058659836,0.14527907704080625,0.14357317046570833,0.14,-0.005820909772707217,0.12776511796799747,-0.015446635634150071,1.0553702411030894,-38.78068336934596,1.0680840679400034,0.14357317046570833,0.022259259105345902,0.6883292290704064,-47.593527655119985,0.3362093706574214,0.01716269145213207,0.0,-0.22611752539459698
63.179999999996,11.0,0.9952075954910894,0.997101677674257,4.467843113768687,0.14527880444217833,0.14346945990861346,0.14,-0.005665822628203421,0.12761036314973012,-0.015504069398764997,1.055497157458284,-38.86049157533569,1.068213623132406,0.14346945990861346,0.022275778514656487,0.6877729806038793,-47.68604832621157,0.33588273133873736,0.01711845648974994,0.0,-0.2763193089645556
63.189999999996,11.0,0.9951909210653411,0.9970938308348403,4.467818591462488,0.14527858808548097,0.1433652906465639,0.14,-0.005510587462875027,0.12745504175072728,-0.015559951540512039,1.0556234894978789,-38.93781433841377,1.0683426219468857,0.1433652906465639,0.022292359280447024,0.6872151779625282,-47.77615284330854,0.3355560306449642,0.017074072929641852,0.0,-0.32649316662812167
63.199999999995995,11.0,0.9951747331647024,0.9970863796739142,4.467790494279274,0.14527842800373575,0.14326067319314928,0.14,-0.005355219092127106,0.12729916929437035,-0.015614280653324264,1.0557492240377397,-39.01264256689406,1.0684710509247275,0.14326067319314928,0.022308999663129377,0.6866558777708562,-47.86383105621768,0.3352293033588335,0.017029545530859676,0.0,-0.3766340276195963
63.20999999999599,11.0,0.9951590338945906,0.9970793053874147,4.467758825128485,0.14527832422497614,0.14315561814065178,0.14,-0.005199732192349316,0.12714276131736302,-0.015667055478594122,1.055874347938883,-39.08496742075591,1.0685988966492757,0.14315561814065178,0.022325697915687618,0.6860951369161902,-47.94907305338089,0.33490258427784936,0.01698487906661618,0.0,-0.4267368245081948
63.21999999999599,11.0,0.9951438253288288,0.9970725856816033,4.467723587291967,0.14527827677206756,0.14305013615940157,0.14,-0.0050441412984754685,0.12698583336826352,-0.015718274903771423,1.055998848109428,-39.15478031290968,1.068726145748018,0.14305013615940157,0.022342452284091385,0.685533012544517,-48.031869163183615,0.3345759082118906,0.01694007832332525,0.0,-0.4767964937098971
63.22999999999599,11.0,0.9951291095032865,0.9970661959227921,4.467684784424526,0.14527828566251036,0.1429442379968581,0.14,-0.004888460802006667,0.1268284010060312,-0.015767937960940743,1.0561227115062073,-39.22207291043618,1.0688527848944829,0.1429442379968581,0.02235926100804282,0.684969562055532,-48.112209955385524,0.3342493099756013,0.01689514809960872,0.0,-0.5268079759994417
63.23999999999599,11.0,0.9951148884090721,0.9970601103737401,4.467642420554012,0.14527835090823496,0.14283793447729196,0.14,-0.004732704947899291,0.12667047979858748,-0.015816043825369445,1.0562459251358074,-39.2868371358352,1.0689788008097754,0.14283793447729196,0.022376122322104255,0.6844048431011763,-48.19008624267417,0.3339228243852077,0.016850093205574665,0.0,-0.5767662170215244
63.249999999995985,11.0,0.9951011639855945,0.9970543034563084,4.467596500080887,0.14527847251539844,0.1427312365010353,0.14,-0.004576887832277388,0.1265120853213912,-0.01586259181403248,1.056368476055319,-39.34906516824793,1.0691041802637153,0.1427312365010353,0.022393034456620754,0.6838389135822251,-48.265489082140824,0.3335964862502671,0.016804918459734246,0.0,-0.6266661678015046
63.25999999999598,11.0,0.9950879381138041,0.9970487509800204,4.467547027777304,0.14527865048419294,0.1426241550439222,0.14,-0.004421023399847623,0.12635323315602923,-0.015907581384109613,1.0564903513723536,-39.408749444677674,1.0692289100754924,0.1426241550439222,0.02240999563912899,0.6832718316466223,-48.33840977693552,0.33327033036833414,0.016759628689867773,0.0,-0.6765027852559223
63.26999999999598,11.0,0.9950752126099219,0.9970434312786873,4.467494008785686,0.14527888480867335,0.14251670115630757,0.14,-0.004265125442186546,0.1261939388888219,-0.015951012131463403,1.0566115382450456,-39.465882661180686,1.0693529771139425,0.14251670115630757,0.022427004095029245,0.6827036556853437,-48.40883987763189,0.3329443915167346,0.01671422872971777,0.0,-0.7262710327018891
63.27999999999598,11.0,0.9950629892199213,0.9970383262029889,4.467437448616886,0.1452791754766138,0.14240888596212697,0.14,-0.004109207596070863,0.12603421810944396,-0.015992883789098047,1.0567320238816473,-39.520457774041574,1.0694763682975332,0.14240888596212697,0.022444058048479033,0.6821344443289022,-48.47677118366323,0.33261870444794306,0.016668723419605517,0.0,-0.7759658803663618
63.28999999999598,11.0,0.995051269614999,0.9970334219251348,4.467377353147956,0.14527952246939718,0.14230072065739127,0.14,-0.003953283343003489,0.12587408640956077,-0.016033196225609347,1.0568517955403982,-39.572468000903804,1.0695990705942044,0.14230072065739127,0.022461155722450252,0.6815642564404447,-48.54219574442243,0.3322933038825746,0.016623117604102552,0.0,-0.8255823058943652
63.299999999995975,11.0,0.9950400553882125,0.9970287095210224,4.46731372861962,0.1452799257619439,0.14219221650859967,0.14,-0.0037973660090531713,0.12571355938148032,-0.016071949443630145,1.0569708405294957,-39.62190682186407,1.0697210710213145,0.14219221650859967,0.02247829533879399,0.6809931511084321,-48.60510586033538,0.3319682245053864,0.016577416132964602,0.0,-0.8751152948564657
63.30999999999597,11.0,0.9950293480524057,0.9970241853069408,4.46724658163354,0.14528038532268162,0.1420833848507783,0.14,-0.0036414687655660916,0.1255526526168205,-0.01610914357827873,1.0570891462076755,-39.66876798051366,1.0698423566458224,0.1420833848507783,0.022495475117565854,0.6804211876366553,-48.66549408361576,0.33164350096114104,0.016531623860080884,0.0,-0.9245598412557942
63.31999999999597,11.0,0.9950191490394812,0.997019850919853,4.46717591914945,0.14528090111355652,0.1419742370854343,0.14,-0.0034856046302138566,0.125391381705192,-0.01614477889561725,1.0572066999853644,-39.71304548492703,1.069962914584976,0.1419742370854343,0.02251269327622918,0.6798484255334248,-48.72335321892501,0.331319167852417,0.01648574564431853,0.0,-0.9739109480336918
63.32999999999597,11.0,0.9950094597010132,0.9970157131423313,4.467101748482278,0.14528147309008566,0.14186478467822905,0.14,-0.003329786468742657,0.12522976223289659,-0.016178855791122937,1.0573234893266144,-39.75473360859065,1.070082732007555,0.14186478467822905,0.022529948028419275,0.6792749244986436,-48.77867632381817,0.3309952597373128,0.016439786349659244,0.0,-1.0231636275750124
63.33999999999597,11.0,0.9950002813101292,0.9970117834860727,4.467024077299329,0.1452821012014465,0.14175503915676516,0.14,-0.0031740269966789025,0.1250678097816404,-0.016211374788177687,1.0574395017518137,-39.79382689127679,1.0702017961358932,0.14175503915676516,0.02254723758272773,0.6787007444109557,-48.83145670913578,0.3306718111291601,0.016393750846300827,0.0,-1.0723129022119096
63.349999999995966,11.0,0.9949916150645349,0.9970080775578918,4.466942913617625,0.14528278539059847,0.14164501210832653,0.14,-0.0030183387812765528,0.12490553992726249,-0.01624233653657511,1.0575547248412216,-39.830320139861676,1.0703200942486115,0.14164501210832653,0.022564560141284426,0.6781259453140293,-48.88168793926388,0.33034885649622203,0.016347644010462774,0.0,-1.1213538047271445
63.35999999999596,11.0,0.9949834620905018,0.9970046142429129,4.46685826580148,0.14528352559443167,0.1415347151778168,0.14,-0.002862734243228915,0.12474296823847805,-0.01627174181104698,1.057669146239076,-39.864208429094674,1.070437613684102,0.1415347151778168,0.02258191389870813,0.6775505874037011,-48.929363832478046,0.33002643026221057,0.01630147072595191,0.0,-1.1702813788559876
63.36999999999596,11.0,0.9949758234475946,0.9970014147471387,4.466770142560363,0.14528432174393355,0.14142416006582237,0.14,-0.0027072256582578724,0.12458011027563637,-0.016299591509805523,1.0577827536582984,-39.8954871023233,1.0705543418446124,0.14142416006582237,0.022599297041085695,0.6769747310153779,-48.97447846124752,0.3297045668061671,0.016255235883914025,0.0,-1.2190906797870134
63.37999999999596,11.0,0.9949687001338905,0.9969985015472813,4.466678552947104,0.1452851737643671,0.14131335852700538,0.14,-0.002551825158171761,0.12441698158949316,-0.016325886653099957,1.0578955348855046,-39.92415177218414,1.0706702662008558,0.14131335852700538,0.02261670774539631,0.6763984366131502,-49.01702615266097,0.3293833004626785,0.016208944382857485,0.0,-1.2677767746620852
63.38999999999596,11.0,0.9949620930914167,0.9969958972996034,4.466583506356451,0.1452860815754507,0.14120232236865055,0.14,-0.0023965447316898203,0.12425359771999747,-0.01635062838178142,1.0580074777860367,-39.95019832126558,1.0707853742968816,0.14120232236865055,0.02263414417943838,0.6758217647800268,-49.057001489014226,0.32906266552089825,0.016162601129422176,0.0,-1.3163347430746128
63.399999999995956,11.0,0.9949560032115339,0.9969936237601363,4.466485012524009,0.14528704509153278,0.14109106344955485,0.14,-0.0022413962246531915,0.12408997419509278,-0.0163738179558734,1.0581185703090616,-39.973622902751956,1.0708996537550772,0.14109106344955485,0.022651604501864656,0.675244776209846,-49.094399308402735,0.3287426962233573,0.016116211036060337,0.0,-1.364759677567069
63.409999999995954,11.0,0.9949504313399987,0.9969917007670496,4.466383081525531,0.14528806422175178,0.14097959367912666,0.14,-0.0020863913398426193,0.1239261265295324,-0.016395456753142506,1.058228800492162,-39.99442194105548,1.0710130922810395,0.14097959367912666,0.022669086862997654,0.6746675317011162,-49.12921470559925,0.32842342676416153,0.016069779021689934,0.0,-1.4130466841268527
63.41999999999595,11.0,0.9949453782814602,0.9969901453322478,4.466277723776528,0.14528913887017592,0.14086792501654666,0.14,-0.0019315416366520455,0.12376207022370922,-0.0164155462676664,1.0583381564655843,-40.01259213243624,1.0711256776681821,0.14086792501654666,0.022686589405782512,0.6740900921515068,-49.161443032973544,0.3281048912856257,0.01602331001048117,0.0,-1.461190882680795
63.42999999999595,11.0,0.9949408448031754,0.9969889708832103,4.466168950032173,0.14529026893591604,0.14075606947008004,0.14,-0.0017768585304309137,0.1235978207624998,-0.01643408810839701,1.0584466264560246,-40.028130445615595,1.071237397801936,0.14075606947008004,0.022704110266841673,0.6735125185534588,-49.19107990143943,0.3277871238745095,0.01597680892943325,0.0,-1.5091874075885967
63.43999999999595,11.0,0.9949368316377724,0.9969881866880159,4.466056771387396,0.1452914543132069,0.14064403909629758,0.14,-0.0016223532919264483,0.12343339361412278,-0.016451083997717258,1.0585541987897158,-40.04103412237976,1.0713482406634274,0.14064403909629758,0.02272164757788022,0.6729348719901198,-49.21812118154082,0.32747015855703343,0.015930280708076103,0.0,-1.5570314081342973
63.449999999995946,11.0,0.994933339484939,0.9969877974872449,4.465941199277149,0.1452926948914546,0.14053184599933227,0.14,-0.0014680370465790515,0.12326880422901187,-0.016466535769991103,1.058660861895189,-40.051300678174876,1.0714581943327097,0.14053184599933227,0.02273919946682357,0.6723572136314885,-49.242563004424774,0.32715402929465365,0.01588373027540025,0.0,-1.6047180490167454
63.459999999995944,11.0,0.9949303690119642,0.9969878033465556,4.465822245476718,0.14529399055524897,0.14041950232998615,0.14,-0.0013139207740079928,0.12310406803870332,-0.016480445370107854,1.0587666043053114,-40.058927902688595,1.071567246991395,0.14041950232998615,0.02275676405919804,0.6717796047305405,-49.264401762911284,0.32683876997984485,0.015837162560860013,0.0,-1.6522425108381686
63.46999999999594,11.0,0.994927920853121,0.9969881997326364,4.465699922102019,0.14529534118434076,0.14030702028436332,0.14,-0.0011600153082910736,0.12293920045473787,-0.016492814852025736,1.0588714146593916,-40.06391386039932,1.0716753869249915,0.14030702028436332,0.02277433947878376,0.6712021066165933,-49.28363411227636,0.32652441442931557,0.01579058249106014,0.0,-1.6995999905911428
63.47999999999594,11.0,0.9949259956079333,0.9969889778044754,4.465574241609796,0.14529674665358625,0.14019441210268482,0.14,-0.0010063313378182448,0.12277421686757745,-0.016503646377314673,1.058975281704908,-40.066256891110164,1.0717826025249428,0.14019441210268482,0.022791923848396397,0.6706247806898821,-49.30025697106309,0.3262109963814174,0.015743994990056614,0.0,-1.7467857021442368
63.48999999999594,11.0,0.9949245938384182,0.996990124902545,4.465445216797651,0.1452982068328637,0.14008169006757767,0.14,-0.0008528794060495004,0.12260913264553626,-0.016512942213702968,1.059078194299414,-40.065955610440724,1.0718888822905486,0.14008169006757767,0.022809515290095575,0.6700476884131785,-49.314267521660234,0.32589854949167735,0.015697404978131716,0.0,-1.7937948767254492
63.499999999995936,11.0,0.9949237160676472,0.9969917071093979,4.465312860803803,0.14529972158703158,0.1399685751051381,0.1399972084409634,-0.0007002141794500427,0.12244396312925547,-0.016520706428746472,1.0591801541326624,-40.063027739584875,1.0719942196078,0.1399685751051381,0.022827113490771697,0.6694695268101483,-49.32570161379255,0.32558739621299754,0.0156507398928136,0.0,-1.8406227634043932
63.509999999995934,11.0,0.9949233628333403,0.9969941933112866,4.465177187107201,0.14530129077754164,0.1398546760367295,0.13999385517719132,-0.0005490984143033395,0.12227872357840149,-0.016526951768149497,1.0592811772720483,-40.05749735745388,1.0720986287759213,0.1398546760367295,0.022844739334502866,0.668888478436519,-49.33461738828088,0.3252779604826545,0.015603877221584671,0.0,-1.8872646295723436
63.51999999999593,11.0,0.994923534820769,0.9969980918452331,4.4650382095326036,0.1453029142663843,0.13974014182659522,0.13999050402982266,-0.00039928498439523175,0.12211342910713455,-0.016531692684554917,1.059381258729351,-40.04935446393231,1.0722021176872403,0.13974014182659522,0.022862410702859465,0.6683052538443334,-49.34100268249143,0.3249701330760246,0.015556838310354683,0.0,-1.9337157614204348
63.52999999999593,11.0,0.994924232972458,0.9970037154473056,4.464895942263897,0.1453045919192403,0.1396251211783877,0.13998715536680126,-0.00025052736600134073,0.12194809469888539,-0.01653494092892543,1.0594803876799848,-40.0385906812435,1.0723046810680126,0.1396251211783877,0.022880129782769418,0.6677205537552274,-49.34484063523961,0.3246638134214448,0.015509659883590786,0.0,-1.979971464416286
63.53999999999593,11.0,0.9949254585474641,0.9970111932414975,4.4647503998643625,0.14530632360703283,0.13950973653880466,0.13998380957654466,-0.00010262821115714083,0.12178273523106775,-0.016536706033572365,1.0595785506103528,-40.02520016314598,1.0724063069307297,0.13950973653880466,0.02289789178164179,0.6671349525866975,-49.34611576343301,0.3243589295673621,0.015462378625776386,0.0,-2.026027063778187
63.549999999995926,11.0,0.994927213135923,0.9970204908615252,4.464601597300475,0.14530810920609075,0.139394086470066,0.13998046706959624,4.4565104852123394e-05,0.12161736549486572,-0.016536995785749114,1.059675732479086,-40.009179043447716,1.0725069799505973,0.139394086470066,0.022915689512561774,0.6665489123163991,-49.344815098170145,0.32405543290743677,0.015415027269486568,0.0,-2.071877904947779
63.559999999995924,11.0,0.9949294986350244,0.9970314350541789,4.464449549966064,0.14530994859714555,0.1392782494094326,0.13997712827778266,0.0001911675339668628,0.12145200021056282,-0.016535816640807808,1.0597719173183855,-39.990525002973,1.0726066832008647,0.1392782494094326,0.022933515582744497,0.6659628013431858,-49.34092839423148,0.3237532932012876,0.015367633424790111,0.0,-2.1175193540603647
63.56999999999592,11.0,0.9949323171929083,0.9970437408975911,4.464294273704134,0.14531184166338848,0.1391622875769387,0.13997379365128246,0.00033726368476971746,0.121286654039102,-0.01653317406208306,1.0598670885650119,-39.96923693619629,1.0727053990137718,0.1391622875769387,0.02295136328365019,0.6653769132131341,-49.33444790979158,0.32345249435849144,0.015320219732154187,0.0,-2.162946798413125
