t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
63.57999999999592,11.0,0.994935671127499,0.9970570404388993,4.464135784824175,0.14531378828782374,0.13904625049316363,0.13997046365404495,0.0004829144231311422,0.12112134159060296,-0.016529072790572637,1.0599612292750447,-39.94531469807183,1.0728031094024921,0.13904625049316363,0.02296922681756181,0.6647914830854639,-49.325368024210356,0.3231530310770735,0.015272804568590185,0.0,-2.2081556469315275
63.58999999999592,11.0,0.9949395628275427,0.9970709118129133,4.463974100113332,0.14531578835015652,0.13893017792693527,0.13996713875801686,0.0006281624064928826,0.12095607743049536,-0.016523517053802044,1.0600543222963545,-39.91875891365271,1.072899796281087,0.13893017792693527,0.02298710121994133,0.6642067013267066,-49.31368483164895,0.3228549062510738,0.015225402905164609,0.0,-2.2531413306330577
63.599999999995916,11.0,0.9949439946431481,0.9970849079706862,4.4638092368403015,0.14531784172344783,0.13881410226587437,0.1399638194366326,0.0007730365379709503,0.12079087608382148,-0.01651651072478991,1.0601463504273292,-39.889570836099,1.0729954416027718,0.13881410226587437,0.02300498217342635,0.6636227243333098,-49.29939577518441,0.322558129012808,0.015178027117360493,0.0,-2.2978993030892028
63.609999999995914,11.0,0.9949489687729401,0.9970985841522739,4.4636412127514165,0.14531994827075684,0.13869805037389007,0.13996050615801375,0.0009175554597146696,0.12062575203815543,-0.01650805744139588,1.0602372965666298,-39.857752241581295,1.0730900274703925,0.13869805037389007,0.02302286581373358,0.6630396829570672,-49.28249934631967,0.32226271325814776,0.015130687667389996,0.0,-2.342425040884835
63.61999999999591,11.0,0.9949544871545327,0.9971115232430944,4.463470046058838,0.14532210784197427,0.13858204502290838,0.13995719937829607,0.0010617302483202362,0.12046071974548941,-0.01649816069485603,1.0603271438483037,-39.823305352185194,1.0731835362372146,0.13858204502290838,0.02304074857222803,0.6624576889797266,-49.26299485367899,0.32196867653486594,0.015083393638097691,0.0,-2.386714044075275
63.62999999999591,11.0,0.994960551364407,0.9971233581930329,4.463295755421256,0.14532432027102496,0.13846610598301393,0.13995389953546739,0.001205566469342334,0.12029579362335825,-0.01648682389469208,1.0604158757543931,-39.786232779943596,1.07327595059892,0.13846610598301393,0.02305862706817404,0.6618768400454169,-49.24088225413727,0.3216760391888762,0.015036153127281413,0.0,-2.4307618366412873
63.63999999999591,11.0,0.9949671625324654,0.9971337907620343,4.463118359917936,0.145326585373589,0.13835025084496724,0.1399506070440465,0.00134906572888005,0.12013098805540853,-0.01647405041569254,1.060503476199184,-39.74653748674916,1.0733672536715235,0.13835025084496724,0.023076498047062514,0.661297223397519,-49.216162035179764,0.3213848237002347,0.014988973524297745,0.0,-2.4745639669412003
63.649999999995906,11.0,0.9949743212755394,0.9971426059848635,4.46293787901727,0.14532890294545775,0.1382344956347686,0.13994732229087548,0.0014922268335607614,0.11996631739156871,-0.016459843631418735,1.060589929583053,-39.70422275608934,1.0734574290497787,0.1382344956347686,0.02309435835400554,0.6607189186915886,-49.18883513635968,0.32109505415971507,0.01494186169812434,0.0,-2.518116008161051
63.659999999995904,11.0,0.9949820276530043,0.9971496819154916,4.462754332541288,0.14533127276160196,0.13811885526739037,0.1399440456322288,0.0016350466468640357,0.11980179594793672,-0.016444206937694678,1.0606752208183852,-39.6592921734529,1.0735464608433156,0.13811885526739037,0.02311220492822291,0.6601420000920665,-49.15890289817951,0.32080675585540835,0.014894824122073647,0.0,-2.561413558761731
63.6699999999959,11.0,0.9949902811464345,0.9971549944075234,4.462567740627756,0.14533369457599282,0.1380033438760131,0.1399407773923677,0.0017775207096631385,0.11963743800647135,-0.01642714376876247,1.0607593353339408,-39.61174961293413,1.0736343336917482,0.1380033438760131,0.023130034805654894,0.6595665378083729,-49.12636702844592,0.3205199549499173,0.014847866956666622,0.0,-2.604452242924038
63.6799999999959,11.0,0.9949990806639788,0.9971586168986157,4.4623781236916,0.14533616812217567,0.13788797504575878,0.13993751786359193,0.0019196436792423555,0.11947325781454991,-0.016408657608178615,1.0608422590662792,-39.561599228117466,1.0737210327633218,0.13788797504575878,0.023147845119584235,0.6589925991924201,-49.091229578278124,0.32023467824263624,0.014800996110769911,0.0,-2.6472277109908204
63.6899999999959,11.0,0.9950084245688875,0.9971607153824524,4.4621855023873955,0.14533869311455988,0.13777276197373084,0.13993426730776504,0.002061409627731381,0.11930926958443634,-0.01638875199605681,1.0609239784483988,-39.508845445719984,1.0738065437443904,0.13777276197373084,0.023165633092144984,0.6584202494873691,-49.053492921983946,0.3199509530042778,0.014754217291543716,0.0,-2.689735639906481
63.699999999995896,11.0,0.9950183107304549,0.9971615389589886,4.4619898975746,0.14534126925035282,0.13765771757420547,0.13993102595921678,0.002202812235458873,0.11914548749268994,-0.0163674305338761,1.0610044804049032,-39.453492960879466,1.0738908528280096,0.13765771757420547,0.023183396013682005,0.6578495523072839,-49.01315973723933,0.3196688068835488,0.01470753605291937,0.0,-2.731971733654092
63.709999999995894,11.0,0.9950287365945791,0.99716140654127,4.461791330287027,0.14534389621203714,0.13754285454342433,0.13992779402886002,0.002343844906607606,0.11898192567953433,-0.01634469688776705,1.0610837523616201,-39.395546733254214,1.0739739467099618,0.13754285454342433,0.023201131210141338,0.6572805699102029,-48.970232983858324,0.31938826787279906,0.014660957845416043,0.0,-2.773931723689327
63.71999999999589,11.0,0.9950396992702523,0.9971606904561399,4.4615898217078405,0.14534657367026482,0.13742818539726115,0.13992457170930536,0.002484500832428349,0.11881859824819838,-0.016320554790921222,1.061161782274597,-39.33501198342293,1.0740558125988109,0.13742818539726115,0.023218836001387917,0.6567133633256528,-48.92471588092596,0.31910936432758363,0.014614488067431994,0.0,-2.8156113693720677
63.72999999999589,11.0,0.9950511956275967,0.9971597977991703,4.461385393151079,0.14534930128702458,0.13731372249165702,0.13992135918071086,0.0026247730210078313,0.11865551926423544,-0.016295008045551878,1.0612385586801745,-39.27189418927883,1.0741364382444147,0.13731372249165702,0.023236507655704845,0.6561479923857495,-48.87661188345177,0.31883212502085867,0.014568132116878026,0.0,-2.857006458394888
63.73999999999589,11.0,0.9950632224025965,0.9971591504853664,4.461178066050358,0.14535207871892944,0.137199478035439,0.13991815661707566,0.0027646543121015443,0.11849270275482435,-0.016268060524644242,1.0613140707641608,-39.206199082366645,1.074215811985977,0.137199478035439,0.02325414334630425,0.6555845157104887,-48.825924660208564,0.31855657922316716,0.014521895439100232,0.0,-2.898112807208678
63.749999999995886,11.0,0.9950757763034483,0.997159164973389,4.460967861955083,0.14535490562046607,0.13708546410156344,0.139914964192669,0.0029041373888595845,0.11833016270805337,-0.01623971617358284,1.0613883084452236,-39.137932644229245,1.0742939228178514,0.13708546410156344,0.023271740115919242,0.6550229906831888,-48.772658074885484,0.31828275678636686,0.014475783565121232,0.0,-2.938926261445658
63.759999999995884,11.0,0.9950888541134745,0.9971602326325139,4.460754802534102,0.1453577816470562,0.13697169264230324,0.1399117820882877,0.0030432147972870305,0.1181679130721887,-0.016209979011628586,1.0614612624646034,-39.06710110298222,1.0743707604680708,0.13697169264230324,0.02328929485497488,0.6544634734510609,-48.716816172646155,0.31801068821891243,0.014429802138867225,0.0,-2.979442696338997
63.76999999999588,11.0,0.9951024527857988,0.9971627016682375,4.460538909586415,0.14536070645778806,0.13685817551100996,0.13990861049704667,0.0031818789788406465,0.11800596775492933,-0.016178853133139867,1.0615329244731397,-38.993710930370156,1.074446315482463,0.13685817551100996,0.02330680429687138,0.6539060189715784,-48.6584031736255,0.31774040473514864,0.014383956927914325,0.0,-3.0196580171398857
63.77999999999588,11.0,0.9951165695254712,0.997166861428682,4.4603202050581965,0.14536367971769693,0.1367449244920403,0.13990544962943655,0.0033201223195543084,0.11784434062265156,-0.016146342708385882,1.0616032871057774,-38.917768839596796,1.0745205793056933,0.1367449244920403,0.02332426503245388,0.6533506811198203,-48.59742347442026,0.3174719382719923,0.014338253818091607,0.0,-3.0595681595312763
63.78999999999588,11.0,0.9951312018553969,0.9971729297841528,4.460098711065131,0.14536670109949631,0.13663195133753386,0.13990229971742157,0.00345793721358717,0.11768304549964816,-0.016112451983794115,1.0616723440347233,-38.839281784153485,1.0745935443501688,0.13663195133753386,0.023341673542969687,0.6527975128556408,-48.53388165763553,0.31720532146050906,0.014292698790551407,0.0,-3.0991690900385565
63.799999999995876,11.0,0.9951463476632626,0.997181044114022,4.459874449918789,0.14536977028468914,0.13651926780975854,0.1398991610174,0.003595316139053728,0.11752209616736839,-0.01607718528149772,1.0617400899940175,-38.75825695783194,1.0746652040445075,0.13651926780975854,0.023359026249096245,0.6522465664472743,-48.46778250880892,0.31694058755605625,0.014247297884298678,0.0,-3.138456806437386
63.809999999995874,11.0,0.9951620052276002,0.9971912562552938,4.459647444155648,0.14537288696401907,0.13640688572529291,0.13989603381190757,0.003732251739326564,0.11736150636366652,-0.016040546998091213,1.0618065207710126,-38.674701795977604,1.074735552854923,0.13640688572529291,0.0233763195715707,0.6516978937332719,-48.399131039232735,0.3166777703259375,0.014202057147565082,0.0,-3.1774273381579494
63.81999999999587,11.0,0.995178173222147,0.9972035315751564,4.459417716567231,0.14537605083725422,0.13629481699772308,0.1398929184100046,0.003868736903665071,0.1172012897820668,-0.016002541602571065,1.0618716331634008,-38.58862397794519,1.0748045862753661,0.13629481699772308,0.02339354999761575,0.6511515464035188,-48.32793251252048,0.3164169039043446,0.014156982582858248,0.0,-3.2160767466864364
63.82999999999587,11.0,0.9951948506986978,0.9972177521339728,4.4591852902298115,0.14537926161232606,0.13618307367489482,0.1398898151463511,0.004004764839735664,0.11704146007105307,-0.015963173633504593,1.06193542490382,-38.50003143059705,1.0748723007852696,0.13618307367489482,0.02341071414670505,0.6506075762744906,-48.25419247241111,0.316158022625293,0.014112080090481156,0.0,-3.254401125962997
63.83999999999587,11.0,0.9952120370496617,0.9972337237142365,4.458950188532205,0.145382519003878,0.13607166796716771,0.13988672437903693,0.00414032913125284,0.11688203083338995,-0.015922447695542855,1.0619978945570645,-38.408932332585266,1.074938693776753,0.13607166796716771,0.02342780882928565,0.6500660355339787,-48.17791676919623,0.31590116084564523,0.014067355417121449,0.0,-3.292396602776422
63.849999999995866,11.0,0.9952297319524603,0.9972511863150529,4.458712435200241,0.14538582273130346,0.13596061226437822,0.13988364648628923,0.004275423776244236,0.11672301562548157,-0.01588036845545147,1.0620590413976574,-38.3153351190982,1.0750037634562468,0.13596061226437822,0.023444831092915733,0.6495269769353452,-48.09911158233981,0.31564635277597114,0.01402281411395347,0.0,-3.330059337155777
63.859999999995864,11.0,0.9952479352987319,0.9972698275562754,4.458472054316744,0.14538917251637629,0.13584991913924063,0.13988058186223276,0.004410043201404645,0.11656442795677144,-0.01583694063787515,1.0621188652772078,-38.219248486688734,1.0750675087276864,0.13584991913924063,0.02346177825140057,0.6489904539213406,-48.0177834372451,0.31539363232728324,0.013978461507732295,0.0,-3.3673855227582656
63.86999999999586,11.0,0.9952666471119608,0.9972892983099878,4.458229070336034,0.14539256808059464,0.13573960133769966,0.13987753091191799,0.004544182253157447,0.1164062812891851,-0.015792169021076552,1.0621773664917074,-38.12068139783321,1.075129929066199,0.13573960133769966,0.023478647894615293,0.6484565206716917,-47.933939214813336,0.3151430329907079,0.01393430268773903,0.0,-3.4043713872541046
63.87999999999586,11.0,0.9952858674576384,0.9973092297842235,4.4579835080922585,0.14539600914236955,0.13562967175653237,0.13987449404586363,0.00467783616558648,0.11624858903661446,-0.015746058432881713,1.0622345456585787,-38.0196430848756,1.0751910243918055,0.13562967175653237,0.02349543787869,0.6479252320694845,-47.847586153268665,0.3148945877534035,0.013890342509001287,0.0,-3.4410131927076875
63.88999999999586,11.0,0.9953055963503397,0.9973292512283721,4.457735392801175,0.14539949541419508,0.1355201434108693,0.13987147167437886,0.004811000509815921,0.11609136456444072,-0.015698613747043257,1.062290403611774,-37.91614305310448,1.0752507949522894,0.1355201434108693,0.02351214629848184,0.6473966435951393,-47.75873184256997,0.31464832905726237,0.013846585612660448,0.0,-3.4773072359552764
63.899999999995856,11.0,0.9953258336621635,0.9973490074144408,4.457484750055296,0.14540302659993562,0.1354110293944654,0.13986846420193508,0.004943671129705174,0.115934621189091,-0.015649839880183047,1.0623449413214177,-37.81019108278775,1.0753092412231224,0.1354110293944654,0.023528771445339044,0.6468708111595349,-47.66738421224128,0.31440428879706617,0.013803036455708587,0.0,-3.5132498489794424
63.909999999995854,11.0,0.9953465790368483,0.9973681750719375,4.457231605812636,0.1454066023923576,0.13530234283679843,0.13986547202185146,0.005075844071067592,0.11577837217762205,-0.01559974178941644,1.062398159840986,-37.70179723011444,1.0753663638302047,0.13530234283679843,0.02354531175589566,0.6463477908979919,-47.573551514615055,0.3141624983553183,0.013759699351692415,0.0,-3.5488373992795608
63.91999999999585,11.0,0.9953678318135236,0.997386477516739,4.456975986379606,0.1454102224710187,0.13519409686072378,0.1398624955115377,0.005207515511000266,0.11562263074732426,-0.015548324470688728,1.062450060282386,-37.590971827091586,1.0754221634985002,0.13519409686072378,0.0235617657574741,0.6458276389467323,-47.477242305548444,0.31392298866315743,0.013716578515085488,0.0,-3.584066290239133
63.92999999999585,11.0,0.9953895909635355,0.9974036968117799,4.456717918388844,0.14541388650061085,0.13508630454461076,0.13985953502850715,0.005338681694319697,0.1154674100653388,-0.015495592957788726,1.062500643816214,-37.47772548054998,1.0754766410267853,0.13508630454461076,0.023578132016014806,0.6453104112265267,-47.378465424913536,0.31368579027613497,0.013673678102828237,0.0,-3.6189329614890697
63.93999999999585,11.0,0.9954118550431023,0.9974196829242001,4.456457428773002,0.1454175941298264,0.13497897889230656,0.13985659090733343,0.005469338883080932,0.11531272324828165,-0.015441552321936797,1.062549911691448,-37.36206907050125,1.0755297972857536,0.13497897889230656,0.023594409092514593,0.6447961632574625,-47.2772299793277,0.31345093345415165,0.013631002251396816,0.0,-3.653433889267693
63.949999999995846,11.0,0.9954346221637564,0.9974343594945327,4.456194544735701,0.14542134499079498,0.13487213281268035,0.139853663457676,0.005599483322246718,0.11515858336186953,-0.015386207671798978,1.062597865267393,-37.24401374811681,1.0755816332344095,0.13487213281268035,0.023610595512145095,0.6442849500208185,-47.1735453289968,0.31321844822851075,0.013588555102149014,0.0,-3.6875655867767843
63.959999999995844,11.0,0.9954578899816524,0.9974477260006576,4.455929293720941,0.14542513869910778,0.13476577911069168,0.13985075296344637,0.005729111225014016,0.11500500342054423,-0.015329564153746861,1.0626445060490715,-37.12357093365392,1.0756321499476793,0.13476577911069168,0.02362668974932425,0.6437768258851528,-47.06742108022178,0.3129883644513034,0.01354634081501193,0.0,-3.721324604533904
63.96999999999584,11.0,0.995481655705899,0.9974598562745244,4.455661703382335,0.14542897485441889,0.13465993048900082,0.1398478596831315,0.005858218775921964,0.11485199638709397,-0.01527162695217514,1.0626898357176422,-37.00075231458996,1.0756813486473407,0.13465993048900082,0.023642690229647337,0.6432718445979888,-46.95886708429487,0.3127607118113352,0.013504363567223983,0.0,-3.754707530721175
63.97999999999584,11.0,0.9955059161251741,0.9974708935038177,4.455391801553484,0.14543285304158646,0.13455459955980417,0.13984498385123684,0.005986802151200399,0.11469957517227199,-0.015212401289697228,1.062733856147876,-36.875569844229595,1.0757292307280684,0.13455459955980417,0.023658595347951214,0.6427700593459508,-46.847893442796014,0.31253551981967553,0.013462627538849815,0.0,-3.7877109915299068
63.98999999999584,11.0,0.995530667651016,0.9974810420179215,4.455119616220764,0.14543677283228987,0.13444979886388317,0.1398421256807568,0.00611485755086405,0.11454775263441447,-0.01515189242707739,1.0627765694067866,-36.7480357409226,1.0757757977714932,0.13444979886388317,0.02367440349992524,0.6422715228708913,-46.73451051859829,0.31231281775731323,0.013421136886971812,0.0,-3.8203316515017303
63.999999999995836,11.0,0.9955559063754243,0.9974905563056998,4.454845175499632,0.14544073378704028,0.13434554089433856,0.13983928536653437,0.006242381238044936,0.11439654157906085,-0.015090105662798779,1.0628179777298112,-36.61816248797757,1.0758210515425644,0.13434554089433856,0.02369011312283645,0.6417762876288802,-46.61872895103771,0.3120926345923305,0.013379895709731422,0.0,-3.852566213865619
64.00999999999584,11.0,0.9955816281397626,0.9974997278393227,4.454568507615376,0.1454447354574817,0.13424183812155274,0.13983646308933217,0.006369369579389328,0.11424595475858046,-0.015027046332228572,1.06285808347342,-36.485962834239956,1.0758649939649145,0.13424183812155274,0.023705722740892336,0.6412844059730325,-46.50055967362803,0.31187499887271813,0.013338908009352533,0.0,-3.8844114208710305
64.01999999999585,11.0,0.9956078286114715,0.9975088703737304,4.454289640888999,0.14544877738886983,0.1341387030158889,0.13983365902040523,0.006495819080338472,0.11409600487180953,-0.014962719806400326,1.0628968890464887,-36.35144979520894,1.0759076270744359,0.1341387030158889,0.02372123100887091,0.640795930337333,-46.38001393181936,0.3116599386031229,0.013298177652479915,0.0,-3.9158640541172374
64.02999999999585,11.0,0.9956345033647933,0.9975183044539204,4.454008603728686,0.14545285912260864,0.13403614806528846,0.13983087332634653,0.006621726410372231,0.11394670456370187,-0.014897131490489482,1.0629343968246026,-36.214636654500666,1.075948952952918,0.13403614806528846,0.023736636749382783,0.640310913401917,-46.257103298893355,0.3114474811186891,0.013257708338068813,0.0,-3.94692093487848
64.03999999999586,11.0,0.9956616479615884,0.9975283418877311,4.4537254246269935,0.14545698019872452,0.13393418578536267,0.13982810617396774,0.006747088414128882,0.11379806642499599,-0.014830286822103909,1.062970609054099,-36.075536965403586,1.0759889736460801,0.13393418578536267,0.02375193897886565,0.6398294082204681,-46.131839687877545,0.31123765296751515,0.013217503573362373,0.0,-3.9775789244253543
64.04999999999586,11.0,0.9956892580283927,0.9975392709306388,4.453440132163671,0.14546114015816275,0.13383282872047392,0.13982535773497998,0.006871902105999805,0.11365010299189941,-0.014762191269546704,1.0630055277536583,-35.93416455224335,1.0760276910721327,0.13383282872047392,0.02376713691907766,0.6393514682953075,-46.00423535794998,0.31103047981087034,0.013177566662031074,0.0,-4.0078349243419575
64.05999999999587,11.0,0.9957173293261221,0.9975513428809475,4.4531527550136865,0.14546533854480198,0.13373208943559636,0.1398226281902534,0.006996164648191333,0.11350282674579003,-0.014692850330213924,1.0630391546216875,-35.79053351129698,1.0760651069282687,0.13373208943559636,0.023782229992589672,0.6388771475929268,-45.87430291444739,0.31082598635288833,0.01313790070625418,0.0,-4.037685876838959
64.06999999999587,11.0,0.995745857809249,0.9975647607032451,4.4528633219598825,0.14546957490709736,0.13363198049943534,0.13981991773345903,0.007119873313504915,0.1133562501129319,-0.014622269529291776,1.063071490957361,-35.64465821101367,1.0761012226028748,0.13363198049943534,0.023797217802321913,0.6384065004974215,-45.74205530219565,0.3106241963028521,0.013098508622404213,0.0,-4.067128765062788
64.07999999999588,11.0,0.9957748396718415,0.9975796701883801,4.452571861909376,0.14547384879928402,0.13353251446060546,0.1398172265739299,0.007243025436493272,0.11321038546420216,-0.014550454418886171,1.0631025376016812,-35.4965532913816,1.076136039100656,0.13353251446060546,0.023812100097018948,0.6379395817078581,-45.60750579263456,0.3104251323745212,0.013059393169320817,0.0,-4.09616061340035
64.08999999999588,11.0,0.9958042713785424,0.9975961540254932,4.452278403912731,0.14547815978209272,0.13343370381915734,0.1398145549386186,0.007365618357497022,0.11306524511482395,-0.014477410577682875,1.063132294903098,-35.346233662346975,1.076169556986822,0.13343370381915734,0.02382687672608614,0.6374764460902657,-45.47066796587806,0.31022881632007304,0.013020556985989796,0.0,-4.124778487779913
64.09999999999589,11.0,0.9958341496793155,0.9976142290141794,4.451982977184778,0.14548250742295557,0.13333556099597652,0.13981190307307437,0.007487649364422783,0.11292084132409996,-0.014403143611180304,1.0631607627095905,-35.19371450128472,1.0762017763543557,0.13333556099597652,0.02384154758822145,0.6370171484984833,-45.33155568935256,0.3100352689921718,0.012982002635003483,0.0,-4.1529794959675606
64.10999999999589,11.0,0.9958644716075984,0.9976338464879173,4.451685611125907,0.14548689129570425,0.13323809830372219,0.13980927124141126,0.007609115639172104,0.11277718629514076,-0.014327659152487283,1.0631879403864934,-35.03901124962728,1.0762326968162175,0.13323809830372219,0.02385611257906638,0.6365617435856367,-45.190183095014554,0.3098445104314227,0.012943732648281595,0.0,-4.180760787859443
64.1199999999959,11.0,0.9958952344622977,0.9976548958633669,4.451386335342672,0.14549131097978674,0.1331413279211204,0.13980665972528808,0.007730014212079417,0.11263429217458257,-0.014250962863620785,1.0632138268570597,-34.88213960879878,1.0762623175218615,0.1331413279211204,0.023870571542771443,0.6361102856205901,-45.0465645571974,0.30965655996255537,0.012905749568696194,0.0,-4.20811955576995
64.1299999999959,11.0,0.9959264357748245,0.9976772110819295,4.451085179666573,0.14549576605905176,0.1330452618735354,0.1398040688219675,0.007850341929701105,0.11249217105229001,-0.014173060437193954,1.0632384206602465,-34.72311553570053,1.0762906371950112,0.1330452618735354,0.023884924232338792,0.6356628283303243,-44.9007146731486,0.30947143629404794,0.012868055986070215,0.0,-4.2350530347153175
64.13999999999591,11.0,0.9959580732630727,0.9977005795733266,4.450782174170026,0.14550025612017037,0.13294991202106213,0.13980149884156423,0.007970095438081692,0.11235083496104059,-0.014093957598351393,1.0632617200191041,-34.56195523800179,1.0763176541877462,0.13294991202106213,0.023899170282040586,0.6352194247808014,-44.75264824780593,0.30928915760876263,0.012830654561929115,0.0,-4.261558502693216
64.14999999999591,11.0,0.9959901447748146,0.997724753259327,4.450477349178654,0.1455047807507782,0.1328552900547032,0.13979895010362922,0.008089271182280394,0.11221029587618932,-0.01401366010678955,1.0632837229121515,-34.398675169502326,1.07634336654455,0.1328552900547032,0.023913309194309958,0.6347801273055674,-44.60238028405385,0.30910974163699123,0.012793548042415325,0.0,-4.2876332809577
64.15999999999592,11.0,0.9960226482234523,0.9977494610275692,4.450170735279239,0.14550933953743597,0.13276140750036752,0.13979642293324554,0.008207865421350602,0.11207056571531329,-0.01393217375870417,1.0633044271402998,-34.233292025807124,1.076367772069213,0.13276140750036752,0.023927340341596322,0.6343449874858136,-44.449925978945004,0.308933205705029,0.0127567392588754,0.0,-4.3132747342900615
64.16999999999592,11.0,0.9960555815193688,0.9977744220461651,4.449862363322906,0.14551393206351101,0.13266827572951154,0.1397939176568311,0.008325874256216864,0.11193165633783785,-0.013849504388519479,1.0633238303829229,-34.06582274050818,1.076390868387722,0.13266827572951154,0.023941262982045144,0.6339140561793829,-44.29530072571365,0.3087595667570217,0.01272023111511443,0.0,-4.338480271265094
64.17999999999593,11.0,0.9960889425002598,0.9977993592656986,4.4495522644233105,0.14551855790708426,0.13257590597441246,0.13979143459785295,0.008443293666324042,0.11179357954464696,-0.013765657870291916,1.0633419302381,-33.89628448199061,1.0764126530010354,0.13257590597441246,0.023955076286557162,0.6334873835903877,-44.138520120845754,0.30858884134851616,0.012684026564774957,0.0,-4.363247344512947
64.18999999999593,11.0,0.9961227288638123,0.9978240124594662,4.449240469949888,0.14552321663898518,0.13248430934569463,0.1397889740726596,0.008560119550251322,0.1116563470776815,-0.013680640118723003,1.0633587242442,-33.72469465090523,1.076433123323157,0.13248430934569463,0.023968779373532745,0.6330650193670385,-43.979599974896146,0.30842104561509515,0.012648128582131024,0.0,-4.387573450976695
64.19999999999594,11.0,0.9961569381059127,0.9978481501898426,4.44892701151642,0.14552790782104696,0.13239349684974908,0.1397865363866253,0.008676347765544157,0.11151997061952945,-0.013594457089765527,1.0633742098824548,-33.55107087827264,1.076452276701926,0.13239349684974908,0.023982371346676638,0.6326470127131013,-43.81855632526993,0.3082561952244678,0.012612540128277262,0.0,-4.411456132165163
64.20999999999594,11.0,0.9961915674672382,0.9978715801547844,4.448611920965412,0.14553263100466357,0.13230347940298043,0.13978412183078362,0.008791974161733995,0.11138446179301191,-0.013507114780861905,1.063388384562277,-33.375431024083326,1.0764701104220924,0.13230347940298043,0.023995851331444863,0.6322334124940057,-43.65540544921781,0.3080943053148918,0.012577264119506916,0.0,-4.4348929744015155
64.21999999999595,11.0,0.9962266138906245,0.9978941574579756,4.448295230348963,0.14553738572971345,0.13221426784151163,0.13978173067909963,0.00890699460374586,0.11124983216076824,-0.013418619230897598,1.0634012455934472,-33.197793176231215,1.076486621692507,0.13221426784151163,0.024009218505446444,0.6318242673248289,-43.4901638750199,0.3079353904349849,0.012542303398905923,0.0,-4.457881609067137
64.22999999999595,11.0,0.9962620739910462,0.9979157904548418,4.447976971906941,0.14554217152389579,0.13212587292415473,0.13977936318649664,0.009021404981416181,0.11111609322484264,-0.01332897651998744,1.063412790150589,-33.01817564954419,1.076501807621093,0.13212587292415473,0.02402247211939063,0.6314196256238575,-43.32284838985062,0.30777946448901095,0.012507660716615694,0.0,-4.480419712840969
64.23999999999596,11.0,0.9962979440394071,0.9979364439505729,4.447657178043424,0.14554698790250575,0.13203830532857685,0.13977701958771493,0.00913520120488534,0.11098325642627307,-0.013238192769237314,1.0634230152364514,-32.83659698469054,1.076515665182804,0.13203830532857685,0.024035611505981477,0.631019535625273,-43.15347604300636,0.3076265407003832,0.012473338719834921,0.0,-4.502505007934425
64.24999999999596,11.0,0.9963342199606599,0.9979561396557802,4.447335881302397,0.14555183436865218,0.1319515756402103,0.13977470009704004,0.00924837918498636,0.1108513331446821,-0.013146274140628017,1.0634319176506482,-32.65307594672349,1.07652819118663,0.1319515756402103,0.02404863607576227,0.6306240453440107,-42.98206414385874,0.3074766315952087,0.01243933995417917,0.0,-4.524135262321465
64.25999999999597,11.0,0.9963708973460794,0.9979749539389499,4.4470131143437275,0.14555671041390142,0.13186569433547354,0.1397724049088944,0.009360934801600634,0.11072033469786766,-0.013053226837157289,1.06343949396978,-32.467631523094276,1.0765393822477671,0.13186569433547354,0.024061545300407036,0.6302332024968897,-42.808630254436615,0.3073297490143395,0.012405666877041584,0.0,-4.545308289964284
64.26999999999597,11.0,0.9964079714788617,0.9979930130385845,4.4466889099204066,0.14556161551931107,0.1317806717604168,0.139770134199247,0.009472863862168529,0.11059027234139075,-0.01295905710335101,1.0634457405439621,-32.28028292098958,1.0765492347706838,0.1317806717604168,0.02407433868509272,0.629847054383525,-42.633192177078655,0.30718590415023705,0.01237232187886659,0.0,-4.566021951034193
64.27999999999598,11.0,0.9964454373715919,0.998010486016553,4.446363300857958,0.1455665491567992,0.13169651810750105,0.13976788812775673,0.00958416205558782,0.11046115726815571,-0.012863771226215199,1.0634506535123927,-32.09104956395238,1.076557744947392,0.13169651810750105,0.02408701573342035,0.6294656477408997,-42.455767938353475,0.307045107610706,0.012339307314171892,0.0,-4.586274152127833
64.28999999999598,11.0,0.9964832898136047,0.9980275758324231,4.446036320036792,0.14557151079077987,0.1316132433925924,0.13976566684053343,0.00969482490560597,0.11033300060797871,-0.01276737553665711,1.063454228839213,-31.89995108779348,1.0765649087738043,0.1316132433925924,0.024099575908304745,0.6290890285833864,-42.276375770524254,0.3069073695012511,0.01230662553431261,0.0,-4.606062846478854
64.29999999999599,11.0,0.9965215234258321,0.9980445089983587,4.445708000378151,0.1455764998799854,0.13153085743476575,0.13976347047337231,0.009804847728808103,0.11020581342713977,-0.012669876411352619,1.063456462368066,-31.70700733589418,1.076570722084891,0.13153085743476575,0.024112018593533128,0.6287172420451611,-42.095034092433416,0.30677269952054687,0.01227427892237654,0.0,-4.625386034164638
64.309999999996,11.0,0.9965601327204258,0.9980615243310083,4.4453783748340685,0.14558151587938778,0.13144936984095856,0.13976129915529958,0.009914225601289989,0.11007960672791409,-0.012571280274992033,1.0634573498922049,-31.512238354054492,1.0765751806073869,0.13144936984095856,0.02412434305982013,0.6283503322396038,-41.911761491417394,0.3066411070597274,0.012242269923504495,0.0,-4.644241762308548
64.319999999996,11.0,0.9965991121622741,0.9980788613477319,4.4450474763816175,0.14558655824212907,0.1313687899974845,0.13975915301225425,0.010022953338058832,0.1099543914480795,-0.012471593602800113,1.0634568872351038,-31.315664385096902,1.076578280026966,0.1313687899974845,0.024136548439264854,0.6279883421513323,-41.72657670795762,0.30651260129942015,0.01221060106919416,0.0,-4.662628125277171
64.329999999996,11.0,0.9966384562295046,0.9980967488590319,4.444715338021455,0.14559162642137213,0.1312891270686717,0.13975703217072988,0.010131025485933087,0.10983017846039787,-0.012370822923194885,1.063455070335475,-31.117305863438535,1.0765800160651546,0.1312891270686717,0.024148633710906645,0.6276313135680538,-41.53949862440713,0.30638719129172476,0.01217927499369745,0.0,-4.680543264873012
64.33999999999601,11.0,0.9966781594701598,0.9981153942895213,4.444381992780532,0.14559671987198794,0.13121039000322945,0.1397549367612033,0.010238436331334283,0.10970697857206983,-0.012268974820441408,1.063451895330477,-30.91718340986578,1.076580384560335,0.13121039000322945,0.024160597698355258,0.627279287059589,-41.35054625840356,0.30626488602348434,0.012148294436916186,0.0,-4.697985370522244
64.34999999999602,11.0,0.9967182165524813,0.9981349742138776,4.444047473718585,0.14560183805200602,0.13113258754764393,0.13975286692119307,0.010345179921899234,0.10958480252416361,-0.012166055937158997,1.0634473586305984,-30.715317826709935,1.0765793815468396,0.13113258754764393,0.024172439080400107,0.6269323020055017,-41.15973876161697,0.30614569445600337,0.012117662239909191,0.0,-4.714952679457658
64.35999999999602,11.0,0.9967586223065774,0.9981556265286776,4.443711813937895,0.14560698042376638,0.13105572826497983,0.1397508227978087,0.010451250099072634,0.10946366099102003,-0.01206207297655343,1.0634414569812942,-30.511730093576354,1.0765770033263076,0.13105572826497983,0.02418415641262553,0.6265903966650944,-40.96709542329104,0.3060296255379975,0.012087381328238344,0.0,-4.731443476896901
64.36999999999603,11.0,0.9967993717557085,0.9981774445958399,4.443375046595635,0.1456121464547266,0.1309798205573462,0.139748804549681,0.010556640538579659,0.10934356457963702,-0.011957032704281062,1.0634341875075486,-30.30644136372402,1.0765732465264832,0.1309798205573462,0.024195748157867843,0.626253608282151,-40.772635677907246,0.3059166881938725,0.012057454687221556,0.0,-4.74745609621568
64.37999999999603,11.0,0.9968404601359413,0.9982004735951878,4.4430372049180225,0.14561733561789536,0.13090487268958578,0.1397468123481918,0.010661344794319821,0.10922452382903754,-0.01185094194988834,1.0634255477394032,-30.099472961118554,1.0765681081439984,0.13090487268958578,0.024207212722406918,0.6259219732116386,-40.57637911588015,0.3058068912897808,0.01202788533352506,0.0,-4.7629889191162835
64.38999999999604,11.0,0.9968818829034952,0.9982247092167488,4.4426983222154215,0.14562254739188155,0.13083089281183777,0.13974484637795964,0.01076535634134032,0.1091065492096253,-0.011743807607812105,1.0634155356187314,-29.8908463781186,1.0765615855693222,0.13083089281183777,0.02421854849356489,0.6255955270536274,-40.37834549560214,0.30570024358377,0.011998676283160311,0.0,-4.778040375791093
64.39999999999604,11.0,0.9969236357297021,0.9982500987108645,4.4423584318975236,0.1456277812605661,0.13075788897862423,0.1397429068365706,0.010868668613496224,0.1089896511225326,-0.011635636637973852,1.0634041494893562,-29.680583273683684,1.0765536765941546,0.13075788897862423,0.02422975387504009,0.6252743047791482,-40.178554755356096,0.30559675366598293,0.011969830520480562,0.0,-4.792608945081208
64.40999999999605,11.0,0.9969657144840818,0.9982765442037561,4.442017567487721,0.14563303671242195,0.1306858691630505,0.1397409939335818,0.010971275033112404,0.10887383989896397,-0.011526436066035066,1.0633913880740453,-29.46870547196406,1.0765443794031269,0.1306858691630505,0.02424082731660783,0.6249583408364555,-39.97702702363793,0.3054964299007029,0.011941350973589232,0.0,-4.806693154630251
64.41999999999605,11.0,0.9970081152065903,0.9983039080820952,4.441675762635871,0.14563831323952361,0.1306148412641369,0.13973910788885702,0.011073169028840368,0.1087591257995385,-0.011416212983413757,1.063377250443652,-29.255234961067522,1.0765336925533706,0.1306148412641369,0.02425176733484282,0.6246476692225061,-39.77378262641581,0.3053992803719021,0.011913240494687971,0.0,-4.820291581033083
64.42999999999606,11.0,0.997050834070591,0.9983320201557219,4.441333051128723,0.145643610336301,0.13054481310739793,0.1397372489303253,0.011174344041788131,0.10864551901363279,-0.01130497454718031,1.0633617359837817,-29.040193891826082,1.0765216149466155,0.13054481310739793,0.024262572523495986,0.6243423235157914,-39.56884209055144,0.305305312843973,0.011885501850194774,0.0,-4.8334028499797395
64.43999999999606,11.0,0.9970938673385032,0.9983606862301925,4.440989466897407,0.14564892749810457,0.13047579243868968,0.1397354172912797,0.011274793519783749,0.10853302965872495,-0.011192727979951904,1.0633448443646523,-28.823604576380305,1.076508145799027,0.13047579243868968,0.024273241552754038,0.6240423368665711,-39.36222614286215,0.3052145347419599,0.011858137719776013,0.0,-4.846025636394281
64.44999999999607,11.0,0.9971372113124026,0.998389697658814,4.440645044021542,0.14565426421965494,0.13040778691198263,0.13973361320735034,0.011374510900797552,0.10842166777973929,-0.011079480569901098,1.0633265755190249,-28.60548948642405,1.0764932846139585,0.13040778691198263,0.024283773158114492,0.6237477419452595,-39.1539557049148,0.3051269531508195,0.01183115070509455,0.0,-4.858158664568694
64.45999999999607,11.0,0.9971808622820406,0.9984188414057268,4.440299816729671,0.14565961999345625,0.13034080407304965,0.13973183691330293,0.011473489589018476,0.10831144334838985,-0.010965239670968461,1.0633069296320923,-28.38587125102338,1.0764770311623033,0.13034080407304965,0.02429416612062434,0.6234585708573583,-38.94405188404117,0.3050425748384046,0.011804543345138816,0.0,-4.869800708291875
64.46999999999608,11.0,0.9972248164728257,0.9984479101353004,4.439953819395934,0.14566499430825067,0.1302748513405421,0.13973008863981498,0.011571722926105005,0.1082023662625206,-0.010850012703342142,1.063285907145395,-28.164772653954973,1.0764593854738873,0.1302748513405421,0.024304419241359385,0.6231748550329811,-38.73253596161791,0.30496140629552987,0.011778318137901422,0.0,-4.880950590973487
64.47999999999608,11.0,0.997269069996273,0.9984767118478637,4.43960708653305,0.14567038664759016,0.13020993598709074,0.13972836861038399,0.011669204162307573,0.10809444634543929,-0.010733807154228918,1.063263508775303,-27.94221663059575,1.0764403478419633,0.13020993598709074,0.024314531313278986,0.6228966251055528,-38.519429379761135,0.30488345379258897,0.011752477563261478,0.0,-4.891607185762944
64.48999999999609,11.0,0.997313618805258,0.9985050786126686,4.4392596527818595,0.14567579648859336,0.13014606512205873,0.13972667703851088,0.011765926430280904,0.10798769334524227,-0.010616630578902733,1.0632397355444583,-27.718226264429994,1.0764199188411465,0.13014606512205873,0.024324501094436797,0.6226239107915894,-38.30475372806353,0.3048087234432595,0.011727024107454805,0.0,-4.901769415663222
64.49999999999609,11.0,0.9973584586561473,0.9985328739977217,4.438911552897848,0.14568122330094585,0.13008324567817475,0.1397250141252865,0.011861882725550554,0.10788211693412762,-0.010498490601985135,1.0632145888234523,-27.49282478330282,1.0763980993574995,0.13008324567817475,0.024334327285397427,0.6223567407859522,-38.088530731539514,0.3047372212701927,0.011701960281754886,0.0,-4.911436253639763
64.5099999999961,11.0,0.9974035850795097,0.9985599988646121,4.438562821735174,0.14568666654618997,0.13002148440323302,0.13972338005748822,0.011957065895678298,0.1077777267076945,-0.010379394918878827,1.0631880703781948,-27.266035555573,1.0763748906278712,0.13002148440323302,0.024344008514146993,0.6220951426835976,-37.870782241240285,0.30466895326440824,0.01167728863680951,0.0,-4.920606722724247
64.5199999999961,11.0,0.997448993360674,0.9985863952805007,4.438213494228895,0.1456921256773346,0.1299607878576813,0.13972177500626654,0.012051468639525331,0.10767453218422796,-0.010259351297259172,1.0631601824181474,-27.037882086332463,1.0763502942845413,0.1299607878576813,0.0243535433301573,0.6218391429359275,-37.651530228353636,0.30460392543160114,0.011653011767945863,0.0,-4.929279896113311
64.52999999999611,11.0,0.9974946785309069,0.9986120483922754,4.43786360537607,0.1456976001388007,0.12990116241844984,0.1397201991264733,0.012145083517180022,0.10757254280396887,-0.010138367578519969,1.0631309276399745,-26.80838801386047,1.076324312400404,0.12990116241844984,0.024362930208858016,0.621588766847683,-37.43079678247048,0.3045421438217644,0.011629132313870295,0.0,-4.937454897262257
64.53999999999611,11.0,0.9975406353694625,0.9986369862088156,4.437513190216551,0.1457030893667017,0.12984261428815638,0.13971865255664992,0.012237902968889214,0.1074717679283701,-0.010016451679073791,1.0631003092621618,-26.577577106440575,1.0762969475298838,0.12984261428815638,0.024372167565651512,0.6213440386122814,-37.20860411385445,0.30448361453597295,0.011605652943360849,0.0,-4.9451308999735915
64.54999999999612,11.0,0.997586858416235,0.9986612773379021,4.437162283814205,0.14570859278944145,0.12978514950888498,0.13971713541966402,0.012329919341495854,0.10737221683934071,-0.009893611591422713,1.0630683310462257,-26.34547325964732,1.0762682027410202,0.12978514950888498,0.024381253778977645,0.6211049813840347,-36.98497455968305,0.30442834371189464,0.011582576338271418,0.0,-4.952307128480567
64.55999999999612,11.0,0.9976333419942405,0.9986850268222769,4.436810921239306,0.14571410982859823,0.1297287739788821,0.13971564782395046,0.012421124919344717,0.10727389873848098,-0.009769855384940473,1.063034997302394,-26.112100494145608,1.0762380816350905,0.1297287739788821,0.02439018721922196,0.6208716173780748,-36.75993059307484,0.3043763374879538,0.01155990516745441,0.0,-4.958982857525562
64.56999999999613,11.0,0.9976800802406963,0.9987083703087567,4.436459137552761,0.14571963990004985,0.12967349347017065,0.13971418986528572,0.012511511956018379,0.10717682274631098,-0.009645191206338118,1.0630003128785026,-25.877482953990523,1.0762065883514722,0.12967349347017065,0.02439896628132626,0.6206439679876103,-36.533494834140605,0.3043276019485754,0.011537642060008013,0.0,-4.965157412433369
64.57999999999613,11.0,0.9977270671450881,0.9987314668588708,4.436106967792736,0.14572518241528423,0.129619313645697,0.13971276162900037,0.012601072704462202,0.10708099790149628,-0.009519627279817405,1.0629642831329937,-25.641644905379497,1.0761737275567456,0.129619313645697,0.024407589417185075,0.6204220539081741,-36.30569006145218,0.30428214305933965,0.011515789576305465,0.0,-4.9708301691794095
64.58999999999614,11.0,0.9977742965922938,0.9987544907726579,4.435754446964108,0.14573073678283197,0.12956624007358436,0.1397113631925144,0.012689799441142152,0.10698643316007339,-0.009393171906951952,1.062926913894269,-25.404610735728653,1.0761395044188535,0.12956624007358436,0.024416055164984705,0.6202058952538358,-36.076539222780035,0.3042399665926948,0.011494350182423937,0.0,-4.976000554452769
64.59999999999614,11.0,0.997821762408644,0.9987776228352898,4.435401610031042,0.14573630240975316,0.12951427823774753,0.1397099946280675,0.012777684483051444,0.10689313739467758,-0.009265833466358772,1.0628882114099634,-25.166404952951915,1.076103924568426,0.12951427823774753,0.02442436217254624,0.6199955116572549,-35.84606544377979,0.3042010780568546,0.011473326229665484,0.0,-4.980668045714159
64.60999999999615,11.0,0.9978694584086875,0.9988010414184909,4.435048491912846,0.14574187870310815,0.12946343354348996,0.1397086560055098,0.012864720195212287,0.1068011193937746,-0.009137620413247597,1.062848182290726,-24.92705218476916,1.0760669940506444,0.12946343354348996,0.024432509212308627,0.6197909223424206,-35.61429203354963,0.30416548263003185,0.011452719940064516,0.0,-4.9848321712487245
64.61999999999615,11.0,0.9979173784404445,0.9988249138671023,4.434695127483044,0.1457474650713463,0.12941371131799184,0.13970734739501686,0.012950898988731002,0.10671038786089716,-0.009008541278943537,1.0628068334533132,-24.68657717789039,1.076028719271943,0.12941371131799184,0.024440495187052984,0.6195921461660335,-35.381242486521735,0.304133185107846,0.011432533400817648,0.0,-4.9884925102137
64.62999999999616,11.0,0.9979655164270403,0.9988493885796613,4.4343415515715385,0.14575306092554915,0.12936511680562168,0.13970606886960094,0.013036213309502886,0.10662095141388597,-0.008878604670474332,1.0627641720677286,-24.44500479693064,1.0759891069460001,0.12936511680562168,0.02444831912592159,0.6193992016240201,-35.14694048035009,0.304104189866261,0.011412768566613125,0.0,-4.991648692680968
64.63999999999616,11.0,0.9980138664028331,0.998874588149726,4.433987798969508,0.1457586656804748,0.1293176551591845,0.1397048205073008,0.01312065561984993,0.1065328185841341,-0.008747819270310464,1.0627202055124698,-24.202360022947985,1.0759481640435267,0.1293176551591845,0.024455980171760427,0.6192121068268293,-34.911409870030084,0.30407850084334553,0.011393427270447572,0.0,-4.994300399674422
64.64999999999617,11.0,0.9980624225424449,0.9989006038765201,4.433633904436608,0.14576427875536024,0.1292713314280415,0.1397036023929518,0.013204218375015564,0.10644599781583308,-0.008616193836314463,1.0626749413409557,-23.95866795153957,1.0759058977496274,0.1292713314280415,0.024463477561333925,0.6190308794473747,-34.67467467876579,0.304056121539624,0.011374511239210468,0.0,-4.996447363202222
64.65999999999617,11.0,0.9981111791814791,0.9989274918814143,4.433279902709931,0.1457698995744501,0.12922615054464054,0.13970241461945826,0.013286893997528804,0.10636049746521813,-0.008483737201939564,1.0626283872605344,-23.713953790475937,1.075862315431478,0.12922615054464054,0.024470810601228334,0.6188555366503696,-34.43675908664167,0.3040370550337995,0.011356022115498115,0.0,-4.998089366283859
64.66999999999618,11.0,0.9981601308281253,0.9989552709841265,4.432925828514105,0.14577552756723505,0.1291821173110819,0.13970125728851715,0.01336867485256818,0.10627632579981021,-0.008350458276682682,1.062580551124455,-23.468242856907803,1.0758174246179106,0.1291821173110819,0.024477978641944582,0.6186860950125406,-34.197687418069414,0.30402130401030963,0.01133796147908145,0.0,-4.999226242972105
64.67999999999618,11.0,0.9982092721653109,0.99898392240426,4.432571716571854,0.1457811621683964,0.1291392363874106,0.13970013051076863,0.013449553227529526,0.10619349099765238,-0.008216366046763825,1.0625314409350695,-23.221560574233912,1.075771232990874,0.1291392363874106,0.02448498105364385,0.6185225704455869,-33.95748412944389,0.3040088707957489,0.01132033086974957,0.0,-4.99985787836977
64.68999999999619,11.0,0.9982585980435132,0.9990133912643918,4.432217601614375,0.14578680281746856,0.12909751228253658,0.13969903440537632,0.013529521317476534,0.10611200114653838,-0.0080814695759829,1.0624810648559853,-22.973932468730386,1.0757237483875757,0.12909751228253658,0.024491817205738887,0.6183649781293336,-33.71617379797661,0.3039997573944034,0.011303131804026693,0.0,-4.999984208641319
64.6999999999962,11.0,0.9983081034647887,0.9990435897857773,4.431863518390862,0.1457924489582429,0.12905694934909848,0.13969796909906868,0.013608571218876708,0.10603186424323206,-0.007945778006681534,1.0624294312291638,-22.72538416609017,1.0756749788107223,0.12905694934909848,0.024498486453136487,0.6182133324659732,-33.47378111295329,0.30399396552037666,0.011286365789150238,0.0,-4.99960522101932
64.7099999999962,11.0,0.9983577835589875,0.999074401987049,4.431509501676586,0.1457981000379503,0.12901755178253357,0.13969693472469694,0.013686694932013216,0.1059530881926771,-0.0078093005607236775,1.0623765485931185,-22.47594138801257,1.0756249324435287,0.12901755178253357,0.02450498813009991,0.6180676470597429,-33.230330869953924,0.30399149662061065,0.011270034328469417,0.0,-4.998720953805743
64.7199999999962,11.0,0.998407633553473,0.9991056896300095,4.431155586279016,0.1458037555062674,0.12897932362416975,0.1396959314193876,0.013763884371588542,0.105875680807197,-0.00767204654041144,1.062322425697848,-22.225629948969832,1.0755736176655974,0.12897932362416975,0.024511321552572286,0.6179279347244843,-32.985847968542416,0.3039923518832288,0.011254138920858737,0.0,-4.997331496368077
64.72999999999621,11.0,0.9984576487379457,0.9991372991016259,4.430801807041573,0.1458094148142005,0.12894226876796208,0.13969495932238446,0.013840131384644794,0.10579964980568685,-0.007534025329255571,1.0622670715129514,-21.974475753265004,1.0755210430658098,0.12894226876796208,0.024517486028227495,0.6177942075188051,-32.74035741326108,0.30399653223127454,0.01123868105143126,0.0,-4.995436989130306
64.73999999999621,11.0,0.9985078244261751,0.9991690688843256,4.430448198844716,0.14581507741290572,0.12890639096981812,0.13969401857268904,0.013915427773634692,0.10572500281279809,-0.007395246392540954,1.0622104952258178,-21.72250479244744,1.0754672174487272,0.12890639096981812,0.024523480873344185,0.6176664768049878,-32.493884317698594,0.3040040383003515,0.011223662178395658,0.0,-4.9930376235587195
64.74999999999622,11.0,0.9985581559165506,0.9992008372455075,4.43009479660421,0.14582074275250492,0.12887169385798627,0.13969310930661488,0.013989765321591935,0.10565174735811905,-0.007255719277646936,1.0621527062284686,-21.4697431431073,1.0754121498318436,0.12887169385798627,0.024529305433918486,0.6175447533231609,-32.24645391067152,0.30401487040030395,0.01120908371320193,0.0,-4.990133642142549
64.75999999999623,11.0,0.9986086384533759,0.9992324497770545,4.429741635266551,0.14582641028095664,0.12883818094353233,0.13969223165537306,0.014063135817378336,0.10557989087535341,-0.007115453614113546,1.0620937140923752,-21.21621696503811,1.075355849432083,0.12883818094353233,0.02453495910907263,0.6174290472749184,-31.998091543755976,0.3040290284672844,0.011194947001003937,0.0,-4.986725338369482
64.76999999999623,11.0,0.9986592671907639,0.9992637664289438,4.429388749801666,0.14583207944303775,0.1288058556291412,0.13969138574280232,0.014135531077521024,0.1055094407014993,-0.006974459113470269,1.0620335285325786,-20.96195249969405,1.0752983256412834,0.1288058556291412,0.02454044137351351,0.6173193684045933,-31.748822698847384,0.3040465120083698,0.01118125329910545,0.0,-4.9828130566959805
