t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
64.77999999999624,11.0,0.9987100371608196,0.9992946677152336,4.429036175193115,0.14583774967948407,0.12877472121503952,0.13969057168334834,0.014206942962222191,0.10544040407603106,-0.006832745568874362,1.0619721593631266,-20.70697606883872,1.0752395879915408,0.12877472121503952,0.024545751796762737,0.6172157260694338,-31.498672994763808,0.3040673200431842,0.011168003759238657,0.0,-4.978397192512476
64.78999999999624,11.0,0.998760943247561,0.999325059816597,4.42868394642617,0.14584342042633047,0.12874478090132638,0.13968978958038186,0.014277363384065822,0.10537278814008534,-0.006690322854623071,1.0619096164471244,-20.451314073265387,1.0751796461126082,0.12874478090132638,0.024550890056951987,0.6171181292914987,-31.24766819188189,0.3040914510502979,0.011155199414758898,0.0,-4.973478192103423
64.79999999999625,11.0,0.9988119801677317,0.99935487836148,4.428332098474198,0.14584909111448086,0.12871603778620486,0.13968903952492892,0.014346784308367694,0.10530659993565239,-0.006547200925621113,1.061845909645364,-20.19499299144897,1.0751185096843268,0.12871603778620486,0.024555855947262884,0.617026586784912,-30.99583419387893,0.3041189029225791,0.011142841171941129,0.0,-4.968056552602169
64.80999999999625,11.0,0.9988631424593033,0.9993840907361714,4.427980666283891,0.14585476116952606,0.12868849485988615,0.13968832159486383,0.014415197744672342,0.10524184640477244,-0.006403389816889692,1.0617810487673265,-19.938039377990478,1.0750561883877323,0.12868849485988615,0.024560649374806953,0.616941106955006,-30.74319704636903,0.304149672933986,0.011130929810459579,0.0,-4.962132821940743
64.81999999999626,11.0,0.9989144244780881,0.999412696846343,4.427629684759876,0.14586043001181648,0.12866215499486347,0.13968763585459315,0.014482595730670705,0.10517853438873659,-0.006258899643197649,1.0617150435284743,-19.680479861746075,1.0749926918585169,0.12866215499486347,0.02456527035156006,0.6168616978699437,-30.48978293209938,0.30418375772235284,0.011119465989562056,0.0,-4.955707598794446
64.82999999999626,11.0,0.9989658204024895,0.9994407283270913,4.427279188749314,0.14586609705678388,0.12863702093346882,0.1396869823552365,0.014548970310256898,0.10511667062729033,-0.006113740598886467,1.0616479035169333,-19.422341143553407,1.0749280296464503,0.12863702093346882,0.024569718978466843,0.6167883672082065,-30.235618163020547,0.3042211532890121,0.011108450260252136,0.0,-4.9487815325213855
64.83999999999627,11.0,0.9990173242460362,0.9994682462714258,4.426929213027046,0.14587176171549424,0.12861309527353962,0.13968636113528374,0.014614313507315374,0.10505626175783772,-0.0059679229579368605,1.0615796381716134,-19.163649993502773,1.0748622111836073,0.12861309527353962,0.024573995424435363,0.6167211221860918,-29.98072916984743,0.3042618550121877,0.011097883082777205,0.0,-4.9413553230968095
64.84999999999627,11.0,0.9990689298769809,0.9994953376153591,4.426579792281815,0.14587742339540508,0.12859038045413926,0.13968577222168896,0.014678617298955171,0.10499731431464357,-0.00582145707430302,1.0615102567727424,-18.904433247762665,1.074795245763361,0.12859038045413926,0.024578099902255367,0.616659969475439,-29.72514248983358,0.3043058576759382,0.01108776484654705,0.0,-4.933429721042385
64.85999999999628,11.0,0.9991206310439315,0.9995221103770967,4.426230961104048,0.1458830815012888,0.12856887874213258,0.1396852156313396,0.014741873589794369,0.10493983472803088,-0.005674353382511439,1.0614397684443653,-18.644717804985532,1.07472714253103,0.12856887874213258,0.02458203264420865,0.6166049151179969,-29.46888475390864,0.3043531555068387,0.01107809589236177,0.0,-4.9250055273503595
64.86999999999628,11.0,0.9991724214062145,0.9995486879976628,4.425882753975578,0.14588873543627912,0.12854859222131845,0.13968469137282413,0.014804074190609251,0.10488382932357114,-0.005526622398496102,1.0613681821674437,-18.384530622380463,1.0746579104857856,0.12854859222131845,0.024585793879301668,0.6165559644468207,-29.211982673956314,0.3044037422169643,0.01106887653126317,0.0,-4.916083593402571
64.87999999999629,11.0,0.9992242945674755,0.9995752030674665,4.425535205261593,0.145894384602991,0.12852952278483587,0.13968419944840785,0.014865210802830597,0.10482930432126526,-0.005378274720621327,1.06129550680085,-18.12389871154734,1.0745875584924678,0.12852952278483587,0.024589383814875822,0.6165131220220336,-28.95446303145462,0.3044576110456627,0.011060107061871091,0.0,-4.906664820884455
64.88999999999629,11.0,0.9992762441108999,0.9996017907448718,4.425188349205003,0.14590002840466304,0.12851167213170636,0.13968373985612034,0.01492527501065291,0.10477626583471367,-0.005229321030819856,1.0612217511070292,-17.86284913420503,1.074516095300788,0.12851167213170636,0.02459280262392827,0.6164763915880217,-28.696352668115274,0.3045147547983036,0.0110517877826215,0.0,-4.896750161693869
64.8999999999963,11.0,0.9993282636343888,0.9996285821830535,4.42484221992328,0.14590566624626988,0.12849504176749807,0.13968331259185235,0.014984258280882096,0.10472471987027468,-0.005079772095772959,1.0611469237788929,-17.601408997925894,1.0744435295690247,0.12849504176749807,0.02459605043917676,0.6164457760549242,-28.437678479082194,0.3045751658753217,0.011043918997488602,0.0,-4.88634061784491
64.9099999999963,11.0,0.9993803467840641,0.9996556982730606,4.424496851407708,0.1459112975355569,0.12847963300896253,0.1396829176513631,0.015042151970390771,0.10467467232621126,-0.0049296387680535314,1.0610710334643185,-17.339605451994164,1.074369869888779,0.12847963300896253,0.024599127354172013,0.6164212775061271,-28.178467408951647,0.30463883628952604,0.01103650101616181,0.0,-4.875437241366669
64.9199999999963,11.0,0.9994324872845837,0.9996832439914866,4.424152277524886,0.14591692168395118,0.12846544699203202,0.13968255503210542,0.015098947340171254,0.10462612899182686,-0.004778931987158318,1.0609940887852298,-17.07746568348405,1.0742951248075723,0.12846544699203202,0.02460203343097792,0.6164028972302777,-27.91874645055555,0.30470575767178176,0.011029534149042133,0.0,-4.864041134196857
64.92999999999631,11.0,0.9994846789649298,0.9997113036070066,4.423808532020208,0.14592253810731198,0.12845248468202253,0.1396822247347844,0.015154635573945863,0.10457909554659157,-0.004627662780378186,1.0609160983491448,-16.81501691360624,1.0742193028464728,0.12845248468202253,0.024604768712910955,0.6163906357723845,-27.658542646003962,0.3047759212620942,0.011023018696524712,0.0,-4.852153448070503
64.93999999999632,11.0,0.9995369157785702,0.9997399369553751,4.42346564852296,0.1459281462264906,0.12844074688499268,0.13968192676458252,0.015209207799467273,0.10453357755926083,-0.004475842263464207,1.0608370707517707,-16.552286394358223,1.0741424125106325,0.12844074688499268,0.02460733324087193,0.6163844929986741,-27.397883089478064,0.3048493178910826,0.011016954936353202,0.0,-4.839775384403495
64.94999999999632,11.0,0.9995891918171816,0.9997691769387642,4.423123660552609,0.14593374546768,0.12843023425872105,0.13968166113199815,0.015262655109708423,0.10448958048698824,-0.004323481641081595,1.060757014570785,-16.289301405450292,1.0740644622916178,0.12843023425872105,0.024609727070697706,0.6163844681657389,-27.136794930765397,0.30492593795108186,0.011011343107773304,0.0,-4.826908194171187
64.95999999999633,11.0,0.9996415013174403,0.9997990283452663,4.422782601525803,0.1459393352625438,0.1284209473223666,0.1396814278532661,0.01531496858223419,0.10444710967443507,-0.004170592207056983,1.0606759383515616,-16.02608925147247,1.0739854606614656,0.1284209473223666,0.024611950289834966,0.616390559987692,-26.87530537884843,0.30500577136509166,0.011006183397868977,0.0,-4.813553177781997
64.96999999999633,11.0,0.9996938386607256,0.9998294680205234,4.422442504763583,0.14594491504812648,0.12841288646338578,0.13968122695034788,0.015366139294107545,0.10440617035287819,-0.004017185344454616,1.0605938505869916,-15.762677259210614,1.0739054160593522,0.12841288646338578,0.02461400303082228,0.6164027666912474,-26.61344170448984,0.3050888075535608,0.011001475929349858,0.0,-4.799711684945917
64.97999999999634,11.0,0.9997461983659195,0.9998604463593839,4.4221034034983155,0.14595048426655544,0.12840605194124377,0.13968105845050016,0.015416158331450242,0.10436676763931776,-0.0038632725255280803,1.0605107596940644,-15.499092775026265,1.0738243368728368,0.12840605194124377,0.024615885480188848,0.6164210860537844,-26.351231241167167,0.30517503540697066,0.010997220752295367,0.0,-4.7853851145381885
64.98999999999634,11.0,0.9997985750758065,0.999891890024543,4.421765330879855,0.14595604236455578,0.12840044388733263,0.1396809223854497,0.015465016792520714,0.10432890653558598,-0.0037088653116088273,1.060426673990261,-15.23536316219172,1.0737422314160956,0.12840044388733263,0.02461759788156883,0.616445515418831,-26.08870138377889,0.30526444326584407,0.010993417841454162,0.0,-4.770574914457838
64.99999999999635,11.0,0.999850963537876,0.9999237057417093,4.421428319980518,0.1459615887928074,0.12839606230126624,0.13968081879022234,0.015512705784561126,0.10429259192745677,-0.0035539753529960747,1.0603416016731386,-14.971515798084814,1.0736591079081745,0.12839606230126624,0.024619140532381897,0.61647605168719,-25.82587958473228,0.3053570189124247,0.010990067096789322,0.0,-4.755282581481436
65.00999999999635,11.0,0.9999033585805783,0.9999557849732508,4.421092403798492,0.1459671230051809,0.1283929070438453,0.13968074770168643,0.015559216414872318,0.10425782858375653,-0.003398614388906473,1.06025555080559,-14.70757807116319,1.0735749744541385,0.1283929070438453,0.024620513774991554,0.6165126912844248,-25.562793347700353,0.3054527495755669,0.010987168352703582,0.0,-4.73950966111175
65.01999999999636,11.0,0.9999557550862832,0.9999880092336,4.420757615259407,0.14597264445789318,0.12839097782756745,0.13968070915688746,0.015604539777645199,0.10422462115547465,-0.003242794247537597,1.0601685293095244,-14.443577377658267,1.073489839031863,0.12839097782756745,0.024621717982388464,0.6165554301071811,-25.299470218936445,0.3055516219487588,0.010984721387778555,0.0,-4.723257747421583
65.02999999999636,11.0,1.0000081479623242,1.0000202557826714,4.420423987215869,0.14597815260862815,0.12839027420560922,0.13968070319125517,0.015648666938158362,0.1041929741748729,-0.0030865268462759283,1.060080544968866,-14.179541117968556,1.0734037094864448,0.12839027420560922,0.024622753540674672,0.6166042634541318,-25.03593777702955,0.30565362222085624,0.010982725940549987,0.0,-4.706528482892703
65.03999999999637,11.0,1.000060532111577,1.0000524034205247,4.42009155244487,0.14598364691566676,0.1283907955605133,0.1396807298367722,0.01569158891651798,0.10416289205459173,-0.0029298241920680352,1.059991605442578,-13.915496692757335,1.0733165935336506,0.1283907955605133,0.024623620829803617,0.6166591859481232,-24.77222362163055,0.30575873611686377,0.010981181725534701,0.0,-4.689323558249769
65.04999999999637,11.0,1.0001129024040207,1.0000843381049753,4.419760343643095,0.14598912683707171,0.1283925410937811,0.13968078912019186,0.015733296673047903,0.10413437908675219,-0.00277269838194732,1.0599017182868382,-13.651471498800257,1.0732284987726126,0.1283925410937811,0.02462432020480891,0.616720191457577,-24.508355362057998,0.305866948946243,0.01098008845026792,0.0,-4.671644712289552
65.05999999999638,11.0,1.0001652536506513,1.0001159581279895,4.419430393420228,0.14599459182996688,0.12839550981718134,0.13968088106138926,0.015773781096713374,0.10410743944205186,-0.0026151616036933557,1.0598108909850001,-13.387492924641382,1.0731394327072261,0.12839550981718134,0.024624851979134152,0.6167872730231213,-24.24436060646986,0.3059782456522271,0.010979445828539982,0.0,-4.653493731705125
65.06999999999638,11.0,1.000217580580985,1.0001471786111849,4.419101734290474,0.14600004134994699,0.12839970054705804,0.13968100567192215,0.015813032998856447,0.10408207716885369,-0.002457226136580991,1.059719130982654,-13.12358834615921,1.0730494027746877,0.12839970054705804,0.024625216412325495,0.6168604227989777,-23.980266952571174,0.3060926108620717,0.010979253593046936,0.0,-4.634872450905322
65.07999999999639,11.0,1.0002698778251968,1.0001779351165958,4.418774398662587,0.14600547485064655,0.12840511190169174,0.13968116295386643,0.015851043112232538,0.10405829619226713,-0.0022989043521658716,1.059626445725258,-12.859785122126873,1.072958416378979,0.12840511190169174,0.024625413702679903,0.6169396320113539,-23.71610198019302,0.3062100289305527,0.010979511501449785,0.0,-4.615782751829389
65.0899999999964,11.0,1.0003221399016924,1.0002081862168073,4.418448418828758,0.14601089178348847,0.12841174230222177,0.13968135289897726,0.015887802096210574,0.10403610031322144,-0.002140208715050078,1.0595328426951862,-12.596110589867846,1.0728664809266366,0.12841174230222177,0.024625443985781845,0.6170248909388718,-23.451893246203905,0.30633048397539353,0.010980219337630812,0.0,-4.5962265637567
65.0999999999964,11.0,1.0003743612106442,1.0002379149184564,4.418123826952774,0.14601629159762378,0.12841958997668426,0.1396815754882095,0.015923300547237312,0.10401549320753174,-0.001981151783566718,1.0594383294451948,-12.332592061089468,1.0727736038619529,0.12841958997668426,0.024625307339128835,0.6171161889148954,-23.18766828195844,0.30645395990155644,0.010981376909848895,0.0,-4.576205863111876
65.1099999999964,11.0,1.0004265360337257,1.0002671288919198,4.417800655057879,0.14602167374006453,0.12842865296696668,0.13968183069161466,0.015957529014157146,0.10399647842495875,-0.0018217462103369926,1.0593429136262145,-12.069256817959603,1.0726797926989606,0.12842865296696668,0.024625003791633,0.6172135143509897,-22.923454592842525,0.30658044041437227,0.010982984041703989,0.0,-4.55572267326495
65.11999999999641,11.0,1.0004786585399759,1.0002958595170832,4.41747893501477,0.14602703765600364,0.12843892913745386,0.139682118468612,0.015990478016086968,0.10397905938826385,-0.0016620047426572594,1.0592466030074716,-11.80613210945862,1.0725850550478977,0.12843892913745386,0.024624533337322813,0.6173168547764021,-22.659279659756503,0.3067099090197857,0.010985040561060349,0.0,-4.534779064326913
65.12999999999641,11.0,1.0005307227974343,1.000324159813108,4.417158698530178,0.146032382789305,0.12845041618504233,0.13968243876861433,0.01602213806226463,0.10396323939226115,-0.00150194022269772,1.0591494054882586,-11.543245148024127,1.0724893986346402,0.12845041618504233,0.024623895951488804,0.6174261968909136,-22.395170941823583,0.30684234901709206,0.010987546286513014,0.0,-4.513377152940551
65.13999999999642,11.0,1.0005827227899193,1.0003521013712997,4.416839977136395,0.1460377085831402,0.12846311164875046,0.1396827915319724,0.016052499670605513,0.10394902160286862,-0.001341565587508162,1.0590513291014598,-11.280623106447214,1.072392831312268,0.12846311164875046,0.02462309160735914,0.6175415266210827,-22.13115587960382,0.3069777434806755,0.010990501012724339,0.0,-4.4915191020664205
65.14999999999642,11.0,1.000634652438086,1.0003797704575126,4.416522802182116,0.146043014480742,0.12847701291869099,0.13968317669118688,0.01608155338460751,0.10393640905615996,-0.001180893868842847,1.0589523820097242,-11.018293114991733,1.072295361064866,0.12847701291869099,0.024622120291695068,0.6176628291768581,-21.867261898110947,0.3071160752404267,0.010993904497298505,0.0,-4.4692071207643735
65.15999999999643,11.0,1.0006865056237115,1.0004072634864911,4.416207204824844,0.1460482999262389,0.12849211724316922,0.13968359417232543,0.016109289786391923,0.10392540465741912,-0.001019938192836863,1.0588525724961755,-10.756282258652039,1.072196996004549,0.12849211724316922,0.024620982017506902,0.617790089100121,-21.60351640887494,0.30725732686007035,0.010997756449295518,0.0,-4.446443463970179
65.16999999999643,11.0,1.0007382762160217,1.0004346820978742,4.415893216025075,0.146053564365532,0.12850842173346336,0.1396840438965735,0.01613569950516383,0.10391601118019854,-0.000858711779573371,1.058751908951861,-10.494617574473937,1.0720977443632749,0.12850842173346336,0.024619676832651215,0.6179232903007172,-21.339946810478505,0.30740148061831835,0.011002056521197932,0.0,-4.423230432267757
65.17999999999644,11.0,1.0007899580987987,1.000462128077614,4.41558086654234,0.14605880724717468,0.12852592336609678,0.1396845257818429,0.01616077322086537,0.10390823126538215,-0.0006972279425902789,1.0586503998624275,-10.233326048856782,1.0719976144816161,0.12852592336609678,0.024618204823727372,0.6180624160771254,-21.076580487251466,0.3075485184963592,0.011006804306291678,0.0,-4.399570371656554
65.18999999999645,11.0,1.000841545196996,1.0004896983716878,4.4152701869331565,0.14606402802321583,0.1285446189826028,0.13968503974436022,0.016184501663151635,0.10390206742025333,-0.0005355000883742491,1.0585480537967222,-9.97243461476019,1.0718966147969,0.1285446189826028,0.024616566114754383,0.6182074491197183,-20.813444805824158,0.3076984221737816,0.011011999338977688,0.0,-4.375465673314506
65.19999999999645,11.0,1.0008930315016327,1.00051748042993,4.414961207550765,0.1460692261499691,0.128564505287035,0.1396855857001601,0.016206875606292553,0.10389752201756784,-0.0003735417158868053,1.0584448793994072,-9.7119701487526,1.0717947538330024,0.128564505287035,0.02461476086111587,0.6183583714970057,-20.550567109667647,0.30785117303295456,0.011017641099573126,0.0,-4.350918773356417
65.20999999999646,11.0,1.00094441109185,1.000545548095873,4.4146539585465465,0.14607440108867692,0.1285855788420562,0.13968616356641492,0.016227885861673647,0.1038945972946312,-0.0002113664161534549,1.058340885389202,-9.45195946787408,1.071692040193933,0.1285855788420562,0.024612789239877215,0.618515164628748,-20.287974712000736,0.3080067521750218,0.011023729023469998,0.0,-4.325932152587645
65.21999999999646,11.0,1.000995678153167,1.000573958229169,4.414348469872846,0.14607955230604108,0.12860783606390908,0.13968677326254028,0.01624752326856818,0.10389329535237973,-4.898787193870151e-05,1.0582360805638178,-9.192429326286987,1.0715884825626956,0.12860783606390908,0.024610651437395933,0.6186778092475372,-20.025694887410182,0.30816514044156795,0.011030262511689343,0.0,-4.300508336253513
65.22999999999647,11.0,1.0010468269911763,1.0006027482065205,4.414044771286923,0.14608467927460075,0.12863127321782758,0.13968741471102872,0.016265778686176263,0.10389361815446443,0.00011358014249199084,1.0581304738115176,-8.933406411753374,1.071484089706309,0.12863127321782758,0.024608347636158746,0.6188462853578306,-19.763754862927243,0.30832631844665664,0.011037240943630292,0.0,-4.274649893783983
65.23999999999647,11.0,1.0010978520401481,1.0006319344030596,4.413742892355688,0.14608978147294535,0.12865588641379497,0.13968808783797812,0.016282642986811785,0.10389556752633684,0.00027632376153521486,1.058024074128869,-8.674917341956233,1.0713788704870721,0.12865588641379497,0.024605878001920187,0.6190205721931975,-19.502181809048473,0.30849026660884044,0.011044663686635238,0.0,-4.248359438534027
65.24999999999648,11.0,1.0011487478662702,1.000661511705699,4.413442862460852,0.14609485838575792,0.1286816716042659,0.1396887925732952,0.01629810705329182,0.10389914515433622,0.000439229028364476,1.0579168906428316,-8.416988660750464,1.0712728338794197,0.1286816716042659,0.02460324267354944,0.6192006481825074,-19.241002831688345,0.3086569651872291,0.011052530107642705,0.0,-4.221639627519565
65.25999999999648,11.0,1.00119950916551,1.0006914540596488,4.413144710804092,0.14609990950369314,0.12870862458366358,0.13968952885057248,0.016312161780176276,0.10390435258477793,0.0006022818950374787,1.057808932635596,-8.159646834401922,1.0711659889909873,0.12870862458366358,0.024600441755971696,0.6193864909254498,-18.980244965303395,0.3088263943129198,0.01106083957918489,0.0,-4.194493161148813
65.26999999999649,11.0,1.001250130756338,1.000721716000474,4.412848466411877,0.14610493432310145,0.12873674099036367,0.13969029660665014,0.0163247980801616,0.10391119122304282,0.000765468222641702,1.0577002095696417,-7.902918247906048,1.0710583450860258,0.12873674099036367,0.02459747531749055,0.6195780771833086,-18.719935167772704,0.3089985340162869,0.01106959148225065,0.0,-4.166922782949515
65.27999999999649,11.0,1.0013006075677984,1.000752235076856,4.412554158139593,0.1461099323456184,0.1287660163108427,0.13969109578089195,0.01633600689497383,0.10391966233266874,0.0009287737815261671,1.057590731110698,-7.646829201453178,1.0709499116090746,0.1287660163108427,0.02459434339191874,0.6197753828852378,-18.460100317310594,0.3091733642452934,0.01107878520576777,0.0,-4.138931279291537
65.2899999999965,11.0,1.0013509346236127,1.0007829350302004,4.412261814674651,0.1461149030776438,0.1287964458859658,0.13969192631421404,0.016345779210640593,0.1039297670344447,0.0010921842516651741,1.0574805071464994,-7.391405907111571,1.0708406982065768,0.1287964458859658,0.024591045984990085,0.6199783831506894,-18.200767211256093,0.3093508648751674,0.011088420140596248,0.0,-4.11052147910533
65.2999999999965,11.0,1.0014011070231885,1.0008137295627262,4.41197146453834,0.14611984602974,0.1288280249188099,0.13969278814791952,0.016354106075918307,0.10394150630550977,0.001255685223191482,1.0573695477994296,-7.1366744857714055,1.0707307147444782,0.1288280249188099,0.024587583084920043,0.6201870523261958,-17.941962566773274,0.30953101570867986,0.011098495671893863,0.0,-4.081696253596076
65.3099999999965,11.0,1.001451119920523,1.0008445265029753,4.411683136086214,0.1461247607159825,0.1288607484832046,0.13969368122239817,0.016360978622243005,0.10395488097845804,0.0014192621971229106,1.0572578634321557,-6.882660964365703,1.0706199713201627,0.1288607484832046,0.024583954675533558,0.6204013640318441,-17.683713022864335,0.30971379646604125,0.011109011167140205,0.0,-4.052458515953384
65.31999999999651,11.0,1.0015009685020773,1.0008752321620076,4.4113968575069284,0.14612964665329653,0.12889461153253154,0.1396946054757551,0.016366388084232714,0.10396989174045196,0.0015829005862917813,1.0571454646456633,-6.629391273371392,1.0705084782676988,0.12889461153253154,0.024580160751037153,0.6206212912148389,-17.426045143338484,0.3098991867683065,0.011119965963978393,0.0,-4.022811221057026
65.32999999999652,11.0,1.0015506479647172,1.0009057556703886,4.41111265681945,0.14613450336081432,0.12892960890769584,0.1396955608424368,0.016370325818598347,0.10398653913234603,0.0017465857164725691,1.0570323622702222,-6.376891244554254,1.0703962461560155,0.12892960890769584,0.02457620133059606,0.6208468062031823,-17.16898541999891,0.31008716611435827,0.011131359356475298,0.0,-3.992757365178146
65.33999999999652,11.0,1.0016001534947951,1.000936013090503,4.410830561868719,0.14613933035928553,0.12896573534368294,0.1396965472519188,0.016372783320257156,0.10400482354782252,0.001910302827686935,1.0569185673501547,-6.125186608910389,1.0702832857803548,0.12896573534368294,0.024572076471654238,0.6210778807552971,-16.912560275592206,0.31027771385511,0.01114319058396503,0.0,-3.9622999856766072
65.34999999999653,11.0,1.0016494802493685,1.0009659311149333,4.410550600319853,0.14614412717056965,0.1290029854743845,0.1396975646275166,0.016373752234958988,0.10402474523254115,0.0020740370756521308,1.0568040911242078,-5.874302994742269,1.0701696081479954,0.1290029854743845,0.024567786280373732,0.6213144861016336,-16.656796065788154,0.31047080916919595,0.011155458820629571,0.0,-3.931442160693881
65.35999999999653,11.0,1.0016986233404268,1.0009954501848592,4.410272799651078,0.14614889331723555,0.12904135383499196,0.13969861288537447,0.01637322436702926,0.10404630428330372,0.002237773533332343,1.056688945003374,-5.624265925788352,1.0700552244597517,0.12904135383499196,0.02456333091857891,0.6215565929733843,-16.401719079903668,0.3106664310404761,0.01116816316922939,0.0,-3.900187008842018
65.36999999999654,11.0,1.0017475778228417,1.0010245268939304,4.409997187145638,0.14615362832228757,0.1290808348621937,0.1396996919336763,0.016371191682602454,0.10406950064723454,0.0024014971925436566,1.0565731405484369,-5.375100819335647,1.0699401460891407,0.1290808348621937,0.024558710606456754,0.6218041716173986,-16.147355539961744,0.31086455824107706,0.011181302657683974,0.0,-3.8685376888885386
65.37999999999654,11.0,1.0017963386865594,1.0010531355792187,4.409723789882955,0.14615833170903061,0.12912142289220988,0.13970080167211146,0.01636764630836246,0.1040943341209771,0.0025651929655700293,1.0564566894492093,-5.1268329842494405,1.0698243845612048,0.12912142289220988,0.024553925621120912,0.6220571917964012,-15.893731598065207,0.3110651693214031,0.0111948762396935,0.0,-3.836497399437038
65.38999999999655,11.0,1.0018449008533468,1.0010812690410893,4.409452634729353,0.14616300300107968,0.12916311215732498,0.13970194199161706,0.01636258052699835,0.10412080434990667,0.0027288456867481992,1.0563396035072536,-4.879487618872106,1.0697079515329373,0.12916311215732498,0.024548976291409313,0.6223156227768528,-15.640873332144277,0.3112682426093099,0.011208882798803523,0.0,-3.8040693786041038
65.39999999999655,11.0,1.0018932591781808,1.0011089383763643,4.409183748328683,0.14616764172251417,0.1292058967810457,0.13970311277440253,0.01635598676960745,0.10414891082735853,0.0028924401139909395,1.0562218946233635,-4.633089808747299,1.0695908587769165,0.1292058967810457,0.024543862989631467,0.6225794333049239,-15.388806740333246,0.3114737562145484,0.01122332115490822,0.0,-3.7712569036918984
65.40999999999656,11.0,1.0019414084551441,1.0011361719507224,4.408917157093176,0.14617224739816817,0.12924977077309474,0.1397043138942509,0.016347857607326877,0.10417865289387096,0.003055960930231032,1.0561035747904117,-4.387664524173371,1.0694731181693509,0.12924977077309474,0.024538586121493802,0.6228485915769374,-15.137557734409556,0.3116816880418073,0.011238190072807111,0.0,-3.738063290857014
65.41999999999656,11.0,1.0019893434274858,1.0011630135759755,4.408652887194825,0.14617681955404194,0.12929472802476133,0.13970554521707684,0.0163381857432012,0.10421002973644239,0.0032193927447784257,1.0559846560916442,-4.143236617588921,1.0693547416831604,0.12929472802476133,0.024533146115332895,0.6231230652076456,-14.887152132741436,0.31189201580784087,0.01125348827076106,0.0,-3.704491894775395
65.42999999999657,11.0,1.0020370588013154,1.0011895199936767,4.408390964557592,0.14618135771781676,0.12934076230521932,0.139706806601711,0.01632696400547959,0.10424304038780155,0.0033827200946052265,1.0558651507035397,-3.899830820829016,1.069235741385981,0.12934076230521932,0.02452754341220506,0.6234028212010666,-14.63761565339661,0.31210471706135323,0.011269214430176108,0.0,-3.6705461083031405
65.43999999999657,11.0,1.0020845492622281,1.001215757797677,4.408131414850663,0.14618586141944756,0.12938786725948634,0.13970809790086824,0.016314185343667076,0.10427768372569035,0.0035459274455750104,1.0557450709022698,-3.6574717422960092,1.0691161294425944,0.12938786725948634,0.0245217784577625,0.6236878259283962,-14.388973907799336,0.3123197692023131,0.011285367202833373,0.0,-3.636229362133796
65.44999999999658,11.0,1.002131809494048,1.0012417999505583,4.407874263482953,0.14619033019180624,0.1294360364084654,0.1397094189622522,0.016299842828230965,0.1043139584721588,0.003708999193650753,1.0556244290720895,-3.4161838641096662,1.0689959181205604,0.1294360364084654,0.02451585169676753,0.6239780451167846,-14.141252395328406,0.31253714949932376,0.011301945214594208,0.0,-3.6015451244514685
65.45999999999658,11.0,1.0021788341987774,1.0012677220664679,4.407619535598961,0.14619476357134709,0.1294852631511106,0.13971076962974066,0.016283929654121537,0.10435186319287208,0.0038719196661194037,1.0555032377135727,-3.175991539297769,1.0688751197975435,0.1294852631511106,0.024509763571397142,0.6242734438514154,-13.894476499405119,0.3127568351023543,0.011318947069486336,0.0,-3.5664969005803893
65.46999999999659,11.0,1.0022256181168139,1.0012935986388525,4.407367256076051,0.14619916109876344,0.1295355407686214,0.13971214974459453,0.01626643914801501,0.10439139629643016,0.00403467312286844,1.0553815094503332,-2.936918989079218,1.0687537469687003,0.1295355407686214,0.02450351452271468,0.6245739865907023,-13.648671484862604,0.312978803047672,0.011336371347348289,0.0,-3.5310882326307262
65.4799999999966,11.0,1.0022721560464865,1.0013194993926577,4.407117449523135,0.1462035223196079,0.1295868624304239,0.13971355914663358,0.01624736477890998,0.10443255603370048,0.004197243757755826,1.0552592570321797,-2.6989903002979285,1.068631812252328,0.1295868624304239,0.024497104995776023,0.6248796371951023,-13.403862496871833,0.31320303025634455,0.011354216600873221,0.0,-3.4953226991404325
65.4899999999966,11.0,1.0023184428620275,1.0013454859300464,4.406870140280687,0.14620784678484877,0.12963922120157295,0.13971499767532372,0.016226700171475344,0.10447534049716507,0.004359615700096717,1.0551364933338196,-2.462229423034498,1.0685093283924216,0.12963922120157295,0.02449053544737517,0.6251903589674985,-13.160074561053595,0.31342949352538674,0.011372481348906602,0.0,-3.459203914713782
65.4999999999966,11.0,1.0023644735291748,1.0013716088227649,4.406625352421957,0.14621213405134,0.12969261005063676,0.1397164651707266,0.016204439120465403,0.10451974762028307,0.004521773016292137,1.0550132313481773,-2.2266601684101683,1.0683863082568312,0.12969261005063676,0.024483806355659065,0.6255061147006655,-12.917332584535817,0.313658169511366,0.011391164068654326,0.0,-3.422735529655867
65.50999999999661,11.0,1.0024102431177306,1.001397905280424,4.406383109755173,0.14621638368218606,0.12974702185757325,0.13971796147426999,0.016180575605348607,0.10456577517687039,0.004683699711603179,1.0548894841743728,-1.9923062065760715,1.068262764830527,0.12974702185757325,0.024476918230494818,0.625826866728536,-12.675661357510638,0.3138890347084151,0.011410263186659048,0.0,-3.3859212296038814
65.51999999999661,11.0,1.002455746810561,1.0014243974943682,4.406143435826524,0.14622059524698774,0.12980244942103625,0.13971948642930537,0.01615510380414889,0.10461342078049776,0.00484537973206939,1.0547652650007056,-1.7591910648708198,1.0681387112037706,0.12980244942103625,0.024469871623487953,0.6261525769774864,-12.43508555484891,0.3141220654244967,0.011429777070579992,0.0,-3.348764735154462
65.52999999999662,11.0,1.002500979908694,1.0014510917237212,4.405906353923645,0.14622476832196288,0.12985888546415092,0.13972103988143122,0.01612801810473749,0.10466268188390865,0.005006796966552345,1.0546405870837845,-1.5273381260927648,1.0680141605556872,0.12985888546415092,0.024462667136367192,0.626483207011375,-12.19562973724798,0.3143572377544286,0.011449704021322312,0.0,-3.311269801487743
65.53999999999662,11.0,1.002545937832367,1.001477978153898,4.4056718870793175,0.1462289024899394,0.1299163226387858,0.1397226216785713,0.016099313113645403,0.10471355577845813,0.005167935248880533,1.0545154637250789,-1.2967706268506507,1.0678891261341945,0.1299163226387858,0.02445530542711706,0.6268187180691698,-11.957318351611562,0.3145945275566756,0.01147004226836544,0.0,-3.2734402179879245
65.54999999999663,11.0,1.0025906161180682,1.001505031521086,4.405440058075111,0.14623299734022546,0.12997475352752277,0.13972423167080955,0.01606898366090348,0.10476603959357358,0.005328778360064218,1.0543899082467882,-1.0675116559232374,1.067763621233625,0.12997475352752277,0.024447787212776753,0.6271590710893742,-11.720175730197134,0.3148339104321012,0.011490789965402847,0.0,-3.235279807860119
65.55999999999663,11.0,1.0026350104118076,1.0015322124595556,4.405210889444676,0.14623705246836796,0.13003417064378384,0.13972586970999393,0.01603702480175545,0.10482013029623775,0.0054893100305407685,1.0542639339684305,-0.8395841525816782,1.0676376591715666,0.13003417064378384,0.02444011326920081,0.6275042267228264,-11.484226088576253,0.3150753617092187,0.011511945192065918,0.0,-3.1967924277441724
65.56999999999664,11.0,1.002679116459022,1.0015594694957548,4.404984403476443,0.1462410674758139,0.13009456642993114,0.1397275356491329,0.01600343181486541,0.10487582469049422,0.005649513942421332,1.0541375541861517,-0.6130109048231633,1.0675112532666235,0.13009456642993114,0.024432284427218513,0.6278541453313271,-11.249493522133838,0.31531885643618296,0.011533505955445228,0.0,-3.157981967324712
65.57999999999664,11.0,1.0027229300916825,1.001586741582692,4.404760622215491,0.14624504196949512,0.13015593325388683,0.1397292293416182,0.01596820019799794,0.10493311941697528,0.005809373731704449,1.0540107821557847,-0.38781454748057764,1.0673844168185525,0.13015593325388683,0.02442430156610823,0.6282087869748378,-11.01600200142045,0.3155643693801472,0.011555470196081271,0.0,-3.118852348938119
65.58999999999665,11.0,1.0027664472132798,1.0016139610454546,4.404539567464431,0.14624897556135907,0.13021826340455991,0.13973095064031363,0.015931325661645734,0.10499201095245164,0.005968872990436845,1.0538836310807635,-0.16401756018536065,1.067257163092058,0.13021826340455991,0.024416165604790308,0.628568111388277,-10.783775366486067,0.31581187503296093,0.011577835794588882,0.0,-3.0794075271762065
65.59999999999665,11.0,1.002809663782466,1.001641056790008,4.404321260783155,0.14625286786787126,0.1302815490869609,0.13973269939655691,0.01589280412218458,0.10505249560940348,0.00612799526880646,1.0537561141051524,0.05835773481376944,1.067129505305089,0.1302815490869609,0.02440787749191247,0.6289320779528836,-10.552837320629122,0.3160613476239858,0.011600600580330937,0.0,-3.039651488486358
65.60999999999666,11.0,1.002852575796171,1.0016679576178857,4.4041057234874,0.14625671850951505,0.13034578241734449,0.1397344754591243,0.01585263169511142,0.10511456953561196,0.006286724077166501,1.0536282443116858,0.27928917496724387,1.0670014566219563,0.13034578241734449,0.0243994381957132,0.6293006456645643,-10.323211423920446,0.31631276113656537,0.011623762340346963,0.0,-2.9995882507688636
65.61999999999666,11.0,1.0028951792730283,1.0016945954867449,4.403892976646107,0.14626052711031506,0.13041095541907868,0.13973627867320804,0.015810804689593533,0.10517822871377082,0.006445042887998786,1.0535000347242578,0.49875475984356266,1.066873030151192,0.13041095541907868,0.0243908486946279,0.6296737731036468,-10.094921086889723,0.3165660893274229,0.011647318826563141,0.0,-2.959221862970663
65.62999999999667,11.0,1.00293747023791,1.0017209085618135,4.403683041077624,0.14626429329740795,0.13047706001968604,0.1397381088794564,0.015767319605080987,0.10524346896111719,0.006602935137830907,1.0533714983136622,0.7167326536132272,1.0667442389475303,0.13047706001968604,0.024382109969773767,0.630051418409817,-9.867989564858641,0.3168213057459137,0.01167126776292169,0.0,-2.9185564046762207
65.63999999999668,11.0,1.002979444708305,1.0017468439166204,4.403475937344868,0.14626801670068182,0.1305440880494143,0.13973996591312085,0.01572217313057353,0.1053102859290816,0.006760384229133434,1.0532426480053323,0.9332011875466556,1.0666150960170058,0.1305440880494143,0.024373222999779252,0.6304335392650492,-9.642439953139743,0.31707838375209696,0.011695606849755168,0.0,-2.8775959856953204
65.64999999999668,11.0,1.0030210986831758,1.0017723597592745,4.40327168574958,0.1462716969525031,0.13061203124142534,0.13974184960335057,0.01567536214664117,0.10537867510295693,0.006917373532222764,1.053113496687575,1.1481388624816133,1.0664856143238932,0.13061203124142534,0.024364188758391202,0.6308200928862172,-9.418295183320513,0.31733729653080733,0.0117203337656601,0.0,-2.836344745647505
65.65999999999669,11.0,1.0030624281347935,1.0017974270869283,4.403070306325883,0.14627533368754245,0.1306808812336241,0.13974375977266443,0.015626883730180563,0.10544863180158642,0.00707388638719951,1.0529840572188,1.3615243512121151,1.066355806798121,0.1306808812336241,0.024355008215064027,0.631211036028559,-9.195578020763168,0.3175980171016925,0.01174544616752391,0.0,-2.7948068535439456
65.66999999999669,11.0,1.0031034290039014,1.0018220306993426,4.402871818833363,0.14627892654270927,0.1307506295718098,0.13974569623662483,0.0155767351612707,0.10552015117707154,0.007229906105943231,1.0528543424326222,1.5733365007728315,1.066225686341822,0.1307506295718098,0.024345682338075297,0.6316063249987822,-8.974311063175573,0.3178605183222515,0.01177094168756684,0.0,-2.75298650736587
65.6799999999967,11.0,1.003144097198393,1.001846169534913,4.402676242749916,0.14628247515719742,0.13082126771397415,0.13974765880372408,0.015524913931773965,0.10559322821450001,0.007385415974187413,1.0527243651397789,1.7835543345865092,1.0660952658338596,0.13082126771397415,0.02433621209990495,0.632005915677405,-8.754516740185858,0.3181247728869011,0.01179681792949892,0.0,-2.7108879336405325
65.6899999999967,11.0,1.0031844285955176,1.0018698563257709,4.4024835972646095,0.14628597917263902,0.130892787035136,0.13974964727548675,0.015471417754530453,0.1056678577316951,0.007540399253682088,1.052594138126533,1.992157054477401,1.06596455813142,0.130892787035136,0.02432659848368379,0.6324097635466444,-8.536217313458058,0.31839075331979255,0.011823072461925224,0.0,-2.668515387013861
65.6999999999967,11.0,1.0032244190474557,1.0018931166012714,4.402293901270817,0.14628943823335938,0.13096517883231154,0.1397516614467788,0.015416244572405813,0.10574403437898701,0.007694839184450228,1.0524636741493634,2.1991240425521714,1.065833576068303,0.13096517883231154,0.0243168424903696,0.6328178237218078,-8.319434877233125,0.3186584319649455,0.011849702812760614,0.0,-2.625873149820551
65.70999999999671,11.0,1.0032640643899515,1.0019159871004024,4.402107173359851,0.14629285198672023,0.13103843432903145,0.13975370110630658,0.015359392566116764,0.10582175263900723,0.00784871898712814,1.0523329859264985,2.404434862978,1.0657023324498343,0.13103843432903145,0.024306945145370035,0.63323005098201,-8.10419135876923,0.31892778097312563,0.011876706463506827,0.0,-2.582965531651369
65.71999999999672,11.0,1.0033033604535468,1.0019385136803676,4.401923431815289,0.1462962200835355,0.13111254467922456,0.13975576603727768,0.01530086016054133,0.10590100682650667,0.008002021865377072,1.0522020861270769,2.6080692636830807,1.0655708400448098,0.13111254467922456,0.024296907503856727,0.6336463997982472,-7.890508518351453,0.31919877228986654,0.011904080844332098,0.0,-2.539796868917395
65.72999999999672,11.0,1.0033423030768476,1.0019607488319118,4.401742694608181,0.14629954217853894,0.1311875009697932,0.13975785601819143,0.015240646028305271,0.10598179108819822,0.00815473100834496,1.0520709873590472,2.8100071780296827,1.0654391115752335,0.1311875009697932,0.024286730654112496,0.6340668243544539,-7.678407948596813,0.31947137764353595,0.011931823331054584,0.0,-2.4963715244120137
65.73999999999673,11.0,1.0033808881211652,1.0019827489279944,4.401564979393245,0.14630281793088343,0.1312632942220725,0.13975997082371783,0.015178749091071392,0.10606409940262397,0.008306829593152678,1.0519397021571244,3.010228726495041,1.0653071597049721,0.1312632942220725,0.024276415718551478,0.6344912785613384,-7.4679110728541955,0.3197455685379019,0.011959931244222767,0.0,-2.4526938868697776
65.74999999999673,11.0,1.0034191114858242,1.0020045713431742,4.401390303506142,0.14630604700464786,0.1313399153919397,0.13976211022562407,0.015115168518168492,0.10614792558004747,0.008458300787379032,1.0518082429720617,3.208714218405577,1.0651749970284332,0.1313399153919397,0.024265963852118797,0.6349197160608996,-7.259039142550788,0.3200213162484735,0.011988401850583304,0.0,-2.4087683705229566
65.75999999999674,11.0,1.0034569691234094,1.0020262715843253,4.401218683961836,0.1463092290693299,0.1314173553688074,0.13976427399370292,0.01504990372307205,0.10623326326237058,0.00860912775152212,1.0516766221624851,3.4054441537538302,1.065042636060528,0.1314173553688074,0.024255376238168865,0.6353520902220519,-7.0518132334821795,0.32029859182469844,0.012017232365793723,0.0,-2.364599414655512
65.76999999999674,11.0,1.003494457054244,1.00204790056949,4.401050137454029,0.14631236380030205,0.13149560497376997,0.13976646189666014,0.014982954358316924,0.10632010592307477,0.008759293641415703,1.0515448519900843,3.6003992251229175,1.0649100892290695,0.13149560497376997,0.024244654082558718,0.6357883541287753,-6.84625424131383,0.3205773660977395,0.012046419960791244,0.0,-2.320191483154227
65.77999999999675,11.0,1.003531571379435,1.0020695021824932,4.400884680355596,0.14631545087921272,0.1315746549572212,0.13976867370292065,0.01491432030950518,0.10640844686718641,0.008908781610590897,1.0514129446188796,3.7935603197254584,1.0647773688703306,0.1315746549572212,0.02423379860599209,0.6362284605618661,-6.642382876279664,0.32085760969339916,0.01207596176743568,0.0,-2.2755490640578198
65.78999999999675,11.0,1.0035683082919162,1.0020911112141684,4.400722328719879,0.14631848999431474,0.13165449599648413,0.13977090918131754,0.014844001689485353,0.10649827923126523,0.009057574812576217,1.051280912118601,3.9849085215520246,1.0646444872284322,0.13165449599648413,0.024222811035908193,0.6366723619779029,-6.440219657588154,0.321139293049852,0.01210585488621314,0.0,-2.2306766691031124
65.79999999999676,11.0,1.003604664085012,1.0021127517799269,4.400563098282708,0.14632148084070928,0.13173511869361806,0.1397731681016337,0.01477199883305913,0.10658959598341558,0.009205656403143622,1.0511487664719572,4.174425113612331,1.0645114564585947,0.13173511869361806,0.024211692598454397,0.6371200104867952,-6.239784907767751,0.32142238643756926,0.01213609639360466,0.0,-2.18557883326931
65.80999999999676,11.0,1.0036406351581828,1.0021344362801061,4.400407004464947,0.14632442312049707,0.131816513574133,0.13977545023497556,0.014698312293619675,0.10668238992331991,0.009353009542509774,1.0510165195852035,4.362091580234011,1.0643782886340794,0.131816513574133,0.024200444511335226,0.6375713578323478,-6.041098747264176,0.32170685998173715,0.012166683348225935,0.0,-2.140260114319458
65.81999999999677,11.0,1.0036762180197492,1.0021561649402047,4.400254062375353,0.14632731654283174,0.13189867108666073,0.13977775535396447,0.014622942841833991,0.10677665368229411,0.009499617397512587,1.0508841833010218,4.547889609384895,1.064244995756198,0.13189867108666073,0.024189067978293344,0.6380263553773167,-5.844181089636974,0.32199268368397793,0.012197612795969525,0.0,-2.094725092339908
65.82999999999677,11.0,1.0037114092865411,1.002177925940974,4.400104286813554,0.14633016082387795,0.13198158160375562,0.13978008323274163,0.01454589146669888,0.10687237972336458,0.009645463143787208,1.0507517694124964,4.731801094974886,1.0641115897664708,0.13198158160375562,0.02417756418577758,0.6384849540949666,-5.649051637617704,0.3222798274420271,0.012228881774438188,0.0,-2.048978369277537
65.83999999999678,11.0,1.0037462056805653,1.0021996961194952,4.399957692272894,0.14633295568667826,0.13206523542395668,0.13978243364679158,0.014467159379205008,0.10696956034136718,0.009790529967966491,1.050619289677197,4.9138081390940895,1.0639780825599245,0.13206523542395668,0.024165934301713946,0.6389471045682621,-5.4557298800252765,0.3225682610667311,0.01226048731323701,0.0,-2.003024568474429
65.84999999999678,11.0,1.0037806040229234,1.0022214421954407,4.3998142929429775,0.14633570086093892,0.13214962277496117,0.13978480637259671,0.014386748018305417,0.1070681876630684,0.009934801069928357,1.0504867558300577,5.093893054153422,1.063844485998399,0.13214962277496117,0.024154179476732,0.6394127569970907,-5.264235089729403,0.32285795429454694,0.012292426433398913,0.0,-1.9568683342008806
65.85999999999679,11.0,1.003814601225338,1.0022431224537325,4.399674102711702,0.14633839608274749,0.13223473381767,0.13978720118714386,0.014304659058700792,0.10716825364730932,0.010078259665112976,1.0503541795940567,5.272038364896775,1.0637108119227388,0.13223473381767,0.024142300847537275,0.6398818612127258,-5.074586322578744,0.3231488767955003,0.012324696145695372,0.0,-1.9105143311858077
65.86999999999679,11.0,1.0038481942797528,1.0022646887929023,4.399537135166635,0.14634104109423904,0.13232055865086173,0.13978961786731126,0.014220894419938485,0.1072697500851732,0.010220888986925561,1.0502215726881583,5.4482268102657585,1.0635770721630222,0.13232055865086173,0.024130299541783445,0.6403543666981717,-4.886802417057728,0.32344099817749083,0.012357293446391051,0.0,-1.8639672441454056
65.8799999999968,11.0,1.0038813802465498,1.0022860890354015,4.3994034035956116,0.14634363564322808,0.1324070873159176,0.13979205618916676,0.014135456275688074,0.10737266860017748,0.010362672289230372,1.0500889468321422,5.622441345120872,1.0634432785461712,0.1324070873159176,0.024118176683870236,0.6408302226114242,-4.700901994469777,0.3237342879850468,0.012390215311855714,0.0,-1.8172317773097912
65.8899999999968,11.0,1.0039141562419842,1.0023072693839101,4.399272920986485,0.14634617948282647,0.13249430980147406,0.13979451592721565,0.014048347062900896,0.10747700064849128,0.010503592848939432,1.0499563137482226,5.794665141816289,1.0633094429006484,0.13249430980147406,0.024105933401250633,0.6413093778107779,-4.516903459483363,0.3240287156968506,0.012423458694141354,0.0,-1.7703126539473477
65.89999999999681,11.0,1.0039465194254589,1.0023281769054961,4.399145700025975,0.14634867237106688,0.13258221604750153,0.13979699685363364,0.013959569489853524,0.10758273751917914,0.010643633968685727,1.0498236851600176,5.964881591655645,1.063175577058225,0.13258221604750153,0.02409357083009789,0.6417917808785222,-4.334825000569579,0.32432425072100274,0.012457020515525188,0.0,-1.723214615887634
65.90999999999681,11.0,1.0039784669872611,1.0023487619242135,4.399021753097642,0.14635111407055054,0.13267079594846665,0.1397994987375247,0.013869126542370214,0.10768987033447194,0.010782778979570102,1.049691072789407,6.133074306254277,1.0630416928532194,0.13267079594846665,0.02408109012005625,0.6422773801408553,-4.154684590216924,0.3246208623903723,0.012490897664508926,0.0,-1.6759424230419264
65.91999999999682,11.0,1.0040099961373374,1.002368980212593,4.398901092279033,0.14635350434813646,0.13276003935543929,0.13980202134423825,0.013777021487909186,0.10779839005006553,0.010921011243958107,1.0495584883522442,6.299227118846545,1.062907802119818,0.13276003935543929,0.02406849243739923,0.6427661236822221,-3.9764999846131923,0.32491851995824345,0.012525086993069505,0.0,-1.6285008529222629
65.92999999999682,11.0,1.0040411040956367,1.0023887948813925,4.39878372933808,0.14635584297468804,0.13284993607720777,0.13980456443477846,0.013683257877578292,0.10790828745544748,0.011058314158309015,1.0494259435538793,6.4633240855647065,1.0627739166882892,0.13284993607720777,0.02405577896629999,0.6432579593535319,-3.8002887226416524,0.32521719259792903,0.012559585314922246,0.0,-1.5808947001587084
65.93999999999683,11.0,1.0040717880844532,1.0024081778856264,4.398669675728904,0.14635812972488804,0.1329404758802525,0.13980712776533305,0.013587839545758096,0.10801955317425221,0.011194671156011724,1.0492934500854358,6.625349486731051,1.0626400483810412,0.1329404758802525,0.024042950908281055,0.6437528347730448,-3.626068124191374,0.3255168494048779,0.012594389406335033,0.0,-1.5331287760145584
65.94999999999683,11.0,1.004102045323104,1.0024271110830982,4.398558942587153,0.1463603643771314,0.13303164848784196,0.13980971108694226,0.01349077060779319,0.10813217766464446,0.011330065710207868,1.0491610196217493,6.785287828186932,1.0625062090094095,0.13303164848784196,0.02403000947981772,0.6442506973205893,-3.4538552877298256,0.3258174594026729,0.01262949600812736,0.0,-1.485207907900361
65.95999999999684,11.0,1.0041318730251594,1.002445586804701,4.398451540725055,0.14636254671349927,0.13312344357868117,0.13981231414532275,0.013392055456535962,0.10824615121973075,0.011464481336583841,1.04902866382161,6.943123842674829,1.0623724103719725,0.13312344357868117,0.024016955908412067,0.6447514941270004,-3.2836670872236318,0.3261189915536661,0.012664901828564182,0.0,-1.4371369388857704
65.96999999999684,11.0,1.0041612683983119,1.002463607919577,4.398347480626392,0.146364676519817,0.13321585078503237,0.13981493668085151,0.01329169875758246,0.10836146396799864,0.011597901596124257,1.0488963943306424,7.098842491287432,1.0622386642550201,0.13321585078503237,0.024003791427780845,0.6452551720587398,-3.1155201686700917,0.32642141477178077,0.012700603547313432,0.0,-1.3889207272103592
