t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
65.97999999999685,11.0,1.0041902286468543,1.0024811874015291,4.398246772441549,0.14636675358578993,0.13330885969131487,0.1398175784287104,0.013189705445087269,0.10847810587378333,0.01173031009781668,1.048764222786818,7.2524289649709095,1.0621049824354853,0.13330885969131487,0.0239905172727474,0.6457616777029187,-2.949430946423634,0.3267246979396813,0.01273659782084151,0.0,-1.3405641457923867
65.98999999999685,11.0,1.0042187509765998,1.0024983474273723,4.398149425982847,0.14636877770521284,0.13340245983291404,0.139820239119181,0.013086080717666121,0.10859606673776095,0.011861690501316498,1.0486321608284521,7.40386868607662,1.0619713766863366,0.13340245983291404,0.023977134674159982,0.646270957351811,-2.78541559947845,0.32702880992611505,0.01277288128591166,0.0,-1.2920720817364262
65.99999999999686,11.0,1.0042468326019809,1.0025151180580585,4.398055450720315,0.14637074867624025,0.13349664069588113,0.13982291847807451,0.01298083003568562,0.10871533619746854,0.011992026519577186,1.0485002201039475,7.55314730993297,1.0618378587842145,0.13349664069588113,0.023963644854874008,0.6467829569913821,-2.6234900681164177,0.3273337196040809,0.012809450564308211,0.0,-1.2434494358395562
66.00999999999686,11.0,1.0042744707549482,1.0025315355733688,4.397964855778047,0.14637266630170667,0.13359139171768453,0.13982561622727524,0.012873959120275003,0.10883590372784994,0.012121301921460137,1.0483684122827575,7.700250726411107,1.0617044405188185,0.13359139171768453,0.023950049026820866,0.6472976222949183,-2.4636700509431377,0.3276393958678253,0.012846302264621925,0.0,-1.1947011220958288
66.01999999999687,11.0,1.00430166269523,1.0025476405443485,4.39787764993126,0.14637453038947967,0.13368670228898832,0.13982833208537035,0.012765473954054335,0.10895775864182805,0.012249500534346274,1.0482367490663251,7.845165061448953,1.061571133703197,0.13368670228898832,0.023936348389972703,0.6478148986230889,-2.3059710026846543,0.32794580764768894,0.012883432985058209,0.0,-1.1458320671999154
66.02999999999687,11.0,1.004328405721438,1.0025634757401964,4.397793841604134,0.14637634075283038,0.13378256175665676,0.13983106576833618,0.012655380783998665,0.10908089009090305,0.012376606246761528,1.04810524219852,7.987876678508577,1.0614379501842583,0.13378256175665676,0.02392254413272836,0.6483347310312636,-2.1504081325556625,0.3282529239210706,0.012920839311842909,0.0,-1.096847210048956
66.03999999999688,11.0,1.0043546971824913,1.0025790839706539,4.39771343886847,0.14637809721080428,0.13387895942770509,0.13983381699024797,0.012543686125964376,0.10920528706577717,0.01250260301104348,1.0479739034742068,8.128372179930661,1.0613049018524738,0.13387895942770509,0.02390863743440832,0.6488570642841921,-1.9969964035401297,0.32856071372035933,0.012958517819442423,0.0,-1.0477515012435175
66.04999999999688,11.0,1.0043805344888148,1.0025945059671904,4.397636449443189,0.14637979958857486,0.13397588457402926,0.13983658546398073,0.012430396770616026,0.10933093839700636,0.012627474846057613,1.0478427447457777,8.26663840817634,1.0611720006501508,0.13397588457402926,0.023894629468901387,0.6493818428765629,-1.84575053220662,0.32886914613558826,0.012996465066490714,0.0,-0.9985499025873712
66.05999999999689,11.0,1.004405915122788,1.0026097784025563,4.397562880694619,0.1463814477177653,0.13407332643770234,0.13983937090186896,0.012315519790406293,0.10945783275567939,0.012751205839980444,1.04771177792677,8.40266244693351,1.0610392585774489,0.13407332643770234,0.023880521409551308,0.6499090110590634,-1.696684989132113,0.32917819031422824,0.01303467759247321,0.0,-0.9492473865857904
66.0699999999969,11.0,1.0044308366479722,1.0026249321396772,4.3974927396375225,0.14638304143672318,0.13417127423633646,0.13984217301629606,0.012199062546719236,0.10958595865412517,0.012873780153152608,1.0475810149925782,8.536431622095066,1.0609066876958724,0.13417127423633646,0.023866314434739272,0.6504385128671333,-1.5498139997367097,0.32948781545674355,0.013073151914177229,0.0,-0.8998489359432882
66.0799999999969,11.0,1.0044552967167053,1.0026399907885675,4.3974260329367425,0.1463845805907382,0.13426971716830824,0.1398449915201878,0.012081032696839578,0.10971530444664901,0.01299518202100399,1.0474504679784251,8.667933502610385,1.060774300128956,0.13426971716830824,0.023852009733228527,0.6509702921505889,-1.4051515451551884,0.3297979908101284,0.013111884520159425,0.0,-0.8503595430598014
66.0899999999969,11.0,1.004479293075735,1.0026549696345304,4.397362766909359,0.14638606503219243,0.13436864441745852,0.13984782612738972,0.011961438200055408,0.10984585833029835,0.013115395757043674,1.0473201489747381,8.797155901229479,1.0606421080603012,0.13436864441745852,0.023837608509340184,0.6515042926022636,-1.262711363183342,0.3301086856598523,0.01315087186803249,0.0,-0.8007842095262446
66.09999999999691,11.0,1.0045028235696682,1.0026698749814136,4.3973029475272,0.14638749462063955,0.13446804515702152,0.13985067655291325,0.011840287322460785,0.10997760834565877,0.013234405755905312,1.047190070120809,8.92408687516109,1.0605101237292904,0.13446804515702152,0.023823111986830705,0.6520404577830369,-1.122506948828805,0.3304198693216578,0.0131901103798706,0.0,-0.751127945619134
66.10999999999692,11.0,1.004525886142114,1.0026847039342899,4.397246580419544,0.14638886922281047,0.13456790855257214,0.13985354251304344,0.01171758864008024,0.11011054237768064,0.013352196496432692,1.0470602435971827,9.048714726671921,1.0603783594250629,0.13456790855257214,0.023808521411803715,0.6525787311422684,-0.9845515545936088,0.3307315111342498,0.01322959644113592,0.0,-0.7013957697939852
66.11999999999692,11.0,1.0045484788345105,1.0026994446238935,4.397193670875867,0.14639018871254628,0.13466822376413493,0.13985642372530577,0.011593351040587924,0.11024464815653673,0.013468752544788314,1.0469306816177615,9.171028003649386,1.0602468274793815,0.13466822376413493,0.023793838053927322,0.6531190560330973,-0.8488581901556914,0.33104358045507243,0.013269326399735257,0.0,-0.651592708178408
66.12999999999693,11.0,1.0045705997827428,1.0027140768542124,4.397144223848446,0.14639145297066528,0.1347689799469511,0.1398593199082984,0.011467583722675201,0.110379913258511,0.013584058557568442,1.046801396422456,9.291015500166049,1.0601155402591922,0.1347689799469511,0.023779063205956394,0.6536613757197285,-0.7154396214499223,0.3313560466560699,0.013309296564964266,0.0,-0.6017237940638661
66.13999999999693,11.0,1.0045922472117503,1.0027285731352908,4.39709824395469,0.14639266188477065,0.13487016625178097,0.13986223078140086,0.011340296194690153,0.11051632510691846,0.013698099284907577,1.0466724002707344,9.408666257047127,1.059984510159601,0.13487016625178097,0.023764198182311548,0.6542056333812378,-0.5843083693953103,0.3316688791255344,0.01334950321117168,0.0,-0.5517940673972743
66.14999999999694,11.0,1.004613419428421,1.0027429000453614,4.397055735479056,0.14639381534900983,0.13497177182433742,0.13986515606437724,0.011211498271769621,0.110653870973056,0.013810859573561337,1.0465437054369706,9.523969562469013,1.0598537495978608,0.13497177182433742,0.02374924431610242,0.6547517721089242,-0.4554767080187414,0.33198204727141434,0.013389942578916044,0.0,-0.5018085742713952
66.15999999999694,11.0,1.0046341148131464,1.0027570198510387,4.39701670237445,0.14639491326379891,0.13507378580436602,0.13986809547689488,0.011081200072390274,0.11079253797718386,0.013922324369956947,1.0464153242076004,9.636914952589551,1.0597232710088433,0.13507378580436602,0.023734202955579417,0.6552997349004455,-0.3289566623444962,0.3322955205273176,0.013430610878075708,0.0,-0.451772366414967
66.16999999999695,11.0,1.0046543318104613,1.0027708923042566,4.396981148263001,0.14639595553552578,0.13517619732463834,0.13987104873798523,0.01094941201480018,0.11093231308953748,0.01403247872320948,1.0462872688801348,9.747492212205211,1.0595930868422827,0.13517619732463834,0.02371907546045843,0.6558494646523184,-0.2047600062186404,0.3326092683611408,0.013471504291787234,0.0,-0.40169050068226236
66.17999999999695,11.0,1.0046740689192366,1.0027844765267424,4.396949076436211,0.14639694207624668,0.13527899551019537,0.1398740155654741,0.010816144813911105,0.11107318313136931,0.014141307788103182,1.0461595517639162,9.855691375425538,1.0594632095617589,0.13527899551019537,0.023703863198301867,0.6564009041525899,-0.08289826012920136,0.33292326028507446,0.013512618979221347,0.0,-0.3515680385417753
66.18999999999696,11.0,1.0046933246828968,1.0027977328903623,4.396920489854408,0.14639787280339167,0.1353821694778533,0.13987699567541095,0.01068140947862925,0.11121513477602027,0.014248796828043924,1.0460321851820888,9.961502726353118,1.0593336516452252,0.1353821694778533,0.0236885675416075,0.6569539960745985,0.036617310699258464,0.33323746586446634,0.01355395107850387,0.0,-0.3014100455649729
66.19999999999696,11.0,1.0047120976801296,1.0028106248038409,4.396895391145564,0.14639874763949287,0.13548570833651252,0.13987998878152472,0.010545217310583943,0.11135815455002065,0.014354931217991933,1.0459051814742724,10.064916799739404,1.0592044255867143,0.13548570833651252,0.023673189865876906,0.6575086829749093,0.15377569783534162,0.33355185472743965,0.01359549670843075,0.0,-0.25122159091410057
66.20999999999697,11.0,1.0047303865165196,1.0028231203220204,4.3968737826035,0.14639956651194802,0.13558960118804644,0.13988299459473338,0.010407579903792513,0.1115022288342203,0.014459696447386133,1.0457785529992414,10.165924381602448,1.0590755438986692,0.13558960118804644,0.023657731548942504,0.6580649072950302,0.2685661506515018,0.33386639657182504,0.013637251969519317,0.0,-0.20100774682997913
66.21999999999697,11.0,1.0047481898174881,1.0028351935037438,4.396855666185571,0.14640032935283073,0.1356938371289406,0.13988601282273108,0.010268509145535648,0.111647343864948,0.014563078123071362,1.045652312136973,10.264516509782469,1.0589470191142332,0.1356938371289406,0.02364219397146961,0.6586226113680466,0.3809781768399381,0.3341810611695285,0.0136792129433813,0.0,-0.1507735881194912
66.22999999999698,11.0,1.0047655062228484,1.0028468254583551,4.396841043509933,0.1464010360987556,0.1357984052525674,0.13988904316967157,0.010128017218194757,0.11179348573520023,0.014665061972240694,1.0455264712894403,10.36068447441798,1.0588188637889768,0.1357984052525674,0.02362657851881627,0.659181737430165,0.4910015423348921,0.3344958183682534,0.013721375691536017,0.0,-0.10052419164245256
66.23999999999698,11.0,1.0047823343832003,1.002858005036861,4.3968299158525035,0.14640168669080325,0.13590329465216633,0.1398920853359623,0.009986116602154566,0.11194064039585949,0.014765633845398841,1.0454010428796583,10.45441981832842,1.058691090501402,0.13590329465216633,0.023610886583889837,0.6597422276375197,0.5986262707821168,0.334810638090999,0.013763736253597522,0.0,-0.05026463579880916
66.24999999999699,11.0,1.0047986729583052,1.002868729140872,4.396822284143776,0.14640228107450862,0.136008494423804,0.13989513901817957,0.009842820078395237,0.11208879365694231,0.014864779719355526,1.0452760393487905,10.545714337308087,1.0585637118518305,0.136008494423804,0.02359511957060768,0.6603040240846155,0.7038426426705494,0.33512549033055244,0.013806290644003757,0.0,-1.514558209288246e-11
66.25999999999699,11.0,1.0048145206174712,1.002879002642597,4.396818148965603,0.14640281919991166,0.1361139936696639,0.1398982039091056,0.009698140731423749,0.11223793118887741,0.014962485700247396,1.0451514731511105,10.634560080321855,1.0584367404594026,0.1361139936696639,0.02357927889780082,0.6608670688260697,0.8066411942086512,0.33544034514333904,0.01384903484945221,0.0,0.050264635768555055
66.269999999997,11.0,1.0048298760418954,1.0028888379267227,4.39681751054811,0.1464033010216666,0.1362197815012513,0.13990127969788604,0.009552091951770203,0.11238803852381418,0.015058738026584867,1.045027356747153,10.72094934961849,1.0583101889571784,0.1362197815012513,0.023563366002862966,0.6614313038989132,0.9070127162173777,0.33575517264180693,0.013891964824866581,0.0,0.10052419161220305
66.279999999997,11.0,1.0048447379288037,1.0028982540841425,4.396820368766876,0.14640372649920405,0.13632584704199696,0.1399043660702989,0.009404687437099879,0.11253910105696173,0.015153523072319987,1.0449037025950547,10.804874700779209,1.0581840699853282,0.13632584704199696,0.0235473823451664,0.6619966713430542,1.0049482530118563,0.3360699429847538,0.013935076492553693,0.0,0.15077358808924934
66.28999999999701,11.0,1.0048591049971576,1.002907275802823,4.396826723140482,0.14640409559693673,0.13643217942951968,0.1399074627091213,0.009255941192450046,0.11269110404795869,0.015246827349919388,1.044780523141079,10.886328942719459,1.0580583961829313,0.13643217942951968,0.02353132940825653,0.6625631132196931,1.1004391017113002,0.3363846263684227,0.01397836573837065,0.0,0.20100774679974798
66.29999999999701,11.0,1.004872975994621,1.00291593201481,4.396836572828555,0.1464044082844983,0.13653876781725638,0.1399105692945753,0.009105867529079603,0.11284403262227373,0.015338637513433536,1.0446578308093966,10.965305137663158,1.0579331801786849,0.13653876781725638,0.023515208701332165,0.6631305716266983,1.1934768117672747,0.33669919301908763,0.014021828412050345,0.0,0.25122159088388313
66.30999999999702,11.0,1.0048863497054248,1.00292425436943,4.396849916630373,0.1464046645370039,0.13664560137540246,0.13991368550483213,0.008954481061861391,0.11299787177263663,0.01542894036154666,1.044535637992104,11.04179660111539,1.057808434581143,0.13664560137540246,0.023499021759296614,0.66369898870947,1.28405318502269,0.33701361318704404,0.014065460326818284,0.0,0.3014100455347723
66.31999999999702,11.0,1.0048992249587334,1.0029322756090933,4.3968667529840815,0.14640486433531785,0.1367526692910875,0.13991681101655074,0.008801796705122295,0.11315260636049976,0.0155177228405939,1.0444139570399387,11.115796901855255,1.0576841719690777,0.1367526692910875,0.02348277014166973,0.6642683066668902,1.3721602761978897,0.33732785714178887,0.014109257260462717,0.0,0.3515680385115946
66.32999999999703,11.0,1.004911600637103,1.0029400279272982,4.396887079966548,0.14640500766631745,0.13685996076843795,0.1399199455054245,0.00864782966819233,0.11330822111752949,0.015604972047533996,1.044292800254198,11.187299861949473,1.0575604048825178,0.13685996076843795,0.023466455430449645,0.6648384677551816,1.4577903938122876,0.3376418951729462,0.014153214957311557,0.0,0.40169050065210454
66.33999999999703,11.0,1.0049234756846208,1.0029475413877225,4.39691089529385,0.14640509452313938,0.13696746502776955,0.13992308864671346,0.008492595449293594,0.11346470064712705,0.01569067523286829,1.0441721798802264,11.256299556819815,1.0574371458149234,0.13696746502776955,0.023450079227181966,0.6654094142860844,1.5409361014151992,0.3379556975895558,0.014197329131581705,0.0,0.4517723663848351
66.34999999999704,11.0,1.0049348491143406,1.0029548424783918,4.396938196322366,0.14640512490539676,0.13707517130497024,0.1399262401157357,0.008336109829793548,0.11362202942597835,0.01577481980350219,1.0440521081027145,11.322790315342552,1.0573144072068281,0.13707517130497024,0.023433643149352045,0.6659810886242846,1.621590219130215,0.3382692347246402,0.014241595469762645,0.0,0.5018085742412923
66.35999999999704,11.0,1.0049457200146723,1.0029619528673495,4.396968980050389,0.14640509881935795,0.13718306885080395,0.13992939958829914,0.008178388868358283,0.11378019180563206,0.015857393325546462,1.043932597042697,11.386766719989321,1.0571922014411586,0.13718306885080395,0.023417148826806896,0.6665534331834676,1.6997458252153836,0.338582476940532,0.014286009634521112,0.0,0.5517940673672035
66.36999999999705,11.0,1.0049560875544337,1.0029688884148455,4.397003243120201,0.14640501627807864,0.13729114693040714,0.13993256674105362,0.008019448895544429,0.11393917201410542,0.015938383527062915,1.0438136587561182,11.448223606994627,1.0570705408401746,0.13729114693040714,0.023400597898324476,0.6671263904224445,1.7753962575957845,0.33889539463529295,0.014330567268177295,0.0,0.6017237940338304
66.37999999999705,11.0,1.0049659509863507,1.0029756584835716,4.397040981820499,0.14640487730148138,0.1373993948231926,0.13993574125175093,0.007859306509256425,0.11409895415751727,0.01601777830075938,1.0436953052336624,11.50715606653528,1.056949437663883,0.1373993948231926,0.023383992008647443,0.6676999028428141,1.8485351152400806,0.3392079582494958,0.014375263995281468,0.0,0.6515927081484103
66.38999999999706,11.0,1.0049753096488634,1.0029822655737592,4.397082192089049,0.1464046819163807,0.13750780182313313,0.1399389227994031,0.00769797857103352,0.11425952222174783,0.016095565706644246,1.0435775484013612,11.563559442905316,1.0568289041096108,0.13750780182313313,0.02336733280631499,0.6682739129885961,1.919156259228181,0.339520138272026,0.014420095424673905,0.0,0.7013957697640287
66.39999999999706,11.0,1.0049841629661833,1.0029887052932696,4.397126869515454,0.146404430156452,0.13761635723971483,0.1399421110643347,0.007535482203716221,0.11442086007412486,0.01617173397465,1.043460400121413,11.617429334662184,1.0567089523123183,0.13761635723971483,0.023350621942563588,0.6688483634497817,1.9872538133972935,0.3398319052459416,0.014465057151768379,0.0,0.7511279455892218
66.40999999999707,11.0,1.004992510446626,1.0029949666575524,4.39717500934392,0.14640412206214756,0.13772505039919317,0.13994530572813055,0.007371834789801773,0.11458295146513586,0.016246271507237352,1.043343872192913,11.66876159473492,1.0565895943451726,0.13772505039919317,0.023333861070945986,0.6694231968679736,2.0528221646752143,0.340143229771229,0.014510144758039665,0.0,0.8007842094963795
66.41999999999707,11.0,1.0050003516793302,1.0030010326981305,4.397226606475874,0.14640375768056463,0.13783387064648112,0.1399485064734846,0.007207053971096861,0.1147457800301664,0.016319166881989037,1.0432279763517998,11.717552330469022,1.0564708422199363,0.13783387064648112,0.023317051848119982,0.6699983559464725,2.115855962916796,0.3404540825075524,0.01455535381150106,0.0,0.8503595430299515
66.42999999999708,11.0,1.0050076863295452,1.003006881344216,4.397281655472355,0.146403337065271,0.13794280734701436,0.13995171298396059,0.007041157648422974,0.11490932929126428,0.01639040885420107,1.0431127242698541,11.763797903611893,1.0563527078867312,0.13794280734701436,0.02330019593529543,0.6705737834614138,2.1763501204110116,0.34076443417269975,0.014600679866026218,0.0,0.8998489359135265
66.43999999999708,11.0,1.0050145141327333,1.003012486529965,4.397340150556071,0.14640286027609917,0.13805184988903757,0.1399549249436788,0.006874163982179299,0.11507358265892961,0.016459986359476268,1.042998127552541,11.807494930218278,1.056235203232884,0.13805184988903757,0.023283295000090614,0.6711494222759814,2.23429981117013,0.34107425554190235,0.01464611845914631,0.0,0.9492473865560851
66.44999999999709,11.0,1.005020834887784,1.0030178194707378,4.39740208561304,0.14640232737891667,0.13816098768552146,0.13995814203694765,0.006706091392257418,0.11523852343393087,0.016527888516319044,1.042884197735561,11.848640280495449,1.056118340080676,0.13816098768552146,0.0232663507187931,0.6717252153540556,2.2897004699694348,0.34138351744315454,0.014691665111355685,0.0,0.998549902557725
66.4599999999971,11.0,1.0050266484496753,1.0030228500439828,4.397467454193772,0.1464017384453852,0.13827021017608326,0.13996136394785844,0.0065369585579682365,0.11540413480914688,0.0165941046287309,1.0427709462803232,11.887231078578823,1.056002130183962,0.13827021017608326,0.023249364778449126,0.6723011057744556,2.342547791386767,0.3416921907540038,0.01473731532458435,0.0,1.0477515012139336
66.4699999999971,11.0,1.0050319547219346,1.0030275482074864,4.39753624951397,0.14640109355271946,0.13837950682834474,0.1399645903598664,0.006366784416890259,0.11557039987143478,0.016658624188799747,1.0426583845686654,11.923264702262102,1.0558865852237658,0.13837950682834474,0.023232338878410648,0.6728770367426068,2.3928377289767475,0.3420002463968962,0.014783064579778267,0.0,1.0968472100194373
66.4799999999971,11.0,1.0050367536492542,1.0030318853874773,4.397608464454732,0.14640039278345618,0.13848886713885103,0.1399678209553784,0.0061955881628333875,0.1157373016035237,0.016721436879272543,1.0425465238969462,11.956738782692803,1.0557717168031198,0.13848886713885103,0.02321527473160885,0.6734529516003515,2.4405664944902794,0.3423076553353399,0.014828908337762044,0.0,1.145832067170465
66.48999999999711,11.0,1.0050410452105996,1.0030358357714517,4.397684091562286,0.146399636225244,0.1385982806334656,0.13997105541536922,0.006023389242724941,0.11590482288593419,0.0167825325761039,1.0424353754702853,11.987651204047832,1.0556575364414926,0.1385982806334656,0.02319817406469582,0.6740287938323195,2.485730557493331,0.3426143885720088,0.014874842037723402,0.0,1.1947011220664494
66.49999999999712,11.0,1.0050448294131278,1.0030393774464883,4.397763123047302,0.14639882397066317,0.1387077368671367,0.13997429341904405,0.005850207352193104,0.11607294649892286,0.0168419013509655,1.0423249503970948,12.01600010321254,1.0555440555691888,0.1387077368671367,0.023181038617570503,0.6746045070686906,2.528326645192379,0.3429204171474453,0.014920861098782615,0.0,1.243449435810251
66.50999999999712,11.0,1.0050481062871748,1.0030424933326003,4.397845550783854,0.14639795611708284,0.13881722542319927,0.1399775346435658,0.005676062430127304,0.11624165512445185,0.01689953347370657,1.0422152596845695,12.041783869474672,1.0554312855221912,0.13881722542319927,0.02316387014188571,0.6751800350843682,2.5683517426503064,0.3432257121407808,0.014966960920686521,0.0,1.2920720817071982
66.51999999999713,11.0,1.0050508758825265,1.0030451718710462,4.397931366308098,0.14639703276656058,0.1389267359124636,0.1399807787638584,0.005500974652663693,0.11641093134818276,0.01695541941475725,1.0421063142352995,12.065001144238567,1.0553192375378126,0.1389267359124636,0.023146670398953077,0.6757553217959792,2.60580309324606,0.34353024467424764,0.015013136885954844,0.0,1.340564145763239
66.52999999999713,11.0,1.0050531382661156,1.0030474074401798,4.398020560816782,0.1463960540257885,0.1390362579718072,0.13998402545249666,0.00532496442605318,0.11658075766149412,0.017009549847465964,1.0419981248453125,12.0856508207799,1.0552079227514597,0.1390362579718072,0.023129441157077806,0.6763303112551854,2.6406781993658583,0.34383398591727754,0.015059384362509833,0.0,1.3889207271812942
66.53999999999714,11.0,1.005054893521223,1.0030492004840252,4.398113125165687,0.1463950200060864,0.13914578126305885,0.1399872743796876,0.005148052379877033,0.11675111646352203,0.017061915650366324,1.0418907022036672,12.103732044027076,1.0550973521947715,0.13914578126305885,0.023112184188543345,0.6769049476421239,2.6729748232756694,0.34413690709473954,0.015105698705892972,0.0,1.4371369388567916
66.54999999999714,11.0,1.0050561417481791,1.0030505573536772,4.398209049868095,0.14639393082344052,0.1392552954717886,0.13999052521334346,0.0049702593598897615,0.11692199006322303,0.017112507909374363,1.0417840568934058,12.119244210377092,1.0549875367951256,0.1392552954717886,0.023094901266686008,0.6774791752576231,2.702690987980073,0.3444389794948902,0.015152075262821798,0.0,1.485207907871471
66.55999999999715,11.0,1.0050568830665063,1.0030514898739102,4.398308325093407,0.14639278659858573,0.13936479030637494,0.13999377761924292,0.004791606421188255,0.1170933606814586,0.017161317919916215,1.0416781993939523,12.13218696753628,1.0548784873765888,0.13936479030637494,0.023077594162993997,0.6780529385158316,2.7298249781090194,0.3447401744774873,0.01519850937243978,0.0,1.5331287759857604
66.56999999999715,11.0,1.005057117618356,1.0030520146608164,4.398410940666003,0.1463915874571242,0.13947425549783396,0.13999703126127316,0.004612114822628188,0.11726521045310069,0.017208337188992617,1.0415731400842485,12.142560214360948,1.0547702146620037,0.13947425549783396,0.023060264645014393,0.6786261819406294,2.7543753405260945,0.34504046348468154,0.015244996370263535,0.0,1.5808947001300049
66.57999999999716,11.0,1.0050568455730529,1.0030521522277656,4.3985168860644155,0.1463903335296745,0.1395836685590211,0.14,0.004431783147819668,0.11743752142915748,0.017253557437187733,1.0414688897181936,12.150363266127433,1.054662729276007,0.1395836685590211,0.02304291428625365,0.6791987917256104,2.7763393180330014,0.3453398303166616,0.015291528483491364,0.0,1.6285008528936569
66.58999999999716,11.0,1.0050560671384103,1.0030520856833602,4.398626150420929,0.14638902495222522,0.13969259102295994,0.14,0.004249833343379583,0.11761027556917417,0.017296967287840245,1.041365479946744,12.155567996109928,1.0545560516567845,0.13969259102295994,0.02302554877526438,0.6797686728563932,2.7956577043320068,0.34563867044572794,0.01533798182045307,0.0,1.6759424230133877
66.59999999999717,11.0,1.005054782651324,1.003052380061791,4.398738722522854,0.14638766186891497,0.13980079881724308,0.14,0.0040658895422857055,0.11778345467565617,0.017338547403183847,1.0412629443189299,12.158162032249857,1.0544502210762507,0.13980079881724308,0.023008195650002002,0.6803347606895455,2.8122926720968127,0.34593715646108936,0.015384268094616372,0.0,1.723214615859232
66.60999999999717,11.0,1.0050529927173026,1.0030535233388795,4.398854590821015,0.14638624443623838,0.1399084315412665,0.14,0.0038802557040565344,0.11795704035680644,0.017378279396490965,1.0411612972076791,12.15815644655353,1.054345263994514,0.1399084315412665,0.02299087188770578,0.680897717486156,2.826258038225042,0.3462351071676256,0.015430407379514472,0.0,1.770312653919052
66.61999999999718,11.0,1.0050506983163292,1.0030558157414835,4.398973743446842,0.1463847728261098,0.14001560395403875,0.14,0.0036931892763921725,0.11813101405139381,0.017416147693504015,1.0410605481837198,12.155559826502072,1.0542411953001574,0.14001560395403875,0.02297358171783207,0.6814580812849347,2.8375685256019803,0.3465323728601988,0.015476425850374495,0.0,1.8172317772816047
66.62999999999718,11.0,1.0050479008592288,1.0030593818842537,4.399096168236391,0.14638324722731746,0.14012240582929666,0.14,0.0035049009357813188,0.11830535705451865,0.017452139058447152,1.0409607040246585,12.150378917998765,1.0541380237134532,0.14012240582929666,0.022956323796805615,0.68201626946773,2.8462375410103595,0.34682883052319796,0.01552234858462763,0.0,1.8639672441173307
66.63999999999719,11.0,1.0050446022017365,1.0030641895916006,4.399221852757743,0.1463816678456311,0.14022890475812994,0.14,0.003315559845642413,0.11848005053873664,0.017486242149625308,1.0408617697931724,12.142619141647426,1.0540357547099934,0.14022890475812994,0.02293909492689034,0.6825725941759209,2.8522764051312905,0.34712437862505585,0.015568196591536833,0.0,1.9105143311578479
66.64999999999719,11.0,1.0050408046214752,1.0030700727594606,4.399350784338776,0.14638003490276089,0.14033514988307644,0.14,0.003125300657876251,0.11865507557103956,0.017518447138621662,1.040763749422198,12.132284996149057,1.0539343920549584,0.14033514988307644,0.022921891825239914,0.6831272809413579,2.8556943089280704,0.347418932421489,0.015613986037939571,0.0,1.9568683341730384
66.6599999999972,11.0,1.0050365107638797,1.0030767567533747,4.399482950092739,0.14637834863438345,0.14044117559810454,0.14,0.0029342304503765515,0.11883041312638114,0.017548745400246174,1.0406666460562626,12.119380367776278,1.0538339385896338,0.14044117559810454,0.02290471183316278,0.6836804864983931,2.856498594493438,0.3477124200709747,0.015659728522564385,0.0,2.003024568446707
66.6699999999972,11.0,1.005031723563636,1.0030838853303519,4.399618336939509,0.14637660928746324,0.14054700481078167,0.14,0.002742434844835384,0.1190060440984369,0.01757712926816207,1.0405704622816736,12.103908764714905,1.0537343966368324,0.14054700481078167,0.02288755308474986,0.6842323141845411,2.8546951449645186,0.3480047795843553,0.01570543177373091,0.0,2.0489783692499386
66.67999999999721,11.0,1.0050264461484848,1.0030910482380646,4.399756931620937,0.1463748171171001,0.14065265164664173,0.14,0.0025499830801656853,0.11918194930820887,0.017603591846547476,1.0404752003092546,12.085873492775283,1.0536357682257744,0.14065265164664173,0.02287041443076764,0.6847828265491634,2.850288774306808,0.34829595649654066,0.015751100445504644,0.0,2.094725092312436
66.68999999999721,11.0,1.0050206817323346,1.0030978086662292,4.399898720709172,0.14637297238312985,0.1407581236109866,0.14,0.0023569320698453855,0.11935810951098311,0.017628126867344593,1.0403808621344928,12.065277786022737,1.0535380552384304,0.1407581236109866,0.022853295278968403,0.6853320553494714,2.843283567723872,0.3485859021166752,0.015796736852848832,0.0,2.1402601142921145
66.69999999999722,11.0,1.0050144335044995,1.0031037297058567,4.400043690607387,0.14637107534669605,0.1408634232772352,0.14,0.0021633295722403023,0.11953450540204716,0.017650728583528178,1.040287449679823,12.042124903071285,1.0534412595231544,0.1408634232772352,0.022836195432536982,0.6858800093196071,2.833683155902854,0.3488745722152452,0.015842341582959704,0.0,2.185578833242098
66.70999999999722,11.0,1.0050077045215429,1.0031083989651917,4.400191827542804,0.14636912626699314,0.14096854958535637,0.14,0.0019692166298892477,0.11971111762148592,0.0176713916902966,1.0401949649154212,12.016418197370202,1.0533453829913928,0.14096854958535637,0.02281911496185796,0.6864266801364652,2.8214909233327172,0.34916192603267326,0.01588791397023722,0.0,2.2306766690760345
66.71999999999723,11.0,1.0050004976076536,1.0031114505220122,4.4003431175523575,0.14636712539836094,0.14107349882889358,0.14,0.001774629424301788,0.11988792675830104,0.017690111267619414,1.0401034099535766,11.988161167906581,1.053250427699234,0.14107349882889358,0.022802054118477466,0.686972046962925,2.8067101590904784,0.34944792551654935,0.015933452446322417,0.0,2.275549064030879
66.72999999999723,11.0,1.0049928152687395,1.0031125834679382,4.400497546461782,0.14636507298788037,0.14117826539851866,0.14,0.0015796006730511847,0.12006491335404045,0.017706882738950814,1.0400127871137312,11.95735749522859,1.053156395910695,0.14117826539851866,0.022785013286493894,0.6875160798875765,2.7893441616169987,0.349732534729668,0.01597895478795016,0.0,2.3201914831274264
66.73999999999724,11.0,1.0049846596244913,1.0031115764231593,4.400655099859199,0.1463629692735895,0.1412828423360203,0.14,0.0013841606697369002,0.12024205790607861,0.017721701842052934,1.0399230989590802,11.924011066601938,1.0530632901401142,0.1412828423360203,0.02276799296066504,0.6880587425067854,2.7693963092781066,0.35001571938355336,0.016024418287849784,0.0,2.3645994146288536
66.74999999999724,11.0,1.0049760323616062,1.003108297560596,4.400815763064604,0.14636081448340083,0.14138722174193816,0.14,0.0011883380474547733,0.1204193408706521,0.017734564608776832,1.0398343483092962,11.888125993239205,1.0529711131735036,0.14138722174193816,0.022750993738853125,0.6885999938408206,2.7468701075264144,0.35029744647471917,0.016069839871354442,0.0,2.4087683704964435
66.75999999999725,11.0,1.0049669347102,1.0031027098657141,4.40097952109682,0.14635860883476484,0.1414913950700314,0.14,0.000992160327754621,0.12059674266572736,0.01774546735136041,1.039746538236783,11.849706621901296,1.052879868072069,0.1414913950700314,0.022734016318220144,0.6891397897279822,2.7217692214195486,0.3505776840090157,0.016115216179879856,0.0,2.4526938868433814
66.76999999999725,11.0,1.0049573674442236,1.0030948715652719,4.401146358639582,0.146356352535084,0.14159535333481307,0.14,0.0007956543041560127,0.1207742436737559,0.01775440665335167,1.0396596720556799,11.808757542656013,1.0527895581638316,0.14159535333481307,0.022717061487014436,0.6896780838085087,2.6940975002776946,0.3508564008063903,0.0161605436356515,0.0,2.496371524385799
66.77999999999726,11.0,1.0049473309054953,1.0030849318670396,4.4013162600084765,0.14635404578284544,0.14169908725273675,0.14,0.0005988462988389398,0.12095182424435581,0.017761379363704158,1.039573753313081,11.765283594165625,1.0527001870308907,0.14169908725273675,0.02270013010695258,0.6902148281856206,2.663858999199346,0.3511335663785677,0.01620581849625382,0.0,2.5397968688913335
66.78999999999726,11.0,1.0049368250498125,1.003073122356564,4.401489209120355,0.14635168876940557,0.14180258733416604,0.14,0.00040176232476885065,0.12112946469694519,0.017766382592941766,1.039488785790605,11.71928986751125,1.0526117585004149,0.14180258733416604,0.02268322308532692,0.6907499738387816,2.6310579999132044,0.35140915087538865,0.016251036908249392,0.0,2.582965531625463
66.79999999999727,11.0,1.0049258495125641,1.0030597445833076,4.401665189466716,0.1463492816813286,0.14190584393985783,0.14,0.0002044281792495939,0.12130714532334419,0.017769413710581473,1.0394047735225593,11.670781709266834,1.0525242766464213,0.14190584393985783,0.022666341337873656,0.6912834708508552,2.595699032164559,0.351683125088877,0.016296194959253284,0.0,2.625873149794804
66.80999999999727,11.0,1.0049144036903772,1.0030451545267047,4.401844184092341,0.14634682470315702,0.14200884731379296,0.14,6.869491430860908e-06,0.12148484639035512,0.017770470343245255,1.039321720833823,11.61976472425792,1.0524377458076177,0.14200884731379296,0.022649485746259437,0.6918152685060772,2.5577868953139946,0.35195546050501547,0.016341288728141754,0.0,2.6685153869882745
66.81999999999728,11.0,1.004902486834626,1.0030297447591698,4.402026175580196,0.1463443180204739,0.14211158760209944,0.14,-0.00019088825754759453,0.12166254814232544,0.01776955037309479,1.0392396323971709,11.56624477821671,1.0523521706238628,0.14211158760209944,0.022632657115443086,0.6923453153091657,2.5173266789170903,0.35222612938876136,0.016386314333420728,0.0,2.7108879336151097
66.82999999999728,11.0,1.0048900981521487,1.0030139252075856,4.40221114604328,0.14634176182310404,0.1422140548657117,0.14,-0.0003888197269832361,0.12184023080369594,0.017766651936395258,1.0391585133068797,11.510228000361368,1.0522675560908636,0.1422140548657117,0.022615856136107657,0.6928735589677966,2.4743237807630356,0.35249510488509983,0.016431267973647662,0.0,2.752986507340613
66.83999999999729,11.0,1.004877236908261,1.0029981034584814,4.402399077123796,0.1463391563082987,0.1423162390931982,0.14,-0.0005868997090637817,0.12201787458153485,0.017761773422145077,1.0390783691624965,11.451720785775032,1.0521839076298196,0.1423162390931982,0.02259908335740811,0.6933999463769264,2.428783920605005,0.3527623611222197,0.016476145957854536,0.0,2.794806853518858
66.8499999999973,11.0,1.0048639025271375,1.0029826655499443,4.402589949999633,0.14633650168375248,0.1424181302174134,0.14,-0.0007851031139963771,0.1221954596680587,0.01775491347081179,1.038999206154912,11.390729797389682,1.0521012311663194,0.1424181302174134,0.022582339174038398,0.6939244236304962,2.3807131480627017,0.35302787329745533,0.01652094472301651,0.0,2.836344745622589
66.8599999999973,11.0,1.0048500946848553,1.0029679581493025,4.40278374539782,0.1463337981703099,0.14251971813875858,0.14,-0.0009834049421182378,0.12237296624314156,0.017746070973280806,1.0389210311458763,11.327261967311676,1.0520195332109643,0.14251971813875858,0.02256562382987771,0.6944469360812799,2.330117843743272,0.3532916177365615,0.016565660836081214,0.0,2.877595985670578
66.8699999999973,11.0,1.0048358133908268,1.002954272930407,4.4029804436143065,0.1463310460042391,0.1426209927553708,0.14,-0.0011817802419505363,0.12255037447681531,0.01773524507015205,1.0388438517321799,11.261324497255693,1.0519388209334226,0.1426209927553708,0.022548937438890918,0.6949674284567109,2.277004713126129,0.3535535719135201,0.01661029098252971,0.0,2.918556404651654
66.87999999999731,11.0,1.004821059053977,1.002941833844403,4.40318002453908,0.14632824543897122,0.1427219439995483,0.14,-0.0013802040551089134,0.12272766453176527,0.017722435151524035,1.038767676287235,11.192924857884487,1.0518591022218513,0.1427219439995483,0.022532280021394978,0.6954858450308109,2.221380773730291,0.35381371442733106,0.016654831938857872,0.0,2.959221862946247
66.88999999999731,11.0,1.0048058325308127,1.0029307878275178,4.403382467685485,0.14632539674623116,0.14282256187832032,0.14,-0.0015786513516809486,0.12290481656582657,0.017707640857379973,1.0386925139742813,11.122070786932778,1.0517803857206527,0.14282256187832032,0.022515651552996698,0.6960021298441251,2.1632533363893294,0.3540720249357926,0.016699280536212793,0.0,2.9995882507446576
66.89999999999732,11.0,1.0047901351534376,1.00292119931761,4.403587752222361,0.14632250021651658,0.14292283651490614,0.14,-0.0017770969619411714,0.12308181073448772,0.01769086207864404,1.0386183747286344,11.048770286104938,1.0517026808414465,0.14292283651490614,0.02249905202103176,0.6965162269540841,2.1026299824636094,0.35432848404716605,0.01674363361505335,0.0,3.0396514884623347
66.90999999999732,11.0,1.004773968736548,1.0029130487664046,4.403795857007529,0.14631955615891287,0.14302275818845572,0.14,-0.0019755155091638055,0.12325862719340817,0.017672098958919552,1.0385452692089379,10.97303161681181,1.0516259977447533,0.14302275818845572,0.02248248148354231,0.697028080699769,2.039518538846635,0.3545830731840036,0.016787887977914737,0.0,3.0794075271523704
66.91999999999733,11.0,1.0047573355634531,1.0029062351428768,4.404006760621148,0.1463165649002628,0.14312231736798917,0.14,-0.002173881351141105,0.12343524610095645,0.01765135189685984,1.0384732087205184,10.89486329495099,1.051550347292462,0.14312231736798917,0.022465940124868085,0.6975376359552551,1.9739270530394506,0.3548357744239324,0.016832040343584348,0.0,3.118852348914471
66.92999999999734,11.0,1.0047402383521593,1.002900582236167,4.404220441397462,0.14631352678374135,0.1432215047383958,0.14,-0.00237216853448996,0.12361164762077478,0.017628621549064877,1.0384022051163544,10.814274084977535,1.0514757409740365,0.1432215047383958,0.022449428302864706,0.6980448383540341,1.905863770354491,0.35508657033634156,0.01687608730788616,0.0,3.157981967301227
66.93999999999734,11.0,1.004722680203467,1.0028958483928387,4.404436877453573,0.14631044216691116,0.14332031121602798,0.14,-0.0025703507665195136,0.12378781192437466,0.0176039088333492,1.0383322706832248,10.731272993596704,1.0514021908116435,0.14332031121602798,0.022432946583238064,0.698549634464453,1.8353371151819815,0.35533544382477983,0.016920025313428504,0.0,3.1967924277209088
66.94999999999735,11.0,1.0047046645338553,1.0028917391670638,4.404656046714065,0.1463073114193592,0.14341872795299482,0.14,-0.002768401406591958,0.12396371919376617,0.017577214932194253,1.0382634180214712,10.645869263419668,1.051329709251351,0.14341872795299482,0.022416495758664872,0.6990519719046029,1.7623556775002371,0.3555823779885716,0.01696385063396923,0.0,3.235279807837051
66.95999999999735,11.0,1.004686194996585,1.0028879222361482,4.40487792693048,0.14630413492003158,0.1435167463302878,0.14,-0.002966293477053794,0.124139349624122,0.017548541296189248,1.0381956599274975,10.55807236691122,1.0512583090484173,0.1435167463302878,0.022400076850750964,0.6995517993897795,1.6869282057098145,0.355827356013912,0.01700755936841003,0.0,3.273440217965055
66.96999999999736,11.0,1.0046672753949548,1.0028840438366176,4.405102495694955,0.14630091305439666,0.1436143579407403,0.14,-0.0031639996922513403,0.12431468342647489,0.017517889647269816,1.038129009286575,10.467892000921056,1.051188003154916,0.1436143579407403,0.022383691096430527,0.7000490667134283,1.6090636054998033,0.35607036109952706,0.017051147452495766,0.0,3.3112698014650728
66.97999999999736,11.0,1.0046479095919374,1.0028797459181316,4.405329730447578,0.14629764621157157,0.1437115545642415,0.14,-0.0033614925015303387,0.12448970083044589,0.017485261981592632,1.0380634789829604,10.375338082007449,1.0511188046173128,0.1437115545642415,0.022367339920184873,0.7005437246694204,1.5287709445477369,0.35631137642150595,0.017094610678659,0.0,3.3487647351319945
66.98999999999737,11.0,1.004628101420524,1.002874683191124,4.40555960847736,0.14629433478154671,0.14380832813756284,0.14,-0.0035587441422564314,0.12466438208699891,0.017450660571926385,1.0379990818314289,10.280420742688491,1.0510507264900357,0.14380832813756284,0.022351024896102408,0.7010357249270888,1.4460594617495628,0.35655038513189785,0.01713794472562379,0.0,3.385921229581619
66.99999999999737,11.0,1.0046078545989858,1.0028685392631347,4.405792106917001,0.14629097915263634,0.14390467072266927,0.14,-0.0037557266960661084,0.12483870747121653,0.017414087969490493,1.037935830532032,10.183150328630198,1.0509837817691763,0.14390467072266927,0.022334747704448835,0.7015250198796564,1.3609385793955722,0.35678737039033753,0.01718114519469182,0.0,3.4227355296338113
67.00999999999738,11.0,1.0045871726549593,1.0028610411142296,4.406027202731937,0.14628757970926898,0.14400057447613165,0.14,-0.003952412143882145,0.12501265728509134,0.01737554700523372,1.0378737376476006,10.083537396712511,1.0509179833479991,0.14400057447613165,0.022318510087041558,0.7020115624819481,1.273417916715332,0.3570223154152119,0.0172242076441739,0.0,3.459203914691936
67.01999999999738,11.0,1.0045660588617649,1.00285197125427,4.406264872704399,0.14628413683021452,0.14409603162312765,0.14,-0.004148772413562096,0.12518621186032744,0.017335040790595484,1.0378128156004802,9.98159271380095,1.0508533439935857,0.14409603162312765,0.02230231380697417,0.702495306100383,1.1835073026732301,0.3572552035477098,0.017267127623466168,0.0,3.4953226991187982
67.02999999999739,11.0,1.0045445161897362,1.002841177022985,4.406505093413463,0.14628065088732164,0.14419103443808307,0.14,-0.004344779416669553,0.12535935156114733,0.01729257271784251,1.037753076683545,9.877327256005627,1.05078987634155,0.14419103443808307,0.02228616061632714,0.7029762043909661,1.0912167865123135,0.3574860183148274,0.017309900700029662,0.0,3.5310882326093056
67.03999999999739,11.0,1.0045225472745634,1.0028285766413811,4.406747841212214,0.1462771222448133,0.1442855752335766,0.14,-0.004540405071590092,0.12553205678710055,0.017248146460103676,1.0376945330790406,9.770752208165195,1.050727592904076,0.1442855752335766,0.022270052235039035,0.7034542112196287,0.9965566446580844,0.3577147434805801,0.01735252247697692,0.0,3.5664969005591844
67.0499999999974,11.0,1.0045001544038152,1.0028141617818034,4.406993092203285,0.14627355125916172,0.14437964635829703,0.14,-0.004735621311682148,0.1257043079758718,0.01720176597124983,1.03763719687808,9.66187896327261,1.050666506085182,0.14437964635829703,0.0222539903428928,0.7039292806349012,0.8995373830002896,0.35794136307945557,0.017394988601379727,0.0,3.601545124430457
67.0599999999974,11.0,1.0044773395219138,1.0027979965956688,4.407240822214079,0.14626993827953538,0.1444732402030051,0.14,-0.004930400080491115,0.1258760856060875,0.017153435485756565,1.037581080094235,9.550719121616854,1.0506066281966533,0.1444732402030051,0.02223797658442546,0.7044013668921782,0.8001697343525024,0.3581658614190485,0.017437294760712287,0.0,3.6362293621130295
67.0699999999974,11.0,1.0044541042529558,1.0027802133070443,4.4074910067729745,0.14626628364878336,0.14456634921394695,0.14,-0.005124713315035445,0.12604737020012186,0.017103159518679384,1.0375261946652592,9.4372844894141,1.0505479714683124,0.14456634921394695,0.022222012585837794,0.7048704245302742,0.6984646512017555,0.3583882230565927,0.017479436670100268,0.0,3.6705461082825956
67.07999999999741,11.0,1.004430449939933,1.002761004644005,4.407743621087733,0.14626258770489817,0.14465896591080907,0.14,-0.005318532922477082,0.126218142326903,0.01705094286583043,1.0374725524388797,9.321587076826226,1.0504905480472626,0.14465896591080907,0.022206099981218724,0.7053364084871895,0.5944332945250663,0.35860843274197707,0.017521410052175918,0.0,3.704491894755075
67.08999999999742,11.0,1.0044063776981484,1.0027406135258992,4.407998640027227,0.14625885078287593,0.14475108290729094,0.14,-0.005511830753556213,0.12638838260472282,0.016996790604210325,1.0374201651405888,9.20363909529886,1.050434369982263,0.14475108290729094,0.022190240444463733,0.7057992742446911,0.488087019901843,0.3588264753372521,0.017563210610676068,0.0,3.73806329083692
67.09999999999742,11.0,1.0043818884799889,1.0027193205506035,4.408256038107389,0.14625507321687525,0.14484269293105234,0.14,-0.005704578578554498,0.1265580717040518,0.016940708092695923,1.0373690443233852,9.08345295427121,1.0503794491912073,0.14484269293105234,0.022174435722987967,0.7062589779834746,0.37943736229591274,0.35904233571518396,0.017604834003476184,0.0,3.7712569036720094
67.10999999999743,11.0,1.0043569831477281,1.0026974299204798,4.408515789482106,0.14625125534256392,0.1449337888405919,0.14,-0.005896748069993518,0.12672719035036242,0.016882700972938983,1.0373192013018857,8.96104125736976,1.0503257974119293,0.1449337888405919,0.022158687668890415,0.7067154767324926,0.2684960211553838,0.3592559986478072,0.017646275816288828,0.0,3.804069378584468
67.11999999999743,11.0,1.0043316625507148,1.002675254510977,4.4087778679395,0.14624739749953625,0.14502436363665672,0.14,-0.0060883107961425265,0.1268957193269617,0.01682277517038653,1.0372706470747959,8.836416798272365,1.0502734261384246,0.14502436363665672,0.022142998263956173,0.7071687284957273,0.15527484726821242,0.3594674486936478,0.017687531542183596,0.0,3.8364973994176355
67.12999999999744,11.0,1.0043059276031514,1.0026531008144886,4.409042246903798,0.14624350003368128,0.14511441046683304,0.14,-0.006279238227427264,0.12706363947783447,0.01676093689530307,1.037223392241355,8.709592556460397,1.0502223465463967,0.14511441046683304,0.02212736963521254,0.7076186923438051,0.03978583277300434,0.35967667009601056,0.01772859656745112,0.0,3.8685376888693708
67.13999999999744,11.0,1.00427977935873,1.0026312544838185,4.409308899442692,0.1462395632993886,0.14520392262211185,0.14,-0.006469501757553953,0.1272309317104961,0.016697192643654688,1.0371774469179424,8.580581693112956,1.0501725694133472,0.14520392262211185,0.022111804059347935,0.7080653284593179,-0.07795889484904192,0.3598836466984181,0.017769466167462767,0.0,3.900187008823086
67.14999999999745,11.0,1.0042532190785998,1.0026099671581448,4.409577798279881,0.14623558766148678,0.14529289352575878,0.14,-0.00665907273831523,0.12739757699885282,0.016631549197712984,1.0371328206612722,8.449397547369651,1.0501241050390233,0.14529289352575878,0.02209630395492959,0.7085085981322987,-0.19794707415611154,0.36008836188632015,0.017810135510934015,0.0,3.931442160675187
67.15999999999745,11.0,1.0042262482895405,1.002589445179174,4.409848915812192,0.1462315734968259,0.1453813167151619,0.14,-0.006847922526436734,0.12756355638606617,0.01656401362624928,1.0370895224037462,8.316053633167646,1.0500769631722275,0.1453813167151619,0.022080871863465606,0.708948463706041,-0.3201663066717689,0.36029079855823637,0.017850599675340754,0.0,3.9622999856581536
67.16999999999746,11.0,1.0041988688297394,1.0025698407021773,4.410122224130499,0.14622752119543272,0.14546918581858706,0.14,-0.007036022538540965,0.12772885098741685,0.016494593284215295,1.037047560405702,8.180563636792758,1.0500311529493123,0.14546918581858706,0.0220655104206041,0.7093848884801686,-0.4446040496112701,0.36049093912957986,0.01789085366859939,0.0,3.992757365159934
67.17999999999746,11.0,1.00417108288022,1.0025512455815992,4.410397695043508,0.14622343116119096,0.14555649452855005,0.14,-0.007223344310782476,0.12789344199316244,0.01642329581184701,1.0370069422272454,8.042941415231128,1.0499866828486073,0.14555649452855005,0.022050222320655486,0.7098178365795487,-0.5712476054583306,0.3606887655646601,0.01793089245818781,0.0,4.022811221039059
67.18999999999747,11.0,1.0041428929806928,1.0025336882691271,4.410675300103314,0.14621930381202047,0.14564323657449085,0.14,-0.007409859557978127,0.1280573106713834,0.016350129133172995,1.036967674720833,7.903200995316647,1.0499435606634724,0.14564323657449085,0.022035010277514967,0.7102472728032453,-0.7000841094309497,0.36088425943450314,0.01797071100213114,0.0,4.052458515935661
67.19999999999747,11.0,1.0041143020293748,1.0025171338120733,4.410955010631634,0.1462151395795562,0.14572940569719986,0.14,-0.007595540227578745,0.12822043837081107,0.01627510145395017,1.0369297640435813,7.761356573608918,1.0499017934949126,0.14572940569719986,0.022019876985825373,0.710673162468614,-0.8311005162393393,0.3610774019923596,0.018010304280661815,0.0,4.081696253578601
