t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
67.20999999999748,11.0,1.0040853132670942,1.0025014868887243,4.411236797745547,0.14621093890834932,0.1458149956270582,0.14,-0.00778035854465714,0.12838280652363254,0.016198221259104535,1.0368932156864765,7.617422516862214,1.0498613877627594,0.1458149956270582,0.02200482508597161,0.7110954712648331,-0.9642835875357411,0.3612681742593546,0.01804966732607335,0.0,4.110521479088104
67.21999999999748,11.0,1.004055930246748,1.0024865976729482,4.4115206323816825,0.14620670225463717,0.14590000006802606,0.14,-0.007964287044404661,0.12854439664826783,0.016119497309781634,1.0368580345165361,7.471413362903045,1.0498223492329433,0.14590000006802606,0.02198985713567896,0.7115141651297269,-1.0996198811876334,0.36145655711213925,0.01808879524560888,0.0,4.1389312792745425
67.22999999999749,11.0,1.004026156789859,1.0024722701874595,4.41180648531784,0.1462024300847473,0.14598441268808304,0.14,-0.008147298591018926,0.12870519035211625,0.016038938640137328,1.0368242248266468,7.323343821719196,1.049784683056871,0.14598441268808304,0.02197497559066765,0.7119292101585623,-1.2370957434659788,0.36164253136027497,0.01812768323859565,0.0,4.166922782932792
67.2399999999975,11.0,1.0039959969325551,1.002458272694162,4.412094327191209,0.1461981228732174,0.1460682271170434,0.14,-0.00832936638152143,0.1288651693342699,0.015956554554018624,1.0367917903876078,7.173228776524612,1.0497483938181331,0.1460682271170434,0.021960182795546873,0.7123405725537554,-1.3766973047761795,0.3618260778125755,0.01816632660534359,0.0,4.194493161132345
67.2499999999975,11.0,1.003965454863759,1.0024443495811672,4.412384128512525,0.14619378110072462,0.14615143695086794,0.14,-0.008510463936461599,0.12902431538819403,0.015872354621670956,1.036760734497238,7.021083284623851,1.049713485581392,0.14615143695086794,0.02194548098479898,0.7127482186146874,-1.5184104790917967,0.36200717732182075,0.018204720746956254,0.0,4.221639627503354
67.2599999999975,11.0,1.0039345348586857,1.0024302341464322,4.4126758596756845,0.1461894052519253,0.14623403576167238,0.14,-0.008690565079360835,0.1291826104043752,0.015786348676597298,1.0367310600219464,6.866922577909242,1.0496799619385393,0.14623403576167238,0.021930872293106876,0.713152114766399,-1.6622209670081847,0.3621858108081083,0.018242861158196746,0.0,4.248359438518072
67.26999999999751,11.0,1.0039032412109061,1.0024156616484259,4.412969490962609,0.1461849958133076,0.1463160171117304,0.14,-0.008869643908447744,0.12934003637293912,0.015698546812665422,1.0367027694275341,6.710762062886917,1.0496478260479167,0.1463160171117304,0.0219163587729869,0.7135522276198006,-1.8081142618281332,0.3623619592606591,0.018280743414243253,0.0,4.27464989376827
67.27999999999751,11.0,1.0038715781662402,1.002400381995358,4.413264992543353,0.14618055327115775,0.1463973745694411,0.14,-0.0090476747648493,0.12949657538624107,0.015608959381519426,1.0366758647974776,6.552617320192677,1.049617080663517,0.1463973745694411,0.021901942417031015,0.7139485240529923,-1.956075657795875,0.3625356037197631,0.018318363153425946,0.0,4.300508336238079
67.28999999999752,11.0,1.0038395498615835,1.0023841714759907,4.413562334471693,0.14617607810973213,0.14647810172539566,0.14,-0.009224632201075889,0.12965220964143212,0.015517596990308781,1.0366503478386768,6.392504103617085,1.0495877281526416,0.14647810172539566,0.021887625181757128,0.7143409713026767,-2.1060902594138806,0.3627067252450751,0.018355716057775986,0.0,4.325932152572473
67.29999999999752,11.0,1.0038071602714755,1.0023668429938273,4.41386148667662,0.146171570809716,0.14655819220618319,0.14,-0.009400490954524776,0.12980692144300407,0.015424470499713704,1.036626219875996,6.23043833872213,1.049559770501801,0.14655819220618319,0.021873409010059523,0.7147295370513844,-2.258142990742815,0.362875304875173,0.018392797835249712,0.0,4.350918773341509
67.30999999999753,11.0,1.0037744131647885,1.0023482543504885,4.414162418950398,0.14616703184703478,0.14663763968470606,0.14,-0.009575225928565856,0.1299606932053158,0.015329591022198151,1.0366034818385383,6.066436121173049,1.0495332093123713,0.14663763968470606,0.02185929584949245,0.7151141895006726,-2.412218603574432,0.3630413235878089,0.018429604205375746,0.0,4.375465673299864
67.31999999999753,11.0,1.0037413120733913,1.0023283142261687,4.414465100933943,0.14616246169206512,0.14671643788540326,0.14,-0.009748812184404876,0.1301135074551031,0.015232969920399922,1.0365821342416295,5.900513714952482,1.049508045788627,0.14671643788540326,0.02184528766381696,0.7154948974181402,-2.5683016834230274,0.3632047622652601,0.01846613088779948,0.0,4.399570371642179
67.32999999999754,11.0,1.0037078602740257,1.0023069856232638,4.4147695021004365,0.14615786080927282,0.14679458058411096,0.14,-0.00992122494436426,0.13026534683397245,0.01513461880554615,1.0365621771685105,5.732687550619551,1.0494842807217621,0.14679458058411096,0.02183138643716187,0.7158716301537704,-2.726376652946199,0.36336560167395887,0.01850237360067232,0.0,4.42323043225365
67.33999999999754,11.0,1.0036740607839938,1.0022842866634778,4.415075591738122,0.1461532296572845,0.14687206160243874,0.14,-0.01009243960686984,0.13041619410087862,0.015034549535775897,1.0365436102566283,5.562974223786229,1.0494619144740438,0.14687206160243874,0.021817594169444784,0.7162443576207264,-2.8864277721188594,0.36352382246106063,0.018538328062345774,0.0,4.446443463956342
67.34999999999755,11.0,1.0036399163705731,1.0022602887576153,4.4153833389332915,0.14614856868937878,0.14694887479748608,0.14,-0.010262431771590808,0.13056603213458468,0.014932774214261348,1.0365264326920427,5.391390493941298,1.0494409469671224,0.14694887479748608,0.021803912864174598,0.7166130502429184,-3.048439135418986,0.3636794051726411,0.018573990001616858,0.0,4.4692071207508075
67.35999999999756,11.0,1.003605429573441,1.002235112289866,4.415692712554388,0.14614387835436263,0.1470250140479876,0.14,-0.010431177272614833,0.13071484393610167,0.014829305187034424,1.0365106432152242,5.21795328372527,1.0494213776782586,0.1470250140479876,0.021790344509675118,0.7169776788730183,-3.2123946662632243,0.3638323302926565,0.018609355172659093,0.0,4.491519102053126
67.36999999999756,11.0,1.0035706027387756,1.0022089200732787,4.416003681238137,0.14613915909778274,0.14710047323851078,0.14,-0.010598652216477933,0.1308626126311049,0.014724155040455385,1.0364962401400246,5.042679678700161,1.0494032056472333,0.14710047323851078,0.021776891055751754,0.7173382146888703,-3.3782781093330883,0.3639825783012576,0.01864441937313623,0.0,4.513377152927531
67.37999999999757,11.0,1.003535438063188,1.0021819089320823,4.4163162133784715,0.14613441136340374,0.14717524624374737,0.14,-0.010764833021032427,0.131009321472323,0.014617336598293321,1.0364832213860724,4.865586927596719,1.0493864294956157,0.14717524624374737,0.021763554388606506,0.717694629079831,-3.5460730217669245,0.3641301297507973,0.018679178466032047,0.0,4.5347790643141686
67.38999999999757,11.0,1.0034999376451996,1.002154299847209,4.416630277118872,0.1461296355948779,0.14724932691420767,0.14,-0.01092969645245806,0.13115495384189568,0.014508862918424445,1.0364715845238628,4.686692442989021,1.0493710474587827,0.14724932691420767,0.021750336306235858,0.7180468935313437,-3.7157627640465765,0.36427496535013926,0.018713628399356124,0.0,4.5557226732524665
67.39999999999758,11.0,1.0034641035416814,1.0021263271591723,4.416945840348588,0.14612483223751987,0.14732270906540582,0.14,-0.011093219656238218,0.13129949325369694,0.01439874728918811,1.036461326830084,4.506013802273147,1.0493570574297135,0.14732270906540582,0.021737238497153668,0.7183949795213914,-3.8873304916662406,0.3644170660546956,0.018747765224126994,0.0,4.576205863099686
67.40999999999758,11.0,1.003427937826477,1.0020982273570045,4.417262870702995,0.14612000174009865,0.1473953864714726,0.14,-0.011255380180051011,0.13144292335562027,0.014287003225471617,1.0364524453498896,4.323568748812005,1.0493444570123809,0.1473953864714726,0.02172426252456887,0.7187388584370399,-4.060759148476698,0.3645564131534159,0.01878158510864717,0.0,4.596226563744789
67.41999999999759,11.0,1.0033914426483908,1.0020702279898475,4.4175813355681575,0.14611514455655977,0.14746735286402168,0.14,-0.011416155986732457,0.13158522793182378,0.014173644464615172,1.0364449369622206,4.139375193082226,1.0493332435816525,0.14746735286402168,0.02171140981750557,0.7190785015187275,-4.236031462384129,0.36469298834700525,0.018815084346994974,0.0,4.6157827518177585
67.42999999999759,11.0,1.0033546202858064,1.002042537221079,4.417901202089459,0.14611026114759496,0.14753860193652177,0.14,-0.011575525456544555,0.1317263909049339,0.014058684962239608,1.0364387984439931,3.9534512136585285,1.0493234143459695,0.14753860193652177,0.02169868166963549,0.7194138798369157,-4.413129943841136,0.3648267738123313,0.018848259361073802,0.0,4.634872450893972
67.4399999999976,11.0,1.0033174731954155,1.0020153345040659,4.4182224371839744,0.1461053519819862,0.1476091273536328,0.14,-0.011733467379491436,0.13186639633820735,0.013942138888103101,1.0364340265291638,3.7658150578895304,1.0493149664088541,0.1476091273536328,0.021686079245789514,0.7197449643012376,-4.592036887287636,0.3649577522485299,0.01888110669617528,0.0,4.653493731694045
67.4499999999976,11.0,1.0032800040528593,1.001988762797317,4.418545007556104,0.14610041753766295,0.14767892276487216,0.14,-0.011889960938628652,0.13200522843765233,0.013824020622080657,1.0364306179591871,3.5764851421422925,1.0493078968255343,0.14767892276487216,0.021673603595621253,0.7200717257011519,-4.772734375493379,0.3650859069047239,0.018913623012934984,0.0,4.671644712278769
67.4599999999976,11.0,1.0032422157835148,1.0019629226550169,4.418868879715808,0.14609545830242548,0.1477479818210268,0.14,-0.01204498568713025,0.1321428715541104,0.01370434475034377,1.036428569522779,3.3854800515482535,1.0493022026515453,0.1477479818210268,0.02166125567223377,0.7203941347704481,-4.955204286121149,0.3652112215869471,0.018945805071552177,0.0,4.689323558239271
67.46999999999761,11.0,1.0032041115821577,1.001937868435575,4.419194019998724,0.14609047477430478,0.14781629819208256,0.14,-0.012198521521267547,0.13227931018530129,0.013583126061792789,1.0364278780833251,3.1928185392123862,1.0492978809810483,0.14781629819208256,0.021649036354573825,0.7207121622700686,-5.139428300159507,0.3653336806494237,0.018977649716017016,0.0,4.70652848288249
67.47999999999762,11.0,1.0031656949207794,1.001913606766143,4.419520394587328,0.14608546746154713,0.14788386558486377,0.14,-0.012350548652585058,0.13241452897783365,0.013460379544765031,1.0364285405942084,2.998519524913251,1.0492949289736733,0.14788386558486377,0.02163694647066932,0.721025779078399,-5.325387911185586,0.3654532689718762,0.01900915385541148,0.0,4.723257747411657
67.48999999999762,11.0,1.0031269695444118,1.0018900972929081,4.419847969532297,0.14608043688222835,0.14795067775884851,0.14,-0.0125010475821144,0.13254851272918397,0.013336120384014277,1.036430554103042,2.8026020933578706,1.049293343869892,0.14795067775884851,0.021624986819809913,0.7213349562797113,-5.513064434757982,0.3655699719282701,0.019040314446924254,0.0,4.739509661102112
67.49999999999763,11.0,1.0030879394553824,1.0018672556388828,4.420176710773231,0.1460753835635216,0.1480167285390903,0.14,-0.012649999078657603,0.13268124638964673,0.013210363957928387,1.0364339157470803,2.6050854920896374,1.0492931229959743,0.1480167285390903,0.02161315819130641,0.7216396652424623,-5.702439017005258,0.3656837753533856,0.01907112848047299,0.0,4.755282581472087
67.50999999999763,11.0,1.0030486088869635,1.0018449583879292,4.420506584157922,0.14607030804065746,0.14808201182502823,0.14,-0.01279738416350118,0.1328127150642576,0.013083125835933265,1.0364386227425901,2.4059891291812763,1.0492942637606362,0.14808201182502823,0.021601461378588763,0.7219398776788543,-5.893492641878164,0.36579466551079093,0.019101592968760264,0.0,4.770574914448779
67.51999999999764,11.0,1.0030089822678563,1.0018230498224738,4.420837555459483,0.14606521085562957,0.14814652159511027,0.14,-0.012943184101850913,0.1329429040146914,0.012954421776017437,1.0364446723717191,2.205332570837124,1.0492967636460555,0.14814652159511027,0.021589897187009637,0.7222355656817403,-6.086206136330134,0.36590262906973764,0.019131704939228042,0.0,4.7853851145294195
67.52999999999764,11.0,1.0029690641793654,1.0018013500638507,4.421169590390734,0.14606009255570884,0.14821025190689027,0.14,-0.013087380401805127,0.13307179866113553,0.012824267722304113,1.0364520619698436,2.003135539044134,1.0493006201963506,0.14821025190689027,0.0215784664356983,0.7225267017354381,-6.280560173440649,0.3660076530914704,0.019161461433812917,0.0,4.79971168493744
67.53999999999765,11.0,1.002928859307422,1.001779664204434,4.4215026546153675,0.14605495369183896,0.14827319689357354,0.14,-0.0132299548192783,0.13319938458413916,0.01269267980260129,1.0364607889166728,1.7994179093711464,1.0493058310066694,0.14827319689357354,0.021567169953261234,0.7228132587027095,-6.476535273255132,0.3661097250302243,0.01919085951158985,0.0,4.813553177773811
67.54999999999765,11.0,1.0028883723918236,1.0017577919809026,4.421836713755647,0.1460497948169887,0.14833535075746077,0.14,-0.013370889368282846,0.13332564752643752,0.012559674325875953,1.0364708506331521,1.5941997090012021,1.0493123937155795,0.14833535075746077,0.02155600856870277,0.7230952097895922,-6.674111801755863,0.3662088327468269,0.01921989625674289,0.0,4.826908194163295
67.55999999999766,11.0,1.0028476081751423,1.0017355375201895,4.42217173339648,0.14604461648453745,0.1483967077618461,0.14,-0.013510166333936868,0.1334505733947504,0.0124252677796099,1.0364822445856903,1.3875011150309697,1.0493203060028997,0.1483967077618461,0.021544983098811126,0.723372528495327,-6.8732699683184295,0.36630496453561856,0.0192485687888622,0.0,4.839775384395889
67.56999999999766,11.0,1.0028065713537229,1.0017127186941317,4.422507679085943,0.1460394192467676,0.1484572622224732,0.14,-0.013647768286401962,0.13357414826155337,0.012289476827018721,1.0364949682981457,1.1793424530422143,1.0493295655943842,0.1484572622224732,0.021534094333956064,0.7236451885536875,-7.073989822326389,0.3663981091604969,0.019276874274055587,0.0,4.8521534480632
67.57999999999767,11.0,1.002765266533048,1.0016891756458755,4.422844516332473,0.14603420365353081,0.1485170085000853,0.14,-0.01378367809314418,0.13369635836682087,0.012152318304137287,1.0365090193706679,0.9697441958973378,1.0493401702734082,0.1485170085000853,0.02152334302436541,0.7239131638751075,-7.276251249690051,0.36648825589740675,0.019304809937756486,0.0,4.864041134189849
67.58999999999767,11.0,1.0027236981894987,1.0016647780967587,4.423182210599096,0.1460289702511458,0.14857594099495888,0.14,-0.01391787892809343,0.13381719011973917,0.01201380921679802,1.0365243955041492,0.7587269626911175,1.0493521178991718,0.14857594099495888,0.021512729868347118,0.7241764284957155,-7.480033969842327,0.3665753945769443,0.019332373073245323,0.0,4.875437241359958
67.59999999999768,11.0,1.0026818706401912,1.0016394311086092,4.423520727295225,0.14602371958157273,0.14863405414474598,0.14,-0.014050354275430832,0.13393663010038906,0.011873966737542735,1.0365410945275362,0.5463115177470638,1.0493654064298215,0.14863405414474598,0.0215022555046669,0.7244349565430429,-7.68531753408389,0.36665951562543614,0.019359561050569254,0.0,4.886340617838496
67.60999999999768,11.0,1.0026397880221602,1.0016130790542783,4.423860031766623,0.14601845218189533,0.14869134242558654,0.14,-0.014181087928232472,0.13405466506139738,0.011732808202522153,1.0365591144256627,0.3325187695618445,1.0493800339483546,0.14869134242558654,0.021491920509406345,0.7246887222200523,-7.892081325496364,0.3667406100953059,0.01938637131843322,0.0,4.896750161687745
67.61999999999769,11.0,1.002597454281685,1.0015857076399723,4.424200089284237,0.14601316858412733,0.14874780035726778,0.14,-0.014310063980632393,0.13417128192955777,0.011590351108440793,1.0365784533643136,0.11736976956670249,1.0493959986886576,0.14874780035726778,0.02148172539849177,0.7249376998143077,-8.1003045609584,0.3668186696864676,0.019412801403829463,0.0,4.906664820878636
67.6299999999977,11.0,1.002554873174057,1.0015573439177938,4.424540865032634,0.14600786931534318,0.14880342251139944,0.14,-0.014437266815479854,0.13428646780742132,0.011446613109605064,1.0365991097099414,-0.0991142893775845,1.049413299058927,0.14880342251139944,0.021471670635485426,0.7251818637288617,-8.309966295246848,0.3668936867510006,0.01943884890679,0.0,4.916083593397051
67.6399999999977,11.0,1.0025120482735863,1.0015280543251022,4.424882324098784,0.14600255489811784,0.14885820352255444,0.14,-0.014562681087582241,0.1344002099748585,0.011301612015117134,1.0366210820417583,-0.31691207484098366,1.0494319336599438,0.14885820352255444,0.021461756644055856,0.7254211885358074,-8.52104542709127,0.3669656542841077,0.019464511491036018,0.0,4.925005527345139
67.6499999999977,11.0,1.0024689829931552,1.00149794088001,4.425224431461878,0.14599722585124547,0.1489121381011802,0.14,-0.014686291704702259,0.13451249589059375,0.011155365786249429,1.0366443691545368,-0.536002117085246,1.0494519012960126,0.1489121381011802,0.02145198382406674,0.7256556490472188,-8.733520706889687,0.3670345659012842,0.019489786872164946,0.0,4.933429721037465
67.65999999999771,11.0,1.0024256806121852,1.0014671357496503,4.425567151984863,0.1459918826906959,0.14896522104672433,0.14,-0.014808083809099593,0.13462331319371487,0.011007892534007916,1.0366689700516076,-0.7563628117189243,1.049473200977183,0.14896522104672433,0.021442352569551865,0.7258852203952187,-8.947370745508527,0.36710041579928854,0.019514672802920036,0.0,4.94135532309219
67.66999999999771,11.0,1.002382144311505,1.0014357944809145,4.425910450408213,0.14598652593075429,0.14901744726061034,0.14,-0.01492804276013443,0.134732649705159,0.010859210516876949,1.036694883928007,-0.9779724227452107,1.0494958319120722,0.14901744726061034,0.021432863287294438,0.7261098781185983,-9.16257402370125,0.36716319871149167,0.019539167059742103,0.0,4.948781532517066
67.67999999999772,11.0,1.0023383772133032,1.0014040882432584,4.426254291346384,0.1459811560852843,0.1490688117570598,0.14,-0.01504615412147109,0.13484049342917664,0.010709338138715548,1.0367221101451634,-1.2008090859170304,1.0495197934915266,0.1490688117570598,0.021423516413804466,0.726329598243944,-9.379108901337709,0.36722290985404005,0.019563267428387897,0.0,4.955707598790429
67.68999999999772,11.0,1.0022943824241413,1.0013721954731303,4.426598639287251,0.14597577366904904,0.14911930967145764,0.14,-0.015162403653218637,0.1349468325547755,0.010558293946759495,1.0367506481987028,-1.4248508123317465,1.0495450852641315,0.14911930967145764,0.02141431242957556,0.7265443573579701,-9.59695362597281,0.3672795448725908,0.019586971692955348,0.0,4.962132821937026
67.69999999999773,11.0,1.002250163078898,1.0013402933321978,4.426943458594675,0.14597037919902234,0.1491689362653002,0.14,-0.015276777310552714,0.13505165545714437,0.010406096629668909,1.0367804976819628,-1.650075492150648,1.0495717069053963,0.1491689362653002,0.021405251869210752,0.726754132663707,-9.816086340162341,0.3673330997909323,0.01961027762704284,0.0,4.968056552598755
67.70999999999773,11.0,1.0022057223835081,1.0013085493920788,4.4272887135142,0.14596497319562618,0.1492176869275349,0.14,-0.015389261248924091,0.1351549506990576,0.010252765015556012,1.0368116582476758,-1.8764608983373692,1.0495996581827562,0.1492176869275349,0.021396335326838475,0.726958902017533,-10.036485087215045,0.3673835709658863,0.01963318298976819,0.0,4.973478192100311
67.71999999999774,11.0,1.002161063654459,1.0012771139394816,4.427634368181716,0.14595955618383294,0.14926555717235337,0.14,-0.015499841835497574,0.13525670703225953,0.01009831806993134,1.0368441295705866,-2.103984690313959,1.0496289389189168,0.14926555717235337,0.02138756345642234,0.7271586439451504,-10.258127815129761,0.367430955052118,0.019655685524799696,0.0,4.978397192509667
67.72999999999774,11.0,1.0021161903532039,1.0012461132586432,4.427980386634823,0.14595412869407962,0.14931254263383903,0.14,-0.015608505665847427,0.1353569133988274,0.00994277489350615,1.036877911313372,-2.332624417438907,1.0496595489560603,0.14931254263383903,0.021378936967341788,0.7273533376370305,-10.480992378744919,0.3674752489769515,0.019677782963019766,0.0,4.9828130566934705
67.73999999999775,11.0,1.0020711061139307,1.0012156441935558,4.428326732826443,0.14594869126295273,0.14935863905841174,0.14,-0.01571523958396015,0.13545555893251185,0.00978615471981071,1.0369130030975169,-2.5623575222550445,1.0496914881230361,0.14935863905841174,0.021370456616192513,0.7275429629273316,-10.7050565403566,0.3675164499285771,0.019699473029899717,0.0,4.986725338367279
67.74999999999775,11.0,1.0020258147634697,1.0011857702249252,4.428673370640209,0.1459432444336111,0.14940384229547765,0.14,-0.015820030704632337,0.13555263296005216,0.009628476912598468,1.036949404480647,-2.7931613434530878,1.0497247562073628,0.14940384229547765,0.021362123195525825,0.727727500257672,-10.930297969001307,0.36755455535167236,0.019720753452930097,0.0,4.990133642140649
67.75999999999776,11.0,1.0019803203325264,1.0011565192196838,4.429020263907003,0.1459377887559303,0.1494481482880924,0.14,-0.015922866434782357,0.13564812500246468,0.009469760963031149,1.036987114940296,-3.0250131185730416,1.0497593529330262,0.1494481482880924,0.021353937521491225,0.7279069306357535,-11.156694239067752,0.3675895629554602,0.019741621973067017,0.0,4.993037623557123
67.76999999999776,11.0,1.001934627057854,1.0011278829270647,4.429367376422045,0.14593232478636353,0.1494915530638766,0.14,-0.016023734493180175,0.1357420247763019,0.00931002648665534,1.037026133864192,-3.2578899864447095,1.0497952779445474,0.1494915530638766,0.021345900421167702,0.7280812355904399,-11.384222828521773,0.36762147072419005,0.019762076353008473,0.0,4.995436989129014
67.77999999999777,11.0,1.001888739375423,1.0010998182099724,4.429714671961853,0.1459268530875294,0.14953405272760661,0.14,-0.016122622925936914,0.13583432219488045,0.009149293220203365,1.0370664605455338,-3.491768989438082,1.0498325307968803,0.14953405272760661,0.021338012721703787,0.7282503971325943,-11.612861117534862,0.36765027693154073,0.01978211438752086,0.0,4.997331496367088
67.78999999999778,11.0,1.0018426619050718,1.0010722499170357,4.4300621143004815,0.14592137422754847,0.1495756434560918,0.14,-0.016219520116666275,0.1359250073694764,0.008987581018264102,1.0371080941819055,-3.72662707559193,1.0498711109501182,0.1495756434560918,0.021330275241866356,0.7284143977259394,-11.8425863877762,0.3676759801543332,0.019801733910162433,0.0,4.9987209538050585
67.79999999999778,11.0,1.001796399427519,1.0010450752248636,4.430409667224427,0.14591588877916253,0.14961632149547552,0.14,-0.016314414791160914,0.13601407061048684,0.008824909849879606,1.0371510338758352,-3.962441100695386,1.0499110177675492,0.14961632149547552,0.02132268878702139,0.7285732202706711,-12.07337582281855,0.36769857928052596,0.019820932796882143,0.0,4.999605221018941
67.80999999999779,11.0,1.0017499568549666,1.0010181692124795,4.430757294545715,0.14591039731868033,0.1496560831613636,0.14,-0.016407296015969963,0.13610150242855729,0.008661299795126308,1.0371952786347052,-4.199187830413445,1.0499522505151015,0.1496560831613636,0.02131525414813042,0.7287268481037521,-12.305206509944734,0.36771807351102104,0.019839708968397894,0.0,4.9999842086412425
67.81999999999779,11.0,1.001703339196801,1.0009913913764257,4.431104960112744,0.1459049004248008,0.14969492484147284,0.14,-0.01649815319162834,0.13618729353567513,0.008496771041736347,1.03724082736839,-4.436843942524142,1.0499948083603687,0.14969492484147284,0.021307972104354173,0.7288752650152605,-12.538055443283815,0.3677344623527301,0.01985806038735609,0.0,4.9998578783699985
67.8299999999978,11.0,1.0016565515221045,1.0009645927563209,4.431452627818607,0.14589939867736937,0.14973284300012316,0.14,-0.01658697604199466,0.13627143484622958,0.008331343881809249,1.0372876788827066,-4.675386029323342,1.050038690369255,0.14973284300012316,0.02130084342913618,0.729018455278821,-12.771899528319908,0.36774774560150325,0.019875985054345065,0.0,4.999226242972637
67.8399999999978,11.0,1.0016095989208034,1.0009376233188578,4.431800261606705,0.14589389265612535,0.1497698341841964,0.14,-0.016673754600615875,0.13635391747803952,0.008165038708644915,1.037335831867784,-4.9147906002331965,1.0500838954988485,0.1497698341841964,0.021293868898725848,0.7291564036942209,-13.006715587438093,0.36775792331719365,0.019893481001348176,0.0,4.998089366284695
67.8499999999978,11.0,1.0015624864653114,1.0009103392429757,4.432147825473632,0.1458883829394974,0.14980589502933928,0.14,-0.01675847919661394,0.13643473275335008,0.007997876013717518,1.0373852848809053,-5.155034084613392,1.050130422585508,0.14980589502933928,0.02128704930204547,0.7292890956359558,-13.242480366160231,0.3677649957900688,0.019910546283389056,0.0,4.9964473632033615
67.85999999999781,11.0,1.0015152191744638,1.0008826097618282,4.432495283469407,0.14588287010350082,0.1498410222657892,0.14,-0.016841140441458513,0.13651387219980002,0.007829876383787593,1.037436036323912,-5.396092834759739,1.0501782703277165,0.1498410222657892,0.02128038545080499,0.7294165171039195,-13.479170539676979,0.36776896350254096,0.019927178971256614,0.0,4.9943003996758675
67.86999999999782,11.0,1.001467801981386,1.0008543232462597,4.432842599695289,0.145877354720784,0.14987521272294382,0.14,-0.016921729218456028,0.13659132755136053,0.007661060498133764,1.0374880844162802,-5.637943129043167,1.05022743726402,0.14987521272294382,0.02127387818834843,0.7295386547702502,-13.716762719107756,0.3677698270889229,0.01994337714305372,0.0,4.991648692682716
67.87999999999782,11.0,1.0014202397067322,1.0008253922561399,4.433189738299481,0.14587183735986406,0.14990846333186064,0.14,-0.017000236676636415,0.13666709074924702,0.00749144912586941,1.0375414271649892,-5.880561175123044,1.0502779217467968,0.14990846333186064,0.02126752839652677,0.7296554960171799,-13.955233457202347,0.3677675872954518,0.01995913887954817,0.0,4.988492510215751
67.88999999999783,11.0,1.001372537038435,1.0007957573421224,4.433536663471166,0.1458663185845813,0.14994077112549126,0.14,-0.017076654229528754,0.1367411539428042,0.007321063123295863,1.0375960623332234,-6.123923113162747,1.0503297219132306,0.14994077112549126,0.021261336999303694,0.7297670289626627,-14.194559252938557,0.3677622449450859,0.019974462260187925,0.0,4.984832171251079
67.89999999999783,11.0,1.0013246985187791,1.0007653894437574,4.433883339433356,0.14586079895379117,0.14997213323621592,0.14,-0.01715097355972789,0.13681350949036467,0.007149923431238841,1.037651987409785,-6.368005018962651,1.0503828356552203,0.14997213323621592,0.021255304962884813,0.7298732424702424,-14.434716554877136,0.36775380090837007,0.01998934536210172,0.0,4.98066804571682
67.90999999999784,11.0,1.0012767285392508,1.0007342907994814,4.43422973043508,0.14585527902130122,0.15000254689096418,0.14,-0.017223186628765985,0.13688414996008055,0.006978051072313489,1.0377091995810013,-6.612782906943565,1.0504372605899481,0.15000254689096418,0.021249433292286245,0.7299741261432354,-14.675681763161458,0.3677422560839564,0.020003786263694402,0.0,4.976000554455729
67.91999999999784,11.0,1.0012286313432297,1.000702494357027,4.434575800743492,0.14584975933604805,0.150032009404158,0.14,-0.017293285691854732,0.13695306813072725,0.006805467148064464,1.0377676957071866,-6.858232732911173,1.0504929940330714,0.150032009404158,0.02124372302420219,0.7300696703028099,-14.9174312300286,0.36772761138843624,0.020017783048338268,0.0,4.9708301691826735
67.92999999999785,11.0,1.0011804110362281,1.000670061742767,4.434921514636443,0.14584424044249902,0.15006051816913926,0.14,-0.017361263316223674,0.13702025699247777,0.006632192835939753,1.0378274723045982,-7.104330396564289,1.0505500329760447,0.15006051816913926,0.021238175217328,0.7301598659532507,-15.159941259193566,0.3677098677568927,0.020031333812879498,0.0,4.965157412436935
67.93999999999785,11.0,1.0011320716030205,1.0006370799162667,4.435266836396011,0.145838722881252,0.15008807064863677,0.14,-0.017427112401946443,0.13708570974764578,0.006458249386067671,1.0378885255339925,-7.35105174371995,1.0506083740688457,0.15008807064863677,0.021232790940501317,0.730244704736528,-15.403188104186665,0.36768902615159105,0.020044436675808477,0.0,4.9589828575294295
67.94999999999786,11.0,1.001083616930701,1.000603656695288,4.43561173030349,0.14583320718979842,0.15011466436537924,0.14,-0.01749082620307879,0.1371494198113954,0.006283658117823378,1.0379508511957196,-7.598372568269624,1.0506680136088367,0.15011466436537924,0.02122757126021554,0.7303241788825374,-15.647147966181727,0.36766508758016414,0.020057089787927994,0.0,4.95230712848474
67.95999999999786,11.0,1.0010350508364438,1.0005699153854644,4.4359561606361915,0.14582769390340805,0.15014029689340747,0.14,-0.017552398347937703,0.13721138081241566,0.006108440416185129,1.0380144447311555,-7.846268613885434,1.0507289475359083,0.15014029689340747,0.021222517228198914,0.7303982811582629,-15.891796991564206,0.367638053118471,0.02006929134195721,0.0,4.945130899978062
67.96999999999787,11.0,1.0009863770985423,1.000535988786981,4.436300091666353,0.14582218355608764,0.15016496585063807,0.14,-0.01761182285733237,0.1372715865935575,0.005932617727898463,1.0380793012295317,-8.094715575521318,1.0507911714335885,0.15016496585063807,0.021217629870273837,0.730467004819967,-16.137111269709003,0.36760792393498065,0.020081039580737824,0.0,4.937454897267028
67.97999999999787,11.0,1.0009375994891758,1.000502012873626,4.43664348766235,0.14581667668156545,0.15018866889369561,0.14,-0.017669094158677623,0.1373300312124316,0.005756211557477907,1.0381454154386238,-8.343689100783816,1.0508546805351904,0.15018866889369561,0.0212129101776445,0.7305303435751092,-16.383066831417793,0.36757470131780445,0.02009233280587137,0.0,4.929279896118382
67.98999999999788,11.0,1.0008887218073095,1.000468120449243,4.436986312892271,0.14581117381425052,0.15021140371469127,0.14,-0.017724207096409483,0.13738670894196542,0.005579243463084452,1.0382127817780762,-8.593164791221346,1.0509194697337956,0.15021140371469127,0.021208359100642112,0.7305882915533323,-16.629639648091807,0.36753838669628525,0.020103169381504152,0.0,4.920606722729618
67.99999999999788,11.0,1.0008397479101465,1.0004344350817378,4.437328531629816,0.14580567549012063,0.1502331680406302,0.14,-0.017777156937257954,0.13744161427091883,0.0054017350523257075,1.0382813943532843,-8.843118203621353,1.0509855335945113,0.1502331680406302,0.02120397754587711,0.7306408432918556,-16.876805632047773,0.3674989816608957,0.020113547738054086,0.0,4.911436253645432
68.00999999999789,11.0,1.0007906817416636,1.000401065595444,4.4376701081623615,0.14580018224749502,0.15025395963464003,0.14,-0.017827939371720003,0.1374947419043574,0.005223707978021685,1.0383512469686362,-9.093524851355143,1.0510528663675347,0.15025395963464003,0.02119976637624943,0.7306879937318923,-17.124540637853222,0.36745648797425107,0.02012346637159603,0.0,4.9017694156691896
68.01999999999789,11.0,1.000741527356921,1.0003681013707342,4.4380110068009575,0.14579469462765574,0.15027377629925057,0.14,-0.017876550511153944,0.13754608676408334,0.005045183933979249,1.0384223331384757,-9.344360205838452,1.0511214620004332,0.15027377629925057,0.021195726413860187,0.7307297382283641,-17.372820464752586,0.36741090757804246,0.020132923842828845,0.0,4.89160718576921
68.0299999999979,11.0,1.0006922889410654,1.0003356086576694,4.438351191891901,0.14578921317528806,0.15029261588064172,0.14,-0.01792298688239835,0.13759564398902438,0.004866184650808121,1.038494646095166,-9.595599698120973,1.051191314148529,0.15029261588064172,0.021191858444829643,0.7307660725675015,-17.621620859881894,0.36736224259157757,0.020141918772750098,0.0,4.88095059098005
68.0399999999979,11.0,1.0006429708222204,1.000303628057738,4.438690627829481,0.14578373843872122,0.15031047627358465,0.14,-0.017967245420331956,0.1376434089355812,0.004686731891803096,1.0385681787936105,-9.847218720627309,1.051262416182453,0.15031047627358465,0.021188163225444284,0.7307969929910907,-17.8709175220929,0.36731049530625337,0.02015044983800242,0.0,4.869800708298734
68.04999999999791,11.0,1.000593577477757,1.0002721732705997,4.4390292790694605,0.1457782709699589,0.15032735542631245,0.14,-0.018009323459744486,0.137689377177934,0.004506847448903453,1.0386429239123485,-10.099192629034944,1.0513347611925363,0.15032735542631245,0.02118464148871849,0.7308224962230162,-18.120686106070597,0.36725566817672906,0.020158515766524165,0.0,4.85815866457585
68.05999999999791,11.0,1.0005441135337703,1.0002412311406181,4.439367110142787,0.1457728113245,0.15034325134435012,0.14,-0.018049218728298122,0.13773354450830907,0.004326553138729892,1.0387188738519242,-10.351496744251639,1.051408341990056,0.15034325134435012,0.021181293950081424,0.7308425794921238,-18.37090222627584,0.36719776380794333,0.02016611533170354,0.0,4.846025636401732
68.06999999999792,11.0,1.0004945837579013,1.000210762977085,4.4397040856690815,0.14576736006096036,0.15035816209348782,0.14,-0.0180869293402523,0.13777590693720607,0.0041458707986898585,1.0387960207311675,-10.604106354470682,1.05148315110586,0.15035816209348782,0.02117812131193282,0.7308572405516603,-18.62154146058631,0.3671367849465039,0.020173247349931676,0.0,4.833402849987493
68.07999999999792,11.0,1.000444993045972,1.0001807070605355,4.440040170369412,0.14576191774051414,0.15037208580083342,0.14,-0.018122453792979443,0.1378164606935866,0.003964822283129902,1.038874356382979,-10.85699671722848,1.0515591807873208,0.15037208580083342,0.02117512426586761,0.7308664776882975,-18.872579353168224,0.3670727344719208,0.020179910677562325,0.0,4.820291581041122
68.08999999999793,11.0,1.0003953464031687,1.0001509821953205,4.440375329077966,0.14575648492618343,0.15038502065433149,0.14,-0.018155790965627472,0.13785520222502454,0.0037834294595135015,1.038953872350594,-11.110143061429147,1.0516364229946724,0.15038502065433149,0.021172303492751565,0.7308702897220293,-19.123991416591654,0.36700561539463045,0.020186104212420484,0.0,4.806693154638582
68.09999999999793,11.0,1.0003456489207683,1.0001214921197534,4.44070952675224,0.1457510621820097,0.1503969649004465,0.14,-0.018186940120598127,0.13789212819781807,0.0036017142045981438,1.039034559886119,-11.363520589273069,1.051714869398077,0.1503969649004465,0.02116965965978554,0.730868675993671,-19.375753132820314,0.36693543085873837,0.020191826893454452,0.0,4.792608945089833
68.10999999999794,11.0,1.000295905749587,1.0000921305489294,4.441042728481471,0.14574565007214735,0.15040791684055388,0.14,-0.01821590090695485,0.1379272354970634,0.0034196984005877822,1.0391164099519683,-11.61710447805748,1.0517945113766465,0.15040791684055388,0.02116719341579229,0.7308616363429405,-19.627839953476755,0.3668621841528058,0.020197077706731754,0.0,4.778040375800008
68.11999999999794,11.0,1.0002461220714658,1.00006278659924,4.44137489949313,0.14574024915992015,0.15041787482642854,0.14,-0.018242673365179485,0.13796052122668984,0.003237403931242544,1.0391994132265021,-11.870869881819978,1.0518753400204732,0.15041787482642854,0.021164905384229642,0.730849171077744,-19.880227299147986,0.3667858787277971,0.02020185569009459,0.0,4.762988919125498
68.12999999999795,11.0,1.000196303070176,1.0000333503297705,4.441706005157365,0.1457348600068856,0.15042683725499828,0.14,-0.018267257933116343,0.13799198270945565,0.0030548526779353297,1.039283560114207,-12.124791932806067,1.0519573461365472,0.15042683725499828,0.021162796155041727,0.7308312809359688,-20.132890558119247,0.3667065182190609,0.020206159938893176,0.0,4.747456096225174
68.13999999999795,11.0,1.0001464539031315,1.0000037181349593,4.442036010989401,0.1457294831719476,0.15043480256368724,0.14,-0.018289655450794196,0.13802161748690428,0.0028720665156532063,1.039368840760198,-12.378845742789068,1.0520405202588479,0.15043480256368724,0.02116086627631713,0.7308079670469113,-20.38580508485637,0.3666241064764115,0.02020998961452472,0.0,4.7314434769066835
68.14999999999796,11.0,1.0000965796752272,0.9999737977343316,4.442364882650013,0.14572411921055778,0.15044176922606825,0.14,-0.018309867164796545,0.1380494233192803,0.00268906730895279,1.039455245069083,-12.633006404244876,1.0521248526627842,0.15044176922606825,0.021159116246038882,0.730779230891163,-20.638946198360053,0.36653864759418153,0.020213343949520006,0.0,4.714952679467729
68.15999999999796,11.0,1.0000466854159968,0.9999435125298386,4.442692585944235,0.14571876867403816,0.15044773574910844,0.14,-0.018327894729929628,0.1380753981854047,0.002505876907884008,1.0395427627269094,-12.887248991441364,1.0522103333834345,0.15044773574910844,0.021157546505329607,0.7307450742669154,-20.892289180908353,0.3664501459447113,0.02021622225472014,0.0,4.6979853705326
68.16999999999797,11.0,0.9999967760611067,0.9999128051338946,4.443019086818597,0.14571343210905371,0.15045270067168792,0.14,-0.01834374020890328,0.13809954028250943,0.002322517143907279,1.0396313832255037,-13.141548561474465,1.0522969522369308,0.15045270067168792,0.021156157433246753,0.7307054992616752,-21.1458092772563,0.36635860620810495,0.020218623922441146,0.0,4.680543264883653
68.17999999999797,11.0,0.9999468564389717,0.9998816399158393,4.443344351357213,0.14570811005725426,0.15045666256524076,0.14,-0.01835740606854086,0.1381218480260311,0.002139009825831136,1.0397210958875232,-13.395880155323361,1.0523846988438728,0.15045666256524076,0.02115494934420908,0.7306605082353435,-21.399481694723953,0.3662640334014208,0.020220548430512842,0.0,4.662628125288096
68.18999999999798,11.0,0.9998969312630237,0.9998500044628371,4.443668345777111,0.14570280305509725,0.15045962003596736,0.14,-0.01836889517361262,0.13814232004936453,0.001955376735799698,1.0398118898912132,-13.650218798963026,1.0524735626535715,0.15045962003596736,0.021153922487636187,0.7306101038124514,-21.653281604083613,0.36616643290101,0.02022199534220444,0.0,4.644241762319756
68.19999999999798,11.0,0.9998470051298797,0.9998179099060905,4.4439910364232045,0.1456975116338539,0.15046157172882896,0.14,-0.018378210777939552,0.13816095520357607,0.0017716396253557344,1.0399037542934133,-13.90453950459078,1.0525635329678744,0.15046157172882896,0.021153077050183183,0.7305542888858366,-21.907184141434374,0.36606581045976616,0.020222964305318815,0.0,4.625386034176129
68.20999999999799,11.0,0.9997970825233754,0.9997853901172852,4.444312389763343,0.14569223631979272,0.1504625163329413,0.14,-0.018385356513485385,0.13817775255707856,0.0015878202116035567,1.0399966780498726,-14.158817272004415,1.052654598963385,0.1504625163329413,0.021152413160045985,0.7304930666302368,-22.161164410925583,0.3659621722188178,0.02022345504866152,0.0,4.606062846490625
68.219999999998,11.0,0.999747167824149,0.9997524998345311,4.444632372383834,0.14568697763452598,0.15046245258765822,0.14,-0.018390336378732608,0.1381927113952681,0.001403940173485001,1.0400906500320466,-14.413027090145874,1.0527467497111138,0.15046245258765822,0.021151930893080678,0.7304264405228316,-22.41519748828483,0.3658555247113344,0.020223467378584575,0.0,4.586274152139885
68.229999999998,11.0,0.9996972653241956,0.9997193118280842,4.444950950985818,0.14568173609549662,0.1504613792892734,0.14,-0.018393154726416394,0.13820583122012428,0.001220021148176176,1.0401856590401322,-14.667143938830357,1.0528399741928447,0.1504613792892734,0.021151630279739767,0.730354414369889,-22.669258424801686,0.36574587486285304,0.020223001173298706,0.0,4.566021951046522
68.239999999998,11.0,0.9996473792455957,0.9996859132584455,4.445268092382834,0.14567651221657768,0.15045929529743793,0.14,-0.0183938162522162,0.13821711174977516,0.0010360847276024037,1.04028169381232,-14.921142790642511,1.0529342613139419,0.15045929529743793,0.021151511312369163,0.73027699233493,-22.923322251626185,0.365633229986734,0.020222056377249987,0.0,4.545308289976905
68.24999999999801,11.0,0.999597513762429,0.9996524014166833,4.445583763499837,0.14567130650875165,0.15045619954094,0.14,-0.01839232598495172,0.13822655291802757,0.000852152455058993,1.0403787430306448,-15.174998612979149,1.0530295999125883,0.15045619954094,0.02115157395208373,0.7301941789659356,-23.17736398408804,0.36551759777693316,0.020220632996192093,0.0,4.524135262334347
68.25999999999802,11.0,0.9995476730247571,0.9996188790621405,4.445897931373843,0.1456661194808319,0.15045209102251314,0.14,-0.018388689278781234,0.1382341548738645,0.0006682458219203539,1.0404767953242242,-15.428686370207096,1.0531259787658636,0.15045209102251314,0.02115181813447778,0.7301059792189566,-23.431358625745286,0.3653989863007088,0.020218731092293777,0.0,4.5025050079475815
68.26999999999802,11.0,0.9994978611834743,0.9995854495883516,4.446210563156345,0.14566095164019074,0.15044696882217184,0.14,-0.01838291180819973,0.13823991798090957,0.00048438626441561257,1.040575839270688,-15.682181025891925,1.0532233865932727,0.15044696882217184,0.021152243773833818,0.7300123984749558,-23.68528117201881,0.3652774039914796,0.020216350781222147,0.0,4.480419712854399
68.27999999999803,11.0,0.9994480824148169,0.9995522122512326,4.446521626117484,0.1456558034934546,0.1504408320994516,0.14,-0.01837499956499089,0.13824384281685967,0.0003005951604407457,1.0406758633969655,-15.935457545060855,1.0533218120587124,0.1504408320994516,0.021152850765469147,0.7299134425506242,-23.939106613221604,0.3651528596460438,0.020213492230426646,0.0,4.457881609080839
68.28999999999803,11.0,0.9993983409433496,0.9995192576869291,4.446831087651935,0.14565067554713385,0.15043368009388286,0.14,-0.018364958858248515,0.13824593017288578,0.0001168938263879663,1.0407768561804063,-16.188490896448556,1.0534212437717132,0.15043368009388286,0.0211536389860046,0.7298091176991487,-24.192809936886224,0.36502536242287964,0.020210155658369613,0.0,4.434892974415504
68.29999999999804,11.0,0.9993486410623544,0.9994866639271549,4.4471389152863665,0.14564556830815412,0.150425512124527,0.14,-0.018352796315793063,0.13824618105300207,-6.669648603280912e-05,1.0408788060510654,-16.441256054703892,1.0535216702890147,0.150425512124527,0.021154608292016933,0.729699430604614,-24.446366129497186,0.3648949218461962,0.02020634133631956,0.0,4.411456132179405
68.30999999999804,11.0,0.9992989871506818,0.9994544930934183,4.447445076688237,0.14564048228426466,0.15041632758867426,0.14,-0.01833851888668775,0.13824459667340305,-0.00025015459299376834,1.0409817013959453,-16.6937280025312,1.05362308011724,0.15041632758867426,0.021155758517012194,0.7295843883699101,-24.69975017757305,0.3647615478141583,0.02020204958992052,0.0,4.387573450991205
68.31999999999805,11.0,0.9992493836853193,0.9994227889135839,4.447749539675675,0.145635417984304,0.15040612595989625,0.14,-0.01832213384440512,0.1382411784617687,-0.00043345938177744676,1.0410855305653803,-16.94588173275135,1.053725461717309,0.15040612595989625,0.021157089467686838,0.729463998499595,-24.95293706843424,0.36462525060936635,0.020197280803554193,0.0,4.363247344527722
68.32999999999805,11.0,0.999199835249145,0.9993915751638188,4.448052272228098,0.14563037591831032,0.15039490678630307,0.14,-0.0183036487889936,0.138235928056537,-0.0006165898140320755,1.0411902818818666,-17.197692250295546,1.0538288035109515,0.15039490678630307,0.021158600919531274,0.7293382688815749,-25.205901790644972,0.3644860409134648,0.020192035422532024,0.0,4.338480271280133
68.33999999999806,11.0,0.9991503465335764,0.9993608550910819,4.4483532424972365,0.14562535659747322,0.15038266968914848,0.14,-0.01828307164794568,0.13822884730614401,-0.0007995249290436977,1.0412959436507285,-17.449134574142164,1.0539330938893,0.15038266968914848,0.021160292612980015,0.7292072077695253,-25.45861933458187,0.36434392982250374,0.020186313957830646,0.0,4.313274734305364
68.34999999999806,11.0,0.9991009223360737,0.9993306118238188,4.448652418818171,0.14562036053392807,0.15036941436217222,0.14,-0.018260410675031313,0.13821993826823112,-0.0009822438470066873,1.0414025041723982,-17.70018373922293,1.0540383212233508,0.15036941436217222,0.021162164250099525,0.729070823768052,-25.71106469313148,0.3641989288615535,0.020180116987449908,0.0,4.287633280973266
68.35999999999807,11.0,0.9990515675527025,0.9993008097311558,4.44894976972006,0.14561538824040554,0.1503551405720865,0.14,-0.0182356744463662,0.13820920320881966,-0.0011647257722684305,1.041509951755109,-17.95081479833827,1.0541444738756909,0.1503551405720865,0.021164215492980566,0.7289291258241485,-25.963212862971126,0.36405104999842386,0.020173445159988382,0.0,4.261558502709041
68.36999999999807,11.0,0.9990022871661871,0.9992713966465722,4.4492452639361675,0.14561044022975225,0.15033984816029075,0.14,-0.01820887185360537,0.1381966446014534,-0.00134694999652254,1.0416182747275295,-18.201002824113544,1.0542515402127608,0.15033984816029075,0.021166445963295297,0.7287821232253197,-26.21503884625877,0.3639003056535764,0.02016629919326843,0.0,4.235053034731401
68.37999999999808,11.0,0.9989530862300998,0.99924230683164,4.449538870412941,0.14560551701434568,0.15032353704563292,0.14,-0.018180012094680065,0.1381822651263094,-0.0015288959019184578,1.0417274614499399,-18.450722911034482,1.0543595086167987,0.15032353704563292,0.021168855244106215,0.7286298256052086,-26.46651765318614,0.3637467087054208,0.02015867987476143,0.0,4.20811955578629
68.38999999999808,11.0,0.998903969849993,0.9992134645240568,4.449830558317849,0.14560061910543184,0.15030620722853769,0.14,-0.018149104661575266,0.13816606766927844,-0.0017105429640660512,1.0418375003233975,-18.699950177598073,1.0544683674965187,0.15030620722853769,0.021171442883064728,0.7284722429580561,-26.71762430509265,0.36359027249183007,0.02015058805836404,0.0,4.1807607878760376
68.39999999999809,11.0,0.9988549431624151,0.9991847878884684,4.450120297045815,0.1455957470124152,0.15028785879568518,0.14,-0.018116159326780956,0.13814805532101582,-0.001891870754908907,1.0419483797959523,-18.948659768594123,1.054578105295762,0.15028785879568518,0.02117420839739846,0.7283093856590317,-26.96833383834776,0.3634310108051596,0.0201420246617665,0.0,4.152979495984409
68.40999999999809,11.0,0.9988060113128312,0.9991561931739609,4.450408056224115,0.145590901242134,0.1502684919253717,0.14,-0.018081186128292737,0.13812823137596425,-0.0020728589454555,1.042060088365655,-19.196826857536557,1.0546887104993907,0.1502684919253717,0.02117715127969193,0.72814126449057,-27.218621308642337,0.3632689378831172,0.020132990660911395,0.0,4.124778487797033
68.4199999999981,11.0,0.9987571794335003,0.9991275988759233,4.450693805715707,0.14558608229815315,0.15024810689277945,0.14,-0.0180441953547264,0.13810659933135028,-0.0022534873083588547,1.0421726145799763,-19.444426649238988,1.054800171636054,0.15024810689277945,0.021180271004500487,0.7279678906713264,-27.46846179573949,0.3631040683945337,0.02012348708550818,0.0,4.096160613417701
68.4299999999981,11.0,0.9987084526223386,0.999098929704928,4.45097751562101,0.14558129068010542,0.15022670407514693,0.14,-0.018005197530683914,0.13808316288615544,-0.002433735720349754,1.0422859470319177,-19.69143438252874,1.0549124772776368,0.15022670407514693,0.021183567034859355,0.7277892758868861,-27.71783040832909,0.3629364174231107,0.020113515013490874,0.0,4.067128765080386
68.43999999999811,11.0,0.9986598359237339,0.9990701201778324,4.4512591562782395,0.14557652688310913,0.1502042839560242,0.14,-0.017964203404001622,0.13805792594006397,-0.0026135841645303,1.0424000743530784,-19.937825333070784,1.0550256160354803,0.1502042839560242,0.021187038828355417,0.7276054323179371,-27.96670228887637,0.3627660004482096,0.02010307556664239,0.0,4.037685876856805
68.44999999999811,11.0,0.9986113343121628,0.999041117668266,4.451538698262475,0.14557179139728582,0.1501808471286757,0.14,-0.017921223934865338,0.13803089259238815,-0.0027930127325499375,1.0425149852044897,-20.18357481627383,1.055139576553826,0.1501808471286757,0.021190685842056474,0.7274163726651658,-28.215052618169953,0.36259283332565917,0.02009216990582171,0.0,4.007834924360047
