t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
68.45999999999812,11.0,0.9985629526793072,0.9990118847838756,4.4518161123836615,0.14556708470739685,0.1501563942983834,0.14,-0.017876270287330742,0.13800206714097227,-0.0029720016266849792,1.042630668265849,-20.42865819024543,1.0552543475010576,0.1501563942983834,0.021194507536202493,0.7272221101691969,-28.462856619513275,0.36241693227042854,0.020080799228396406,0.0,3.9775789244437094
68.46999999999812,11.0,0.9985146958251938,0.9989824009705884,4.452091369683836,0.1455624072926108,0.15013092628323058,0.14,-0.01782935382409412,0.13797145408107633,-0.0031505311618482035,1.0427471122241225,-20.673050858749857,1.055369917559465,0.15013092628323058,0.021198503376218605,0.7270226586226065,-28.710089562370644,0.3622383138394093,0.020068964766658988,0.0,3.946920934897054
68.47999999999813,11.0,0.9984665684536712,0.9989526632846086,4.45236444143386,0.14555775962640827,0.15010444401395698,0.14,-0.017780486103444626,0.13793905810423984,-0.0033285817675582736,1.0428643057625029,-20.916728274144607,1.0554862754144423,0.15010444401395698,0.021202672832875465,0.7268180323760204,-28.9567267653468,0.36205699491884147,0.02005666778580892,0.0,3.9158640541360503
68.48999999999813,11.0,0.9984185751723311,0.9989226863123162,4.452635299129984,0.14555314217662324,0.15007694853272371,0.14,-0.017729678878713073,0.1379048840971259,-0.0035061339898909616,1.0429822375501057,-21.15966594026432,1.0556034097438545,0.15007694853272371,0.02120701538136662,0.7266082463377723,-29.202743598765135,0.3618729927155807,0.020043909586764663,0.0,3.884411420890081
68.49999999999814,11.0,0.9983707204967656,0.9988925012597305,4.452903914490532,0.1455485554056145,0.15004844099090953,0.14,-0.01767694409997711,0.13786893714034593,-0.0036831684934364585,1.043100896233487,-21.40183941522277,1.055721309208304,0.15004844099090953,0.021211530498583833,0.7263933159664722,-29.44811548653902,0.36168632474974627,0.02003069150613261,0.0,3.852566213884905
68.50999999999814,11.0,0.998323008858849,0.9988621542713783,4.453170259453055,0.14554399977055268,0.15001892264677433,0.14,-0.017622293916427723,0.13783122250726462,-0.0038596660632782246,1.0432202704299007,-21.64322431413786,1.0558399624428834,0.15001892264677433,0.021216217659937725,0.7261732572614138,-29.692817907801,0.36149700885312896,0.020017014919843326,0.0,3.8203316515212267
68.51999999999815,11.0,0.9982754446185482,0.9988317040740289,4.453434306172163,0.14553947572380657,0.14998839486274246,0.14,-0.017565740679803765,0.13779174566278504,-0.004035607607001438,1.04334034872271,-21.883796311764193,1.0559593580507014,0.14998839486274246,0.02122107633547515,0.7259480867491928,-29.936826398194107,0.3613050631677249,0.020002881245059563,0.0,3.787710991549611
68.52999999999815,11.0,0.9982280320786082,0.9988012190704144,4.453696027018325,0.1455349837134048,0.14995685910317738,0.14,-0.01750729694719344,0.13775051226211332,-0.004210974156732354,1.043461119658533,-22.12353114505899,1.0560794845982935,0.14995685910317738,0.021226105986342118,0.7257178214716776,-30.180116551197283,0.3611105061480593,0.019988291943712405,0.0,3.754707530741084
68.53999999999816,11.0,0.9981807755013357,0.99877077403129,4.453955394577774,0.14553052418354745,0.14992431693250488,0.14,-0.017446975483385474,0.13770752814950307,-0.004385746871204742,1.043582571745906,-22.362404615686504,1.0562003306126824,0.14992431693250488,0.021231306061547155,0.72548247897477,-30.42266401948071,0.3609133565619145,0.01997324852456016,0.0,3.721324604554016
68.54999999999816,11.0,0.9981336791266201,0.998740446550738,4.454212381653655,0.14552609757514096,0.14989077001416193,0.14,-0.017384789261780775,0.1376627993569788,-0.004559907037842209,1.0437046934548655,-22.600392592492195,1.0563218845798732,0.14989077001416193,0.021236675995779226,0.7252420773011452,-30.664444516579582,0.360713633491074,0.019957752544831623,0.0,3.6875655867970973
68.55999999999817,11.0,0.998086747190289,0.998710313437004,4.454466961268489,0.14552170432632683,0.14985622011051392,0.14,-0.01732075146350065,0.1376163321030387,-0.004733436074841702,1.0438274732167412,-22.8374710139747,1.056444134944131,0.14985622011051392,0.02124221520836417,0.7249966349882018,-30.905433818938373,0.3605113563308112,0.01994180561106352,0.0,3.6534338892882037
68.56999999999817,11.0,0.9980399839418971,0.9986804472107904,4.454719106667919,0.1455173448729783,0.1498206690835186,0.14,-0.017254875475004205,0.1375681327913364,-0.00490631553324017,1.043950899423462,-23.07361589077703,1.0565670701074465,0.1498206690835186,0.021247923103560672,0.7247461710707771,-31.14560776843459,0.36030654478598384,0.019925409379475758,0.0,3.6189329615097754
68.57999999999818,11.0,0.9979933936610936,0.9986509128744854,4.45496879132569,0.14551301964913926,0.14978411889619883,0.14,-0.01718717488400434,0.13751820800934247,-0.005078527098948872,1.0440749604259276,-23.308803308220718,1.0566906784286085,0.14978411889619883,0.021253799071906013,0.7244907050890504,-31.38494227529428,0.36009921886391194,0.019908565553535214,0.0,3.584066290260031
68.58999999999818,11.0,0.997946980671794,0.9986217651005708,4.4552159889497345,0.14550872908738388,0.14974657161477156,0.14,-0.01711766347388105,0.13746656452698572,-0.005250052594738654,1.0441996445306447,-23.54300942890287,1.0568149482212443,0.14974657161477156,0.021259842492931495,0.7242302571016633,-31.62341332154764,0.35988939886483684,0.019891275883115872,0.0,3.548837399300649
68.59999999999819,11.0,0.9979007493535049,0.9985930459632382,4.4554606734891715,0.14550447361907842,0.1497080294110895,0.14,-0.017046355217161413,0.13741320929527487,-0.005420873982164768,1.0443249399946186,-23.776210495360203,1.05693986775036,0.1497080294110895,0.021266052738305573,0.7239648477018088,-31.860996964694692,0.35967710536897546,0.019873542160666655,0.0,3.5132498490007174
68.6099999999982,11.0,0.9978547041492942,0.9985647833113116,4.45570281914202,0.1455002536745344,0.14966849456500358,0.14,-0.016973264268738186,0.13735814944490138,-0.00559097336342468,1.0444508350182222,-24.008382832795597,1.0570654252271727,0.14966849456500358,0.02127242917558438,0.723694498034735,-32.09766934166476,0.3594623592202268,0.019855366218604856,0.0,3.4773072359767365
68.6199999999982,11.0,0.9978088495700725,0.998536989846267,4.455942400363355,0.14549606968304407,0.1496279694667864,0.14,-0.016898404958530233,0.13730139228482402,-0.005760332983144325,1.0445773177362272,-24.2395028518717,1.0571916088020714,0.1496279694667864,0.02127897117181514,0.7234192298166872,-32.33340667278447,0.3592451815112714,0.019836749925873212,0.0,3.4410131927293293
68.6299999999982,11.0,0.9977631901950301,0.9985096629362231,4.456179391873657,0.14549192207279762,0.14958645661853576,0.14,-0.016821791785580076,0.13724294530083597,-0.005928935230099121,1.0447043762073551,-24.469547051527943,1.0573184065558743,0.14958645661853576,0.02128567809670515,0.7231390653497252,-32.56818526566036,0.35902559356374536,0.019817695185746526,0.0,3.404371387275952
68.63999999999821,11.0,0.9977177306682563,0.9984827851610935,4.456413768667059,0.14548781127068655,0.14954395863532374,0.14,-0.01674343941216455,0.13718281615411496,-0.006096762638873805,1.0448319984029413,-24.698492021826546,1.0574458064897347,0.14954395863532374,0.021292549324802526,0.7228540275352535,-32.80198151873288,0.3588036169133476,0.01979820393244766,0.0,3.367385522780263
68.64999999999822,11.0,0.9976724756917582,0.9984563255484911,4.45664550601925,0.14548373770200182,0.14950047824515308,0.14,-0.016663362659688985,0.13712101267975702,-0.00626379789147364,1.0449601721951558,-24.926314446777965,1.0575737965141465,0.14950047824515308,0.02129958423678775,0.7225641398815781,-33.03477192453929,0.3585792732941072,0.019778278130949,0.0,3.330059337177948
68.65999999999822,11.0,0.9976274300152495,0.9984302414300812,4.456874579494766,0.1454797017900421,0.14945601828801827,0.14,-0.016581576505851015,0.1370575428852945,-0.006430023818900682,1.045088885345764,-25.15299110712419,1.0577023644377403,0.14945601828801827,0.02130678221928427,0.7222694265058228,-33.266533072425354,0.3583525846250068,0.019757919775777715,0.0,3.292396602798765
68.66999999999823,11.0,0.9975825984232407,0.9984044808173868,4.457100964953475,0.14547570395565,0.14941058171430935,0.14,-0.01649809608268754,0.13699241494919823,-0.006595423402705373,1.0452181254957795,-25.378498883064537,1.0578314979564036,0.14941058171430935,0.021314142663549016,0.7219699121313297,-33.49724165081258,0.3581235730019294,0.019737130892522235,0.0,3.254401125985508
68.67999999999823,11.0,0.9975379857200697,0.9983789851754861,4.4573246385560665,0.1454717446166978,0.14936417158220275,0.14,-0.016412936676238,0.13692563721936432,-0.006759979776527905,1.0453478801569265,-25.602814756885504,1.0579611846434662,0.14936417158220275,0.02132166496273401,0.7216656220780218,-33.72687444888521,0.35789226069042585,0.019715913538208736,0.0,3.2160767467091134
68.68999999999824,11.0,0.9974935967136004,0.998353692455204,4.4575455767684335,0.14546782418754614,0.1493167910547356,0.14,-0.016326113726605973,0.13685721821158567,-0.006923676227637848,1.0454781367049695,-25.825915815496185,1.058091411941423,0.1493167910547356,0.021329348508551907,0.7213565822495568,-33.95540835797306,0.35765867012358604,0.01969426980547057,0.0,3.1774273381807894
68.69999999999824,11.0,0.9974494361983681,0.9983285402351721,4.457763756364875,0.1454639430785003,0.1492684433966026,0.14,-0.01623764282843243,0.1367871666080078,-0.007086496198477124,1.045608882375588,-26.04777925285692,1.0582221671556324,0.1492684433966026,0.021337192686840565,0.7210428191166447,-34.182820372425944,0.3574228239026531,0.019672201823452567,0.0,3.1384568064603857
68.70999999999825,11.0,0.9974055089389644,0.9983034688215087,4.457979154430094,0.14546010169528759,0.14921913197094652,0.14,-0.01614753973136629,0.13671549125556956,-0.007248423288207832,1.0457401042623593,-26.268382372305332,1.0583534374502315,0.14921913197094652,0.021345196873434648,0.7207243596990768,-34.40908759049764,0.35718474480026013,0.01964971176320494,0.0,3.0991690900617135
68.71999999999825,11.0,0.9973618196544208,0.9982784241593704,4.45819174836006,0.14545630043857885,0.149168860236444,0.14,-0.01605582034005304,0.13664220116442807,-0.007409441254263055,1.0458717893171603,-26.487702588788448,1.0584852098462372,0.149168860236444,0.02135336042960726,0.7204012315471857,-34.6341872149551,0.35694445576465594,0.019626801839089516,0.0,3.059568159554588
68.72999999999826,11.0,0.9973183730042966,0.9982533604205062,4.4584015158617865,0.14545253970357394,0.14911763174501474,0.14,-0.015962500713114447,0.13656730550636828,-0.0075695340138922,1.046003924352238,-26.705717431023995,1.0586174712217582,0.14911763174501474,0.021361682698449104,0.7200734627257341,-34.85809655393204,0.35670197992599967,0.019603474312770576,0.0,3.019658017163349
68.73999999999826,11.0,0.9972751735770758,0.9982282421500945,4.458608434952211,0.14544881987966804,0.1490654501400734,0.14,-0.015867597061337724,0.13649081361319715,-0.007728685645693063,1.0461364960437745,-26.922404543602575,1.0587502083139468,0.1490654501400734,0.021370163001777614,0.7197410817997008,-35.080793021890344,0.35645734060084217,0.01957973149484051,0.0,2.97944269636261
68.74999999999827,11.0,0.997232225881361,0.9982030458785619,4.458812483956329,0.1454451413502108,0.14901231915581753,0.14,-0.015771125744214798,0.13641273497512263,-0.007886880391116707,1.0462694909361603,-27.13774168906866,1.0588834077222526,0.14901231915581753,0.021378800638237966,0.7194041178252858,-35.30225414094963,0.35621056129814044,0.019555575746852235,0.0,2.9389262614694167
68.75999999999827,11.0,0.9971895343402074,0.9981777611314161,4.459013641504797,0.145441504492367,0.14895824261684618,0.14,-0.01567310326618726,0.13633307923911775,-0.008044102655937049,1.0464028954466864,-27.351706749979005,1.0590170559124779,0.14895824261684618,0.02138759488220644,0.7190626003427426,-35.52245754247575,0.3559616657192024,0.019531009480540432,0.0,2.8981128072325806
68.76999999999828,11.0,0.997147103288787,0.9981523908002714,4.459211886531251,0.14543790967708103,0.148903224439138,0.14,-0.015573546270704786,0.1362518562072702,-0.008200337011670568,1.0465366958696578,-27.564277730994103,1.0591511392210347,0.148903224439138,0.02139654498420676,0.7187165593770645,-35.74138096919638,0.3557106777614665,0.019506035159679008,0.0,2.857006458418931
68.77999999999828,11.0,0.9971049369754049,0.9981269508695113,4.459407198269547,0.14543435726914328,0.148847268631049,0.14,-0.015472471534602739,0.13616907583511806,-0.008355568196939793,1.0466708783800724,-27.77543276098146,1.059285643858988,0.148847268631049,0.021405650171782406,0.7183660254393711,-35.95900227749722,0.35545762151557014,0.01948065529748667,0.0,2.8156113693962483
68.78999999999829,11.0,0.9970630395657362,0.9981014695238735,4.4595995562512005,0.14543084762735176,0.14879037929477723,0.14,-0.015369895961951485,0.13608474822997219,-0.008509781118776016,1.0468054290361937,-27.98515009515718,1.0594205559154455,0.14879037929477723,0.02141490965124807,0.7180110295318672,-36.17529944006122,0.35520252126116897,0.019454872455212727,0.0,2.7739317237136425
68.79999999999829,11.0,0.9970214151499981,0.9980759856907493,4.459788940303208,0.1454273811047576,0.14873256062817503,0.14,-0.0152658365775723,0.13599888364922585,-0.00866296085385804,1.0469403337809542,-28.19340811727241,1.059555861360011,0.14873256062817503,0.021424322609861605,0.7176516031555246,-36.3902505486912,0.3549454014633521,0.019428689240800052,0.0,2.7319717336785394
68.8099999999983,11.0,0.9969800677526375,0.9980505470982595,4.45997533054647,0.14542395804897926,0.14867381692616996,0.14,-0.015160310521550924,0.13591149249865236,-0.00881509264969344,1.047075578442436,-28.400185341820556,1.059691546044279,0.14867381692616996,0.021433888217930224,0.7172877783165054,-36.6038338171489,0.35468628676523994,0.019402108306616584,0.0,2.6897356399310572
68.8199999999983,11.0,0.9969390013440016,0.998025207950793,4.460158707394959,0.14542057880256792,0.14861415258203772,0.14,-0.015053335044238614,0.13582258533069108,-0.008966161925743921,1.047211148733451,-28.605460416272987,1.0598275957023313,0.14861415258203772,0.021443605630674867,0.7169195875323305,-36.81602758393848,0.35442520198257793,0.019375132347906537,0.0,2.6472277110155233
68.82999999999831,11.0,0.9968982198533779,0.9980000263404255,4.460339051555786,0.14541724370340345,0.14855357208798808,0.14,-0.014944927502674565,0.1357321728427224,-0.009116154274509802,1.0473470302508205,-28.80921212330898,1.0599639959505682,0.14855357208798808,0.02145347398938438,0.7165470638345209,-37.02681031485261,0.35416217209661405,0.019347764100456154,0.0,2.6044522429488643
68.83999999999831,11.0,0.9968577271827361,0.9979750615226223,4.460516344030191,0.14541395308510074,0.1484920800354753,0.14,-0.014835105357588307,0.1356402658753321,-0.009265055462580636,1.047483208474477,-29.01141938304171,1.060100732287128,0.1484920800354753,0.021463492422079313,0.7161702407697196,-37.23616060534322,0.35389722225141107,0.01932000634125614,0.0,2.5614135587866778
68.84999999999832,11.0,0.99681752722048,0.9979503711894189,4.460690566115546,0.1454107072774042,0.14842968111453492,0.14,-0.01472388617220488,0.13554687541056532,-0.00941285143166562,1.0476196687672437,-29.21206125520019,1.0602377900913615,0.14842968111453492,0.02147366004296232,0.715789152394917,-37.44405718244136,0.35363037775022244,0.019291861887528846,0.0,2.5181160081860847
68.85999999999832,11.0,0.996777623854535,0.9979260088702875,4.460861699408293,0.14540750660655122,0.14836638011269396,0.14,-0.014611287611754897,0.13545201257017023,-0.009559528299614976,1.047756396375505,-29.411116941263746,1.0603751546238285,0.14836638011269396,0.02148397595115587,0.7154038332695661,-37.65047890638132,0.35336166405537084,0.01926333359792596,0.0,2.4745639669663793
68.86999999999833,11.0,0.9967380209841437,0.9979020215815291,4.461029725807785,0.14540435139558597,0.14830218191342767,0.14,-0.014497327443668662,0.13535568861383152,-0.009705072361440968,1.0478933764313054,-29.608565786531774,1.0605128110272308,0.14830218191342767,0.021494439228479028,0.7150143184439229,-37.85540477181897,0.3530911067906176,0.01923442437350243,0.0,2.430761836666578
68.87999999999833,11.0,0.9966987225298065,0.9978784478323357,4.461194627520907,0.14540124196460788,0.14823709149429098,0.14,-0.014382023538147659,0.13525791493739364,-0.009849470090341931,1.0480305939560444,-29.804387282123106,1.0606507443286592,0.14823709149429098,0.021505048936710527,0.7146206434444162,-38.05881390879974,0.35281873174633294,0.019205137159964157,0.0,2.3867140441006747
68.88999999999834,11.0,0.9966597324409182,0.9978553160747783,4.461356387067328,0.14539817863094348,0.14817111392489138,0.14,-0.01426539386875536,0.1351587030710738,-0.009992708138733932,1.0481680338659864,-29.99856106689773,1.060788939443429,0.14817111392489138,0.02151580411444462,0.7142228442567584,-38.26068558350015,0.3525445648857997,0.019175474950090327,0.0,2.3424250409103413
68.89999999999834,11.0,0.9966210547007561,0.9978326436628387,4.461514987285211,0.14539516170923242,0.14810425436510685,0.14,-0.014147456512229983,0.13505806467766465,-0.010134773339283653,1.0483056809795301,-30.191066929315493,1.0609273811805768,0.14810425436510685,0.021526703773786182,0.713820957308922,-38.46099919882776,0.3522686323545948,0.019145440785614747,0.0,2.2978993031148116
68.90999999999835,11.0,0.9965826933286186,0.997810436359943,4.461670411337185,0.14539219151142485,0.14803651806343235,0.14,-0.01402822964771866,0.13495601155072662,-0.010275652705937183,1.0484435200259838,-30.381884809231575,1.0610660542500234,0.14803651806343235,0.02153774689741279,0.7134150194539628,-38.65973429508571,0.3519909604893391,0.019115037760090978,0.0,2.2531413306587664
68.91999999999835,11.0,0.9965446523790468,0.9977886884072026,4.461822642716372,0.14538926834668991,0.147967910355935,0.14,-0.013907731554526959,0.13485255561277,-0.010415333434934304,1.0485815356556614,-30.57099479965138,1.0612049432712245,0.147967910355935,0.02154893243600147,0.7130050679550911,-38.856870550697295,0.3517115758272832,0.019084269020079564,0.0,2.208155646957334
68.92999999999836,11.0,0.9965069359382058,0.9977673831374307,4.461971665252266,0.14538639252124066,0.14789843666584182,0.14,-0.013785980608351067,0.13474770891342702,-0.010553802905792059,1.048719712450662,-30.75837714846505,1.0613440327829542,0.14789843666584182,0.021560259306566104,0.712591140473915,-39.052387783216254,0.35143050511608126,0.019053137767208246,0.0,2.162946798439026
68.93999999999836,11.0,0.9964695481176334,0.9977464940946107,4.462117463116254,0.14538356433808322,0.1478281025036151,0.14,-0.013662995276287448,0.1346414836276145,-0.010691048682245224,1.0488580349360574,-30.94401226017202,1.0614833072538337,0.1478281025036151,0.02157172639149458,0.7121732750612174,-39.246265950562275,0.3511477753204954,0.01902164725830223,0.0,2.117519354086357
68.94999999999837,11.0,0.9964324930456852,0.9977259865952294,4.462260020826626,0.14538078409670305,0.14775691346784195,0.14,-0.013538794110051267,0.13453389205368702,-0.010827058513127812,1.048996487590873,-31.127880697624416,1.0616227510931864,0.14775691346784195,0.021583332538634214,0.7117515101524649,-39.43848515262486,0.35086341362866713,0.018989800805233624,0.0,2.07187790497386
68.95999999999837,11.0,0.9963957748571111,0.9977058196474949,4.4623993232529,0.1453780520927027,0.14768487524663945,0.14,-0.013413395738010314,0.13442494661158189,-0.010961820333180178,1.049135054858391,-31.309963183801905,1.0617623486617085,0.14768487524663945,0.02159507656235911,0.7113258845669167,-39.629025633240374,0.35057744745620734,0.018957601774661863,0.0,2.0260270638043534
68.96999999999838,11.0,0.9963593976812729,0.9976859481303699,4.4625353556193526,0.1453753686174078,0.14761199361941757,0.14,-0.013286818856390714,0.13431465984095647,-0.01109532226377151,1.0492737211555516,-31.490240603627424,1.0619020842815239,0.14761199361941757,0.021606957245190156,0.7108964375094472,-39.81786778239826,0.35028990444730257,0.018925053585521497,0.0,1.9799714644425026
68.97999999999838,11.0,0.9963233656295726,0.9976663251228254,4.462668103507684,0.14537273395745984,0.1475382744590352,0.14,-0.013159082219653728,0.13420304439931854,-0.011227552613531843,1.0494124708810482,-31.668694005833185,1.062041942245359,0.1475382744590352,0.021618973340231364,0.7104632085756966,-40.00499213878456,0.35000081247430914,0.018892159707700792,0.0,1.9337157614467637
68.98999999999839,11.0,0.9962876827826821,0.9976469042695817,4.462797552858769,0.1453701483944133,0.1474637237339647,0.14,-0.013030204630829934,0.134090113060151,-0.011358499878885386,1.049551288422089,-31.845304604878848,1.0621819068245046,0.1474637237339647,0.021631123573821073,0.7100262377583462,-40.190379392458105,0.34971019963567573,0.01885892365972666,0.0,1.8872646295987492
68.9999999999984,11.0,0.9962523531781647,0.9976276420705569,4.4629236899735,0.14536761220435548,0.14738834751024615,0.14,-0.012900204932288828,0.13397587871103164,-0.011488152744489487,1.0496901581599596,-32.020053782910566,1.0623219622755744,0.14738834751024615,0.021643406648150672,0.7095855654532163,-40.37401038756654,0.3494180942515141,0.018825349005462906,0.0,1.8406227634308725
69.0099999999984,11.0,0.9962173807990476,0.997608499986498,4.463046501512783,0.1453651256575651,0.14731215195343103,0.14,-0.012769101996632892,0.133860354351749,-0.0116165000835821,1.0498290644742865,-32.19292309176456,1.0624620928460153,0.14731215195343103,0.02165582124394173,0.7091412324662575,-40.555866125129434,0.34912452486087187,0.018791439353338515,0.0,1.7937948767519993
69.0199999999984,11.0,0.9961827695638494,0.9975894462644013,4.463165974496743,0.1453626890182237,0.1472351433297019,0.14,-0.012636914719293846,0.1337435530924152,-0.011743530958246522,1.0499679917466633,-32.36389425498201,1.0626022827785921,0.1472351433297019,0.021668366022347247,0.7086932800165779,-40.735927765583114,0.348829520215571,0.018757198353258293,0.0,1.7467857021708215
69.02999999999841,11.0,0.9961485233184859,0.9975704574020253,4.463282096303282,0.14536030254419163,0.14715732800688788,0.14,-0.012503662011534133,0.13362548815157643,-0.011869234619602678,1.0501069243636958,-32.53294916984358,1.0627425163150892,0.14715732800688788,0.021681039626412327,0.7082417497390849,-40.91417663118286,0.34853310927817993,0.018722629695106907,0.0,1.699599990617826
69.03999999999841,11.0,0.9961146458303757,0.9975515191900541,4.463394854666127,0.14535796648685595,0.14707871245463416,0.14,-0.012369362795275785,0.13350617285432193,-0.01199360050793968,1.0502458467199502,-32.70006990938623,1.062882777699571,0.14707871245463416,0.02169384068186413,0.7077866836827644,-41.090594208178146,0.3482353212180564,0.01868773710839322,0.0,1.652242510864914
69.04999999999842,11.0,0.9960811407849675,0.9975326272896732,4.463504237672517,0.14535568109105604,0.14699930324431643,0.14,-0.012234035998678283,0.13338562063039175,-0.0121166182527986,1.050384743221139,-32.865238724407085,1.0630230511815049,0.14699930324431643,0.021706767797140484,0.7073281243070909,-41.265162148697975,0.3479361854110252,0.018652524362211178,0.0,1.6047180490435498
69.05999999999842,11.0,0.996048011784778,0.9975137873289577,4.463610233760729,0.1453534465950862,0.14691910704833408,0.14,-0.012097700553157509,0.13326384501228408,-0.01223827767302039,1.0505235982880732,-33.028438045426284,1.0631633210192157,0.14691910704833408,0.021719819562565062,0.7068661144744223,-41.437862272302745,0.3476357314383496,0.0186169952636263,0.0,1.557031408161158
69.06999999999843,11.0,0.9960152623509173,0.9974950145224478,4.4637128317176105,0.14535126323077355,0.14683813063924184,0.14,-0.011960375390988376,0.1331408596333621,-0.012358568776763659,1.0506623963610908,-33.18965048461874,1.063303571483804,0.14683813063924184,0.02173299454952683,0.7064006974413424,-41.60867656751336,0.34733398908895885,0.018581153660632142,0.0,1.5091874076154765
69.07999999999844,11.0,0.9959828959269578,0.9974763328418552,4.4638120206762775,0.14534913122362425,0.14675638088889326,0.14,-0.011822079443148947,0.13301667822596078,-0.01247748176150433,1.050801121905626,-33.34885883770412,1.0634437868638051,0.14675638088889326,0.021746291308850575,0.705931916848752,-41.777587192986736,0.3470309883627275,0.018545003441564074,0.0,1.461190882707759
69.08999999999844,11.0,0.9959509158848954,0.9974577737858231,4.463907790114167,0.14534705079302893,0.14667386476726527,0.14,-0.01168283163799727,0.13289131461949377,-0.012595007014015128,1.0509397594185403,-33.50604608579359,1.0635839514706986,0.14667386476726527,0.02175970836939879,0.7054598167101368,-41.944576478751074,0.346726759472599,0.018508548536288506,0.0,1.4130466841538643
69.09999999999845,11.0,0.9959193255328554,0.9974393748154767,4.464000129851553,0.14534502215251482,0.1465905893418871,0.14,-0.011542650899020124,0.13276478273856065,-0.01271113511032888,1.0510782934351384,-33.661195397215195,1.0637240496451548,0.1465905893418871,0.021773244236771752,0.7049844414023189,-42.10962692742048,0.34642133284948684,0.018471792917156258,0.0,1.364759677594125
69.10999999999845,11.0,0.9958881281241228,0.9974211775359589,4.46408903005066,0.1453430455100311,0.1465065617772243,0.14,-0.01140155614281907,0.13263709660105458,-0.012825856815679283,1.0512167085366533,-33.81429012931304,1.0638640657639613,0.1465065617772243,0.021786897392457157,0.7045058356560278,-42.272721215554625,0.3461147391444424,0.01843474059960539,0.0,1.3163347431017103
69.11999999999846,11.0,0.995857326867018,0.9974032257151985,4.464174481215433,0.14534112106825178,0.14642178933486844,0.14,-0.011259566275695687,0.1325082703162707,-0.012939163084416727,1.0513549893578642,-33.96531383024893,1.064003984247323,0.14642178933486844,0.02180066629344976,0.7040240445505406,-42.43384219515255,0.34580700923242563,0.01839739564179385,0.0,1.2677767746891868
69.12999999999846,11.0,0.9958269249351145,0.9973855632368402,4.464256474192022,0.1453392490248805,0.14633627937377033,0.14,-0.011116700190202833,0.13237831808301548,-0.01305104505988813,1.051493120594418,-34.11425024080499,1.064143789566275,0.14633627937377033,0.021814549372710025,0.7035391135093445,-42.59297289546368,0.34549817421219897,0.018359762144561795,0.0,1.2190906798141852
69.13999999999847,11.0,0.9957969254772788,0.997368232085697,4.464335000169987,0.1453374295729413,0.14625003935119277,0.14,-0.010972976760345421,0.13224725418771763,-0.013161494074275908,1.0516310870095489,-34.26108329621379,1.0642834662497724,0.14625003935119277,0.021828545040146908,0.7030510882999941,-42.75009652498479,0.345188265406139,0.018321844249872935,0.0,1.1702813788831576
69.14999999999847,11.0,0.9957673316270422,0.9973512704603205,4.464410050684181,0.14533566290104183,0.14616307682392604,0.14,-0.010828414836230926,0.13211509300254065,-0.013270501648386923,1.0517688734397992,-34.40579712801823,1.0644229988912393,0.14616307682392604,0.021842651684512954,0.7025600150365467,-42.905196473820176,0.3448773143575612,0.018283646139940803,0.0,1.121353804754379
69.15999999999848,11.0,0.995738146510847,0.9973347110996928,4.464481617617274,0.1453339491935944,0.14607539944969938,0.14,-0.01068303323824421,0.1319818489834979,-0.013378059491384351,1.051906464799619,-34.548376065969656,1.0645623721541453,0.14607539944969938,0.021856867675565626,0.7020659401838922,-43.05825631617091,0.34456535282548273,0.01824517203404155,0.0,1.0723129022391709
69.16999999999848,11.0,0.9957093732547759,0.9973185798991729,4.464549693202794,0.14533228863098563,0.14598701498880984,0.14,-0.010536850750665738,0.1318475366685707,-0.013484159500459215,1.0520438460844996,-34.68880463996969,1.0647015707764562,0.14598701498880984,0.02187119136687892,0.7015689105645736,-43.20925981310486,0.344252412778176,0.01820642618681976,0.0,1.0231636276022629
69.17999999999849,11.0,0.9956810149894526,0.9973028948756437,4.464614270028591,0.14533068138968588,0.14589793130570158,0.14,-0.010389886115198366,0.13171217067582983,-0.013588793760435935,1.0521810023727334,-34.827067582054525,1.0648405795737619,0.14589793130570158,0.02188562109872525,0.7010689733663695,-43.35819091540011,0.3439385263857308,0.018167412885492836,0.0,0.9739109480609985
69.18999999999849,11.0,0.9956530748528916,0.9972876655245831,4.464675341040578,0.14532912764229383,0.14580815637027364,0.14,-0.010242158024792503,0.13157576570156157,-0.013691954543316754,1.052317918825914,-34.96314982840764,1.0649793834410979,0.14580815637027364,0.02190015520083237,0.7005661761493819,-43.505033766385395,0.343623726010023,0.018128136446562318,0.0,0.924559841283084
69.1999999999985,11.0,0.995625555991181,0.9972728925917262,4.464732899546589,0.14532762755751386,0.1457176982589373,0.14,-0.01009368511771852,0.1314383365183984,-0.01379363430776342,1.0524545806881873,-35.09703652140082,1.0651179673534972,0.1457176982589373,0.0219147919950751,0.7000605668527552,-43.649772704799624,0.34330804419533684,0.018088601214133755,0.0,0.8751152948838058
69.2099999999985,11.0,0.9955984615569816,0.9972585682629045,4.464786939220211,0.14532618130006847,0.14562656515523936,0.14,-0.009944485972227912,0.1312998979734552,-0.013893825698523043,1.05259097328471,-35.228713011645446,1.0652563163654538,0.14562656515523936,0.021929529797545973,0.699552193799468,-43.792392267449095,0.34299151365856695,0.018048811557280255,0.0,0.8255823059217178
69.2199999999985,11.0,0.9955717947059365,0.9972446767547134,4.464837454104439,0.14532478903054946,0.14553476534999188,0.14,-0.009794579101923717,0.13116046498647155,-0.013992521545805008,1.052727082019575,-35.35816486003933,1.0653944156095827,0.14553476534999188,0.02194436692006911,0.699041105698782,-43.93287719167576,0.34267416727954647,0.01800877186798746,0.0,0.7759658803937239
69.22999999999851,11.0,0.995545558591176,0.9972311952705557,4.46488443861499,0.14532345090521578,0.14544230724098628,0.14,-0.009643982951715258,0.13102005254796031,-0.01408971486461256,1.052862892373402,-35.48537783980267,1.065532250294724,0.14544230724098628,0.02195930167126707,0.6985273516466657,-44.071212417667056,0.34235603809364223,0.017968486561121023,0.0,0.7262710327292579
69.23999999999852,11.0,0.9955197563561967,0.9972180952699186,4.464927887543178,0.14532216707574752,0.1453491993320237,0.14,-0.009492715894888315,0.13087867571736325,-0.014185398854041888,1.0529983899012878,-35.61033793847403,1.0656698057038858,0.1453491993320237,0.021974332356583665,0.6980109811220402,-44.207383090363756,0.3420371592825734,0.01792796007199605,0.0,0.6765027852832597
69.24999999999852,11.0,0.9954943911264552,0.9972053439851334,4.464967796058216,0.14532093768896762,0.14525545023192618,0.14,-0.009340796230087656,0.13073634962121378,-0.014279566896549306,1.0531335602309186,-35.73303135988079,1.0658070671922688,0.14525545023192618,0.021989457278143835,0.6974920439827276,-44.34137456128005,0.34171756417033367,0.017887196857429503,0.0,0.6266661678288782
69.25999999999853,11.0,0.9954694660000847,0.997192906108183,4.465004159708891,0.14531976288654483,0.1451610686529232,0.14,-0.00918824217938502,0.130593089451307,-0.014372212557195778,1.0532683890614154,-35.85344452605261,1.0659440201856756,0.1451610686529232,0.02200467473394377,0.6969705904575207,-44.473172390044,0.34139728621696946,0.01784620139566037,0.0,0.5767662170488961
69.26999999999853,11.0,0.9954449840381663,0.9971807455647659,4.465036974424544,0.14531864280469117,0.14506606340909303,0.14,-0.009035071886215218,0.13044891046287757,-0.014463329582870015,1.0534028621628695,-35.97156407909267,1.0660806501794544,0.14506606340909303,0.022019983016733153,0.696446671137852,-44.60276234577274,0.34107635901503086,0.017804978186331803,0.0,0.5268079760268086
69.27999999999854,11.0,0.9954209482550054,0.9971688272892737,4.4650662365153515,0.14531757757386737,0.14497044341481974,0.14,-0.00888130341329979,0.13030382797278547,-0.014552911901492533,1.0535369653765168,-36.0873768830025,1.0662169427380819,0.14497044341481974,0.022035380412909936,0.6959203369691355,-44.73013040840347,0.3407548162867444,0.01776353175150924,0.0,0.4767964937372564
69.28999999999854,11.0,0.995397361608851,0.9971571189165119,4.465091942671912,0.14531656731851025,0.14487421768322403,0.14,-0.008726954740687631,0.13015785735770968,-0.014640953621198348,1.053670684615583,-36.200870025462734,1.0663528834954166,0.14487421768322403,0.022050865201447358,0.6953916392415904,-44.85526276999296,0.340432691880762,0.017721866635673864,0.0,0.4267368245355082
69.29999999999855,11.0,0.9953742269934717,0.9971455923107467,4.46511408996419,0.1453156121567928,0.14477739532503045,0.14,-0.00857204376309395,0.13001101405235022,-0.014727449029497582,1.0538040058664622,-36.31203081958557,1.0664884581554517,0.14477739532503045,0.022066435653143524,0.6948606295831401,-44.97814583608622,0.34011001977013006,0.017679987406308044,0.0,0.3766340276469319
69.30999999999855,11.0,0.9953515472309469,0.9971342248629645,4.4651326758398895,0.1453147122004281,0.14467998554741246,0.14,-0.008416588287435578,0.12986331354763864,-0.014812392592410083,1.0539369151901543,-36.42084680563452,1.066623652493489,0.14467998554741246,0.022082090030229175,0.6943273599523164,-45.098766227191206,0.33978683404732946,0.017637898653369892,0.0,0.32649316665540573
69.31999999999856,11.0,0.9953293250659733,0.9971230004983197,4.46514769812235,0.14531386755452386,0.14458199765352692,0.14,-0.008260606029267592,0.1297147713889575,-0.014895778953570079,1.054069398723504,-36.52730575273976,1.066758452357432,0.14458199765352692,0.022097826586592765,0.6937918826349956,-45.217110780446525,0.3394631689212127,0.01759560498942361,0.0,0.2763193089918562
69.32999999999856,11.0,0.995307563161905,0.9971119103515118,4.465159155008075,0.14531307831749357,0.14448344104201685,0.14,-0.008104114609493174,0.12956540317436882,-0.014977602933295897,1.0542014426801836,-36.6313956606007,1.0668928436689717,0.14448344104201685,0.02211364356830708,0.6932542502413934,-45.333166551394875,0.33913905871028416,0.01755311104756886,0.0,0.2261175254218759
69.33999999999857,11.0,0.9952862640986609,0.9971009530844237,4.465167045064042,0.14531234458102663,0.14438432520706615,0.14,-0.0079471315502736,0.12941522455285193,-0.015057859527623669,1.0543330333508973,-36.73310476119788,1.0670268124244244,0.14438432520706615,0.022129539215014524,0.692714515706805,-45.446920816066005,0.33881453783694115,0.01751042148180538,0.0,0.1758928895333583
69.34999999999857,11.0,0.9952654303725414,0.9970901348371033,4.465171367224904,0.14531166643011684,0.14428465973836357,0.14,-0.007789674271344305,0.1292642512225514,-0.015136543907301205,1.0544641571030327,-36.83242152050567,1.0671603446949762,0.14428465973836357,0.02214551176120269,0.6921727322922235,-45.558361073024614,0.33848964081844624,0.017467540963152124,0.0,0.12565047722384765
69.35999999999858,11.0,0.9952450643979031,0.9970794688223347,4.465172120790226,0.14531104394314662,0.14418445432128169,0.14,-0.00763176008616101,0.12911249892903506,-0.01521365141674433,1.0545948003792056,-36.92933464021671,1.0672934266262049,0.14418445432128169,0.022161559438247363,0.691628953587274,-45.667475045715896,0.33816440225807437,0.01742447417955805,0.0,0.07539536618730071
69.36999999999858,11.0,0.9952251685105555,0.9970689745893258,4.465169305421896,0.1453104771920211,0.14408371873696135,0.14,-0.007473406198440002,0.12895998346356274,-0.015289177572956917,1.0547249496950752,-37.02383305947042,1.0674260444367598,0.14408371873696135,0.02217768047620072,0.6910832335130171,-45.77425068472427,0.3378388568349393,0.017381225833217086,0.0,0.02513263540119906
69.37999999999859,11.0,0.9952057449726628,0.9970586769986142,4.465162921141812,0.14530996624234377,0.14398246286211408,0.14,-0.007314629699420372,0.1288067206613659,-0.015363118064418554,1.0548545916364036,-37.11590595657883,1.0675581844162771,0.14398246286211408,0.022193873105548545,0.6905356263239246,-45.87867617003596,0.3375130392928582,0.017337800637953642,0.0,-0.025132635387000647
69.3899999999986,11.0,0.9951867959788656,0.9970486049625371,4.4651529683299405,0.14530951115362528,0.14388069666878406,0.14,-0.007155447565363238,0.12865272639993844,-0.015435468749947329,1.0549837128553814,-37.20554275074875,1.0676898329224853,0.14388069666878406,0.022210135558792584,0.68998618661004,-45.980739913234665,0.33718698443058637,0.01729420331833521,0.0,-0.07539536617313924
69.3999999999986,11.0,0.9951683236632916,0.9970387900155742,4.465139447722843,0.14530911197951268,0.1437784302234478,0.14,-0.006995876656416489,0.1284980165973393,-0.015506225657543072,1.0551123000667155,-37.29273310377705,1.0678209763778255,0.1437784302234478,0.022226466071538192,0.6894349692958441,-46.080430559519584,0.33686072709040266,0.01725043860766582,0.0,-0.12565047720965355
69.4099999999986,11.0,0.9951503301070741,0.9970292647873735,4.4651223604127015,0.1453087687680287,0.1436756736860554,0.14,-0.006835933715671094,0.12834260721050633,-0.015575384983221025,1.0552403400435695,-37.377466921722444,1.0679516012657086,0.1436756736860554,0.022242862883132836,0.6888820296386373,-46.177736989530516,0.3365343021497563,0.01720651124715606,0.0,-0.17589288951920398
69.41999999999861,11.0,0.9951328173460015,0.9970200614518259,4.465101707846871,0.1453084815618086,0.14357243730846073,0.14,-0.006675635369402133,0.12818651423358193,-0.01564294308984278,1.055367819613749,-37.4597343565296,1.0680816941267033,0.14357243730846073,0.0222593242366752,0.6883274232234515,-46.27264832091822,0.3362077445121562,0.017162425984983517,0.0,-0.22611752540769187
69.42999999999861,11.0,0.9951157873779011,0.9970112102278763,4.465077491827964,0.1453082503983224,0.14346873143245925,0.14,-0.006514998128039129,0.12802975369625058,-0.015708896505951534,1.0554947256563096,-37.539525807601244,1.0682112415549139,0.14346873143245925,0.02227584837858674,0.6877712059555474,-46.36515390971671,0.33588108909916115,0.017118187576687212,0.0,-0.2763193089776793
69.43999999999862,11.0,0.9950992421693979,0.9970027380019834,4.465049714514432,0.1453080753100733,0.14336456648786552,0.14,-0.006354038387022087,0.12787234166208766,-0.01577324192461742,1.055621045098955,-37.61683192331924,1.06834023019486,0.14336456648786552,0.02229243355757918,0.6872134340521514,-46.45524335142717,0.3355543708463082,0.01707380078432625,0.0,-0.32649316664127287
69.44999999999862,11.0,0.9950831836617174,0.9969946671355836,4.465018378421581,0.14530795632476123,0.14325995299001765,0.14,-0.006192772428646187,0.12771429422692,-0.015835976202298,1.0557467649161694,-37.69164360249189,1.0684686467389592,0.14325995299001765,0.022309078023415512,0.6866541640308966,-46.54290648198186,0.33522762469682166,0.017029270378033815,0.0,-0.37663402763277365
69.45999999999863,11.0,0.995067613775256,0.9969870145108666,4.46498348642295,0.14530789346540568,0.14315490153749932,0.14,-0.006031216423392272,0.12755562751719754,-0.0158970963577122,1.0558718721283067,-37.763951995747135,1.0685964779258377,0.14315490153749932,0.022325780025412682,0.6860934526984875,-46.62813337853959,0.3349008855994645,0.016984601136747594,0.0,-0.42673682452139683
69.46999999999863,11.0,0.9950525344127077,0.9969797908555798,4.464945041751964,0.14530788675042147,0.1430494228096846,0.14,-0.005869386431453738,0.12739635768837643,-0.015956599570731332,1.05599635380168,-37.83374850685525,1.0687237105395044,0.1430494228096846,0.022342537810692363,0.685531357137714,-46.71091436012235,0.33457418850463044,0.016939797847860556,0.0,-0.4767964937231225
69.47999999999864,11.0,0.9950379474606094,0.9969730003731703,4.464903048003732,0.1453079361936452,0.14294352756457498,0.14,-0.0057072984035695384,0.12723650092331282,-0.016014483181279376,1.0561201970492882,-37.90102479400247,1.068850331409384,0.14294352756457498,0.022359349622908267,0.6849679346957908,-46.79123998837058,0.3342475683631257,0.016894865309225328,0.0,-0.5268079760127244
69.48999999999864,11.0,0.9950238547892439,0.996966640689913,4.464857509136909,0.14530804180431167,0.14283722663676351,0.14,-0.00554496818146577,0.1270760734306679,-0.01607074468824251,1.0562433890322933,-37.96577277100958,1.0689763274111013,0.14283722663676351,0.022376213700984054,0.6844032429728304,-46.86910106823927,0.3339210601233681,0.01684980832944631,0.0,-0.5767662170347923
69.49999999999865,11.0,0.9950102582509222,0.9969607031148272,4.464808429475467,0.1453082035869819,0.14273053093578164,0.14,-0.005382411497430073,0.12691509144332377,-0.016125381748376695,1.056365916961962,-38.02798460851596,1.069101685467876,0.14273053093578164,0.02239312827815436,0.6838373398120564,-46.94448864875451,0.3335946987300876,0.01680463172690044,0.0,-0.6266661678147916
69.50999999999866,11.0,0.9949971596767384,0.9969551731939269,4.464755813710289,0.1453084215414278,0.14262345144451327,0.14,-0.005219643973619514,0.12675357121681013,-0.016178392175210617,1.0564877681016474,-38.08765273512471,1.0692263925523315,0.14262345144451327,0.022410091581788125,0.683270283290902,-47.0173940240333,0.33326851912039857,0.016759340331331703,0.0,-0.6765027852692269
69.51999999999866,11.0,0.9949845608719691,0.996950031526329,4.46469966690047,0.1453086956624789,0.14251599921814642,0.14,-0.005056681120244322,0.12659152902774218,-0.016229773937936037,1.0566089297688657,-38.144769838530294,1.0693504356884633,0.14251599921814642,0.022427101833321368,0.6827021317146729,-47.087808734296885,0.3329425562208863,0.016713938982518134,0.0,-0.7262710327152099
69.52999999999867,11.0,0.9949724636103435,0.9969452547977586,4.464639994474247,0.14530902593983952,0.14240818538316014,0.14,-0.004893538333588299,0.1264289811722695,-0.016279525160278183,1.0567293893370906,-38.19932886662586,1.0694738019535959,0.14240818538316014,0.022444157248744368,0.6821329436109943,-47.155724567079965,0.3326168449428396,0.016668432529356757,0.0,-0.7759658803797325
69.53999999999867,11.0,0.9949608696274662,0.9969408169781332,4.464576802229459,0.14530941235788558,0.14230002113660142,0.14,-0.004730230893424947,0.12626594396453658,-0.016327644119344422,1.0568491342371433,-38.25132302859938,1.0695964784801297,0.14230002113660142,0.02246125603947653,0.6815627777261929,-47.22113355856481,0.332291420177279,0.016622825829119586,0.0,-0.825582305907714
69.54999999999868,11.0,0.9949497806137014,0.9969366906230615,4.464510096333525,0.14530985489545098,0.14219151774535954,0.14,-0.004566773960408221,0.12610243373515478,-0.01637412924444596,1.056968151958141,-38.300745796017985,1.069718452456918,0.14219151774535954,0.022478396413365128,0.6809916930220721,-47.28402799495485,0.3319663167889757,0.01657712374576146,0.0,-0.8751152948698262
69.55999999999868,11.0,0.9949391982068578,0.9969328482148604,4.464439883322882,0.14531035352561403,0.14208268654538236,0.14,-0.0044031825735783015,0.12593846682968637,-0.016418979115894093,1.0570864300479454,-38.347590903897796,1.0698397111302174,0.14208268654538236,0.02249557657583627,0.6804197486728801,-47.344400413899564,0.3316415696095109,0.016531331148722128,0.0,-0.9245598412691651
69.56999999999869,11.0,0.9949291239850048,0.9969292634793013,4.464366170101888,0.14531090821549386,0.14197353894088605,0.14,-0.004239471647924153,0.12577405960714055,-0.016462192463771588,1.0572039561132318,-38.39185235175983,1.069960241804209,0.14197353894088605,0.02251279473092668,0.679847004062438,-47.40224360586207,0.3313172134310489,0.016485452911264985,0.0,-0.9739109480470719
69.57999999999869,11.0,0.9949195594597484,0.996925912615267,4.4642889639412155,0.14531151892606692,0.14186408640327264,0.14,-0.00407565597257048,0.12560922843848205,-0.01650376816668234,1.0573207178192285,-38.433524404661554,1.0700800318411503,0.14186408640327264,0.022530049082230236,0.6792735187800731,-47.4575506154497,0.3309932829997001,0.01643949390976104,0.0,-1.0231636275883995
69.5899999999987,11.0,0.9949105060702602,0.9969227753814178,4.46420827247577,0.14531218561201098,0.14175434046984559,0.14,-0.003911750209453058,0.12544398970515222,-0.016543705250486318,1.0574367028894105,-38.47260159419749,1.0701990686612646,0.14175434046984559,0.02254733783340588,0.6786993526153443,-47.51031474255653,0.3306698130091821,0.016393459022549465,0.0,-1.0723129022253026
69.5999999999987,11.0,0.9949019651783141,0.9969198359909472,4.464124103702203,0.14531290822158474,0.1416443127422087,0.14,-0.00374776889272177,0.12527835979760282,-0.016582002887023776,1.0575518991053254,-38.50907871946147,1.0703173397425776,0.1416443127422087,0.022564659188310923,0.6781245655509498,-47.560529543342064,0.33034683809521526,0.016347353128835323,0.0,-1.121353804740542
69.6099999999987,11.0,0.9948939380645325,0.9969170837759319,4.464036465976086,0.14531368669654737,0.14153401488448256,0.14,-0.003583726428645184,0.12511235511384264,-0.016618660392836607,1.057666294306679,-38.54295084796502,1.0704348326208735,0.14153401488448256,0.02258201135085853,0.6775492177544372,-47.60818883107104,0.33002439283160856,0.016301181109097826,0.0,-1.170281378869388
69.61999999999871,11.0,0.9948864259259841,0.9969145135944536,4.463945368008849,0.14531452097212155,0.14142345862111871,0.14,-0.0034196370964382217,0.12494599205799682,-0.016653677227892783,1.0577798763920334,-38.574213316499375,1.070551534889972,0.14142345862111871,0.022599392524297143,0.6769733695672345,-47.65328667669583,0.3297025117260646,0.016254947844350845,0.0,-1.219090679800415
69.62999999999872,11.0,0.9948794298752074,0.9969121259660604,4.463850818864577,0.1453154109770011,0.14131265573473878,0.14,-0.0032555150492235008,0.124779287038879,-0.01668705299432067,1.057892633320106,-38.60286173194518,1.0706674342024936,0.14131265573473878,0.022616800910276375,0.676397081493283,-47.69581740930205,0.32938122921847784,0.016208658216891852,0.0,-1.2677767746754867
69.63999999999872,11.0,0.9948729509406616,0.9969099269354862,4.463752827956761,0.14531635663340195,0.14120161806362042,0.14,-0.0030913743158336726,0.12461225646857593,-0.01671878743515684,1.0580045531118936,-38.62889197201696,1.0707825182713078,0.14120161806362042,0.02263423470764966,0.6758204141853205,-47.7357756164083,0.3290605796783562,0.01616231711067964,0.0,-1.3163347430880126
69.64999999999873,11.0,0.9948669900685491,0.9969079276753144,4.463651405045114,0.14531735785715377,0.14109035749951018,0.14,-0.0029272288021751636,0.12444491676104463,-0.016748880433109306,1.0581156238534934,-38.65230018596003,1.0708967748716394,0.14109035749951018,0.022651692111201743,0.6752434284322177,-47.773156144168944,0.3287405974059495,0.016115929412516293,0.0,-1.3647596775805
69.65999999999873,11.0,0.9948615481258808,0.9969061438520747,4.463546560232539,0.14531841455782726,0.14097888598519315,0.14,-0.0027630922932047053,0.12427728433072173,-0.01677733200933967,1.0582258336998132,-38.673082795182346,1.0710101918440023,0.14097888598519315,0.022669171310286642,0.6746661851445767,-47.807954097492576,0.3284213166311406,0.016069500011864968,0.0,-1.4130466841402445
69.66999999999874,11.0,0.9948566259046028,0.9969045947907168,4.463438303962325,0.14531952663889036,0.14086721551225717,0.14,-0.002598978454682377,0.12410937559114497,-0.01680414232226128,1.0583351708787965,-38.69123649383993,1.0711227570977826,0.14086721551225717,0.022686670487748348,0.6740887453411498,-47.84016484021448,0.32810277151319756,0.016023033801875003,0.0,-1.4611908826941802
69.67999999999874,11.0,0.9948522241265559,0.9969033024806601,4.463326647015661,0.14532069399788658,0.14075535811935558,0.14,-0.0024349008341083556,0.12394120695358671,-0.016829311666352487,1.0584436236961425,-38.70675824938692,1.0712344586154243,0.14075535811935558,0.02270418781906032,0.6735111701374703,-47.86978399528994,0.32778499614266304,0.015976535679642953,0.0,-1.509187407601974
69.68999999999875,11.0,0.994848343449009,0.9969022904734136,4.4632116005094895,0.1453219165266257,0.14064332589026185,0.14,-0.0022708728621339547,0.12377279482569901,-0.01685284047098203,1.058551180540301,-38.71964530307884,1.0713452844570852,0.14064332589026185,0.022721721471897598,0.6729335207336995,-47.896807445127074,0.3274680245391402,0.015930010546681705,0.0,-1.5570314081476655
