t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
69.69999999999875,11.0,0.9948449844704772,0.9969015827263584,4.463093175894756,0.14532319411137917,0.14053106044117725,0.139998357792031,-0.002107039614551498,0.12360415561017073,-0.016874729299240984,1.0586578324404157,-38.729899814656434,1.0714552227655276,0.14053106044117725,0.02273926865292787,0.672355527318642,-47.92124013054929,0.32715196121866064,0.01588344578895173,0.0,-1.604718049030136
69.70999999999876,11.0,0.994842147755437,0.9969015583479482,4.4629713849550985,0.14532452663364004,0.14041794868654456,0.13999501515083324,-0.0019445815710644188,0.12343530567807054,-0.01689498624887249,1.058763600428048,-38.73755930761865,1.0715642823346216,0.14041794868654456,0.0227568421187439,0.6717743270776148,-47.9431643133495,0.32683745429496724,0.01583666827203393,0.0,-1.6522425108515129
69.71999999999876,11.0,0.9948398339725386,0.9969028289432585,4.4628462398088375,0.14532591397426736,0.1403040910664201,0.1399916729577244,-0.0017833448478419278,0.12326626127787223,-0.016913624956989105,1.058868483337639,-38.74261491684089,1.0716724768194188,0.1403040910664201,0.022774466928188457,0.6711904080309717,-47.96257505920523,0.326524438794309,0.015789679778425776,0.0,-1.6995999906044728
69.72999999999877,11.0,0.9948380440284533,0.996905810259237,4.462717752920149,0.14532735601739372,0.14018964435589074,0.13998833156347706,-0.0016230704302533927,0.12309703853544973,-0.01693065630312705,1.0589724710864639,-38.74505604430261,1.0717798036966708,0.14018964435589074,0.0227921489818618,0.6706045117087535,-47.979454398848354,0.32621280468716674,0.015742515747373478,0.0,-1.7467857021575512
69.73999999999877,11.0,0.99483677915333,0.9969107257746246,4.462585937118566,0.14532885265277673,0.14007473888405036,0.13998499133952097,-0.0014635488702472998,0.12292765348000037,-0.016946088823066818,1.0590755503162275,-38.744874821859526,1.07188625210665,0.14007473888405036,0.022809885009735825,0.6700172511126254,-47.993785070639255,0.3259024721989846,0.015695213666832995,0.0,-1.793794876738746
69.74999999999878,11.0,0.9948360409377702,0.9969176231216657,4.462450805623893,0.14533040377662654,0.13995948009483844,0.13998165268101823,-0.0013046173539174033,0.12275812206503285,-0.01695992919528893,1.0591777058286878,-38.742065519384134,1.0719918069894618,0.13995948009483844,0.02282766824197932,0.6694291214184236,-48.005552093674844,0.3255933865715216,0.015647807872037008,0.0,-1.840622763417704
69.75999999999878,11.0,0.9948358313278284,0.9969263960781135,4.462312372073014,0.14533200929114526,0.1398439520814575,0.13997831600723754,-0.001146153073037337,0.1225884601847136,-0.016972182676011232,1.0592789213258589,-38.73662407657312,1.0720964512367357,0.1398439520814575,0.022845491201840824,0.6688405181570577,-48.014743196379264,0.3252855128806863,0.015600327719751724,0.0,-1.887264629585601
69.76999999999879,11.0,0.9948361525839644,0.9969368099975017,4.462170650545634,0.1453336691029916,0.13972822154262615,0.1399749817595965,-0.0009880658052024982,0.12241868368621413,-0.016982853462244336,1.0593791798041965,-38.72854774073844,1.0722001667694079,0.13972822154262615,0.022863346918666597,0.6682517563813181,-48.021348694654506,0.3249788315469474,0.015552797439529056,0.0,-1.93371576143367
69.7799999999988,11.0,0.9948370072105923,0.9969485293889062,4.462025655586486,0.14533538312089914,0.1396123414574652,0.13997165039778797,-0.0008302910191129165,0.1222488083787927,-0.01699194498253234,1.0594784637934564,-38.71783479077855,1.072302935064198,0.1396123414574652,0.022881229314597754,0.6676630879832592,-48.02536114320455,0.3246733347055418,0.015505236728306459,0.0,-1.9799714644294972
69.7899999999988,11.0,0.9948383978633003,0.9969611466874783,4.461877402222029,0.14533715125268487,0.13949635421735404,0.139968322394434,-0.0006727839952034298,0.12207885004029718,-0.01699946012358661,1.059576755535868,-38.70448432907473,1.0724047374181693,0.13949635421735404,0.02289913319499513,0.6670747162065727,-48.02677492945574,0.32436902338965645,0.01545766159191695,0.0,-2.0260270637913727
69.7999999999988,11.0,0.9948403272410271,0.9969742113436033,4.461725905970207,0.1453389734018833,0.1393802941696225,0.13996499822872419,-0.0005155150466250036,0.1219088244216768,-0.017005401403633488,1.059674037146231,-38.68849612590947,1.072505555102552,0.1393802941696225,0.022917054080992365,0.6664868072999582,-48.02558589274902,0.32406590539496305,0.015410085186408708,0.0,-2.0718779049609704
69.80999999999881,11.0,0.9948427979704696,0.9969872583502227,4.461571182842371,0.14534084946423673,0.1392641896236099,0.13996167837949078,-0.0003584657465694474,0.12173874724998202,-0.01700977110310762,1.0597702907638182,-38.66987050403733,1.0726053694770932,0.1392641896236099,0.02293498800929286,0.6658994996372254,-48.02179100346937,0.3237639936771497,0.01536251854903761,0.0,-2.1175193540734942
69.81999999999881,11.0,0.9948458124897593,0.9969998353091837,4.461413249336993,0.14534277932425765,0.13914806440278868,0.1399583633181612,-0.00020162600586737245,0.12156863423023122,-0.017012571362003074,1.0598654986931026,-38.648608253735944,1.0727041620923325,0.13914806440278868,0.02295293135822007,0.6653129107430557,-48.01538811103596,0.32346330514543686,0.015314971181645064,0.0,-2.162946798426257
69.82999999999882,11.0,0.994849372937993,0.9970115271448162,4.46125212242532,0.14534476285206036,0.13903193903042899,0.13995505350199836,-4.4991837700236736e-05,0.12139850104643794,-0.017013804251563833,1.0599596435255056,-38.62471057090354,1.0728019147848602,0.13903193903042899,0.022970880721519978,0.6647271426552044,-48.006375756668746,0.3231638597449162,0.015267451489674759,0.0,-2.2081556469445953
69.83999999999882,11.0,0.9948534810565096,0.9970219776294914,4.461087819529514,0.14534679990063284,0.13891583162658616,0.13995174936799815,0.00011143633563898137,0.12122836336202335,-0.017013471826440474,1.0600527082352205,-38.59817901250794,1.0728986097614384,0.13891583162658616,0.02298883283077374,0.66414228599207,-47.99475304089504,0.322865679748791,0.015219967096338518,0.0,-2.2531413306460917
69.84999999999883,11.0,0.9948581381069413,0.9970309069879479,4.46092035849431,0.14534889030368972,0.1387997585802487,0.13994845132776118,0.00026765495297842445,0.12105823681978439,-0.017011576162119107,1.0601446762457,-38.569015464993946,1.0729942296660926,0.1387997585802487,0.023006784517035,0.6635584230191278,-47.98051953378719,0.3225687892015419,0.015172525057682632,0.0,-2.297899303102233
69.85999999999883,11.0,0.9948633448100002,0.9970381249991017,4.460749757553473,0.14535103387421025,0.13868373504777623,0.13994515976359012,0.0004236582568527547,0.12088813704154533,-0.017008119381356008,1.0602355314675243,-38.53722212226218,1.0730887576262416,0.13868373504777623,0.02302473269862691,0.6629756299427627,-47.963675216199256,0.32227321347932525,0.0151251320066704,0.0,-2.342425040897797
69.86999999999884,11.0,0.994869101307793,0.9970435391968426,4.460576035292641,0.1453532304037269,0.1385677753172403,0.13994187502599456,0.0005794389823596258,0.1207180796275876,-0.01700310367250896,1.0603252583125706,-38.50280147057372,1.073182177277474,0.1385677753172403,0.023042674381504397,0.6623939786030327,-47.94422044147748,0.3219789789470354,0.015077794247768507,0.0,-2.3867140440882295
69.87999999999884,11.0,0.994875407151196,0.9970471579826042,4.46039921061025,0.1453554796623932,0.13845189306895084,0.13993859743270748,0.0007349888488732415,0.1205480801559273,-0.016996531302008854,1.0604138416922604,-38.46575627829019,1.0732744727703856,0.13845189306895084,0.0230606066612672,0.661813537693502,-47.922155909298766,0.3216861126962618,0.015030517823794012,0.0,-2.4307618366541703
69.88999999999885,11.0,0.9948822613125393,0.9970490886825354,4.460219302678372,0.14535778139981534,0.13833610155686288,0.13993532726923866,0.0008902989008674478,0.12037815418148987,-0.016988404622701576,1.0605012670092941,-38.42608958884829,1.0733656287656,0.13833610155686288,0.023078526718604567,0.6612343736111412,-47.89748264517975,0.32139464236217063,0.014983308568426158,0.0,-2.4745639669540416
69.89999999999885,11.0,0.9948896622226019,0.9970495308030836,4.460036330905206,0.14536013534659856,0.13822041372950816,0.1399320647909154,0.001045359732903095,0.12020831723521634,-0.016978726079388613,1.0605875201525357,-38.383804715712934,1.0734556304248823,0.13822041372950816,0.02309643180360329,0.6606565510136869,-47.87020198137404,0.32110459600823454,0.014936172153161292,0.0,-2.518116008173849
69.90999999999886,11.0,0.9948976078297509,0.997048764946578,4.459850314900914,0.14536254121652334,0.13810484230667197,0.13992881022628695,0.0012001616294127215,0.12003858482312393,-0.016967498212567263,1.0606725875032519,-38.338905238407236,1.0735444634065594,0.13810484230667197,0.023114319208182806,0.6600801331543775,-47.840315536905436,0.3208160020746133,0.014889114135640504,0.0,-2.5614135587744835
69.91999999999886,11.0,0.9949060956780343,0.9970471380321969,4.459661274448255,0.1453649987092386,0.13798939982487915,0.13992556378170654,0.001354694644101373,0.11986897242533505,-0.01695472366109368,1.0607564559587324,-38.291394998998065,1.0736321138724096,0.13798939982487915,0.023132186228466484,0.6595051820525984,-47.807825195985416,0.3205288893801195,0.01484214000917093,0.0,-2.6044522429367745
69.92999999999887,11.0,0.9949151230001839,0.9970450456202522,4.459469229479257,0.1453675075133356,0.1378740986629839,0.13992232564685123,0.0015089486405497343,0.11969949549508295,-0.01694040516426155,1.0608391129760055,-38.24127809867861,1.0737185685111128,0.1378740986629839,0.023150030121513093,0.6589317585548156,-47.77273308549092,0.32024328716736783,0.014795255253401952,0.0,-2.6472277110034783
69.93999999999888,11.0,0.994924686820851,0.9970429122503848,4.459274200058835,0.14537006730965052,0.13775895105682692,0.13991909600089975,0.0016629133112989192,0.11953016945769827,-0.01692454556359772,1.060920546635183,-38.18855889429146,1.0738038145805961,0.13775895105682692,0.023167848061812553,0.6583599223320973,-47.73504155293185,0.3199592251732649,0.01474846538161274,0.0,-2.6897356399190886
69.94999999999888,11.0,0.9949347840649967,0.9970411707741619,4.45907620637591,0.14537267777463744,0.1376439691106562,0.13991587501906155,0.0018165781903496936,0.1193610097095783,-0.016907147804508235,1.061000745718327,-38.13324199483669,1.073887839968425,0.1376439691106562,0.023185637103830915,0.6577897318575592,-47.69475314698384,0.3196767337124503,0.014701775982772673,0.0,-2.731971733666647
69.95999999999889,11.0,0.9949454116662175,0.9970402416836353,4.458875268742246,0.14537533858365007,0.1375291648107136,0.13991266287914045,0.0019699326697223962,0.11919203161714052,-0.01688821493778828,1.0610796997974254,-38.07533225812003,1.073970633266486,0.1375291648107136,0.023203394155755442,0.6572212443969832,-47.65187060247489,0.31939584375548374,0.014655192751195194,0.0,-2.7739317237018293
69.96999999999889,11.0,0.9949565666698789,0.9970405134160011,4.4586714075988185,0.1453780494139807,0.13741455004468942,0.1399094597678195,0.0021229660275205453,0.11902325051576201,-0.016867750120912555,1.0611573993227041,-38.01483478779042,1.074052183853631,0.13741455004468942,0.02322111596908478,0.6566545160389846,-47.60639683172604,0.3191165869887728,0.014608721503199557,0.0,-2.815611369384544
69.9799999999989,11.0,0.994968246326281,0.9970423245448834,4.458464643529193,0.14538080994751795,0.13730013662856963,0.13990626588637387,0.002275667470824916,0.11885468170870761,-0.016845756618973296,1.0612338357020024,-37.9517549310307,1.0741324819782225,0.13730013662856963,0.023238799146281675,0.6560896017794026,-47.55833492333161,0.31883899584147357,0.014562368177136265,0.0,-2.8570064584072785
69.9899999999989,11.0,0.9949804481696399,0.9970459486612462,4.458254997279059,0.14538361987290524,0.1371859363412433,0.139903081455551,0.002428026194515598,0.1186863404660511,-0.016822237805108116,1.0613090013619886,-37.88609827716844,1.0742115188317907,0.1371859363412433,0.023256440167063897,0.6555265556678428,-47.50768814888448,0.3185631034750992,0.014516138817653654,0.0,-2.8981128072210396
69.9999999999989,11.0,0.9949931700794161,0.9970515826035126,4.458042489780803,0.14538647888710884,0.1370719609648321,0.13989990671940006,0.002580031452542153,0.1185182420235953,-0.016797197160274908,1.0613828897837296,-37.817870657387274,1.0742892866053382,0.1370719609648321,0.023274035431166355,0.6549654310098713,-47.45445997711758,0.31828894372779976,0.01447003954264382,0.0,-2.93892626145793
70.00999999999891,11.0,0.99500641032142,0.9970593385271627,4.457827142181769,0.14538938669633283,0.13695822232840263,0.13989674194788876,0.0027316726375073985,0.11835040158179815,-0.01677063827226724,1.0614554955069002,-37.74707814565503,1.0743657785211238,0.13695822232840263,0.02329158131441735,0.6544062806150317,-47.398654094484314,0.31801655101803156,0.014424076500448711,0.0,-2.979442696351207
