t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
9.909999999999833,11.0,0.9999999994667077,0.9999999994664311,4.401020861398318,0.14620492847990696,0.13999999123886014,0.1399999909379642,-9.420958457795336e-11,0.12102129998135,1.544412672749295e-10,1.0500000007186965,7.680614817499428,1.062998627478547,0.13999999123886014,0.022902694809322877,0.6755283637782693,-1.6101449594285266,0.33636365186139794,0.015557036266580181,0.0,0.0
9.919999999999833,11.0,0.999999999467044,0.9999999994667722,4.401020861370902,0.14620492848023814,0.13999999123889278,0.13999999093798446,-9.737122219632965e-11,0.12102129998288964,1.5348334325704366e-10,1.050000000718761,7.680614810309107,1.06299862747861,0.13999999123889278,0.022902694809319852,0.6755283637783789,-1.6101449666155123,0.33636365186142897,0.015557036266592099,0.0,0.0
9.929999999999833,11.0,0.9999999994673815,0.9999999994671176,4.401020861343546,0.14620492848056865,0.13999999123892595,0.13999999093800494,-1.0050665855132479e-10,0.12102129998441956,1.5249393257403075e-10,1.050000000718826,7.680614803118476,1.0629986274786731,0.13999999123892595,0.022902694809316126,0.6755283637784903,-1.6101449738024933,0.33636365186146155,0.015557036266603302,0.0,0.0
9.939999999999833,11.0,0.9999999994677202,0.9999999994674673,4.401020861316249,0.14620492848089844,0.13999999123895893,0.13999999093802565,-1.0361667079905601e-10,0.12102129998593943,1.5147329446296704e-10,1.0500000007188903,7.680614795927552,1.0629986274787364,0.13999999123895893,0.022902694809313517,0.6755283637786016,-1.6101449809902284,0.3363636518614925,0.015557036266613996,0.0,0.0
9.949999999999832,11.0,0.9999999994680601,0.9999999994678214,4.401020861289013,0.14620492848122757,0.13999999123899248,0.13999999093804663,-1.0669903849347406e-10,0.12102129998744893,1.504216937120439e-10,1.0500000007189554,7.680614788736319,1.0629986274787997,0.13999999123899248,0.022902694809310217,0.6755283637787151,-1.6101449881779584,0.336363651861525,0.01555703626662632,0.0,0.0
9.959999999999832,11.0,0.9999999994684011,0.9999999994681796,4.401020861261836,0.1462049284815561,0.13999999123902612,0.13999999093806786,-1.0975403919033511e-10,0.12102129998894776,1.4933940380619972e-10,1.0500000007190204,7.680614781544787,1.062998627478863,0.13999999123902612,0.02290269480930665,0.6755283637788285,-1.6101449953658766,0.33636365186155626,0.015557036266640463,0.0,0.0
9.969999999999832,11.0,0.9999999994687434,0.9999999994685407,4.401020861234719,0.14620492848188393,0.13999999123905976,0.13999999093808935,-1.1278128431158052e-10,0.12102129999043561,1.4822670230119066e-10,1.0500000007190848,7.680614774352959,1.0629986274789263,0.13999999123905976,0.022902694809304226,0.6755283637789432,-1.6101450025545456,0.33636365186158834,0.015557036266653192,0.0,0.0
9.979999999999832,11.0,0.9999999994690869,0.9999999994688976,4.401020861207661,0.14620492848221114,0.13999999123909354,0.13999999093811102,-1.1577999670109307e-10,0.12102129999191219,1.470838723964066e-10,1.0500000007191501,7.680614767160837,1.0629986274789895,0.13999999123909354,0.022902694809300624,0.6755283637790575,-1.6101450097430274,0.3363636518616191,0.015557036266665429,0.0,0.0
9.989999999999831,11.0,0.9999999994694315,0.9999999994692507,4.401020861180663,0.14620492848253766,0.13999999123912757,0.13999999093813303,-1.1874912164699936e-10,0.12102129999337718,1.4591120136205515e-10,1.0500000007192147,7.680614759968422,1.0629986274790528,0.13999999123912757,0.022902694809297727,0.6755283637791736,-1.6101450169320695,0.3363636518616505,0.015557036266679381,0.0,0.0
9.999999999999831,11.0,0.9999999994697774,0.9999999994695998,4.401020861153724,0.14620492848286354,0.13999999123916182,0.13999999093815527,-1.21688326082392e-10,0.12102129999483031,1.4470898923590872e-10,1.0500000007192798,7.680614752775715,1.0629986274791163,0.13999999123916182,0.02290269480929414,0.6755283637792896,-1.6101450241211122,0.3363636518616815,0.01555703626668966,0.0,0.0
10.009999999999831,11.0,0.9999999977976796,0.9999724040866822,4.401020861126845,0.14620492843160576,0.14005503468978614,0.13999999089445583,0.00010276752522758725,0.12102130195083222,5.748953529464511e-07,1.0499899733539755,7.678417028443452,1.0629949629130047,0.14005503468978614,0.022912279024074875,0.6758008590156582,-1.612573686971005,0.33697928824168416,0.015562092108550224,1.2406437499372693e-06,0.06597153141341291
10.01999999999983,11.0,0.9999999838810357,0.9999102193624588,4.401020860847654,0.1462049280056436,0.1400851655478636,0.13999999039788522,0.00015885016413846875,0.121021313867554,1.9089697285695764e-06,1.049971402084898,7.675831628204515,1.062983628848945,0.1400851655478636,0.02292497433969605,0.675964175459651,-1.6182526379384186,0.3376076065974467,0.015557424008497115,9.85059999975128e-06,0.1319315773627233
10.02999999999983,11.0,0.999999940032293,0.9998313790965349,4.401020859290745,0.14620492667144044,0.14010646056562975,0.13999998853192364,0.00019832262935631784,0.12102134157295018,3.701763905027874e-06,1.0499459792803012,7.672835121491079,1.0629650258858363,0.14010646056562975,0.02293711055260369,0.67608995681065,-1.6246947255282527,0.3382381098134727,0.015550952547891678,3.299518124944533e-05,0.19786865438119025
10.03999999999983,11.0,0.9999998454733678,0.9997435475989097,4.401020854198114,0.14620492381456082,0.1401275216215085,0.13999998412977457,0.00023726324468154036,0.12102138913019052,5.876629761313313e-06,1.049914751136896,7.669309099184771,1.0629399102175958,0.1401275216215085,0.022947572448649253,0.6762170975279116,-1.6310137529675288,0.338864474772721,0.015546073581348234,7.761919999902266e-05,0.2637712830020149
10.04999999999983,11.0,0.9999996775831173,0.9996490552141751,4.401020841876423,0.14620491878051817,0.14015271008870303,0.1399999758994393,0.00028380960308022063,0.12102146049068378,8.474056927691525e-06,1.0498780909698482,7.665091393317193,1.062908864541092,0.14015271008870303,0.02295653884879903,0.6763659935820111,-1.6371590007295365,0.3394825947654189,0.01554376927587153,0.00015044921874848656,0.32962798975577134
10.05999999999983,11.0,0.9999994121588427,0.9995477690382701,4.401020817085547,0.14620491088414428,0.14018400875474188,0.1399999624640436,0.00034164480185122637,0.12102156033374573,1.1591377359991089e-05,1.0498357698154153,7.660004585211498,1.0628720716796098,0.14018400875474188,0.022964743073079972,0.6765466798012035,-1.6434708136534957,0.3400895470937982,0.015543837934900565,0.0002579957999978403,0.39542730916790636
10.06999999999983,11.0,0.9999990232636525,0.9994387511835766,4.401020772948254,0.14620489940593825,0.14022208357022087,0.13999994236299343,0.0004119855827240948,0.12102169444961008,1.5349136770791048e-05,1.0497870789237234,7.653871841863935,1.062829265721213,0.14022208357022087,0.022973049795851866,0.6767634152668991,-1.650427012587029,0.34068308391701674,0.015545597010407787,0.0004065557562470869,0.4611577857548479
10.07999999999983,11.0,0.9999984829881975,0.9993211997733602,4.401020700852013,0.14620488358586645,0.1402668839910094,0.13999991404015005,0.0004947066127099498,0.12102186986936946,1.987261208236067e-05,1.0497309732614513,7.646525698962427,1.0627797824575522,0.1402668839910094,0.02298222639590051,0.6770172361312562,-1.6585038312258218,0.3412614054599392,0.01554827019550256,0.0006022143999962297,0.5268079760183735
10.08999999999983,11.0,0.9999977613104516,0.9991949573370206,4.401020590337269,0.1462048626203447,0.14031798093669187,0.1399998758337621,0.0005889735032501009,0.12102209485707194,2.528187203654812e-05,1.04966621475205,7.637812856359972,1.0627226591489378,0.14031798093669187,0.022992835160048176,0.67730736867724,-1.6681061068126364,0.3418230729720203,0.015551184619601586,0.0008508477937452719,0.5923664504378925
10.09999999999983,11.0,0.9999968261487416,0.9990607489292062,4.401020428979429,0.1462048356652544,0.1403747579575148,0.13999982597600147,0.0006936009618349614,0.12102237882889404,3.168665328746138e-05,1.0495915008476688,7.627596612217462,1.0626567512339142,0.1403747579575148,0.02300520074607288,0.6776320199992575,-1.6795394490702422,0.3423669791813134,0.015553854173018402,0.0011581249999942165,0.6578217954602948
10.109999999999829,11.0,0.9999956436468658,0.9989202427888207,4.401020202278215,0.14620480184603035,0.14043652157611383,0.13999976260567176,0.0008072595618990874,0.12102273223612356,3.918398181364534e-05,1.0495055693381867,7.615757780578507,1.0625808451111718,0.14043652157611383,0.02301942366061027,0.6779888394870798,-1.6930075859529408,0.3428923313091984,0.015555995541918945,0.0015295103312430668,0.7231626154870192
10.119999999999829,11.0,0.9999941786922847,0.9987759882918713,4.401019893570432,0.1462047602746633,0.14050256745904008,0.13999968379487948,0.0009285997456054407,0.1210231664331346,4.785740480349114e-05,1.0494072746545435,7.602194539157408,1.0624937541090513,0.14050256745904008,0.023035420150752262,0.6783752112301755,-1.7086242086972323,0.343398624961682,0.015557506182841036,0.0019702655999918263,0.7883775348579969
10.129999999999828,11.0,0.9999923956417334,0.9986312663016846,4.401019483981871,0.14620471007264166,0.14057222197765815,0.13999958758856873,0.0010563296755012885,0.12102369354301998,5.777720916367348e-05,1.049295634581114,7.5868214735639885,1.0623943906315458,0.14057222197765815,0.023052974768389665,0.678788459389307,-1.7264322645249497,0.34388560163782333,0.015558423102318473,0.002485452368740497,0.8534551998321225
10.139999999999828,11.0,0.9999902592095369,0.998489877793506,4.401018952431948,0.14620465039829417,0.14064486898529738,0.1399994720544976,0.0011892653376444073,0.12102432632879553,6.900126875400824e-05,1.0491698493252808,7.569568020016655,1.0622818119696003,0.14064486898529738,0.02307179566447436,0.679226003897833,-1.7464258661953378,0.3443531913227925,0.015558874955536008,0.0030799341999890825,0.9183842805639097
10.149999999999828,11.0,0.9999877354608261,0.9983558928974644,4.401018275701164,0.14620458047663296,0.14071996634556214,0.13999933534033157,0.0013263613987935519,0.12102507807524283,8.15762914801696e-05,1.0490292972769493,7.550376499327686,1.0621552407509467,0.14071996634556214,0.023091565397847673,0.6796854795773946,-1.7685714429253863,0.3448014465214295,0.015559035864930178,0.003758378906237587,0.9831534730759878
10.159999999999828,11.0,0.9999847928441173,0.9982333812272579,4.401017428567288,0.14620449962960597,0.14079705411960874,0.1399991757339751,0.0014667264079829545,0.1210259624844972,9.55392945515668e-05,1.0488735134676699,7.52919994370181,1.062014063618288,0.14079705411960874,0.023111982245362102,0.680164819999716,-1.792825811687992,0.3452304762333211,0.015559086462074795,0.00452526079998601,1.047751501227092
10.169999999999828,11.0,0.9999814031951509,0.9981261436971351,4.4010163840113625,0.14620440730464637,0.14087575526812995,0.13999899172303296,0.001609623967134044,0.12102699358690967,0.00011091916038841076,1.0487021576568296,7.505999923227233,1.0618578135212824,0.14087575526812995,0.023132788950222243,0.6806623033403751,-1.8191496996100807,0.34564038852520595,0.015559185443726682,0.0053848629437343596,1.11216711867521
10.179999999999827,11.0,0.9999775426462806,0.9980374649207526,4.4010151134899145,0.1462043030995337,0.14095576956075204,0.13999878204937255,0.0017544611915881747,0.12102818566730825,0.00012773813935418774,1.0485149791227166,7.480744569830839,1.0616861419980146,0.14095576956075204,0.023153787635244023,0.6811765579255952,-1.8475159875220248,0.34603124905828825,0.015559453086180394,0.006341279399982635,1.17638911083554
10.189999999999827,11.0,0.9999731923827104,0.9979699032100681,4.401013587265192,0.14620418678185232,0.14103686166855453,0.13999854575512485,0.0019007663100970573,0.12102955320551828,0.00014601318088736012,1.048311784659228,7.453406968927176,1.0614987880336577,0.14103686166855453,0.02317484123725451,0.6817065280789169,-1.8779126042189191,0.3464030606418791,0.015559966630091515,0.007398417481230841,1.2404062968329188
10.199999999999827,11.0,0.9999683391978483,0.997925132009346,4.401011774781405,0.1462040583017166,0.1411188448551103,0.1399982822170797,0.0020481580733623383,0.12103111082892445,0.00016575699710363008,1.0480924150819135,7.4239640440306305,1.0612955495827003,0.1411188448551103,0.02319586321886255,0.6822514047582046,-1.9103405717174622,0.346755766035345,0.015560766152637377,0.008559999999978979,1.3042075314483825
10.209999999999827,11.0,0.9999629758140872,0.9979038424312773,4.40100964507183,0.14620391779689945,0.1412015620875505,0.13999799116724707,0.00219631039490803,0.12103287327404354,0.00018697879356489606,1.0478567338830547,7.392396001532023,1.0610762627372974,0.1412015620875505,0.023216798411411742,0.6828105292887131,-1.944808164187059,0.34708927322559485,0.015561868567839027,0.00982956751872705,1.3677817070595188
10.219999999999827,11.0,0.9999571009513051,0.9979057117162381,4.401007167179695,0.14620376559001938,0.14128486664138026,0.13999767269830823,0.002344916113336537,0.12103485535360553,0.00020968463876065268,1.0476046297432176,7.358686338216787,1.0608407919740823,0.14128486664138026,0.023237598562547417,0.6833832814919387,-1.9813224701053878,0.3474034996062428,0.015563286742111385,0.011210480599975066,1.431117755574274
10.229999999999826,11.0,0.9999507191420421,0.9979294373217138,4.401004310574881,0.14620360217796355,0.14136860431238954,0.1399973272536927,0.0024936538316919776,0.12103707192555299,0.00023387748342922694,1.0473360326192511,7.322822350101665,1.0605890331035994,0.14136860431238954,0.023258196462947155,0.6839689652350976,-2.019879820436847,0.34769842923357985,0.015565050430114453,0.012705922056223019,1.4942046503578776
10.239999999999826,11.0,0.9999438403083856,0.9979728314188265,4.401001045548849,0.14620342821421642,0.14145259915306307,0.13999695560300623,0.002642161415581601,0.12103953786067348,0.00025955687888286967,1.0470509412996338,7.284796025154671,1.0603209286852677,0.14145259915306307,0.02327848240070602,0.6845667046266207,-2.06045655701152,0.347974175817769,0.01556722580748264,0.014318899199970918,1.5570314081525511
10.249999999999826,11.0,0.9999364791298924,0.9980329662590611,4.400997343571628,0.1462032444851878,0.14153664424417228,0.13999655880443768,0.0027900189640073236,0.12104226800623895,0.0002867184757730914,1.0467494588324462,7.244605160445128,1.060036493956452,0.14153664424417228,0.023298286175847283,0.6851753627810234,-2.1030014727598,0.348231043507656,0.015569930793962126,0.01605224609371876,1.6195870909896604
10.259999999999826,11.0,0.9999286542434066,0.9981063575403882,4.400993177597129,0.1462030518819611,0.14162049843745222,0.13999613815651513,0.00293674298615626,0.12104527714396439,0.0003153534076775494,1.0464318312340914,7.202254520800938,1.0597358499326037,0.14162049843745222,0.023317367069895036,0.6857934924267609,-2.1474309795576882,0.34846957783875987,0.015573344037225368,0.017908625799966552,1.68186080809399
10.269999999999825,11.0,0.9999203873236758,0.998189170806643,4.4009885223061795,0.14620285136909397,0.14170388933477673,0.13999569514212312,0.003081792259541749,0.12104857994170742,0.0003454476750195311,1.0460984844627814,7.157756853265506,1.0594192594013088,0.14170388933477673,0.023335413111586146,0.6864193239925369,-2.1936276856736923,0.3486906004048098,0.015577706308727762,0.019890532631214305,1.7438417177797954
10.279999999999825,11.0,0.9999117020978445,0.9982774351855216,4.400983354280363,0.1462026439521899,0.14178652207563122,0.13999523136799796,0.0032245845459901723,0.12105219089948806,0.0003769816430590185,1.0457500548140608,7.111133589563293,1.059087161137445,0.14178652207563122,0.023352049826613302,0.6870507925872823,-2.241442635367664,0.3488952226883256,0.015583314025547489,0.022000294399962008,1.805519029338312
10.289999999999825,11.0,0.999902623347165,0.9983672494006252,4.400977652103522,0.14620243064592134,0.14186809287106786,0.13999474850298765,0.00336452215757882,0.12105612429148281,0.0004099297533914111,1.0453874086236568,7.06241510489916,1.0587401978301747,0.14186809287106786,0.02336685753445299,0.6876856009936552,-2.2907010260203577,0.3490848368549401,0.015590505566122907,0.024240074668709668,1.8668820049163883
10.299999999999825,11.0,0.999893175945905,0.9984549668413378,4.400971396391632,0.146202212444039,0.1419483057135466,0.13999424821820053,0.003501023415887705,0.12106039410652492,0.00044426052331746253,1.0450116483484508,7.011640451572372,1.0583792338970586,0.1419483057135466,0.023379395276762364,0.6883213118752306,-2.341210819689077,0.3492610838655559,0.015599641877137123,0.02661187499995729,1.9279199613859164
10.309999999999825,11.0,0.9998833839810158,0.9985373492905373,4.400964569755144,0.14620199029266118,0.14202689036675886,0.13999373213180963,0.0036335564441205004,0.12106501399022582,0.0004799368745539409,1.0446241035923358,6.9588565442014305,1.058005360471717,0.14202689036675886,0.02338922873179579,0.6889554593005894,-2.3927733478871684,0.34942580174105825,0.015611083510318542,0.029117537206204882,1.9886222722037363
10.319999999999824,11.0,0.9998732699874364,0.9986116823630391,4.400957156700879,0.14620176506783766,0.14210361962644252,0.13999320176077107,0.0037616715260317957,0.12106999719206504,0.0005169167957733499,1.0442263072775506,6.904116833455178,1.057619886253591,0.14210361962644252,0.023395959057333892,0.6895856677175864,-2.445194801280716,0.3495809589198753,0.015625166598434,0.031758745599952426,2.0489783692616896
10.329999999999824,11.0,0.9998628543238588,0.9986758494240379,4.400949143482769,0.14620153755804313,0.1421783239535985,0.1399926584811059,0.003885028478567143,0.12107535652065393,0.0005551543065350215,1.0438199587482626,6.8474795604055,1.0572243144372262,0.1421783239535985,0.023399249546880534,0.6902097658797711,-2.498297418386824,0.3497285791802628,0.015642180350258605,0.034537029243699946,2.108977744726495
10.339999999999824,11.0,0.9998521547032865,0.9987283643623718,4.400940517912301,0.1462013084519166,0.1422509018973861,0.1399921034977493,0.004003416082304367,0.12108110430988486,0.0005946006573261816,1.043406876955061,6.7890057280914045,1.0568203074202496,0.1422509018973861,0.02339884727897809,0.6908258839779242,-2.551929244099884,0.3498706653829103,0.0156623484397377,0.03745376419994745,2.168609952869138
10.349999999999824,11.0,0.9998411858826634,0.998768366750498,4.400931269140234,0.14620107833124238,0.14232132520736923,0.13999153782433527,0.004116761521670564,0.1210872523978916,0.000635205675200156,1.042988947862784,6.728756955954054,1.0564096422604325,0.14232132520736923,0.0233945975409484,0.6914325242530313,-2.6059715076974235,0.35000912925885425,0.01568581617687968,0.04051017578119491,2.22786461188344
10.359999999999824,11.0,0.9998299595069471,0.9987955853658715,4.400921387421256,0.14620084766889402,0.14238963812803898,0.1399909622727141,0.0042251289008395365,0.12109381211975649,0.0006769191494689873,1.0425680707449905,6.666793393558202,1.0559941607754377,0.14238963812803898,0.023386449644490243,0.6920285984263345,-2.6603429487934576,0.3501457336475104,0.01571264468136943,0.04370734079994235,2.2867314056935077
10.369999999999823,11.0,0.9998184840957878,0.9988102776059455,4.400910863872626,0.14620061683124652,0.1424559510041954,0.13999037745152362,0.004328707092751183,0.12110079431381825,0.0007196921485149369,1.0421461080322556,6.603171861635825,1.0555757186601917,0.1424559510041954,0.023374453717743427,0.6926134290106708,-2.7150007634635682,0.3502820520877499,0.01574281247981549,0.04704618981868976,2.3452000857497275
10.379999999999823,11.0,0.9998067651557342,0.9988131529376962,4.400899690236832,0.1462003860844129,0.1425204289330877,0.13998978377278162,0.004427788315324643,0.12110820934037697,0.0007634781671466606,1.0417248428784602,6.537944362227747,1.0551561379925476,0.1425204289330877,0.023358749047178336,0.6931867155404028,-2.769938212843173,0.35041944866824504,0.015776224139398217,0.05052750939993716,2.403260472813016
10.389999999999823,11.0,0.999794805397689,0.9988052882286301,4.400887858656895,0.14620015560357882,0.14258327671138246,0.13998918146523676,0.004522739785728758,0.12111606711067419,0.0008082340228371524,1.0413059476705164,6.471157058836035,1.054737167021481,0.14258327671138246,0.02333954543903094,0.6937484705190982,-2.8251792905620117,0.35055907877656955,0.015812724801445757,0.054151944356184555,2.460902458726994
10.399999999999823,11.0,0.9997826050380174,0.9987880417494615,4.400875361471361,0.14619992548468674,0.14264472168998146,0.1399885705931096,0.004613971483357016,0.12112437712333916,0.0008539204463592591,1.0408909654470992,6.402849776708938,1.0543204502477352,0.14264472168998146,0.023317099777137317,0.6942989330292442,-2.8807711453661473,0.35070190913337645,0.015852118875852243,0.057919999999931915,2.518116008177793
10.409999999999823,11.0,0.9997701621619487,0.9987629710359752,4.400862191034415,0.14619969575774766,0.142704996327395,0.1399879510788508,0.004701903380413097,0.12113314850510656,0.0009005023445808074,1.0404813047590877,6.333056018580555,1.053907510624255,0.142704996327395,0.023291690401380967,0.6948384701252476,-2.9367751710084,0.35084875347001576,0.01589419077755206,0.06183204439367927,2.574891160441174
10.419999999999822,11.0,0.9997574731292608,0.998731757908156,4.400848339564923,0.14619946640111833,0.14276432221310517,0.13998732272861947,0.004786935458148012,0.12114239005255695,0.0009479487468793201,1.0400782470617276,6.261803438312461,1.0534997443609813,0.14276432221310517,0.023263592074955576,0.6953674771443439,-2.993257784820117,0.35100031866493264,0.015938725438181013,0.06588831059992663,2.6312180311166595
10.429999999999822,11.0,0.9997445330042255,0.9986961420410192,4.4008337990267945,0.14619923735616036,0.1428228971188121,0.1399866852593072,0.004869423422403485,0.12115211027190678,0.0009962324780678387,1.039682964433638,6.189114669818567,1.053098427468111,0.1428228971188121,0.023233054146516795,0.6958862878210806,-3.0502819119334035,0.351157255208405,0.015985526436722904,0.07008889893117398,2.6870868138483885
10.439999999999822,11.0,0.9997313359939505,0.9986578628138973,4.400818561041736,0.1461990085417801,0.14288088625999693,0.13998603832607834,0.004949662325289705,0.12116231741443843,0.0010453296265493992,1.0392965444071178,6.115008376019025,1.0527047319614684,0.14288088625999693,0.02320028407344077,0.696395103662419,-3.107900077792036,0.3513202056310903,0.016034429934068322,0.07443377919992132,2.742487782032369
10.449999999999822,11.0,0.9997178758812086,0.9986186079347817,4.40080261683433,0.14619877986841978,0.14293841845675204,0.13998538154953355,0.0050278793731560745,0.12117301950594346,0.001095218893989749,1.0389200180691733,6.039500365656711,1.0523197487106566,0.14293841845675204,0.023165437811484016,0.6968939496167509,-3.1661498028815283,0.3514898449947751,0.016085313115593747,0.07892279296866865,2.7974112905098596
10.459999999999821,11.0,0.9997041464393448,0.9985799666732526,4.400785957208442,0.14619855125113035,0.1429955873295528,0.1399847145417195,0.005104236163800124,0.12118422436946207,0.0011458809204554945,1.0385543874076681,5.962604626006265,1.0519445133294834,0.1429955873295528,0.023128617776222916,0.6973826599552985,-3.22505171712939,0.35166690864139594,0.016138096497138273,0.08355565579991599,2.8518477772465594
10.469999999999821,11.0,0.9996901418177836,0.998543385486022,4.400768572553065,0.1461983226213931,0.14305245711375533,0.13998403693028683,0.00517883956273768,0.12119593964153585,0.001197297676178291,1.03820064813939,5.884334136334579,1.0515800313399757,0.14305245711375533,0.023089878230575945,0.6978608948321391,-3.284610497946134,0.35185220398236894,0.016192740135205552,0.08833195950616332,2.9057877649973385
10.479999999999821,11.0,0.999675856887085,0.9985101243454324,4.400750452874948,0.14619809393738084,0.1431090721865479,0.13998334838014612,0.005251759512432175,0.12120817278304694,0.0012494519984833953,1.0378598049228829,5.804701358130403,1.0512272990917926,0.1431090721865479,0.023049237147326433,0.6983281845904578,-3.344818421752894,0.3520466050009536,0.01624923445242597,0.0932511743999107,2.959221862956195
10.48999999999982,11.0,0.9996612875325834,0.9984812130674967,4.40073158785463,0.14619786519235997,0.14316546902381555,0.13998264861199292,0.005323051366677489,0.12122093108640367,0.0013023273316403968,1.0375328768453331,5.723718339791973,1.0508873175473972,0.14316546902381555,0.0230066929177066,0.6987839959031741,-3.4056610366879503,0.3522510301259395,0.016307586948038678,0.09831265154365805,3.012140768391175
10.49999999999982,11.0,0.9996464308856847,0.9984574082073492,4.400711966921768,0.1461976364209438,0.14322168907799915,0.13998193741708292,0.005392779922085256,0.1212342216812824,0.0013559077009666996,1.0372208922615864,5.641396420835071,1.0505610969704762,0.14322168907799915,0.02296224379897822,0.6992278115829104,-3.467124244792263,0.3524664059896764,0.016367806477023676,0.10351562499990538,3.0645352682639473
10.50999999999982,11.0,0.9996312854822157,0.998439152436367,4.400691579344956,0.14619740770292736,0.14327779101392366,0.13998121466765878,0.005461042221286849,0.12124805154130323,0.001410177923466979,1.036924873320551,5.557745568406647,1.0502496516710011,0.14327779101392366,0.022915907758462636,0.6996592146006522,-3.5292019459904216,0.3526936211184337,0.01642988699164108,0.10885921408115276,3.11639624083377
10.51999999999982,11.0,0.9996158513381486,0.9984265395148443,4.400670414330585,0.14619717916446767,0.14333386085602817,0.1399804803224777,0.005527986424347209,0.12126242749389693,0.0014651240288996647,1.0366458116998316,5.472773421756348,1.0499539851376782,0.14333386085602817,0.022867740398241018,0.7000779666185719,-3.591903356436381,0.35293347464981717,0.016493792637288077,0.11434242559990017,3.167714657245566
10.52999999999982,11.0,0.9996001299348273,0.9984192888278808,4.400648461124696,0.14619695097643814,0.1433900188723386,0.13997973442698228,0.005593824557255267,0.1212773562352312,0.0015207338404697435,1.036384638055963,5.386484153744316,1.0496750669974688,0.1433900188723386,0.022817848923970846,0.7004840721800897,-3.655259171866288,0.35318662563996783,0.01655944589311765,0.11996415611864755,3.218481583101815
10.53999999999982,11.0,0.9995841241086751,0.9984167338010229,4.400625709111387,0.1461967233498768,0.14344642241253627,0.1399789771078107,0.005658837682625373,0.12129284435145889,0.001576997645966487,1.0361421883829238,5.2988772790303065,1.0494138041624648,0.14344642241253627,0.022766400613327176,0.7008778214820586,-3.7193258926561223,0.353453548372312,0.016626720062469683,0.12572319419989497,3.2686881800180108
10.54999999999982,11.0,0.999567837844279,0.9984178282628813,4.400602147901074,0.14619649652857317,0.14350326438281016,0.13997820856155654,0.005723372910090507,0.12130889834679984,0.0016339088799044404,1.035919170789426,5.2099465444085205,1.0491710091618853,0.14350326438281016,0.022713624885374165,0.7012598071572799,-3.784187843244682,0.3537344983355044,0.016695436899980893,0.13161822265614237,3.318325707161401
10.55999999999982,11.0,0.9995512759746132,0.9984211739547735,4.40057776740202,0.1461962707789855,0.14356076752861135,0.13997742903796,0.005787832578105334,0.12132552467816038,0.0016914647359807286,1.0357161361297882,5.119679027474759,1.0489473689487987,0.14356076752861135,0.02265980879803639,0.7016309134404287,-3.8499566795303646,0.3540294923207241,0.016765369589693473,0.13764782079988985,3.3673855227727434
10.569999999999819,11.0,0.9995344437976934,0.9984250709600492,4.4005525578689655,0.14619604637784855,0.1436191751503845,0.13997663881803002,0.005852656787268096,0.12134272979521854,0.0017496666368170114,1.035533455476244,5.028054546940934,1.048743417395655,0.1436191751503845,0.02260528652073285,0.701992279118067,-3.916768452693229,0.35433830451597004,0.016836250691183562,0.1438104666936373,3.4158590856708093
10.579999999999819,11.0,0.9995173466247438,0.9984275909701626,4.400526509923439,0.14619582359799846,0.14367873925159189,0.13997583818793477,0.005918301163289452,0.1213605201842445,0.001808520503397714,1.0353713066604207,4.935045454253364,1.0485595142692128,0.14367873925159189,0.022550423968942076,0.7023452384574698,-3.9847785579818695,0.35466047874914153,0.016907784148200492,0.1501045393998848,3.463737956739383
10.589999999999819,11.0,0.9994999892805149,0.9984266712046455,4.400499614541607,0.14619560269310128,0.14373970737360145,0.13997502740982776,0.00598521220214876,0.12137890241345248,0.0018680367879854317,1.0352296711312616,4.840616835670357,1.0483958327596203,0.14373970737360145,0.022495600277241127,0.7026912465625561,-4.054155113699143,0.35499535534699245,0.01697966004315586,0.15652832123113233,3.5110138003964857
10.599999999999818,11.0,0.9994823755811735,0.9984202246839742,4.400471863007006,0.14619538388209882,0.1438023094824491,0.13997420669107377,0.006053802752830739,0.12139788317744075,0.0019282302590576123,1.0351083412905053,4.744727111339412,1.0482523567184727,0.1438023094824491,0.02244118807960044,0.7030317970796319,-4.125071467014743,0.355342109590588,0.01705157052219205,0.16307999999987993,3.5576783860455845
10.609999999999818,11.0,0.9994645078186891,0.9984062606487748,4.400443246827386,0.1461951673342739,0.14386674623371068,0.13997337615355993,0.0061244301165081505,0.12141746933828904,0.0019891195522153604,1.035006937394701,4.647328977766268,1.048128887741957,0.14386674623371068,0.022387534636313218,0.7033683407518516,-4.19769859516905,0.3556997976471598,0.017123225238786524,0.1697576712686275,3.6037235895085096
10.619999999999818,11.0,0.9994463862824126,0.998383007446061,4.400413757616965,0.14619495315586595,0.1439331797600217,0.1399725358049083,0.006197378897343231,0.12143766796114157,0.002050726524290152,1.034924932170809,4.548370606775132,1.0480250612318045,0.1439331797600217,0.022334945696001154,0.703702212954669,-4.272198157832583,0.3560674052268942,0.01719436476677769,0.17655934059987508,3.649141394439856
10.629999999999818,11.0,0.9994280088482896,0.9983490293411894,4.400383386947484,0.14619474137913696,0.14400172782568849,0.13997168551341402,0.006272850175514599,0.12145848634257461,0.002113075466553594,1.0348616805782034,4.447796991045572,1.047940369686333,0.14400172782568849,0.022283673631535668,0.7040345771088888,-4.348716862360432,0.3564438941010207,0.017264770692721833,0.1834829258061228,3.693923893722605
10.639999999999818,11.0,0.9994093706637128,0.9983033285815384,4.400352126173578,0.14619453195468657,0.14407246181281777,0.13997082498841734,0.006350957859957429,0.12147993203067291,0.0021761922451733603,1.0348164517311524,4.345551315650928,1.0478741908073526,0.14407246181281777,0.022233910887993102,0.7043663889424358,-4.4273826422889035,0.3568282420495043,0.017334271496868222,0.19052625919987048,3.7380632908447353
10.649999999999817,11.0,0.9993904639514531,0.9982454246811117,4.400319966239752,0.14619432474765526,0.1441454085821892,0.13996995376756874,0.006431732289320924,0.12150201283645101,0.002240103441709727,1.0347884599095443,4.241576237641682,1.0478258176202768,0.1441454085821892,0.022185789183235355,0.704698384161568,-4.508302938591368,0.3572194726707256,0.017402743799425194,0.19768708984361816,3.7815519012565706
10.659999999999817,11.0,0.9993712779496544,0.998175404281916,4.400286897477773,0.14619411953823525,0.14422055584265675,0.13996907121208296,0.006515130383971224,0.12152473683697386,0.002304835563252752,1.0347768918280646,4.135814970720204,1.0477944877274228,0.14422055584265675,0.022139384278896484,0.7050310895077938,-4.591565138807414,0.3576166727325284,0.01747010906084889,0.20496308579986594,3.824382153708644
10.669999999999817,11.0,0.9993517989969471,0.9980939369698572,4.400252909404271,0.14619391602665638,0.1442978603021351,0.1399681765106193,0.006601050978568779,0.12154811237117988,0.002370414381349626,1.0347809278704465,4.0282120975956675,1.0477794090459114,0.1442978603021351,0.022094725554219673,0.7053648546644278,-4.677238995722168,0.35801899617419713,0.017536326298050128,0.21235183638111374,3.866546591569826
10.679999999999817,11.0,0.9993320107628961,0.9980022549086449,4.400217990528708,0.1461937138425328,0.14437725760396772,0.1399672686919016,0.006689353463662173,0.12157214802992403,0.002436864442499935,1.0347997557573672,3.918714065454852,1.0477797798870263,0.14437725760396772,0.022051809131310184,0.7056999003321847,-4.765380640856674,0.35842565536575205,0.017601381785844177,0.2198508543998616,3.9080378741255077
10.689999999999817,11.0,0.9993118946148992,0.9979020968845104,4.400182128181729,0.14619351255818214,0.14445867289765324,0.13996634664564747,0.006779877578548199,0.12159685264208649,0.002504208772657594,1.0348325760160773,3.807269356428344,1.0477948019506882,0.14445867289765324,0.02201061296539202,0.7060363762172178,-4.856037649783795,0.35883590161082435,0.017665277002789023,0.22745757841860947,3.9488487778555994
10.699999999999816,11.0,0.9992914301039911,0.9977956200836092,4.400145308372964,0.14619331170526764,0.14454203086642609,0.13996540915084327,0.0068724621520010465,0.12162223525870727,0.002572468776172315,1.0348785995561616,3.693828360916441,1.0478236856527596,0.14454203086642609,0.021971112157587,0.7063744218206184,-4.9492545212415955,0.35924899799869386,0.01772801621903179,0.23516937499985746,3.9889721976921244
10.709999999999816,11.0,0.9992705955444426,0.9976852854077283,4.400107515685986,0.14619311079390143,0.14462726413652047,0.13996445490993215,0.006966960782836762,0.12164830513700381,0.0026416643083510636,1.0349370385258558,3.5783430132538654,1.047865648080019,0.14462726413652047,0.021933292785487838,0.706714222865343,-5.045077909768426,0.3596641884708508,0.017789595122074384,0.2429835409561054,4.028401148256192
10.719999999999816,11.0,0.9992493686561659,0.9975737241500796,4.400068733216153,0.14619290933318438,0.14471431920565586,0.13996348258710078,0.0070632528537852846,0.12167507172582558,0.0027118138826012625,1.035007092336637,3.4607662732415423,1.0479199046817351,0.14471431920565586,0.021897162764967084,0.7070560569056981,-5.1435610009619115,0.3600806672675517,0.017849991710596456,0.25089730559985346,4.067128765074134
10.729999999999816,11.0,0.999227727235177,0.9974635952264779,4.400028942554778,0.14619270685207153,0.14480315933080848,0.13996249084859863,0.007161248840935774,0.12170254465363835,0.002782934959780135,1.0350879312267964,3.341051551077669,1.0479856564723908,0.14480315933080848,0.021862758629746164,0.7074003230669605,-5.244766532935767,0.36049755277813733,0.01790916040134526,0.2589078329936015,4.105148305772594
10.739999999999815,11.0,0.9992056498160079,0.9973574427713864,4.399988123820555,0.14619250291943783,0.14489376416664995,0.13996147840290724,0.007260889540102622,0.12173073371956569,0.0028550442602471747,1.0351786799424512,3.2191521760822432,1.0480620749693332,0.14489376416664995,0.021830147597278256,0.7077475527580694,-5.3487681324882015,0.3609138692255784,0.017967029912742398,0.26701222419984966,4.142453151252349
10.749999999999815,11.0,0.9991831162910574,0.9972575637218367,4.399946255736637,0.14619229716228374,0.1449861263106105,0.13996044403861588,0.007362139514169641,0.12175964888741286,0.002928158038759498,1.0352784040325074,3.095021001295266,1.0481482872798897,0.1449861263106105,0.021799424825358512,0.7080984003874418,-5.455649830416828,0.36132853866838266,0.018023505059397066,0.2752075195310978,4.179036806840682
10.759999999999815,11.0,0.9991601084553161,0.9971658940556587,4.399903315749343,0.14619208928115263,0.145080245248497,0.1399593866580375,0.0074649756971914005,0.12178930028202578,0.003002292268618201,1.035386100900559,2.9686102177674516,1.0482433636721817,0.145080245248497,0.021770706293763813,0.708453615344264,-5.565503825101031,0.36174038461784924,0.018078472155656056,0.28349070079984606,4.214892903422086
10.769999999999815,11.0,0.9991366104503621,0.9970839207252988,4.399859280182372,0.1461918790620274,0.1451761194672182,0.13995830530491013,0.007569372599366464,0.12181969818685787,0.0030774626934985077,1.0355006971771656,2.8398714265107423,1.0483463096289614,0.1451761194672182,0.021744118213163542,0.7088139985287137,-5.678426755061765,0.3621481472563584,0.018131807346433146,0.2918586935685943,4.2500151985471115
10.779999999999815,11.0,0.9991126090885476,0.9970126241951728,4.399814124418707,0.14619166638420786,0.1452737376854062,0.1399571991849368,0.007675285899029383,0.12185085304128054,0.00315368472170257,1.0356210532417618,2.708755985568858,1.0484560638388758,0.1452737376854062,0.021719784218351544,0.7091803483304905,-5.794514898246277,0.3625505089812834,0.018183386875226856,0.30030836939984257,4.284397577519155
10.789999999999814,11.0,0.999088094046314,0.996952454048751,4.399767823101265,0.14619145122393273,0.14537307022694715,0.1399560676783962,0.007782636343380223,0.12188277543601293,0.0032309731562927325,1.0357459749170281,2.5752156180384222,1.0485715028896454,0.14537307022694715,0.021697811812722435,0.7095534019862401,-5.913858823663466,0.3629461278961441,0.018233098120550233,0.3088365481060909,4.318034054459018
10.799999999999814,11.0,0.9990630579239348,0.9969033376047224,4.399720350342749,0.14619123365377315,0.1454740615251831,0.1399549103445661,0.0078912958063731,0.12191547610507675,0.0033093417735780392,1.0358742315710054,2.43920323753145,1.0486914526721836,0.1454740615251831,0.021678279574720488,0.7099337786126788,-6.036538068224172,0.3633336760584499,0.01828085017299025,0.3174399999998395,4.350918773347024
10.809999999999814,11.0,0.9990374961770947,0.9968647190880457,4.399671679935203,0.14619101383807606,0.14557662460146598,0.13995372691820024,0.00800107707908243,0.12194896591289567,0.003388802779703373,1.0360045791763184,2.3006739236498333,1.048814705767083,0.14557662460146598,0.021661226518219938,0.710321929886188,-6.16261639625136,0.3637118788414986,0.018326582810023466,0.32611544814358806,4.383046009042545
10.819999999999814,11.0,0.9990114069329736,0.9968356248414103,4.399621785550382,0.1461907920249517,0.14568063813081072,0.13995251729875938,0.008111728532670393,0.12198325583552806,0.003469366188779909,1.036135786363677,2.159585963972208,1.048940043444218,0.14568063813081072,0.02164664473252777,0.7107181033823918,-6.292138123545452,0.36407955171398854,0.018370272921556123,0.3348595705998366,4.414410168280724
10.829999999999814,11.0,0.9989847907094553,0.9968147484914833,4.399570640923081,0.14619056853547088,0.14578594641773088,0.13995128153347772,0.008222934249694391,0.12201835693550438,0.00355103917474356,1.036266661216554,2.0159018722696667,1.0490662604283654,0.14578594641773088,0.021634476049926764,0.7111223221305689,-6.425125863263656,0.36443563109717503,0.018411937740814094,0.34366900268108513,4.445005790646256
10.839999999999813,11.0,0.9989576500603902,0.9968005490079371,4.399518220011079,0.1461903437508535,0.14589236228612387,0.13995001979563398,0.008334319620725283,0.12205428033028255,0.003633825452101783,1.0363960765115703,1.8695892957531917,1.0491921903151376,0.14589236228612387,0.021624613040181723,0.7115343821290279,-6.561579891068331,0.3647791966381141,0.018451634587888704,0.3525403391998339,4.474827549524025
10.849999999999813,11.0,0.99892998917232,0.996791354254111,4.399464497127081,0.1461901180984866,0.14599967257865082,0.139948732359571,0.008445461825683787,0.12209103715487599,0.0037177247377764237,1.0365229913105267,1.7206217363261926,1.049316729484695,0.14599967257865082,0.021616904164655986,0.7119538676401653,-6.7014791511235465,0.3651094832056482,0.01848945721327421,0.36147013671858264,4.503870253026455
10.859999999999813,11.0,0.9989018134387084,0.9967854629081431,4.399409447039883,0.14618989203760618,0.14610764569116433,0.13994741957407011,0.008555904114842638,0.12212863851969316,0.0038027323378302474,1.0366464672275744,1.5689790306574545,1.0494388575530118,0.14610764569116433,0.021611162486552676,0.7123801822206765,-6.844783751583746,0.3654258820177051,0.01852552918557438,0.37045491579983136,4.5321288448974055
10.869999999999813,11.0,0.9988731290366364,0.9967812384578817,4.3993530450438865,0.14618966604542513,0.14621604036811808,0.13994608183564097,0.008665172432379076,0.12216709546500432,0.0038888388900327744,1.0367656782768402,1.4146475589411904,1.0495576527942037,0.14621604036811808,0.021607176974911282,0.7128125918592161,-6.991438646984672,0.36572793145575366,0.018559995072860335,0.37949116325608023,4.559598405392449
10.879999999999812,11.0,0.9988439425283759,0.9967771902213914,4.399295266997825,0.14618944060438688,0.14632461487192278,0.1399447195631467,0.00877279271614656,0.1222064189136836,0.003976030277452517,1.0368799138868956,1.257620179761264,1.0496723015154128,0.14632461487192278,0.02160472519250924,0.7132502754334321,-7.141378090276461,0.36601529916238323,0.018593010370279876,0.3885753343998292,4.586274152135389
10.889999999999812,11.0,0.9988142605065882,0.9967720378653505,4.399236089335098,0.1461892161910962,0.14643313562578497,0.1399433331749697,0.008878307184834455,0.12224661962394189,0.004064287711341319,1.0369885753707597,1.0978959154038506,1.0497821010045438,0.14643313562578497,0.021603586048852194,0.7136923770914483,-7.294530371657741,0.36628775787394385,0.018624731237455536,0.39770385529357816,4.612151440950855
10.899999999999812,11.0,0.9987840892975086,0.9967647575219316,4.399175489049357,0.14618899326732795,0.14654138451137425,0.13994192306965872,0.008981288079561,0.12228770814366613,0.0041535879653125975,1.0370911667901792,0.9354794355491173,1.0498864563301509,0.14654138451137425,0.02160355133326781,0.7141380551405089,-7.450822349026489,0.36654515798991527,0.01865530509174975,0.4068731249998273,4.6372257666728425
10.909999999999812,11.0,0.9987534347317816,0.9967546091779986,4.399113443659923,0.14618877227335786,0.14664916417048984,0.13994048961070793,0.009081347643650928,0.12232969476772879,0.004243903728964142,1.0371872816809793,0.7703804049982816,1.0499848718806457,0.14664916417048984,0.02160443491480216,0.7145865225873407,-7.61018331636949,0.3667874001018832,0.01868486297900801,0.41607951783107655,4.661492763929051
10.919999999999812,11.0,0.998722301987972,0.9967411463886603,4.399049931162145,0.14618855362371191,0.14675630089270558,0.13993903311582684,0.009178143562255825,0.12237258949925862,0.004335204039033273,1.0372765874603116,0.6026127713152662,1.050076939023464,0.14675630089270558,0.021606078781606235,0.7150370755403304,-7.7725478450664784,0.3670144105650848,0.018713514419582564,0.42531938559982563,4.684948207900881
10.929999999999811,11.0,0.9986906955095322,0.9967242104408348,4.398984929968106,0.14618833770529427,0.14686264494198048,0.13993755385078932,0.009271379592265705,0.12241640201541461,0.004427454740903505,1.0373588094826771,0.4321940700589507,1.0501623215937472,0.14686264494198048,0.021608355459684682,0.7154891071265251,-7.93785735825974,0.36722612273077326,0.018741345139059014,0.4345890598685749,4.707588015058967
10.939999999999811,11.0,0.9986586189923666,0.9967039117971036,4.3989184188429595,0.1461881248777454,0.14696806845348662,0.13993605202771275,0.00936080163458819,0.1224611416377279,0.00452061893320125,1.0374337166409775,0.2591448187757845,1.0502407410564516,0.14696806845348662,0.02161116675660711,0.7159421062268764,-8.106060345226808,0.367422465712438,0.01876841776838027,0.44388485419982415,4.729408243874106
10.949999999999811,11.0,0.9986260754372545,0.9966806019643217,4.3988503768419385,0.1461879154757936,0.14707246128919182,0.13993452780742865,0.00944618998244845,0.1225068173066254,0.004614657353215298,1.0375011101355731,0.0834880569623439,1.0503119631167213,0.14707246128919182,0.021614439174551595,0.7163956420165424,-8.277111274411565,0.3676033616468832,0.018794775269694988,0.4532030664060737,4.750405095503469
10.95999999999981,11.0,0.9985930672593035,0.996654838882245,4.398780783252509,0.1461877098133069,0.1471757254471129,0.13993298130546544,0.009527348864934615,0.12255343755936937,0.004709528670221863,1.037560816593808,-0.09475093037560407,1.0503757872946267,0.1471757254471129,0.021618116687025086,0.716849336818556,-8.450968404416907,0.3677687314062762,0.01882044656149771,0.4625399807998232,4.770574914451968
10.96999999999981,11.0,0.9985595964452697,0.9966273485763286,4.398709617545569,0.1461875081887171,0.14727776875609175,0.13993141260107086,0.009604094659992513,0.12260101051037908,0.00480518966639486,1.03761268616829,-0.2755446909728897,1.0504320405658338,0.14727776875609175,0.021622151836492902,0.7173028309880347,-8.627590806318654,0.36791850775915025,0.018845453591532797,0.4718918704435727,4.789914189208668
10.97999999999981,11.0,0.9985256647488762,0.9965989852594337,4.398636859338823,0.1461873108914749,0.14737849864075972,0.13992982174865407,0.009676244248192967,0.12264954383276845,0.004901595299338958,1.0376565956375103,-0.45886349458566533,1.050480575649249,0.14737849864075972,0.0216264962614362,0.7177557443109505,-8.806934987219423,0.36805265414872096,0.01886981897496201,0.48125499939982236,4.808419552858132
10.98999999999981,11.0,0.9984912739140476,0.9965706914056184,4.398562488374771,0.14618711820919697,0.14747781670851445,0.13992820879100937,0.009743604915186665,0.1226990447399471,0.004998698654813196,1.0376924559443106,-0.6446750646089694,1.0505212739557166,0.14747781670851445,0.02163109178745066,0.7182076386642228,-8.988951536702992,0.368171186662801,0.01889357328221901,0.49062562498107215,4.826087783666592
10.99999999999981,11.0,0.9984564259160746,0.9965434586651238,4.398486484514942,0.14618693043517786,0.14757561479514553,0.13992657377369233,0.009805966993273019,0.1227495199662853,0.005096450811316388,1.0377202230994524,-0.8329442012642256,1.0505540526614037,0.14757561479514553,0.021635863119320763,0.7186579864164419,-9.173582202988857,0.36827419644351933,0.01891676113251893,0.4999999999998218,4.842915805642844
11.00999999999981,11.0,0.9984211232109835,0.9965182899396615,4.3984088277513145,0.14618674787595548,0.14767177292592806,0.13992491675993976,0.00986310009431074,0.1228009757461143,0.005194800648510657,1.0377399110024073,-1.0236323576348059,1.0505788748948286,0.14767177292592806,0.02164071296265656,0.7191061483079425,-9.360757746654667,0.36836186978200225,0.018939445397707883,0.5093743750185717,4.858900689073767
11.01999999999981,11.0,0.9983853689836801,0.9964961625658811,4.398329498235153,0.14618657085863657,0.147766159423597,0.1399232378455493,0.009914753363106321,0.12285341779068898,0.00529369463791252,1.0377516045243258,-1.2166972347923846,1.050595761676507,0.147766159423597,0.021645520113806608,0.7195513634217363,-9.550396825839886,0.3684345034348702,0.018961709060130467,0.5187450005998216,4.874039651034384
11.02999999999981,11.0,0.9983491673857067,0.9964779924047845,4.398248476322817,0.14618639973770536,0.14785863314989542,0.13992153717316153,0.009960659721749143,0.122906851263138,0.005393076656285435,1.037755471178779,-1.4120924598106142,1.0506048040592568,0.14785863314989542,0.021650140714750084,0.7199927524738997,-9.742406047414242,0.368492513249448,0.018983654530570514,0.5281081295560714,4.888330055872357
11.039999999999809,11.0,0.9983125237536651,0.9964645987139924,4.398165742637471,0.14618623490105057,0.14794904763121164,0.13991981494540645,0.01000054363329056,0.1229612807518219,0.0054928878596356995,1.0377517698689014,-1.6097674011179195,1.050606173901205,0.14794904763121164,0.021654412517854996,0.7204293341776455,-9.936681188832257,0.3685364349388503,0.01900540052062726,0.5374600191998218,4.901769415666849
11.049999999999809,11.0,0.9982754447995732,0.9964566699619241,4.398081278145005,0.1461860767749615,0.14803725661491987,0.139918071436398,0.010034131532115409,0.12301671024286827,0.005593066649013179,1.0377408555240328,-1.809667160507263,1.0506001318595368,0.14803725661491987,0.021658161679127284,0.720860053019792,-10.133109468510257,0.36856691669806263,0.01902707682517166,0.5467969335935717,4.9143553906616635
11.059999999999809,11.0,0.9982379387647158,0.9964547311703642,4.397995064241897,0.14618592582786008,0.14812312045403855,0.13991630700108174,0.010061163790564986,0.12307314309291721,0.005693548749314023,1.0377231788839707,-2.011732762062805,1.050587031498987,0.14812312045403855,0.021661211334455394,0.7212838155916501,-10.331572632929708,0.36858470422488476,0.019048817593961872,0.5561151457998218,4.926085789672588
