t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
11.069999999999808,11.0,0.9982000155290419,0.996459113866834,4.397907082852182,0.14618578257255405,0.1482065126374739,0.13991452208197186,0.010081406942462234,0.12313058200326307,0.005794267410112645,1.0376992812048311,-2.2159015373604305,1.050567318828396,0.1482065126374739,0.02166339103591722,0.7216995317543198,-10.531950546687161,0.36859061949360883,0.019070753816812096,0.5654109401310723,4.936958570468877
11.079999999999808,11.0,0.9981616866689744,0.9964699301998954,4.397817316530218,0.1461856475668322,0.1482873257788353,0.13991271721286083,0.010094664877823678,0.12318902899660353,0.005895153724610756,1.03766978418847,-2.422107685894821,1.050541527062763,0.1482873257788353,0.021664546053350733,0.7221061564801486,-10.734124926167745,0.368585535254525,0.019093005817835552,0.5746806143998224,4.946971840128797
11.089999999999808,11.0,0.9981229654577376,0.9964870531298111,4.397725748565456,0.14618552141226165,0.14836547644647444,0.13991089301915405,0.010100787855077675,0.12324848539750587,0.005996137050482696,1.0376353759212438,-2.6302829719134544,1.050510266903304,0.14836547644647444,0.021664545583044283,0.7225027282291471,-10.93798285145809,0.36857034762450636,0.01911567653214514,0.5839204821685727,4.956123855369178
11.099999999999808,11.0,0.9980838668040555,0.9965101047759242,4.397632363085131,0.14618540475110733,0.14844090835241064,0.1399090502145803,0.010099678431237824,0.1233089518174837,0.006097145506042753,1.0375967939963286,-2.8403575055743517,1.0504742130807654,0.14844090835241064,0.021663289044994646,0.7228884001835061,-11.143419724488966,0.3685459492685689,0.01913884623503674,0.5931268749998233,4.964413022848917
11.109999999999808,11.0,0.9980444071273352,0.9965384549257426,4.397537145150543,0.14618529826136545,0.14851359360082697,0.13990718959415496,0.010091293754091013,0.12337042814527262,0.006198106507821789,1.037554807247413,-3.0522605488643473,1.0504340882694945,0.14851359360082697,0.021660709874075743,0.7232624615083888,-11.350341409195256,0.3685132055304785,0.019162569223885803,0.602296144706074,4.971837899446371
11.119999999999807,11.0,0.998004604170188,0.9965712313629163,4.397440080842613,0.14618520264998702,0.148583531907502,0.13990531202342937,0.010075644055345223,0.12343291354253226,0.0062989473120345,1.0375101976176675,-3.265921285690355,1.0503906457155945,0.148583531907502,0.021656776491414682,0.7236243469340451,-11.558665383124934,0.3684729354831429,0.019186872726181116,0.6114246655998248,4.978397192510602
11.129999999999807,11.0,0.9979644767522322,0.9966073430599396,4.397341157332474,0.14618511864446235,0.14865074791656074,0.13990341842423734,0.010052787586119605,0.12349640644482648,0.006399595522829839,1.0374637436192469,-3.4812695009335144,1.0503446520097997,0.14865074791656074,0.021651490450420415,0.7239736342370937,-11.768320839418587,0.36842589928648894,0.019211758070914627,0.6205088367435754,4.9840897600864285
11.139999999999807,11.0,0.9979240444724014,0.9966455164475929,4.3972403629333225,0.14618504698303297,0.14871528693563,0.1399015097573411,0.010022822600008752,0.12356090456738011,0.006499979534500116,1.0374162066190185,-3.6982361242575252,1.0502968713691216,0.14871528693563,0.021644882049368038,0.7243100304844048,-11.97924778983698,0.3683727925199602,0.019237203913010925,0.629545084199826,4.988914611113226
11.149999999999807,11.0,0.9978833273702019,0.9966843439878488,4.397137687130279,0.14618498840389113,0.14877720956628476,0.13989958700256971,0.009985877279493904,0.12362640491481829,0.006600028882404426,1.0373683208425628,-3.9167536097961704,1.050248052583124,0.14877720956628476,0.021637003961161954,0.7246333490645027,-12.191395322882014,0.3683142473970372,0.01926317109503073,0.638529863281077,4.9928709055974805
11.159999999999807,11.0,0.9978423455592947,0.9967223432326154,4.397033120585856,0.14618494363380716,0.14883658580617665,0.13989765113722044,0.009942098686265444,0.12369290379389027,0.0066996744873392775,1.0373207875622195,-4.136756140708331,1.050198919456888,0.14883658580617665,0.021627923621444518,0.7249434804360214,-12.404719254282579,0.36825084003972364,0.019289608572059525,0.6474596607998278,4.995957954759021
11.169999999999806,11.0,0.9978011188491329,0.9967580235528557,4.396926655119615,0.14618491337668726,0.14889348923432769,0.1398957031136412,0.009891641880029167,0.1237603968280826,0.006798848789317028,1.03727427347486,-4.358179666004648,1.0501501651823333,0.14889348923432769,0.02161771522072363,0.7252403600848474,-12.6191794621005,0.36818310237802837,0.019316459730300706,0.6563309973185788,4.998175221150936
11.179999999999806,11.0,0.997759666371951,0.9967899568764654,4.396818283661735,0.14618489830259823,0.14894799185928875,0.13989374383701103,0.009834660289172847,0.12382887897304266,0.006897485777956051,1.0372294128306097,-4.580961794021685,1.0501024506374685,0.14894799185928875,0.02160645215721803,0.7255239373492582,-12.834737220892322,0.368111536802811,0.019343668417623975,0.6651404293998299,4.999522318753142
11.189999999999806,11.0,0.9977180062329747,0.9968168481745483,4.3967080001814445,0.14618489903780038,0.14900016011658987,0.13989177414438603,0.009771298240536075,0.12389834453185758,0.0069955209367238815,1.0371868124936587,-4.805041580635884,1.050056406197485,0.14900016011658987,0.02159420072511125,0.7257941485373756,-13.051352836850464,0.36803663147815735,0.0193711840588926,0.6738845518560808,4.9999990130395915
11.199999999999806,11.0,0.9976761552011841,0.9968376011567928,4.3965957995925065,0.14618491615629778,0.14905005236021562,0.13988979478605373,0.009701686289080691,0.12396878716944687,0.007092891126080463,1.037147058838219,-5.030359259446787,1.0500126362860003,0.14905005236021562,0.021581015650717666,0.7260508971684005,-13.268983841450025,0.36795887424230667,0.01939896535259103,0.6825599999998315,4.999605221019097
11.209999999999805,11.0,0.9976341284562903,0.9968513747227482,4.396481677639088,0.14618495017335187,0.14909771801662586,0.13988780641015602,0.009625939657666394,0.12404019992560457,0.007189534435357073,1.0371107252343215,-5.256855964767172,1.0499717256359982,0.14909771801662586,0.021566937865954986,0.7262940432786856,-13.487583930364119,0.3678787632570269,0.019426982214623755,0.6911634518935831,4.998341011249784
11.219999999999805,11.0,0.9975919394048274,0.9968576261748585,4.39636563076641,0.1461850015413044,0.14914319838336576,0.1398858095513841,0.009544159747868153,0.12411257522653443,0.007285390034566715,1.0370783788701166,-5.484473496242446,1.0499342460925611,0.14914319838336576,0.021551994651772852,0.7265234026728525,-13.70710274609892,0.36779681300909617,0.0194552158415168,0.6996916305998351,4.996206603827155
11.229999999999805,11.0,0.9975495995745838,0.996856138004864,4.39624765598136,0.14618507064793676,0.14918652887359035,0.1398838046243404,0.009456438344861706,0.12418590489502614,0.00738039805523258,1.037050585787394,-5.713154166544097,1.0499007627843977,0.14918652887359035,0.02153620202051704,0.7267387558652859,-13.927486506340498,0.367713554832913,0.019483656970974702,0.7081413064310861,4.99320237034577
11.239999999999805,11.0,0.9975071185922171,0.9968470261565302,4.3961277507087475,0.14618515781744762,0.14922774235587485,0.13988179192190356,0.009362863855864823,0.1242601801596873,0.0074744995240761235,1.037027913255806,-5.9428407618958285,1.0498718386148742,0.14922774235587485,0.0215195689659144,0.7269398653926158,-14.148679386555857,0.3676295317740713,0.01951230261377813,0.7165092991998376,4.989328833834556
11.249999999999805,11.0,0.9974645042441246,0.9968307289553047,4.396005912649161,0.14618526331398335,0.1492668731284324,0.13987977161865217,0.009263528716600855,0.12433539166384784,0.0075676363657038,1.0370109289488738,-6.173476630534999,1.0498480362581688,0.1492668731284324,0.02150210301614395,0.7271264992821643,-14.370625484448826,0.36754528825895666,0.019541151687841873,0.7247924804685892,4.984586668665741
11.259999999999804,11.0,0.9974217626158074,0.9968079772714977,4.395882139644178,0.1461853873475082,0.14930396101071403,0.13987774377910722,0.009158536996818789,0.12441152947486886,0.007659751481166556,1.0370001967719635,-6.405005898285445,1.0498299171638448,0.14930396101071403,0.02148381639945527,0.727298457835467,-14.593271133978977,0.36746135561454585,0.019570200093055202,0.7329877757998409,4.978976700437459
11.269999999999804,11.0,0.997378898300415,0.9967797478300562,4.395756429554283,0.14618553008166285,0.14933905503690745,0.1398757083702762,0.009048011240594345,0.1244885830946086,0.007750788899513817,1.0369962695856383,-6.637373794991176,1.0498180374364658,0.14933905503690745,0.021464732084195092,0.7274556005852277,-14.816567303531514,0.3673782349334759,0.019599435811325224,0.7410921670060925,4.972499905830009
11.279999999999804,11.0,0.997335914663217,0.9967472027825998,4.395628780154017,0.14618569164315226,0.14937221629352138,0.139873665277734,0.0089320976868687,0.12456654147172198,0.007840693990284257,1.0369996794246363,-6.870527062282515,1.049812940825407,0.14937221629352138,0.02144488898856191,0.7275978703328475,-15.040471809159877,0.3672963790545162,0.019628834597942166,0.7491026943998436,4.965157412435815
11.289999999999804,11.0,0.9972928141456963,0.9967116196142874,4.395499189047904,0.14618587213211634,0.14940351954882622,0.13987161432427975,0.008810969214891717,0.1246453930163102,0.00792941371726501,1.0370109260956037,-7.1044144034107095,1.0498151493934964,0.14940351954882622,0.021424345763648454,0.7277253115550241,-15.264951099064119,0.3672161755033829,0.019658356748160057,0.7570164590435957,4.956950498563122
11.299999999999804,11.0,0.9972495985910065,0.9966743160916971,4.395367653609434,0.14618607163289382,0.14943305346370125,0.13986955529007677,0.008684825625838721,0.1247251256172116,0.008016896908584342,1.0370304652166296,-7.338986930673813,1.049825152696903,0.14943305346370125,0.021403182724112808,0.7278380811378168,-15.489981416638711,0.36713793211804857,0.01968794529920767,0.7648306249998476,4.9478805930134415
11.309999999999803,11.0,0.9972062695717995,0.9966365752187442,4.395234170944111,0.14618629022458124,0.14946091933332417,0.13986748793312276,0.008553891171894867,0.12480572666196116,0.008103094515801039,1.0370586968228162,-7.574198565684543,1.0498433964754172,0.14946091933332417,0.021381501710977323,0.7279364502636998,-15.715549219257898,0.36706186677154284,0.01971752585910946,0.7725424215810994,4.937949274832803
11.319999999999803,11.0,0.9971628287019417,0.9965995750426585,4.395098737876147,0.14618652799082046,0.14948722847086698,0.13986541200891406,0.008418409547041594,0.1248871830591734,0.00818795983529739,1.0370959556004544,-7.810006352336699,1.0498702719075013,0.14948722847086698,0.021359423899995997,0.7280207972520584,-15.941650811608666,0.3669881021570865,0.019747008077577347,0.7801491455998516,4.927158273036845
11.329999999999803,11.0,0.9971192779153216,0.9965643276607669,4.394961350957206,0.14618678502831436,0.14951209848985725,0.13986332728825665,0.008278636825778285,0.12496948126285176,0.008271448668819724,1.0371425036385389,-8.04637065116982,1.0499061064245858,0.14951209848985725,0.021337085788817003,0.7280915921228484,-16.168291235741158,0.3669166660589699,0.019776288595707767,0.7876481636186028,4.915509466309798
11.339999999999803,11.0,0.997075619697654,0.9965316309736203,4.394822006494367,0.1461870614536683,0.149535648855269,0.13986123357232963,0.008134833047451051,0.12505260729792445,0.00835351940598944,1.037198526321865,-8.283255195837306,1.0499511569143807,0.149535648855269,0.02131463378559376,0.7281493745107477,-16.395482536955182,0.3668474969588549,0.01980525516083718,0.795036914199855,4.903004882677411
11.349999999999802,11.0,0.9970318572606787,0.9965020356889983,4.394680700593632,0.14618735740827135,0.14955799614444648,0.1398591307043102,0.007987253275579809,0.12513654678617214,0.008434133019317674,1.0372641316662778,-8.520627006197765,1.0500056058935496,0.14955799614444648,0.02129221795902068,0.7281947272167133,-16.62324158623622,0.3667804542885377,0.01983379147265454,0.8023129101561075,4.889646699153881
11.359999999999802,11.0,0.9969879946521498,0.9964758288997385,4.394537429214601,0.1461876730610644,0.14957924948069198,0.13985701857711214,0.00783613900070762,0.1252212849716611,0.00851325297082391,1.0373393530493495,-8.758456166625006,1.050069560925746,0.14957924948069198,0.021269985584925363,0.7282282480802758,-16.851587681229212,0.36671533219261054,0.019861782267577316,0.8094737407998591,4.875437241362835
11.369999999999802,11.0,0.9969440367992226,0.9964530343405209,4.394392188231614,0.14618800860917536,0.1495995065733468,0.13985489713704036,0.007681710699351474,0.12530680674482858,0.008590845037839561,1.0374241549580088,-8.996715490930738,1.0501430572354469,0.1495995065733468,0.021248075127722813,0.7282505229486366,-17.080540163498128,0.3666518753457394,0.01988911813113455,0.8165170741936121,4.860378983132449
11.379999999999802,11.0,0.9968999894869541,0.9964334282760791,4.394244973496562,0.14618836427652926,0.1496188507241521,0.13985276638342353,0.007524162221401565,0.12539309666448262,0.008666877073067167,1.0375184410920426,-9.235380105511561,1.0502260631570517,0.1496188507241521,0.02122661123160734,0.7282621023155221,-17.310116280414274,0.36658979522089086,0.01991569957641443,0.8234406593998642,4.844474546064759
11.389999999999802,11.0,0.9968558592773765,0.996416568976673,4.394095780898828,0.14618874031065507,0.14963734904880904,0.13985062636451823,0.0073636574693516366,0.12548013897715862,0.008741318719690385,1.037622063958981,-9.474426988913807,1.0503184877951095,0.14963734904880904,0.021205701172407637,0.728263483727033,-17.54032948617341,0.36652878522765675,0.019941440012569995,0.8302423287311163,4.827726699079248
11.399999999999801,11.0,0.9968116533777449,0.9964018369665931,4.393944606418278,0.14618913697800118,0.1496550520289276,0.1398484771701801,0.0072003295812779755,0.1255679176335026,0.008814141105732008,1.0377348349892621,-9.71383450839689,1.0504201900816208,0.1496550520289276,0.021185433054194274,0.7282551013705827,-17.771188323436984,0.366468533334955,0.019966267362718018,0.8369199999998687,4.8101383579307875
11.409999999999801,11.0,0.9967673794689352,0.9963884827355821,4.3937914461679215,0.14618955455813862,0.14967199436660192,0.13984631892195357,0.007034282561178329,0.12565641630159907,0.008885316542634013,1.0378565342012023,-9.953581992084505,1.050530988318673,0.14967199436660192,0.021165875841080223,0.7282373234459077,-18.002695960033634,0.3664087311202444,0.019990124232807913,0.843471678768621,4.791712584702007
11.419999999999801,11.0,0.9967230455064852,0.9963756783986363,4.393636296423712,0.1461899933372667,0.14968819697936075,0.13984415176133472,0.006865595048257178,0.12574561837740347,0.008954818251188115,1.0379869185475583,-10.19364936934746,1.0506506692963011,0.14968819697936075,0.021147081119053265,0.7282104570697087,-18.23485038287298,0.3663490786284229,0.020012966695389496,0.8498954605998734,4.7724525872702
11.4299999999998,11.0,0.9966786595074036,0.9963625698691809,4.393479153639843,0.14619045360144578,0.14970366985900016,0.13984197583701166,0.006694325703075155,0.12583550699265245,0.0090226201337453,1.0381257282671144,-10.43401690284206,1.0507789961734553,0.14970366985900016,0.021129086303038194,0.7281747596648378,-18.467645180523462,0.36628928490478085,0.02003476189359802,0.856189533306126,4.7523617187488325
11.4399999999998,11.0,0.9966342293356713,0.9963483264387123,4.393320014448894,0.14619093562996446,0.14971841543739517,0.1398397912918842,0.0065205195385488746,0.12592606502078396,0.009088696605610187,1.0382726908214563,-10.67466502429751,1.0509157144905592,0.14971841543739517,0.02111191886074992,0.7281304551263258,-18.701070784793743,0.3662290645538777,0.020055484787245063,0.8623521791998776,4.731443476903785
11.4499999999998,11.0,0.9965897624984218,0.9963321851803963,4.393158875647051,0.14619143968920828,0.14973243206269118,0.13983759825061393,0.006344214450396013,0.1260172750814947,0.009153022491366992,1.0384275222893824,-10.915574273949696,1.0510605559237876,0.14973243206269118,0.021095601032397958,0.7280777526032602,-18.93511599672457,0.36616813110842317,0.020075114449165016,0.8683817773436309,4.709701503544395
11.4599999999998,11.0,0.9965452659632744,0.9963134882467394,4.392995734165496,0.14619196602734275,0.14974571719267807,0.13983539680836782,0.0061654472091193235,0.12610911954458098,0.009215572984399222,1.0385899263878817,-11.156725331787431,1.0512132396658562,0.14974571719267807,0.0210801544895228,0.7280168655241718,-19.1697695969655,0.36610618831958375,0.020093630347650326,0.8742768057998842,4.687139583889429
11.4699999999998,11.0,0.996500746005356,0.9962917118405904,4.39283058702971,0.14619251487005214,0.14975826995863653,0.13983318702130357,0.005984258263856124,0.1262015805336571,0.0092763236608703,1.0387595915557568,-11.398099118810912,1.0513734715954426,0.14975826995863653,0.021065604402860358,0.7279480285507843,-19.405021838015095,0.3660429206858538,0.020111009041880082,0.880035843881136,4.663761645908085
11.4799999999998,11.0,0.9964562080903849,0.9962664863343185,4.392663431309052,0.14619308641750683,0.14977009283481832,0.1398309688992098,0.0058006948628608335,0.12629463993022713,0.009335250533655767,1.0389361867470122,-11.639676939268583,1.051540941647351,0.14977009283481832,0.021051982470967245,0.7278715104472551,-19.64086563492542,0.3659779845873897,0.020127221658256193,0.8856575743998887,4.639571759636147
11.4899999999998,11.0,0.9964116567979574,0.996237607633196,4.392494264059323,0.14619368084265302,0.14978119225674152,0.13982874240057716,0.0056148121986057675,0.12638827937841976,0.009392330127749983,1.0391193567147785,-11.881440631059071,1.0517153199923048,0.14978119225674152,0.021039328589082557,0.7277876213634409,-19.877297309519548,0.365911001292584,0.02014223241663988,0.8911407859186413,4.614574136467398
11.4999999999998,11.0,0.996367095787021,0.9962050403796492,4.392323082261279,0.14619429829085454,0.14979157815355648,0.13982650743023875,0.005426672514766306,0.12648248029050005,0.0094475395568884,1.0393087176098568,-12.123372691479434,1.051896252758716,0.14979157815355648,0.021027690996798038,0.7276967136922459,-20.11431679643839,0.3658415528711112,0.02015599835689042,0.8964843749998936,4.588773128420432
11.509999999999799,11.0,0.9963225278035606,0.9961689139475565,4.392149882758123,0.1461949388808515,0.14980126248154066,0.1398242638395943,0.005236342340813549,0.12657722385307027,0.009500856581649356,1.0395038536700785,-12.365456349120684,1.0520833580682438,0.14980126248154066,0.02101712491434877,0.7275991763917983,-20.351927280817478,0.36576918170275363,0.020168470276164564,0.9016873484561463,4.562173227380979
11.519999999999799,11.0,0.9962779547288171,0.9961295123720364,4.391974662194962,0.14619560270694992,0.149810256955527,0.1398220114293217,0.0050438882254782436,0.12667249103368644,0.009552259632016408,1.039704315643861,-12.607675559515888,1.0522762231100722,0.149810256955527,0.02100768984378416,0.7274954233907635,-20.590134300920614,0.36569339386858324,0.020179594759527804,0.906748825599899,4.534779064319877
11.529999999999799,11.0,0.9962333776649586,0.996087259410317,4.391797416963007,0.1461962898423149,0.14981857025927106,0.1398197499543912,0.004849371497743671,0.1267682625874684,0.009601727781926127,1.039909621391711,-12.850014911234052,1.0524744028533468,0.14981857025927106,0.020999445853075865,0.7273858773292995,-20.828944406978643,0.3656136662755086,0.020189317065271228,0.9116680404936524,4.506595408486834
11.539999999999798,11.0,0.9961887970540146,0.9960426998603303,4.391618143151055,0.1461970003432089,0.1498262050685519,0.1398174791311229,0.004652842682342617,0.12686451906318486,0.009649240669157526,1.0401192588651995,-13.09245943950849,1.0526774208088538,0.1498262050685519,0.020992449265862256,0.7272709503772661,-21.06836351442913,0.3655294569664671,0.020197584541140276,0.9164443441999051,4.477627166580114
11.549999999999798,11.0,0.9961442128250491,0.995996478111805,4.391436836506447,0.14619773425399482,0.14983315523492866,0.13981519864597863,0.004454336222453836,0.12696124080826057,0.009694778360383384,1.040332691402187,-13.334994354979708,1.052884772021569,0.14983315523492866,0.02098674823551173,0.7271510241539718,-21.30839512056232,0.36544021773154056,0.020204350196062586,0.9210772070311584,4.4478793818922995
11.559999999999798,11.0,0.9960996245639326,0.9959493147138337,4.391253492407256,0.14619849161270868,0.1498394034550545,0.1398129081657374,0.004253866118381355,0.12705840797218323,0.00973832116756298,1.0405493650282551,-13.577604704605907,1.053095928231228,0.1498394034550545,0.020982378685158593,0.727026430835098,-21.549038565404757,0.3653454079041696,0.020209576042174774,0.9255662207999098,4.417357233432254
11.569999999999798,11.0,0.9960550316996499,0.9959019815550193,4.391068105847101,0.14619927245699899,0.1498449196923048,0.13981060734868153,0.004051422981309338,0.12715600050787795,0.009779849427444387,1.0407687172436642,-13.820274989240003,1.0533103449052754,0.1498449196923048,0.020979361046961027,0.7268974373656395,-21.790287509999363,0.3652445081178919,0.02021323585494839,0.9299111010686638,4.386066035023489
11.579999999999798,11.0,0.9960104337007712,0.9958552761041498,4.39088067143347,0.1462000768302253,0.1498496605324405,0.13980829585640225,0.003846972841294427,0.12725399817075797,0.009819343260173722,1.0409901866242144,-14.062988767064628,1.0535274696518144,0.1498496605324405,0.020977698140000216,0.7267642343317192,-22.032128779138088,0.36513703282654064,0.02021531706853258,0.9341116893999168,4.354011234379026
11.589999999999797,11.0,0.9959658302755305,0.9958099950778381,4.390691183400011,0.14620090478750825,0.14985356955205378,0.13980597336582531,0.0036404578553104194,0.12735238051533335,0.009856782325448192,1.0412132224881754,-14.30572827354661,1.0537467513800345,0.14985356955205378,0.02097737439820903,0.7266269305191457,-22.27454167435492,0.36502254053885985,0.020215821618202446,0.9381679556061697,4.321198412152975
11.599999999999797,11.0,0.9959212215688443,0.9957669078991785,4.390499635632739,0.14620175640152505,0.14985657867024535,0.1398036395810545,0.0034317988580858105,0.1274511268894482,0.009892145595095549,1.0414372938852139,-14.54847408679968,1.053967649505248,0.14985657867024535,0.020978356513202852,0.7264855535698257,-22.517497811827347,0.3649006409809823,0.020214765660916654,0.9420799999999214,4.287633280968951
11.609999999999797,11.0,0.9958766083496001,0.9957267303873449,4.390306021709682,0.14620263176784973,0.14985861035121403,0.1398012942446333,0.0032208995060059586,0.12755021642639935,0.009925411159406887,1.041661897245528,-14.791204862465563,1.0541896425009711,0.14985861035121403,0.020980595406393843,0.7263400565009798,-22.760961483904534,0.3647709987354776,0.020212178221549665,0.9458480556436752,4.253321684425524
11.619999999999797,11.0,0.9958319921816645,0.9956900992566369,4.390110334953008,0.14620353100964675,0.1498595804387474,0.1397989371478339,0.0030076516022466415,0.12764962803534716,0.009956556081208283,1.041886562176493,-15.033897155026265,1.0544122351786551,0.1498595804387474,0.020984029307590288,0.7261903292461368,-23.004890488825623,0.3646333332730113,0.020208098925989605,0.9494724905999288,4.218269596078866
11.629999999999797,11.0,0.9957873755723393,0.9956575481778458,4.389912568492211,0.1462044542815399,0.14985940134373285,0.1397965681396008,0.0027919410796385935,0.12774934039054678,0.009985556306937935,1.0421108550929883,-15.276525333732177,1.0546349642167903,0.14985940134373285,0.020988587607216346,0.7260362138829168,-23.249237326329165,0.3644874156700932,0.020202575071464737,0.9529538101811807,4.182483118402768
11.639999999999796,11.0,0.9957427620924852,0.995629486330764,4.389712715336566,0.1462054017724982,0.14985798527607375,0.1397941871338067,0.0025736540626825066,0.12784933191999323,0.010012386638430713,1.042334380593229,-15.519061591975998,1.054857401648209,0.14985798527607375,0.02099419507778723,0.7258775218694605,-23.49395062231022,0.36433306263099585,0.020195658348041844,0.9562926591999332,4.145968481726218
11.649999999999796,11.0,0.9956981564632703,0.9956061805160399,4.389510768454648,0.14620637370760792,0.149855247216896,0.13979179411451953,0.002352682439239029,0.1279495807940812,0.01003702076332152,1.0425567807195806,-15.76147604002647,1.0550791562261836,0.149855247216896,0.021000776033721243,0.725714051459577,-23.738976626682643,0.36417012868581167,0.020187401554529943,0.9594898242186867,4.108732043148718
11.659999999999796,11.0,0.9956535646055136,0.9955877419621214,4.38930672085844,0.14620737034863465,0.14985110736325186,0.13978938913903924,0.0021289284410990206,0.12805006491483292,0.01005943133657811,1.0427777324499259,-16.003736863455696,1.0552998728036134,0.14985110736325186,0.021008258018163698,0.7255456035115682,-23.984260626594228,0.3639984975845383,0.020177855637388595,0.9625462357999397,4.070780285433528
11.669999999999796,11.0,0.9956089936488957,0.9955741189297709,4.389100565689278,0.14620839199332197,0.1498454928420089,0.13978697233853685,0.0019023078539634475,0.12815076190614877,0.010079590101240522,1.0429969439268454,-16.245810524169926,1.0555192300518905,0.1498454928420089,0.02101657466970649,0.7253719941443972,-24.22974813252887,0.3638180739489504,0.020167067341755895,0.9654629707561919,4.0321198158790335
11.679999999999795,11.0,0.9955644518998681,0.9955650960651149,4.388892296302797,0.14620943897342314,0.14983833857306256,0.1397845439162187,0.0016727516340427906,0.12825164910539952,0.010097468033403983,1.0432141500347574,-16.487661978130394,1.055736936997081,0.14983833857306256,0.021025667519751802,0.7251930630863297,-24.47538572440221,0.36362877615821804,0.02015507768229516,0.9682412543999455,3.992757365168438
11.689999999999795,11.0,0.995519948768869,0.9955603011777124,4.38868190634998,0.14621051165151813,0.14982958725705095,0.1397821041430424,0.0014402058866505585,0.12835270355652173,0.010113035495140251,1.0434291079680014,-16.729254883939966,1.0559527289460888,0.14982958725705095,0.02103548659547895,0.7250086770731714,-24.72112148645791,0.3634305312700853,0.02014192135570153,0.9708824627936976,3.9526997861979627
11.699999999999795,11.0,0.99547549465936,0.9955592197342151,4.388469389851543,0.14621161041672465,0.14981918855580723,0.1397796533511215,0.0012046303363790756,0.12845390200461507,0.010126262379483678,1.043641593396457,-16.9705517792638,1.0561663634056402,0.14981918855580723,0.02104598983478872,0.7248187282079858,-24.966905006927256,0.36322327250368225,0.02012762709989011,0.9733881249999508,3.9119540528837833
11.709999999999795,11.0,0.9954311008231305,0.9955612168852033,4.388254741263112,0.1462127356794706,0.1498070976195378,0.13977719192507235,0.0009659955787312269,0.12855522089189114,0.010137118233734328,1.04385139773256,-17.211514207326314,1.0563776165607794,0.1498070976195378,0.021057141449584885,0.7246231277587553,-25.212686967855635,0.3630069395125066,0.020112218912651053,0.9757599253312033,3.8705272589478827
11.719999999999795,11.0,0.9953867791881459,0.9955655663209778,4.388037955529034,0.14621388786554657,0.14979327317817323,0.1397747202916646,0.0007242795214139064,0.12865663635470248,0.010145572350846836,1.044058326850667,-17.45210278263784,1.0565862807832822,0.14979327317817323,0.02106890948297074,0.7244217963496369,-25.45841839493928,0.36278148133132293,0.020095717943378943,0.9779997055999541,3.8284266166830556
11.729999999999794,11.0,0.9953425421668209,0.9955714847263388,4.38781902812313,0.14621506740970178,0.14977767545507686,0.139772238908236,0.0004794634991175384,0.12875812422129987,0.010151593823185324,1.0442622014217728,-17.692277193056146,1.0567921634954744,0.14977767545507686,0.021081262887247775,0.7242146518781821,-25.70404967342241,0.36254686158301885,0.02007814480801807,0.9801094673687074,3.78565945569727
11.739999999999794,11.0,0.9952984024538323,0.9955781701249832,4.3875979550753135,0.1462162747490781,0.1497602641716752,0.13976974825040936,0.00023152856428654278,0.12885966000993385,0.0101551515578979,1.044462858826864,-17.931996143257862,1.0569950875390177,0.1497602641716752,0.021094168492503274,0.7240015967058778,-25.949529459540454,0.3623030652758874,0.020059522034568834,0.9820913741999582,3.7422332216376013
11.749999999999794,11.0,0.9952543728233566,0.9955848420188198,4.38737473298365,0.1462175103167931,0.14974099689236417,0.13976724879969996,-1.954758035199733e-05,0.1289612189269335,0.010156214258052732,1.0446601564213545,-18.171217251862316,1.0571948930106192,0.14974099689236417,0.021107588237717696,0.7237825057106574,-26.19480362592925,0.3620501063449169,0.02003987634180608,0.9839477539062145,3.698155474893964
11.759999999999794,11.0,0.9952104659358286,0.9955907809788695,4.387149359012132,0.14621877453598145,0.14971982791426966,0.13976474103162212,-0.00027379262627058587,0.12906277586445888,0.010154750377947223,1.0448539757622646,-18.40989692007938,1.057391440348359,0.14971982791426966,0.02112147699792487,0.7235572166623451,-26.439814372993993,0.36178803501781365,0.02001924047930991,0.9856811007999657,3.6534338892828706
11.769999999999794,11.0,0.9951666941639239,0.9955953652617741,4.386921830875155,0.14622006781458485,0.14969670783962546,0.13976222540488345,-0.0005312404250610858,0.12916430539772522,0.01015072806421401,1.045044227295572,-18.64799019323559,1.0575846143023717,0.14969670783962546,0.021135781267234498,0.7233255240942809,-26.684499617606726,0.3615169441100853,0.019997654408700657,0.9872940779437176,3.6080762507114343
11.779999999999793,11.0,0.9951230694464764,0.9955981021268206,4.386692146810345,0.14622139054114008,0.14967158388864008,0.1397597023522051,-0.000791930370150018,0.12926578178162257,0.010144115096166839,1.0452308549443112,-18.885450637563196,1.0577743283172922,0.14967158388864008,0.021150438857731713,0.7230871774378947,-26.928792738368983,0.36123697347325134,0.01997516568511682,0.988789519399969,3.562090455821875
11.789999999999793,11.0,0.9950796031774887,0.9955986518111603,4.386460305541924,0.14622274308176347,0.1496444009272869,0.13975717227321754,-0.0010559054449894023,0.12936717894679303,0.010134878839103866,1.0454138400435846,-19.1222302531914,1.0579605288019196,0.1496444009272869,0.021165379659695525,0.7228418837109581,-27.172622716739994,0.3609483120298559,0.019951828989211984,0.9901704324812215,3.5154845106167243
11.799999999999793,11.0,0.9950363061353672,0.9955968425691999,4.386226306237311,0.14622412577845914,0.14961510310468282,0.1397546355297628,-0.0013232091375885435,0.12946847049535853,0.010122986223018654,1.045593204134746,-19.358279440521912,1.0581431987679266,0.14961510310468282,0.021180527391065403,0.7225893145480147,-27.41591466980539,0.36065119708532944,0.019927704851069455,0.9914399999999741,3.46826652906501
11.809999999999793,11.0,0.9949931884551516,0.9955926757626266,4.385990148459902,0.1462255389488033,0.14958363592907523,0.13975209244379788,-0.0015938815437435694,0.12956962969660524,0.010108403756530845,1.0457690102488557,-19.593547031608654,1.058322360382539,0.14958363592907523,0.021195802157612468,0.7223291168979092,-27.65859072853277,0.3603459108976248,0.01990285769411046,0.9926015825187271,3.4204447316896305
11.819999999999792,11.0,0.994950259643949,0.9955863206555439,4.385751832121114,0.14622698288697678,0.14954994856572162,0.1397495432979384,-0.001867955066308824,0.1296706294830106,0.010091097582162851,1.045941362464739,-19.827980391424273,1.0584980760910978,0.14954994856572162,0.021211123560595152,0.7220609263328195,-27.900571179371358,0.36003277477063744,0.019877353402885524,0.993658720599981,3.3720274441361884
11.829999999999792,11.0,0.99490752863722,0.9955780992703186,4.385511357434744,0.14622845786603664,0.1495139961182214,0.1397469883385268,-0.002145450157739648,0.12977144244703945,0.01007103357478073,1.0461104037033253,-20.061525586723583,1.058670448112126,0.1495139961182214,0.021226414033633602,0.7217843816516012,-28.14177576044635,0.35971214118573214,0.019851256660951565,0.9946151370562304,3.323023095723512
11.839999999999792,11.0,0.9948650038911556,0.9955684623380737,4.385268724876422,0.14622996414124914,0.14947574166038874,0.13974442778096216,-0.0024263715418991194,0.129872040839131,0.01004817748055586,1.0462763118965466,-20.294127613420386,1.0588396162725733,0.14947574166038874,0.02124160207155877,0.7214991393516677,-28.38212498941433,0.35938438467867984,0.019824628328364634,0.9954747391999836,3.273440217976141
11.849999999999792,11.0,0.9948226935043007,0.9955579579777477,4.385023935150579,0.14623150195424317,0.14943515781489336,0.13974186181689688,-0.0027107052956883426,0.1299723965672516,0.01002249508968839,1.0464392948278356,-20.52573066765281,1.0590057543164741,0.14943515781489336,0.021256625031307222,0.7212048865834805,-28.621541399223407,0.35904989227316164,0.019797523118483012,0.996241621093735,3.2232874431390073
11.859999999999792,11.0,0.9947806053599607,0.9955471952115641,4.3847769891667845,0.14623307153770104,0.14939222772701494,0.13973929062280108,-0.002998417072679782,0.13007248119830214,0.009993952432788687,1.0465995840653382,-20.756278441680916,1.0591690649688448,0.14939222772701494,0.021271431236768886,0.7209013513976241,-28.859950570584353,0.358709054310271,0.01976998779780082,0.9969200657999888,3.172573502674585
11.869999999999791,11.0,0.994738747279877,0.9955368047362754,4.384527888026707,0.14623467312027788,0.14934694534715034,0.13973671436932708,-0.0032894516280482233,0.13017226596155704,0.009962515988589443,1.046757428485903,-20.985714423749354,1.059329774151909,0.14934694534715034,0.021285981197829148,0.7205883094031801,-29.09728187373754,0.35836225643611597,0.01974206006982535,0.997514547631237,3.121307225742767
11.879999999999791,11.0,0.9946971271792285,0.9955273994966141,4.384276633022218,0.1462363069314343,0.14929931501039187,0.1397341332308698,-0.003583733663845401,0.13027172175418145,0.009928152889765344,1.0469130879103938,-21.213982181305123,1.0594881248221657,0.14929931501039187,0.02130024785215957,0.7202655863605736,-29.333468865120732,0.3580098733678221,0.01971376823206732,0.9980297343999895,3.069497537663728
11.889999999999791,11.0,0.9946557532132291,0.9955195375446976,4.384023225644498,0.14623797320588294,0.14924935037463974,0.1397315473947265,-0.0038811698765492397,0.13037081914874377,0.009890831114134907,1.0470668273382686,-21.441025609337718,1.0596443709168424,0.14924935037463974,0.02131421584263928,0.7199330566714953,-29.568449322025703,0.357652264844857,0.019685131608988823,0.9984704896687413,3.017153458364057
11.89999999999979,11.0,0.994614633906403,0.9955136894265879,4.3837676676032995,0.14623967218738176,0.14919707284351852,0.1397289570693009,-0.004181651967571864,0.1304695284025203,0.009850519650332165,1.0472189121863003,-21.66678912983406,1.0597987718667063,0.14919707284351852,0.021327879944229328,0.719590638161145,-29.802164936872625,0.3572897739262215,0.019656161681005174,0.9988418749999939,2.964284100806409
11.90999999999979,11.0,0.9945737782569667,0.9955102119418789,4.38350996085492,0.14624140413165596,0.1491425096504832,0.1397263624908739,-0.004485060283924369,0.1305678194682941,0.009807188629918466,1.0473696048127084,-21.891217833901827,1.059951588053549,0.1491425096504832,0.021341242841011118,0.7192382839296516,-30.034560728180328,0.3569227275394464,0.019626863764360243,0.9991491522062432,2.9108986694029637
11.91999999999979,11.0,0.9945331958104924,0.9955093296105855,4.383250107636956,0.14624316930828882,0.14908569180961848,0.13972376392856356,-0.0047912677022709516,0.13066566200628713,0.00976080942153938,1.047519162459263,-22.114257564367627,1.0601030774743052,0.14908569180961848,0.02135431251518112,0.7188759723315369,-30.265584252960718,0.3565514389457859,0.019597239034333757,0.9993977855999958,2.857006458412963
11.92999999999979,11.0,0.9944928966990658,0.9955111246004296,4.38298811050753,0.1462449680014916,0.14902665214582403,0.13972116168722107,-0.005100143356855713,0.13076302539684068,0.009711354686699378,1.0476678365852816,-22.335854942944,1.0602534937338626,0.14902665214582403,0.021367099543488165,0.7185036963084642,-30.495184723918737,0.3561762115977426,0.019567286660645992,0.9995934442437484,2.802616850324598
11.93999999999979,11.0,0.9944528916443053,0.9955155352663617,4.3827239723865,0.14624680050972896,0.1489654235999042,0.13971855610813871,-0.00541155584473163,0.1308598787534746,0.009658798400591846,1.0478158734173049,-22.555957351643247,1.0604030853400443,0.1489654235999042,0.021379614596197357,0.7181214533224151,-30.723312141351283,0.3557973437264508,0.019537005818953027,0.9997420041999954,2.7477393142215565
11.94999999999979,11.0,0.9944131919247441,0.9955223628819116,4.382457696596043,0.14624866714424578,0.1489020379681804,0.13971594756757771,-0.005725375609729966,0.1309561909360073,0.00960311584477454,1.0479635154124403,-22.774512882496992,1.0605520961338397,0.1489020379681804,0.021391866401388314,0.7177292370311315,-30.949916544014428,0.3554151329497946,0.019506397359623763,0.9998495507812484,2.692383404134471
11.95999999999979,11.0,0.9943738093100581,0.9955312856407462,4.3821892868981775,0.14625056822659954,0.14883652518217838,0.13971333647324763,-0.006041476308568772,0.1310519305634996,0.009544283580981137,1.0481110032443075,-22.991470272290464,1.0607007665705168,0.14883652518217838,0.021403860378666758,0.7173270316129405,-31.17494746691562,0.3550298802115859,0.01947546496201406,0.9999223808000002,2.6365587573775926
11.96999999999979,11.0,0.9943347559663168,0.9955418786127254,4.381918747526945,0.1462525040853545,0.14876891317140495,0.1397107232589775,-0.006359735080174844,0.13114706602688675,0.009482279416740638,1.0482585778772564,-23.20677883975997,1.060849335484497,0.14876891317140495,0.02141559806632497,0.7169148093271657,-31.39835366818001,0.3546418924623634,0.01944421566471482,0.9999670048187506,2.58027509287096
11.979999999999789,11.0,0.994296044337777,0.9955536380721256,4.381646083213354,0.14625447505212985,0.14869922828641102,0.1397081083779028,-0.0066800317629368,0.13124156550127142,0.009417082373652524,1.0484064823006167,-23.42038844149504,1.0609980419313052,0.14869922828641102,0.021427077374894715,0.7164925315183343,-31.620083155353235,0.3542514836574647,0.01941265973179515,0.9999901494000003,2.5235422094483546
11.989999999999789,11.0,0.9942576870116633,0.9955660084875841,4.381371299201597,0.14625648145721906,0.1486274961972754,0.13970549229455848,-0.007002247220993241,0.1313353969579541,0.009348672668120766,1.0485549625480857,-23.632249459776,1.0611471267063621,0.1486274961972754,0.02143829360754363,0.7160601528787446,-31.84008350710612,0.3538589738467501,0.01938080988958613,0.9999987593562505,2.4663699841513624
11.999999999999789,11.0,0.9942196965728693,0.9955784104697364,4.381094401255546,0.14625852362500694,0.14855374313282416,0.13970287547629817,-0.007326261033909709,0.1314285281763666,0.009277031712248831,1.0487042677207075,-23.84231283120855,1.0612968331910713,0.14855374313282416,0.021449241104614544,0.7156176284270995,-32.05830245331927,0.35346468636067796,0.019348680040380435,1.0,2.4087683705098
12.009999999999788,11.0,0.9941820854555871,0.9955902680977119,4.38081539565502,0.14626060186940734,0.14847799729024494,0.1397002583844721,-0.007651948870619707,0.13152092675613677,0.009202142139700087,1.0488546488550063,-24.050530119719202,1.0614474072650522,0.14847799729024494,0.02145991530317,0.7151649223621752,-32.274688648046364,0.35306894330893335,0.01931628361112458,1.0,2.3507473968088335
12.019999999999788,11.0,0.9941448657985689,0.9956010342665772,4.3805342891818295,0.14626271648953032,0.14840029023096657,0.13969764146578004,-0.007979179893903343,0.13161256012954384,0.009123987857951855,1.0490063566156136,-24.256853631938196,1.061599096138778,0.14840029023096657,0.02147031496077369,0.7147020177621514,-32.48919254921479,0.3526720598053539,0.019283631734130148,1.0,2.2923171643430815
12.029999999999788,11.0,0.994108049310111,0.9956102129825942,4.3802510890960695,0.14626486776576167,0.14832065808275496,0.13969502514417903,-0.008307814533510205,0.1317033955746215,0.009042554124926551,1.0491596379294568,-24.46123656773688,1.0617521460902308,0.14832065808275496,0.02148044427936195,0.7142289260160097,-32.70176730817439,0.3522743374653724,0.01925073147264933,1.0,2.2334878456580083
12.039999999999788,11.0,0.9940716471479881,0.9956173778503917,4.37996580310353,0.1462670559564076,0.14823914239426458,0.13969240981367628,-0.008637702916209022,0.13179340022912853,0.0089578276448162,1.049314731801259,-24.663633194366597,1.0619067992181477,0.14823914239426458,0.021490314680352562,0.7137456949243529,-32.912369571961385,0.35187605780816766,0.019217584294459286,1.0,2.1742696827789043
12.049999999999788,11.0,0.9940356698185621,0.9956221863123679,4.379678439315473,0.14626928129502167,0.1481557905286673,0.13968979583227426,-0.008968684164843477,0.13188254110554248,0.008869796675396873,1.0494718646444035,-24.863999029633476,1.062063289438818,0.1481557905286673,0.021499946024603245,0.7132524145629365,-33.12096011168578,0.35147747619870245,0.019184184968896047,1.0,2.1146729854277884
12.059999999999787,11.0,0.994000127098191,0.9956243894898157,4.379389006202249,0.14627154398849446,0.14807065553599746,0.13968718351726805,-0.009300586678669898,0.13197078510714516,0.008778451137493834,1.049631245518324,-25.062291018188603,1.0622218380412864,0.14807065553599746,0.021509367133682962,0.7127492202575535,-33.32750420968264,0.3510788169050938,0.01915052100788736,1.0,2.0547081292285045
12.069999999999787,11.0,0.9939650279789641,0.995623837715497,4.3790975125424625,0.14627384421594883,0.14798379550223842,0.1396845731420253,-0.009633229397511711,0.13205809904517213,0.008683782716681443,1.0497930616764957,-25.258467685422236,1.062382649168116,0.14798379550223842,0.021518615548074233,0.7122362923412271,-33.531971764994466,0.35068026972841104,0.019116572721481966,1.0,1.9943855539003577
12.079999999999787,11.0,0.9939303806397247,0.9956204820268502,4.378803967369445,0.14627618212845156,0.14789527242989334,0.13968196493431184,-0.009966423945792668,0.13214444965690073,0.008585784947812168,1.0499574747998122,-25.452489255501977,1.0625459056008557,0.14789527242989334,0.021527736539753917,0.7117138527098222,-33.734337106516115,0.3502819884894257,0.01908231388031678,1.0,1.9337157614405882
12.089999999999787,11.0,0.993896192442363,0.9956143720035174,4.378508379916901,0.14627855784951943,0.14780515075505066,0.13967935907616635,-0.010299977458282206,0.1322298036244636,0.008484453274501072,1.0501246182200492,-25.644317723592156,1.0627117652002354,0.14780515075505066,0.021536781477030226,0.7111821585336675,-33.93457853428464,0.3498840914661565,0.01904771292058601,1.0,1.8727093142959919
12.099999999999786,11.0,0.993862469952486,0.9956056503878556,4.3782107595654605,0.14628097147637165,0.14771349564331546,0.13967675570526747,-0.010633695819492639,0.13231412759410777,0.008379785078041437,1.0502945953378053,-25.83391687676443,1.0628803582854036,0.14771349564331546,0.021545805706366265,0.7106414937742688,-34.13267763721599,0.34948666367306497,0.01901273456689924,1.0,1.8113768335240432
12.109999999999786,11.0,0.9938292189828049,0.9955945449328941,4.3779111157918695,0.14628342308185852,0.14762037122872973,0.1396741549176936,-0.010967387008143092,0.13239738819557773,0.008271779673138994,1.0504674793189692,-26.021252263106128,1.063051786141702,0.14762037122872973,0.02155486616427592,0.7100921593735168,-34.32861845790119,0.3490897606932813,0.01897734170838063,1.0,1.7497289969437864
12.119999999999786,11.0,0.9937964446569291,0.9955813578963153,4.377609458122322,0.14628591271697736,0.14752583896258295,0.13967155677193188,-0.011300864233221852,0.1324795520612908,0.008160438270990611,1.0506433140274833,-26.20629111345189,1.0632261207336002,0.14752583896258295,0.02156401895632538,0.7095344630982704,-34.52238658919251,0.34869341362381695,0.018941497338631944,1.0,1.6877765372768585
12.129999999999786,11.0,0.9937641514907003,0.9955664535583452,4.377305796091294,0.1462884404138699,0.1474299562242911,0.13966896129395928,-0.011633948576141195,0.13256058584499383,0.008045763913257432,1.0508221160333497,-26.389002224514783,1.0634034055809027,0.1474299562242911,0.021573317138202378,0.7089687100325927,-34.71396829201124,0.34829763459669016,0.018905166366523448,1.0,1.6255302402789558
12.139999999999786,11.0,0.9937323434877416,0.9955502441046618,4.377000139206989,0.14629100618918747,0.14733277531634845,0.13966636848319308,-0.011966470910378946,0.13264045623963863,0.00792776138307134,1.0510038774356298,-26.569355815524595,1.0635836576452646,0.14733277531634845,0.02158280890779858,0.7083951946161225,-34.90334971926602,0.34790242230733714,0.018868317129916143,1.0,1.5630009428620515
12.149999999999785,11.0,0.9937010242455194,0.9955331741959863,4.376692496924253,0.14629361004769725,0.14723434292138798,0.13966377831908316,-0.012298272952713463,0.13271912999428576,0.007806437101104499,1.0511885691723577,-26.747323372410914,1.0637668699818694,0.14723434292138798,0.021592536366952193,0.7078141949299096,-35.09051631633213,0.34750776700002783,0.018830922468970293,1.0,1.5001995312077336
12.159999999999785,11.0,0.993670197067918,0.9955157045544298,4.376382878625552,0.14629625198599977,0.14713470004944307,0.1396611907681045,-0.012629207393978992,0.1327965739299317,0.0076817990157268656,1.0513761444569076,-26.92287749398836,1.063953014847474,0.14713470004944307,0.021602534948164945,0.7072259696724996,-35.27545244789623,0.34711365444643916,0.018792960276828016,1.0,1.437136938871941
12.169999999999785,11.0,0.9936398650801218,0.9954982949348488,4.376071293610282,0.14629893199622315,0.1470338824514865,0.13965860579089462,-0.012959137154864853,0.1328727549542462,0.00755385649630918,1.0515665419883602,-27.09599175347739,1.0641420469270138,0.1470338824514865,0.02161283352761881,0.7066307579661271,-35.45814127474038,0.34672006858646676,0.018754413497721428,1.0,1.3738241448814619
12.179999999999785,11.0,0.9936100313414857,0.9954813869153077,4.375757751092424,0.14630165006956014,0.14693192142662861,0.13965602334927663,-0.013287933903534721,0.132947640075293,0.007422620237805088,1.051759688628604,-27.26664058616789,1.064333906348782,0.14693192142662861,0.02162345517192816,0.7060287818206814,-35.63856487613837,0.34632699265863487,0.018715269602652296,1.0,1.3102721718225174
12.189999999999785,11.0,0.9935806989520868,0.9954653870237965,4.375442260206202,0.14630440619951776,0.14682884491163295,0.13965344341290853,-0.013615476044296637,0.13302119641438023,0.007288102182998006,1.0519555013155863,-27.434799210462266,1.0645285212011122,0.14682884491163295,0.021634418400078164,0.7054202508024443,-35.816704586927244,0.34593440882723875,0.018675519631824452,1.0,1.2464920839217588
12.199999999999784,11.0,0.9935518711487928,0.9954506508045133,4.375124830019156,0.1463072003847563,0.1467246787149917,0.13965086596530898,-0.013941646435840449,0.13309339121823963,0.0071503154664415355,1.0521538880819745,-27.600443585297974,1.0647258093360636,0.1467246787149917,0.021645738789517203,0.7048053682260342,-35.99254149538781,0.3455422964831264,0.01863515693249414,1.0,1.1824949851200082
12.209999999999784,11.0,0.9935235513869939,0.9954374684998243,4.374805469551716,0.14631003263140904,0.1466194477474862,0.13964829100902737,-0.01426633011662315,0.13316419187076012,0.007009274381408456,1.052354748159033,-27.76355040253681,1.0649256793390454,0.1466194477474862,0.021657430723418875,0.7041843380427052,-36.166057031806105,0.3451506295409413,0.01859417575529266,1.0,1.118292017139105
12.219999999999784,11.0,0.9934957434046222,0.9954260530648041,4.374484187802145,0.1463129029547892,0.14651317710666267,0.1396457185697532,-0.014589412304350957,0.13323356590450133,0.006864994368424612,1.0525579712556452,-27.924097108809796,1.0651280306473583,0.14651317710666267,0.021669509066387822,0.703557371543521,-36.33723356917265,0.34475937316373506,0.018552569878921517,1.0,1.0538943575421547
