t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
12.229999999999784,11.0,0.9934684512657481,0.9954165312257562,4.374160993775485,0.14631581138041613,0.14640589289388029,0.1396431486992001,-0.014910776896436384,0.1333014810121847,0.006717492021466176,1.0527634361990803,-28.082061947949317,1.0653327529032444,0.14640589289388029,0.021681990569839042,0.7029246930412021,-36.50605495794931,0.34436848040211715,0.01851033142962332,1.0,0.9893132177875454
12.239999999999783,11.0,0.993441679381876,0.9954089382294524,4.373835896514988,0.14631875794431948,0.14629762267630433,0.13964058147664546,-0.015230305634877483,0.13336790505831103,0.006566785105934791,1.0529710091981166,-28.23742401288721,1.065539724717562,0.14629762267630433,0.02169489484305143,0.7022865438285236,-36.67250692567905,0.3439778892392106,0.01846745003209754,1.0,0.9245598412770678
12.249999999999783,11.0,0.9934154325100495,0.9954032168022872,4.37350890513442,0.146321742692611,0.14618839554809415,0.13963801700906672,-0.015547878020368888,0.13343280609098712,0.006412892581270277,1.0531805420318998,-28.390163294931313,1.0657488120887697,0.14618839554809415,0.02170824477864156,0.7016431839172894,-36.83657728881458,0.34358752047535823,0.018423912395166168,1.0,0.8596455013984587
12.259999999999783,11.0,0.9933897157279725,0.9953992206478606,4.373180028849573,0.14632476568035,0.14607824179219434,0.139635455429878,-0.015863371972026863,0.13349615235397022,0.006255834620655833,1.0533918704767722,-28.540260718798546,1.0659598667616301,0.14607824179219434,0.02172206638332108,0.7009948913222258,-36.99825594554418,0.34319727679582324,0.018379702375997807,1.0,0.7945814995627488
12.269999999999783,11.0,0.9933645343875097,0.9953967225685507,4.372849277007414,0.14632782696976226,0.1459671921878147,0.13963289689634067,-0.01617666514732491,0.13355791229886485,0.006095632620720571,1.053604813256264,-28.687698153486465,1.066172724817267,0.1459671921878147,0.02173638803318028,0.7003419589263761,-37.157534643735026,0.3428070432195631,0.0183348015231914,1.0,0.7293791632367087
12.279999999999783,11.0,0.9933398940490766,0.9953954270160029,4.372516659111383,0.1463309266279073,0.14585527704918533,0.13963034158578871,-0.016487636761123248,0.1336180545973416,0.005932309195391012,1.0538191717421594,-28.832458391928075,1.0663872057607833,0.14585527704918533,0.02175123923542142,0.6996846892378901,-37.314406542727376,0.3424166889856262,0.018289190036818427,1.0,0.6640498439707697
12.289999999999782,11.0,0.9933158004005006,0.9953949865792926,4.372182184841614,0.14633406472391955,0.14574252510860247,0.13962778969087558,-0.016796169691558005,0.13367654815319768,0.005765888149923924,1.0540347305520639,-28.974525095909662,1.0666031123180029,0.14574252510860247,0.021766649032782043,0.6990233875705769,-37.46886561064462,0.3420260707660293,0.018242848045860283,1.0,0.5986049154227515
12.299999999999782,11.0,0.9932922591648476,0.9953950216323644,4.37184586406906,0.1463372413259747,0.1456289623729624,0.13962524141410615,-0.01710215263058934,0.13373336211405068,0.005596394433453238,1.0542512590923936,-29.113882706653364,1.0668202310757915,0.1456289623729624,0.021782644223845137,0.6983583543470105,-37.62090591627736,0.341635036955672,0.018195757062528798,1.0,0.5330557713777309
12.309999999999782,11.0,0.9932692760024016,0.9953951421100317,4.3715077068629435,0.1463404564981493,0.14551461108479105,0.13962269696195886,-0.01740548203401271,0.13378846588245263,0.005423854070839043,1.054468513994112,-29.25051632529869,1.0670383340092042,0.14551461108479105,0.021799247591150612,0.6976898773120165,-37.77052088578568,0.34124343268100554,0.01814790146171879,1.0,0.4674138237644272
12.319999999999782,11.0,0.9932468564123935,0.9953949701889718,4.371167723491213,0.14634371029735171,0.1453994889049074,0.1396201565389343,-0.01770606365212113,0.13384182912623135,0.005248294076948226,1.0546862422948255,-29.38441157080208,1.0672571808442712,0.1453994889049074,0.02181647632568557,0.6970182244386751,-37.91770259755483,0.3408511050912445,0.018099269828854136,1.0,0.401690500668408
12.329999999999782,11.0,0.9932250056401708,0.9953941625362662,4.370825924414186,0.1463470027704997,0.14528360840880766,0.1396176203418719,-0.018003813469499585,0.13389342178790722,0.005069742358468497,1.0549041851436556,-29.51555442523679,1.0674765221171645,0.14528360840880766,0.02183434081278883,0.6963436382252941,-38.06244118367191,0.34045790847527163,0.018049856035972256,1.0,0.3358972443424923
12.339999999999781,11.0,0.993203728595241,0.9953924307678873,4.370482320271897,0.14635033395210795,0.14516697695403266,0.13961508855486757,-0.01829865794795782,0.13394321409309262,0.0048882276097507735,1.0551220817533395,-29.643931077817292,1.0676961027188765,0.14516697695403266,0.02185284390386061,0.6956663319232665,-38.204724394437555,0.3400637087737823,0.017999659936987177,1.0,0.2700455092146852
12.349999999999781,11.0,0.9931830297850428,0.9953895588375417,4.370136921866059,0.14635370386242644,0.14504959693484992,0.13961256134509206,-0.01859053354346618,0.13399117655784973,0.004703779209860823,1.0553396733018527,-29.7695277790833,1.0679156656661266,0.14504959693484992,0.021871980744963354,0.6949864880198192,-38.34453736444487,0.33966838712470127,0.017948687618389626,1.0,0.20414675989399553
12.359999999999781,11.0,0.993162913268403,0.9953854162510797,4.369789740137848,0.14635711250624026,0.14493146639980345,0.13961003885975937,-0.018879385544400162,0.1340372799950548,0.0045164271279276875,1.055556706496366,-29.8923307155934,1.0681349558193607,0.14493146639980345,0.021891739172320634,0.6943042590573526,-38.48186259658109,0.3392718421928127,0.017896951181499848,1.0,0.13821246917446908
12.36999999999978,11.0,0.9931433826314942,0.9953799662616023,4.369440786143013,0.14636055987240032,0.1448125799690712,0.1396075212244284,-0.01916516635064569,0.1340814955198839,0.00432620184302666,1.055772936552075,-30.012325913283796,1.0683537232786964,0.1448125799690712,0.021912100625695333,0.6936197706212235,-38.61668015758625,0.3388739911592067,0.017844468092068737,1.0,0.07225411603781987
12.37999999999978,11.0,0.9931244409877835,0.9953732685251385,4.36909007102591,0.14636404593411514,0.14469292995905042,0.1396050085427429,-0.019447833368203382,0.13412379455459097,0.004133134283360552,1.0559881294040827,-30.1294991747015,1.068571726226718,0.14469292995905042,0.021933041476250893,0.6929331261069522,-38.74896805649888,0.3384747693969893,0.017791260171525738,1.0,0.0062831836549613555
12.38999999999978,11.0,0.9931060910020475,0.9953654760637833,4.368737605994189,0.14636757064998468,0.14457250760133278,0.1396025008976288,-0.019727346731540918,0.13416414883278652,0.0039372557875365175,1.0562020630535673,-30.24383605183798,1.0687887330488086,0.14457250760133278,0.021954534624343044,0.692244412698501,-38.878702758958305,0.33807412898662825,0.017737352343621757,1.0,-0.05968884261318022
12.39999999999978,11.0,0.9930883349371062,0.9953568267609548,4.368383402295798,0.1463711339657174,0.14445130423673322,0.13959999835388331,-0.020003667077713116,0.13420253040344327,0.003738598088546982,1.05641452804077,-30.355321852782197,1.0690045236395604,0.14445130423673322,0.021976551197408024,0.6915537078805017,-39.005859777217744,0.3376720363473347,0.017682771271145172,1.0,-0.1256504772152339
12.40999999999978,11.0,0.9930711747206146,0.9953476299746872,4.368027471199828,0.14637473581642924,0.14432931237045532,0.13959750096200754,-0.020276753585656504,0.13423891163484916,0.003537193318846882,1.0566253271269177,-30.463941677142525,1.0692188898896369,0.14432931237045532,0.021999062172452278,0.6908610857697061,-39.13041426969737,0.33726846933664395,0.01762754402940581,1.0,-0.19159023640899642
12.41999999999978,11.0,0.9930546120281023,0.995338249169759,4.367669823982543,0.14637837612939059,0.1442065264928782,0.13959500876306327,-0.02054656245914227,0.1342732652187025,0.003333074032948062,1.0568342743457413,-30.569680472594097,1.0694316354311582,0.1442065264928782,0.022022039759641107,0.6901666225942149,-39.25234158462074,0.33686341421450094,0.01757169694897599,1.0,-0.25749664026070723
12.42999999999978,11.0,0.9930386483775705,0.9953290817146344,4.367310471919582,0.14638205482706473,0.14408294359870533,0.13959252179427775,-0.020813045978527955,0.13430556417449965,0.0031262732424169586,1.0570411936432964,-30.67252310321801,1.069642574792745,0.14408294359870533,0.022045458415082347,0.6894704007661336,-39.37161769092873,0.33645686286897103,0.01751525474770867,1.0,-0.32335821464368286
12.43999999999978,11.0,0.9930232852303713,0.9953205371468304,4.366949426285029,0.14638577183026436,0.14395856337097232,0.13959004009508097,-0.021076152182891772,0.1343357818543097,0.002916824457225227,1.0572459173586326,-30.77245441964578,1.069851532169896,0.14395856337097232,0.022069295393479994,0.6887725111600765,-39.48821945333364,0.3360488106487099,0.017458240026099917,1.0,-0.389163493235929
12.449999999999779,11.0,0.9930085240928544,0.9953130152708163,4.36658669835762,0.14638952706125144,0.1438333880344585,0.13958756371324227,-0.021335825172636158,0.134363891947968,0.0027047617271377866,1.0574482848016646,-30.869459321509765,1.0700583400468837,0.1438333880344585,0.02209353080541589,0.6880730534248374,-39.60212472746268,0.3356392550692838,0.017400673170209567,1.0,-0.45490101951639444
12.459999999999779,11.0,0.9929943666133597,0.9953068854134111,4.366222299433996,0.14639332044661263,0.1437074219182341,0.1395850927107729,-0.021592005956657112,0.1343898684886589,0.0024901196772656943,1.0576481411614824,-30.963522804192237,1.070262837910183,0.1437074219182341,0.022118147198070336,0.687372134374758,-39.71331227137676,0.3352281955471107,0.017342572648083792,1.0,-0.5205593487595285
12.469999999999779,11.0,0.9929808146695575,0.9953024680308287,4.365856240848506,0.14639715191975916,0.14358067079868558,0.13958262716928693,-0.02184463370901224,0.134413685858804,0.0022729335329667918,1.057845336928616,-31.054629984224317,1.070464871270757,0.14358067079868558,0.022143128731860643,0.686669864726891,-39.82176149110883,0.33481563419705485,0.017283955653943858,1.0,-0.5861270500277639
12.479999999999778,11.0,0.9929678704418348,0.9953000196520561,4.3654885339987475,0.1464010214229265,0.143453141115041,0.13958016719454813,-0.02209364726146662,0.13443531879613205,0.002053239130845285,1.0580397279469191,-31.142766100561875,1.0706642911660216,0.143453141115041,0.022168460067317937,0.6859663546217935,-39.92745205588568,0.33440157759475597,0.01722483900723472,1.0,-0.6515927081616208
12.489999999999778,11.0,0.9929555364693491,0.9952997218767997,4.365119190375737,0.14640492890858053,0.1433248391621887,0.13957771291998905,-0.022338986634671043,0.13445474239978247,0.0018310729144674302,1.0582311761306449,-31.227916492122436,1.0708609542483087,0.1433248391621887,0.022194125107380728,0.6852617085004514,-40.03036343327436,0.3339860393018548,0.017165240194344296,1.0,-0.716944925767054
12.499999999999778,11.0,0.992943815686439,0.9953016748448886,4.3647482215974165,0.1464088743401729,0.14319577036441541,0.13957526450904856,-0.022580594413281196,0.13447193213629158,0.0016064719153912291,1.0584195508005516,-31.310066554964298,1.0710547234918357,0.14319577036441541,0.022220105752602744,0.6845560199668553,-40.13047440258164,0.33356904285946454,0.017105178419428508,1.0,-0.7821723251997061
12.509999999999778,11.0,0.992932711438228,0.9953058952848868,4.3643756394440105,0.14641285769222548,0.14306593872278175,0.1395728221562469,-0.02281841679118296,0.134486863845325,0.0013794737219648711,1.0586047305167336,-31.38920168507564,1.0712454694733173,0.14306593872278175,0.022246380823652427,0.6838493672621965,-40.22776260710807,0.3331506249082974,0.017044675540638453,1.0,-0.8472635505457253
12.519999999999778,11.0,0.9929222274753952,0.9953123189559805,4.364001455893786,0.1464168789497595,0.14293534650609088,0.1395703860869853,-0.02305240415604154,0.13449951374505317,0.001150116439890915,1.0587866052257338,-31.46530721456111,1.0714330721107677,0.14293534650609088,0.022272925283043383,0.6831418098931172,-40.3222042005398,0.3327308380707935,0.016983756772595716,1.0,-0.9122072695988054
12.529999999999777,11.0,0.9929123679291509,0.9953208070415135,4.3636256831577125,0.14642093810711926,0.1428039942281066,0.13956795655612508,-0.023282511133913053,0.13450985843711216,0.0009184386496036177,1.0589650784993,-31.538368349984943,1.071617422688679,0.1428039942281066,0.022299709854291055,0.6824333868302904,-40.41377363242199,0.33230975326769574,0.01692245107373482,1.0,-0.9769921758330811
12.539999999999777,11.0,0.992903137268392,0.995331155849903,4.36324833371168,0.14642503516626573,0.14267188091926916,0.13956553384545883,-0.02350869607941586,0.13451787491114525,0.000684479365987904,1.0591400696281563,-31.608370121551722,1.07179842596089,0.14267188091926916,0.022326701090023243,0.6817241165076886,-40.502443601591246,0.33188746119372275,0.016860791162973093,1.0,-1.041606990371571
12.549999999999777,11.0,0.9928945402417583,0.9953431090414339,4.362869420325084,0.14642917013464055,0.14253900466905894,0.13956311826023593,-0.0237309200572981,0.13452354054897614,0.0004482780058010195,1.0593115153455115,-31.675297350803387,1.0719760021094398,0.14253900466905894,0.022353861891235907,0.6810139986592071,-40.588185188191446,0.3314640727736569,0.01679881315905519,1.0,-1.1060404639497987
12.559999999999777,11.0,0.9928865818078678,0.9953563715297598,4.362488956084779,0.14643334302271113,0.14240536338453075,0.1395607101249401,-0.023949145418700912,0.13452683312851454,0.0002098743674125881,1.059479370991435,-31.739134642649542,1.072150088349121,0.14240536338453075,0.022381152429993185,0.680303017825734,-40.670968155391236,0.3310397185263785,0.016736555874252195,1.0,-1.1702813788742559
12.569999999999776,11.0,0.9928792670573339,0.9953706242038584,4.362106954413697,0.14643755384132112,0.14227095568752213,0.13955830977853853,-0.02416333411851218,0.13452773082753547,-3.0691373790583726e-05,1.0596436109857752,-31.799866405071857,1.0723206400018832,0.14227095568752213,0.022408531384105985,0.6795911481890958,-40.75076139364546,0.3306145468787995,0.016674059830624817,1.0,-1.2343185509753818
12.579999999999776,11.0,0.992872601130294,0.995385538670128,4.361723429083646,0.14644180259896414,0.14213578185835626,0.13955591756943306,-0.024373445947578454,0.1345262122274988,-0.00027337865259510405,1.0598042285471245,-31.857476897042424,1.0724876309181923,0.14213578185835626,0.022435957359557973,0.6788783592509823,-40.82753346546337,0.3301887215811411,0.016611366097980036,1.0,-1.2981408315546836
12.589999999999776,11.0,0.9928665891331079,0.995400791314788,4.361338394222114,0.14644608929910047,0.1419998447300392,0.13955353385033978,-0.024579436860469095,0.13452225631758452,-0.0005181464838078073,1.059961234671284,-31.911950302358235,1.0726510531883906,0.1419998447300392,0.02246339035776361,0.6781646217938058,-40.90125319852023,0.3297624184645538,0.01654851507149841,1.0,-1.3617371093257034
12.599999999999776,11.0,0.9928612360576486,0.9954160761160227,4.360951864313115,0.14645041393762132,0.14186315044260792,0.13955115897331097,-0.02478125756860594,0.13451584249910928,-0.000764953416575837,1.060114656456069,-31.963270824538725,1.0728109161580088,0.14186315044260792,0.02249079314131091,0.6774499135364923,-40.97189027046927,0.32933582184079213,0.016485545308911664,1.0,-1.4250963123484615
12.609999999999776,11.0,0.9928565467062486,0.9954311157804792,4.360563854192425,0.14645477650055327,0.14172570898438738,0.13954879328509148,-0.024978852536208296,0.13450695059046397,-0.0010137574765545442,1.0602645349220712,-32.01142279595846,1.0729672448296153,0.14172570898438738,0.022518132365128077,0.6767342239470245,-41.03941573075499,0.3289091208782469,0.016422492541078876,1.0,-1.4882074099570484
12.619999999999775,11.0,0.992852525624906,0.9954456709224309,4.3601743790376615,0.14645917696207905,0.14158753446990238,0.13954643712297282,-0.02517215947313034,0.1344955608326716,-0.001264516100464674,1.0604109225246021,-32.05639079314003,1.0731200777923666,0.14158753446990238,0.022545379367462797,0.6760175577715851,-41.10380241262154,0.3284825062755098,0.016359388951552346,1.0,-1.5510594146800425
12.629999999999775,11.0,0.99284917704685,0.9954595471346178,4.35978345435394,0.14646361528293206,0.14144864513305658,0.1395440908112781,-0.02536110936430319,0.1344816538956162,-0.0015171860682528999,1.060553880576538,-32.09815974977917,1.0732694648629135,0.14144864513305658,0.022572510552228822,0.6752999369866707,-41.16502520079471,0.3280561675108654,0.01629626278288942,1.0,-1.6136413841533868
12.639999999999775,11.0,0.992846504848018,0.9954725999084525,4.359391095955881,0.14646809140920478,0.14130906304523225,0.139541754658575,-0.02554562701712859,0.1344652108849396,-0.0017717234381735636,1.0606934768010328,-32.13671505964276,1.0734154646434346,0.14130906304523225,0.022599507340847907,0.6745814010606636,-41.22306113715986,0.3276302908813777,0.016233138303577067,1.0,-1.6759424230254327
12.649999999999775,11.0,0.9928445125154646,0.9954847374431148,4.358997319946894,0.14647260527159225,0.14116881359576697,0.13953942895568253,-0.02572563205594608,0.1344462133495523,-0.0020280834896607663,1.0608297832108242,-32.17204266281019,1.0735581422023348,0.14116881359576697,0.022626355716042882,0.6738620055887512,-41.27788936376357,0.32720505844192005,0.01617003611437369,1.0,-1.7379516848537901
12.659999999999775,11.0,0.9928432031291976,0.9954959214372535,4.358602142696694,0.14647715678507547,0.1410279247975519,0.13953711397450314,-0.025901040245270568,0.1344246432896598,-0.0022862206779005103,1.0609628744658404,-32.20412911078698,1.0736975670608024,0.1410279247975519,0.022653045425248333,0.6731418195461806,-41.32949092079964,0.32678064786340966,0.016106973753661543,1.0,-1.7996583739936631
12.669999999999774,11.0,0.9928425793574374,0.9955061659875128,4.358205580818015,0.14648174584903412,0.14088642649615088,0.13953480996767978,-0.0260717649942096,0.1344004831651732,-0.0025460886026738468,1.06109282680282,-32.23296160842065,1.0738338116272996,0.14088642649615088,0.02267956894436348,0.6724209215403573,-41.37784843181452,0.32635723311733056,0.016043966515507664,1.0,-1.8610517474773405
12.679999999999774,11.0,0.9928426434648359,0.9955155347304507,4.357807651143479,0.14648637234776296,0.1407443495699156,0.13953251716905096,-0.026237718877580085,0.13437371590435532,-0.0028076399924610823,1.0612197175622284,-32.25852803317281,1.073966950166374,0.1407443495699156,0.02270592032701998,0.6716993955473889,-41.422945720254155,0.32593498581604885,0.015981028384004007,1.0,-1.9221211168845254
12.689999999999774,11.0,0.9928433973327647,0.9955241363680363,4.357408370703528,0.14649103615135384,0.14060172520558786,0.13953023579484938,-0.02639881501500596,0.1343443249125514,-0.0030708267031763284,1.0613436252698192,-32.280816934696624,1.074097058325058,0.14060172520558786,0.022732094072810037,0.6709773266550032,-41.46476740755465,0.32551407695800333,0.01591817297128604,1.0,-1.9828558502031486
12.699999999999774,11.0,0.9928448424903855,0.9955321187185706,4.35700775670623,0.14649573711689473,0.14045858432402553,0.13952796604556505,-0.026554968167945725,0.13431229408086787,-0.003335599729381326,1.0614646301680062,-32.29981751975016,1.074224213175928,0.14045858432402553,0.0227580841423829,0.6702547973238788,-41.50329854374073,0.3250946788005433,0.015855414350081868,1.0,-2.0432453736803806
12.709999999999773,11.0,0.9928469801548645,0.9955396614440724,4.356605826519671,0.14650047508992514,0.14031495721111745,0.13952570810837497,-0.026706095451467626,0.1342776077946899,-0.003601909224612681,1.0615828150434703,-32.3155196288626,1.074348493678246,0.14031495721111745,0.022783883228068326,0.6695318846051219,-41.538524316744535,0.3246769665678512,0.015792767689151797,1.0,-2.103279173663493
12.719999999999773,11.0,0.992849811278776,0.9955469676258983,4.3562025976575365,0.14650524990608146,0.14017087338505593,0.13952346216001973,-0.02685211660255349,0.13424025094196768,-0.0038697045266356087,1.0616982661671024,-32.32791371185272,1.0744699814130154,0.14017087338505593,0.022809482356794218,0.6688086586356489,-41.57042987642628,0.32426111973247834,0.015730249619585898,1.0,-2.1629467984302524
12.729999999999773,11.0,0.9928533366024712,0.9955542543962133,4.355798087768286,0.146510061392857,0.14002636170343308,0.13952122836999475,-0.0269929537987465,0.13420020892124432,-0.004138934183116049,1.061811074153267,-32.33699080912741,1.0745887614199006,0.14002636170343308,0.0228348708636012,0.6680851825807822,-41.59900029576573,0.3238473226596937,0.01566787829370601,1.0,-2.222237860008547
12.739999999999773,11.0,0.992857556708977,0.995561742882664,4.355392314628219,0.14651490937139725,0.13988145068696958,0.13951900690390853,-0.02712853107098595,0.13415746764944297,-0.004409545973394046,1.0619213345578504,-32.3427425447633,1.0747049229556211,0.13988145068696958,0.022860036731850986,0.6673615140289935,-41.62422067579169,0.32343576448292255,0.015605673136774563,1.0,-2.281142035984891
12.749999999999773,11.0,0.9928624720788505,0.9955696477829472,4.354985296138504,0.14651979365824963,0.13973616901277913,0.1395167979268545,-0.0272587733992658,0.1341120135694716,-0.00468148692270958,1.0620291480677753,-32.345161135782355,1.0748185600056073,0.13973616901277913,0.022884967253970837,0.6666377076787415,-41.64607638395776,0.3230266381682052,0.015543654318450773,1.0,-2.3396490713015394
12.759999999999772,11.0,0.992868083142359,0.9955781669482172,4.354577050326091,0.14652471406698525,0.1395905461118005,0.1395146016066377,-0.027383605613926665,0.13406383365773444,-0.004954703306302804,1.062134620183081,-32.344239419963614,1.0749297714118242,0.1395905461118005,0.02290964993246737,0.6659138190150248,-41.66455340112323,0.32262013881787643,0.015481842011110749,1.0,-2.39774878004186
12.769999999999772,11.0,0.9928743903264033,0.9955874714102891,4.354167595348224,0.1465296704096156,0.13944461279439013,0.13951241811670181,-0.027502951245203855,0.1340129154316587,-0.0052291406421458506,1.0622378603522764,-32.33997090223914,1.075038660525504,0.13944461279439013,0.022934073514121973,0.6651899085648837,-41.6796387398531,0.32221646134919335,0.01542025551902933,1.0,-2.455431047203675
12.779999999999772,11.0,0.9928813940937634,0.9955976963273832,4.353756949500115,0.14653466249773284,0.1392984018264583,0.1395102476386091,-0.02761673146650262,0.13395924695735076,-0.005504743672521228,1.0623389805846082,-32.33234981746019,1.075145334349096,0.1392984018264583,0.02295822903672384,0.6644660462627844,-41.69132088897615,0.32181579775530966,0.015358912377201352,1.0,-2.512685830460264
12.789999999999772,11.0,0.992889094972526,0.9956089333376366,4.3533451312251525,0.14653969014331353,0.13915194838475473,0.13950809036394396,-0.027724864265026072,0.13390281685748603,-0.005781456336070726,1.0624380936224265,-32.32137120531632,1.0752499021907984,0.13915194838475473,0.02298211076810404,0.6637423154479265,-41.699590236853,0.32141833419907934,0.015297827524801095,1.0,-2.5695031619086888
12.799999999999772,11.0,0.9928974935739607,0.99562122479089,4.352932159126913,0.14654475315914037,0.13900529033445508,0.13950594649553183,-0.027827263945943592,0.13384361431951455,-0.006059221733143898,1.062535310806959,-32.30703099169721,1.0753524739106046,0.13900529033445508,0.0230057169295124,0.6630188160606196,-41.70443942802148,0.3210242482095458,0.015237012643980526,1.0,-2.625873149805194
12.809999999999771,11.0,0.9929065905976263,0.9956345602730429,4.352518051982103,0.146549851358812,0.13885846829259785,0.13950381624789676,-0.02792384103790657,0.13378162910423128,-0.006337982088157248,1.0626307398056296,-32.28932606992885,1.075453157883502,0.13885846829259785,0.023029050120481252,0.6622956666969612,-41.70586361550504,0.32063370623869586,0.015176475737145211,1.0,-2.6817859802873247
12.819999999999771,11.0,0.9929163868231009,0.9956488757424402,4.352102828753539,0.14655498455633345,0.13871152546480356,0.13950169984691627,-0.028014502622861037,0.13371685155472057,-0.006617678713131997,1.0627244823847788,-32.26825437519152,1.0755520588375727,0.13871152546480356,0.023052117396216817,0.661573005308437,-41.70386058276772,0.32024686179562784,0.015116220993828196,1.0,-2.737231919082493
12.829999999999771,11.0,0.9929268830884115,0.9956640554672,4.351686508602185,0.14656015256529964,0.1385645072674989,0.13949959752867128,-0.028099153066609706,0.1336492726056419,-0.00689825197657151,1.0628166324081025,-32.24381494602995,1.075649275739527,0.1385645072674989,0.02307492998592234,0.6608509884797628,-41.69843072312943,0.31986385431159137,0.01505624895848132,1.0,-2.7922013132026997
12.83999999999977,11.0,0.9929380802559473,0.9956799367941558,4.351269110897371,0.14656535519770605,0.13841746077140968,0.1394975095375328,-0.028177695082485688,0.13357888379278413,-0.007179641281381721,1.062907274217392,-32.21600796813209,1.0757448998961905,0.13841746077140968,0.02309750268023008,0.6601297893739234,-41.6895768800861,0.31948480881455055,0.014996556983032545,1.0,-2.846684592625076
12.84999999999977,11.0,0.9929499791673434,0.9956963176042669,4.350850655224314,0.14657059226244423,0.13827043402026976,0.1394954361235676,-0.028250031026530287,0.13350567726278312,-0.007461785054682396,1.0629964815120474,-32.18483479729754,1.0758390134179991,0.13827043402026976,0.02311985295109869,0.6594095945709789,-41.67730406669794,0.31910983640148355,0.01493713991930553,1.0,-2.9006722719580114
12.85999999999977,11.0,0.992962580589465,0.9957129661296176,4.350431161388261,0.1465758635635552,0.13812347529203797,0.13949337753938576,-0.02831606429771799,0.13342964578287436,-0.007744620751203426,1.063084316792629,-32.15029796059759,1.0759316881532197,0.13812347529203797,0.02314199989461824,0.6586906001430608,-41.66161909441805,0.3187390354222603,0.014877990972860543,1.0,-2.9541549520925297
12.86999999999977,11.0,0.9929758851541708,0.9957296326390102,4.35001064941467,0.14658116889833217,0.13797663237376623,0.13949133403658573,-0.028375700709762197,0.13335078275054124,-0.008028084870655011,1.0631708313753274,-32.1124011368193,1.0760229851528762,0.13797663237376623,0.02316396310562917,0.6579730073774399,-41.64253015119172,0.31837249320676353,0.014819102634666107,1.0,-3.0071233218386495
12.87999999999977,11.0,0.992989893294938,0.9957460623558648,4.3495891395451,0.14658650805537315,0.13782995191980382,0.13948930586197933,-0.028428849704003667,0.13326908220292327,-0.00831211298811843,1.0632560659272154,-32.071149119299115,1.0761129546722288,0.13782995191980382,0.023185761597484946,0.6572570185924265,-41.62004637278297,0.31801028812985177,0.014760467592089805,1.0,-3.059568159546436
12.88999999999977,11.0,0.9930046051836665,0.9957620088689737,4.3491666522286785,0.146591880812688,0.1376834789513197,0.13948729325379436,-0.028475425295044043,0.13318453882586398,-0.008596639795310406,1.0633400514214635,-32.026547765793474,1.0762016366611336,0.1376834789513197,0.02320741287338364,0.6565428334631476,-41.59417745107779,0.31765249176827715,0.01470207952813617,1.0,-3.111480334711472
12.89999999999977,11.0,0.9930200206710228,0.9957772472418642,4.348743208109243,0.14659728693596616,0.13753725653937499,0.13948529643805863,-0.028515346670509367,0.13309714796250421,-0.008881599149622891,1.063422810372965,-31.978603941106638,1.0762890616483052,0.13753725653937499,0.023228932237159782,0.6558306462109332,-41.5649333180008,0.3172991709106527,0.014643933732493643,1.0,-3.162850809564442
12.90999999999977,11.0,0.9930361392335232,0.995791586028014,4.34831882800852,0.14660272617709974,0.137391325693117,0.13948331562535846,-0.028548538405213153,0.13300690562136153,-0.009166924127246172,1.0635043581923231,-31.927325458603352,1.0763752518884662,0.137391325693117,0.023250332403175963,0.6551206439059546,-41.5323239342648,0.31695038920756713,0.01458602746849386,1.0,-3.213670640644593
12.919999999999769,11.0,0.9930529599302034,0.9958048774576546,4.347893532905875,0.14660819827304628,0.13724572545148941,0.13948135100815034,-0.02857493029350816,0.13291380848387419,-0.00945254707650616,1.0635847044919264,-31.872721026443003,1.0764602226207254,0.13724572545148941,0.0232716234312499,0.6544130060010689,-41.49635919995305,0.3166062082921858,0.014528360068506673,1.0,-3.263930980356763
12.929999999999769,11.0,0.9930704813711932,0.995817025173967,4.3474673439154055,0.14661370294509593,0.13710049315568576,0.13947940275876916,-0.028594456843310023,0.13281785391142598,-0.009738399667779056,1.0636638541916223,-31.814800203504227,1.076543983282514,0.13710049315568576,0.023292812976375216,0.6537079050791478,-41.45704898991635,0.31626668827495885,0.014470932760785104,1.0,-3.3136230785117227
12.939999999999769,11.0,0.9930887016998472,0.9958279890551915,4.347040282261242,0.14661923989858397,0.1369556648599449,0.13947747102824176,-0.028607056511995743,0.13271903995190198,-0.010024412936979577,1.0637418083019747,-31.753573368526872,1.0766265385368619,0.1369556648599449,0.02331390680892262,0.653005508658755,-41.414403303034135,0.31593188758377433,0.014413748261757908,1.0,-3.3627382838495663
12.949999999999768,11.0,0.9931076185893143,0.995837786850511,4.346612369252069,0.1466248088230664,0.13681127582492747,0.13947555594596597,-0.028612670789280203,0.13261736534585075,-0.010310517320546969,1.0638185643063496,-31.689051704256034,1.0767078889993578,0.13681127582492747,0.023334909531832367,0.6523059817905894,-41.36843250162761,0.31560186220234854,0.014356810189302755,1.0,-3.411268045545863
12.959999999999768,11.0,0.9931272292536204,0.9958464925686914,4.346183626255866,0.14663040939294888,0.13666736103047875,0.1394736576202682,-0.028611243245908025,0.13251282953234342,-0.010596642680988476,1.0638941161138316,-31.621247196460516,1.0767880315916656,0.13666736103047875,0.023355825401604705,0.6516094900949858,-41.31914760775018,0.31527666442805835,0.01430012237441117,1.0,-3.459203914700337
12.969999999999768,11.0,0.9931475304725268,0.9958542317714015,4.345754074675898,0.14663604126853502,0.1365239556437649,0.13947177613980333,-0.028602718668287785,0.13240543265462412,-0.010882718323246374,1.0639684536079135,-31.55017264583843,1.076866959496171,0.1365239556437649,0.02337665915043599,0.6509162028462016,-41.26656061723014,0.31495634131910644,0.014243688158809427,1.0,-3.5065375458077996
12.979999999999768,11.0,0.9931685186286856,0.9958611741214265,4.34532373592888,0.14664170409743696,0.136381095386408,0.13946991157571312,-0.028587042384626338,0.1322951755656371,-0.011168673003286937,1.0640415618650056,-31.475841689281555,1.0769446617357123,0.136381095386408,0.02339741670853232,0.6502262957151935,-41.210684790735826,0.31464093304390894,0.014187509762527617,1.0,-3.5532606982110746
12.989999999999768,11.0,0.9931901897549711,0.9958675237057318,4.344892631426125,0.14664739751627193,0.1362388167562022,0.13946806398442096,-0.02856415986545141,0.13218205983349743,-0.011454434931270066,1.0641134201565916,-31.398268825800866,1.0770211224482176,0.1362388167562022,0.023418105739113876,0.6495399528239751,-41.151534884409045,0.3143304713456726,0.014131587799009842,1.0,-3.599365237535683
12.999999999999767,11.0,0.9932125395893703,0.9958735077803966,4.344460782558325,0.14665312115255658,0.136097157077113,0.13946623341090783,-0.028534016647237426,0.13206608774694456,-0.011739931772313129,1.0641840008750518,-31.317469441862524,1.0770963199630208,0.136097157077113,0.02343873592131063,0.6488573678505062,-41.08912728986333,0.31402497832866094,0.01407592099767261,1.0,-3.6448431371060046
13.009999999999767,11.0,0.9932355636344951,0.9958793646621523,4.344028210684401,0.14665887462670033,0.13595615437071082,0.13946441989229283,-0.028496558591226073,0.13194726232078657,-0.012025090648174839,1.0642532685335673,-31.233459830888155,1.0771702258100408,0.13595615437071082,0.02345931894514844,0.6481787440301114,-41.02348006368816,0.3137244657288601,0.014020506167420753,1.0,-3.689686479342708
13.019999999999767,11.0,0.993259257218639,0.9958853315139544,4.343594937124675,0.1466646575539994,0.13581584706326158,0.1394626234615313,-0.0284517324499432,0.13182558730130922,-0.01230983814310176,1.0643211789834512,-31.146257202321387,1.077242803802327,0.13581584706326158,0.02347986821627145,0.647504293028492,-40.95461283936485,0.31342893478578016,0.013965338410180427,1.0,-3.7338874571411766
13.029999999999767,11.0,0.9932836155553525,0.9958916327420323,4.343160983158349,0.1466704695465355,0.13567627356007383,0.1394608441510449,-0.028399486681325414,0.1317010671715937,-0.012594100316642409,1.0643876789698392,-31.055879676761965,1.0773140093258347,0.13567627356007383,0.02350039829992066,0.6468342327816526,-40.88254662741121,0.31313837675532585,0.013910411560724863,1.0,-3.7774383752307066
13.039999999999766,11.0,0.9933086337987327,0.9958984696429002,4.3427263700251135,0.14667631021489325,0.13553747173423122,0.13945908199610887,-0.028339772421318965,0.13157370715666247,-0.012877802725476202,1.0644527061100875,-30.962346265213455,1.0773837889486793,0.13553747173423122,0.023520924163483586,0.6461687845168955,-40.80730352228811,0.31285277404304146,0.013855718811923785,1.0,-3.820331651514231
13.049999999999766,11.0,0.993334307091993,0.9959060118205512,4.342291118930492,0.14668217916962456,0.13539947838525387,0.1394573370378442,-0.028272544510173803,0.13144351322835704,-0.01316087045532722,1.0645161893349258,-30.865676832189514,1.0774520804284702,0.13539947838525387,0.023541460297770263,0.6455081692524579,-40.72890634437436,0.3125721018658992,0.013801253454591551,1.0,-3.8625598183883407
13.059999999999766,11.0,0.9933606306073699,0.9959143907481103,4.34185525105435,0.14668807602240433,0.13526232872618674,0.1394556093256898,-0.02819776246230027,0.1313104921098454,-0.01344322816294779,1.0645780497829331,-30.7658920441584,1.0775188131539293,0.13526232872618674,0.02356201981050519,0.6448526041285564,-40.64737825248454,0.31229633029635107,0.0137470096566546,1.0,-3.9041155240433807
13.069999999999766,11.0,0.9933875995759859,0.9959236956879439,4.341418787561934,0.1466940003868417,0.13512605595383922,0.13945389891926502,-0.028115391276856916,0.13117465127966374,-0.013724800127083932,1.0646382020917304,-30.663013306350138,1.0775839090113941,0.13512605595383922,0.023582613587619008,0.6442022989360577,-40.562742365276776,0.31202542650367165,0.013692983200589938,1.0,-3.9449915337433747
13.079999999999766,11.0,0.9934152093068929,0.995933972022485,4.340981749616641,0.14669995187893137,0.1349906909471767,0.1394522058895696,-0.028025402004697275,0.1310359989752115,-0.014005510306387109,1.064696555988797,-30.557062692155803,1.0776472836224764,0.1349906909471767,0.02360324960903805,0.6435574531817707,-40.475021428343666,0.31175935699030166,0.013639172099562936,1.0,-3.9851807310855687
13.089999999999765,11.0,0.9934434551951183,0.9959452218985769,4.340544158393757,0.1467059301171472,0.13485626212439275,0.13945053031950366,-0.02792777201466201,0.13089454419564406,-0.014285282401525495,1.0647530180546696,-30.448062870076996,1.077708847861189,0.13485626212439275,0.023623932488920262,0.6429182539672862,-40.38423755883177,0.3114980896251722,0.013585577035330039,1.0,-4.024676119239391
13.099999999999765,11.0,0.9934723327191002,0.9959574069602105,4.340106035094359,0.14671193472219998,0.13472279547172053,0.13944887230372807,-0.02782248493514744,0.1307502967041362,-0.014564039918340736,1.0648074935164953,-30.336037033367898,1.0777685095314276,0.13472279547172053,0.023644663283910353,0.6422848748649834,-40.29041209015087,0.3112415953023189,0.013532201570487009,1.0,-4.063470822164565
13.109999999999765,11.0,0.9935018374283884,0.995970452846344,4.339667400958641,0.14671796531649547,0.13459031473796754,0.1394472319479144,-0.027709530282785555,0.1306032670295224,-0.014841706228830059,1.0648598879293831,-30.221008837138818,1.0778261750712819,0.13459031473796754,0.02366543958449622,0.6416574758634928,-40.193565528674334,0.3109898490949139,0.013479052121652265,1.0,-4.101558085808227
13.119999999999765,11.0,0.9935319649228983,0.9959842550663458,4.339228277277996,0.1467240215233391,0.13445884177189865,0.13944560936746148,-0.027588902821763128,0.13045346646735062,-0.01511820462702095,1.0649101086188415,-30.103002346829683,1.0778817511511296,0.13445884177189865,0.023686255873267517,0.6410362043414536,-40.09371762180613,0.3107428308367868,0.013426137700425608,1.0,-4.138931279280768
13.129999999999765,11.0,0.9935627108253031,0.995998685835225,4.338788685405293,0.14673010296594596,0.1343283969635786,0.13944400468577411,-0.027460601727349376,0.13030090708041295,-0.01539345837739091,1.0649580657860906,-29.98204200066775,1.0779351460468984,0.1343283969635786,0.02370710410573423,0.6404211969135987,-39.990887524995514,0.31050052511853343,0.01337346945698199,1.0,-4.175583896010274
13.139999999999764,11.0,0.9935940707483525,0.9960136014526154,4.338348646762891,0.1467362092663155,0.13419899974188454,0.13944241803221297,-0.0273246296438448,0.1301456016988361,-0.015667390754310756,1.0650036732168566,-29.858152587238294,1.0779862706970487,0.13419899974188454,0.023727974446241848,0.6398125819090811,-39.885094044791174,0.31026292075990997,0.013321060079341925,1.0,-4.211509554875291
13.149999999999764,11.0,0.9936260402589984,0.996028849838145,4.337908182848115,0.14674234004403433,0.13407066907431514,0.13944084953983255,-0.027180991738473548,0.1299875639198251,-0.015939925071967433,1.0650468485783873,-29.731359237655173,1.0780350393880596,0.13407066907431514,0.023748856076447084,0.6392104821742142,-39.776355927456386,0.3100300098627251,0.01326892311900893,1.0,-4.246702001315759
13.159999999999764,11.0,0.9936586148412135,0.9960442778832505,4.337467315235982,0.14674849491506867,0.13394342391715136,0.1394392993430232,-0.02702969484898532,0.12982680810715383,-0.01621098470521546,1.0650875133343527,-29.601687430346665,1.078081370054625,0.13394342391715136,0.023769737987637592,0.6386150178679713,-39.66469215833333,0.3098017865999162,0.013217072315930098,1.0,-4.2811551084219275
13.169999999999764,11.0,0.9936917898593104,0.9960597383392201,4.337026065579183,0.14675467349060367,0.13381728357038955,0.13943776757517015,-0.026870746810637225,0.1296633493904869,-0.016480493102738136,1.065125592347563,-29.46916300521115,1.0781251842226223,0.13381728357038955,0.023790609672488375,0.6380263089268117,-39.550122237033044,0.30957824591524385,0.013165520997733875,1.0,-4.314862878001012
13.179999999999763,11.0,0.9937255605234266,0.9960750960246665,4.336584455605374,0.14676087537598095,0.13369226790408675,0.13943625436643306,-0.02670415602514853,0.1294972036645999,-0.01674837379464967,1.06516101327225,-29.33381218305928,1.0781664066606413,0.13369226790408675,0.023811461644756452,0.6374444769230296,-39.43266639698688,0.3093593823164112,0.013114281615728963,1.0,-4.347819441621487
13.189999999999763,11.0,0.993759921858656,0.996090233195496,4.336142507112014,0.14676710016977887,0.1335683974369272,0.13943475984173928,-0.026529931307503418,0.12932838758854057,-0.017014550397157532,1.0651937058570993,-29.19566158586949,1.0782049648353227,0.1335683974369272,0.02383228573657162,0.6368696461119091,-39.31234574511257,0.30914518892338505,0.013063365465888575,1.0,-4.38001906163475
13.199999999999763,11.0,0.9937948686790786,0.9961050539731373,4.335700241959038,0.1467733474630719,0.1334456932657171,0.13943328411906802,-0.02634808201279293,0.12915691858474607,-0.017278946617106817,1.0652236012861316,-29.054738253527617,1.0782407882839817,0.1334456932657171,0.023853075148444067,0.6363019435632113,-39.18918230665875,0.308935656904447,0.013012782618108076,1.0,-4.411456132174028
13.209999999999763,11.0,0.9938303955676999,0.9961194877672481,4.3352576820597495,0.14677961683889632,0.13332417686022294,0.1394318273080895,-0.026158618415758728,0.12898281483810428,-0.017541486259090012,1.0652506316756378,-28.911069653326024,1.0782738080230627,0.13332417686022294,0.02387382425565941,0.6357414983742825,-39.063198971562656,0.30873077538102706,0.012962542054275973,1.0,-4.442125180130359
13.219999999999763,11.0,0.9938664968630511,0.9961334916583215,4.3348148493703995,0.14678590787194087,0.13320386975323312,0.13943038950920494,-0.0259615522866658,0.1288060952949214,-0.017802093237390616,1.0652747298232181,-28.7646836795246,1.0783039561026269,0.13320386975323312,0.02389452820265551,0.6351884400703499,-38.93441935016681,0.30853053183011847,0.012912651998005592,1.0,-4.472020866105425
13.229999999999762,11.0,0.9939031666529385,0.9961470517238864,4.334371765878921,0.1467922201284731,0.13308479316613117,0.1394289708130193,-0.025756897587632832,0.12862677966173883,-0.01806069159435643,1.0652958292734962,-28.615608641561053,1.0783311653965306,0.13308479316613117,0.023915182338639512,0.634642896383001,-38.8028675557348,0.30833491295038007,0.01286312038380966,1.0,-4.501137985341147
13.239999999999762,11.0,0.9939403987755635,0.9961601833032311,4.333928453593356,0.14679855316650126,0.1329669676172845,0.13942757130025918,-0.025544671200453173,0.12844488840393073,-0.018317205525970635,1.065313864725113,-28.463873240942323,1.0783553696876071,0.1329669676172845,0.02393578156660738,0.6341049906704412,-38.668567940106904,0.30814390590880003,0.01281395541421759,1.0,-4.529471468625806
13.249999999999762,11.0,0.9939781868279656,0.9961729302025812,4.3334849345304844,0.14680490653616585,0.13285041256100147,0.13942619104213494,-0.02532489359618495,0.12826044274401008,-0.018571559414479962,1.0653287727629301,-28.309506538242637,1.0783765040706668,0.13285041256100147,0.02395631968546127,0.6335748392763606,-38.531544813469615,0.3079574998385073,0.012765166134300975,1.0,-4.557016383176578
13.259999999999762,11.0,0.9940165241814779,0.9961853628520956,4.333041230705176,0.14681127978034425,0.1327351461011627,0.13942483010112802,-0.025097589363740402,0.1280734646595769,-0.018823677867077556,1.06534049286042,-28.152537912857312,1.0783945056575641,0.1327351461011627,0.023976788804726912,0.6330525491310046,-38.39182218077095,0.3077756874323815,0.012716762953684325,1.0,-4.583767933498335
13.269999999999762,11.0,0.9940554040036219,0.9961975754395609,4.332597364120926,0.14681767243544588,0.13262118481390778,0.13942348853217015,-0.024862787533053488,0.1278839768808565,-0.019073485758886514,1.0653489685648412,-27.992997019057924,1.0784093145322993,0.13262118481390778,0.023997178902549536,0.6325382158654735,-38.24942352539142,0.30759846646429034,0.012668758054422477,1.0,-4.609721462218502
13.279999999999761,11.0,0.9940948192856137,0.9962096820688389,4.332153356762004,0.14682408403236596,0.13250854370169873,0.13942216638416446,-0.024620521651120775,0.12769200288779592,-0.01932090827796542,1.0653541487555922,-27.83091374238969,1.0784208748741282,0.13250854370169873,0.024017477580988864,0.6320319226541289,-38.104371665238375,0.3074258410797985,0.012621165638705373,1.0,-4.634872450897917
13.289999999999761,11.0,0.9941347628744196,0.9962218120226318,4.331709230587595,0.14683051409756176,0.13239723628543898,0.13942086370178677,-0.024370829598624688,0.12749756690671052,-0.019565870969772112,1.065355988856852,-27.666318160482284,1.0784291361459906,0.13239723628543898,0.024037670048935218,0.6315337399135029,-37.95668869781315,0.3072578227212033,0.012574001979351268,1.0,-4.659216520817467
13.299999999999761,11.0,0.9941752275080835,0.9962341042514741,4.331265007528172,0.14683696215420633,0.13228727482669597,0.13941958052749026,-0.02411375316232245,0.12730069390649962,-0.01980829977855062,1.0653544518885236,-27.499240511931557,1.0784340542368382,0.13228727482669597,0.024057739339071536,0.6310437258966475,-37.80639604153267,0.30709443059477604,0.012527285271207323,1.0,-4.682749433740407
13.30999999999976,11.0,0.9942162058528718,0.9962467012585813,4.330820709484313,0.146843427723373,0.1321786706571106,0.1394183169036282,-0.02384933740645817,0.12710140959447305,-0.02004812108338916,1.0653495092561083,-27.32971117608981,1.0784355924496758,0.1321786706571106,0.02407766673811172,0.6305619281197501,-37.65351456951131,0.30693569163482415,0.012481035294003271,1.0,-4.705467092650241
13.31999999999976,11.0,0.994257690540651,0.9962597426018659,4.330376358328018,0.146849910325199,0.13207143458096934,0.13941707287459956,-0.023577629907239273,0.12689974041185137,-0.02028526172724966,1.0653411412070648,-27.15776066547589,1.0784337222426925,0.13207143458096934,0.024097432386803258,0.6300883854710061,-37.49806482215044,0.30678163997242275,0.01243527292086484,1.0,-4.727365542463982
13.32999999999976,11.0,0.9942996742048458,0.9962733582819943,4.329931975906496,0.14685640947997658,0.13196557730935898,0.13941584848892005,-0.023298679928521304,0.12669571352901512,-0.020519649037979017,1.0653293369155281,-26.983419631236448,1.078428423655976,0.13196557730935898,0.024117015988093567,0.6296231307807001,-37.34006727651363,0.30663231597049057,0.012390019522913253,1.0,-4.748440970720738
13.33999999999976,11.0,0.9943421495133272,0.9962876623247664,4.329487584048262,0.1468629247091212,0.1318611098813676,0.13941464380111873,-0.023012537622287665,0.12648935684058535,-0.020751210841132822,1.06531409419533,-26.806718880760602,1.078419685388693,0.1318611098813676,0.024136397551120695,0.6291661935855927,-37.17954264475231,0.30648776492908575,0.012345296332885319,1.0,-4.768689708245445
13.34999999999976,11.0,0.9943851091966655,0.9963027468898987,4.329043204571275,0.1468694555359705,0.13175804403002986,0.13941345887336629,-0.02271925333320579,0.12628069896041424,-0.02097987546526283,1.065295418878901,-26.627689405353212,1.078407504527184,0.13175804403002986,0.02415555809540136,0.6287176028053927,-37.016512170982,0.3063480355973265,0.012301123830930006,1.0,-4.788108229787654
13.35999999999976,11.0,0.9944285460703471,0.9963186772421836,4.328598859292764,0.14687600148637325,0.13165639245722982,0.1394122937767499,-0.02241887707421164,0.12606976921655527,-0.021205571741058277,1.0652733239322796,-26.44636241491034,1.0783918859595556,0.13165639245722982,0.024174480245583375,0.6282773890644436,-36.85099789695182,0.306213178643422,0.01225752121523504,1.0,-4.806693154635279
13.36999999999976,11.0,0.9944724530498105,0.99633548790077,4.328154570040239,0.146882562089038,0.1315561689925422,0.13941114859212372,-0.022111458219778585,0.1258565976462644,-0.021428228996301684,1.0652478284011293,-26.262769375944,1.0783728415428084,0.1315561689925422,0.02419314865970258,0.6278455864371797,-36.68302287061138,0.3060832452359713,0.012214506006028953,1.0,-4.824441247203161
13.37999999999976,11.0,0.9945168231574757,0.9963531802370617,4.327710358663203,0.1468891368756206,0.1314573886237942,0.13941002341048206,-0.021797045439450546,0.12564121499106323,-0.021647777048951974,1.0652189562960384,-26.076942049095862,1.0783503891114292,0.1314573886237942,0.02421155025390085,0.6274222334639284,-36.51261127883001,0.3059582858707006,0.012172093822763522,1.0,-4.841349417596381
13.389999999999759,11.0,0.9945616495213356,0.9963717217221693,4.327266247044957,0.14689572538054366,0.1313600674012481,0.13940891833282798,-0.02147568686770332,0.12542365269187067,-0.02186414620075796,1.0651867355274456,-25.8889125225031,1.0783245514289996,0.1313600674012481,0.024229674208381985,0.6270073733661525,-36.33978849379855,0.3058383495453062,0.012130298346426057,1.0,-4.857414722148196
13.399999999999759,11.0,0.9946069253651004,0.9963910469344194,4.326822257113902,0.14690232714055443,0.13126422223118872,0.13940783346953056,-0.02114743048016804,0.1252039428841861,-0.022077267233637596,1.0651511969898244,-25.69871323799476,1.0782953551858532,0.13126422223118872,0.02424751176428127,0.6266010534820573,-36.164581032664195,0.305723483345295,0.012089131464137065,1.0,-4.872634363932527
13.409999999999759,11.0,0.9946526439903348,0.9964110603325761,4.326378410853768,0.14690894169404115,0.13116987058556823,0.13940676893919549,-0.020812324625917727,0.12498211839328732,-0.022287071410648864,1.0651123738737343,-25.50637700800322,1.0782628301358888,0.13116987058556823,0.02426505584350873,0.6262033240255018,-35.98701643947419,0.30561373245046886,0.012048603571759471,1.0,-4.8870056932509005
