t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
13.419999999999758,11.0,0.9946987987514634,0.9964316406877801,4.325934730312228,0.14691556858014224,0.13107703016370228,0.13940572486709635,-0.020470418648084465,0.12475821272939032,-0.02249349048278437,1.0650703012551261,-25.311937022224505,1.0782270084457928,0.13107703016370228,0.024282300542122798,0.6258142363477917,-35.807123106787,0.3055091405305277,0.012008723992875284,1.0,-4.900526208093742
13.429999999999758,11.0,0.9947453830249142,0.9964526469565826,4.325491237607419,0.1469222073376926,0.130985718545533,0.139404701383241,-0.020121763518591768,0.12453226008270943,-0.022696456702106196,1.0650250159773607,-25.11542684424626,1.078187924302623,0.130985718545533,0.024299240560620744,0.625433840929677,-35.62493006071537,0.3054097504499352,0.011969501460866387,1.0,-4.913193554575982
13.439999999999758,11.0,0.9947923901740048,0.9964739252772447,4.325047954932012,0.1469288575040636,0.13089595287591604,0.13940369862016527,-0.0197664124130289,0.1243042953183552,-0.02289590284098688,1.0649765568065162,-24.916880399509548,1.078145613793864,0.13089595287591604,0.024315870639861528,0.6250621853562712,-35.4404667366626,0.30531560516945655,0.011930944605081938,1.0,-4.925005527346855
13.449999999999758,11.0,0.9948398135114142,0.9964953166907456,4.324604904554598,0.14693551861395623,0.13080774961505248,0.1394027167105653,-0.0194044211599691,0.12407435397101294,-0.023091762216519818,1.0649249648086143,-24.71633195693343,1.0781001150415086,0.13080774961505248,0.024332185069192852,0.6246993125250265,-35.253762773505585,0.30522674871259226,0.011893062384251443,1.0,-4.935960069973841
13.459999999999757,11.0,0.9948876462612238,0.99651666513326,4.324162108818253,0.1469421901982125,0.13072112438168515,0.13940175578488595,-0.019035848515105175,0.12384247223935742,-0.023283968718578945,1.0648702838722286,-24.51381610720305,1.0780514685419778,0.13072112438168515,0.02434817732323814,0.6243452593041682,-35.06484785112496,0.30514322705932145,0.0118558644136969,1.0,-4.946055275300693
13.469999999999757,11.0,0.9949358815225267,0.9965378252238264,4.3237195901363314,0.14694887178270752,0.13063609190466358,0.1394008159689866,-0.018660756231338643,0.12360868698017671,-0.02347245683961423,1.0648125612832837,-24.309367741039644,1.0779997176401153,0.13063609190466358,0.024363839869049178,0.6240000558054897,-34.87375159119329,0.30506508884015693,0.01181936115332392,1.0,-4.955289385779465
13.479999999999757,11.0,0.9949845122365032,0.9965586693817119,4.323277370985652,0.14695556288738168,0.13055266608573915,0.13939989738200198,-0.018279208919925044,0.12337303570219799,-0.023657161704097953,1.0647518482540599,-24.103022030701183,1.077944909050313,0.13055266608573915,0.024379164163740797,0.6236637253608996,-34.68050353296822,0.3049923857260416,0.011783563929000741,1.0,-4.963660793776493
13.489999999999757,11.0,0.9950335311586518,0.9965790938518276,4.322835473897379,0.14696226302546078,0.1304708601639363,0.139399000134501,-0.017891273721273693,0.12313555655962918,-0.0238380190956047,1.0646882003135032,-23.894814417534576,1.077887093332968,0.1304708601639363,0.02439414084234797,0.6233362852137023,-34.48513318777854,0.30492517244710093,0.011748484790587797,1.0,-4.971168041852284
13.499999999999757,11.0,0.9950829308375447,0.9965990232906864,4.322393921445997,0.14696897170290588,0.13039068696066067,0.1393981243270316,-0.017497019824955717,0.12289628834544906,-0.02401496547980501,1.0646216774825987,-23.68478060765361,1.0778263252399898,0.13039068696066067,0.024408760073061274,0.623017747854455,-34.287670166441174,0.30486350641578963,0.011714136220562447,1.0,-4.9778098230152485
13.509999999999756,11.0,0.9951327036010933,0.9966184136637578,4.3219527362368915,0.14697568841811634,0.13031215917553168,0.13939727004911476,-0.017096517895607455,0.12265527048449308,-0.024187938022137947,1.0645523441829627,-23.472956576835646,1.0777626638582452,0.13031215917553168,0.024423012038641567,0.6227081228583625,-34.088144365766425,0.3048074469710754,0.011680530726171243,1.0,-4.983584980949248
13.519999999999756,11.0,0.9951828415508623,0.9966372533191774,4.321511940893079,0.14698241266189782,0.13023528969817255,0.1393964373787255,-0.01668983947022959,0.12241254302639215,-0.024356874599542604,1.0644802688567152,-23.259378584663697,1.0776961725028877,0.13023528969817255,0.024436887489477154,0.6224074190297151,-33.8865861938997,0.30475705430716205,0.011647680363239559,1.0,-4.988492510214901
13.529999999999756,11.0,0.9952333365645125,0.996655562224689,4.321071558041672,0.14698914391769136,0.13016009189945912,0.1393956263822699,-0.016277056395492512,0.12216814663842367,-0.024521713806307497,1.06440552330823,-23.044083196854995,1.0776269183406444,0.13016009189945912,0.024450378305540685,0.6221156466242193,-33.683026809743374,0.30471238818046886,0.011615596241099289,1.0,-4.9925315564246375
13.539999999999756,11.0,0.9952841803059947,0.9966733894738301,4.320631610300645,0.14699588166204497,0.130086579868651,0.13939483711504025,-0.015858240368028353,0.12192212259833086,-0.024682394954760583,1.0643281818085562,-22.827107313777574,1.0775549717532151,0.130086579868651,0.024463478005136947,0.6218328194159993,-33.477498350723415,0.30467350651318315,0.01158428806733586,1.0,-4.995701416391432
13.549999999999756,11.0,0.9953353642427049,0.9966908092748843,4.320192120266441,0.14700262536529674,0.13001476856944477,0.13939406962210352,-0.015433462628130445,0.1216745127871557,-0.024838858072093274,1.0642483200294666,-22.608488202452584,1.0774804054795526,0.13001476856944477,0.024476182144079924,0.6215589563958775,-33.27003412430636,0.30464046402383677,0.01155376377925962,1.0,-4.998001538251237
13.559999999999755,11.0,0.9953868796684562,0.996707915724686,4.319753110502885,0.14700937449242812,0.12994467389690573,0.13939332393955742,-0.01500279384042541,0.12142535968211593,-0.024991043895038926,1.06416601389206,-22.388263528920202,1.0774032935998525,0.12994467389690573,0.02448848856206396,0.6212940829293483,-33.06066874306383,0.3046133110071104,0.011524029302437521,1.0,-4.999431521559058
13.569999999999755,11.0,0.995438717730856,0.9967248167319882,4.319314603531773,0.14701612850403792,0.1298763126286772,0.13939260009606888,-0.014566304173505767,0.12117470634953793,-0.02513889386435041,1.0640813384234187,-22.16647138780199,1.0773237104408526,0.1298763126286772,0.024500397450140602,0.6210382312652859,-32.849438189377175,0.3045920923711475,0.011495088461202282,1.0,-4.9999911173586655
13.579999999999755,11.0,0.9954908694615027,0.9967416274894744,4.31887662182542,0.14702288685738435,0.12980970227540362,0.13939189811460082,-0.014124063568811407,0.12092259643783755,-0.025282350121038844,1.0639943667130942,-21.943150326169672,1.0772417294900372,0.12980970227540362,0.024511911233268034,0.6207914403581993,-32.63637980374749,0.30457684700942955,0.01146694305069054,1.0,-4.999680228225947
13.589999999999755,11.0,0.9955433258073437,0.9967584638976423,4.318439187801299,0.14702964900744017,0.12974486084600648,0.13939121801422474,-0.01367614216893781,0.12066907417052229,-0.025421355506129097,1.063905169049713,-21.71833935942662,1.0771574224046019,0.12974486084600648,0.02452303428168041,0.6205537550404008,-32.42153219884376,0.3045676075474699,0.01143959305868727,1.0,-4.998498908285859
13.599999999999755,11.0,0.9955960776615683,0.9967754363199223,4.318002323818827,0.14703641440790924,0.1296818065527588,0.13939055981192008,-0.013222610858115547,0.12041418433917243,-0.02555585356530471,1.0638138122976313,-21.492077977743257,1.0770708581900597,0.1296818065527588,0.024533772483655614,0.6203252246520513,-32.20493510955973,0.3045644004653031,0.011413037013877202,1.0,-4.996447363203008
13.609999999999754,11.0,0.9956491158925227,0.9967926440000388,4.3175660521782095,0.1470431825121572,0.12962055748670576,0.13938992352426477,-0.012763541857156196,0.12015797229634749,-0.025685788559280512,1.0637203595475304,-21.26440614255444,1.076982102604434,0.12962055748670576,0.02454413272618534,0.6201059012906442,-31.986629195847577,0.3045672465548094,0.011387272420216938,1.0,-4.993525950145844
13.619999999999754,11.0,0.9957024313693351,0.9968101704057591,4.3171303951211515,0.1470499527740166,0.12956113129692845,0.13938930916893524,-0.012299009309719972,0.11990048394835909,-0.025811105480132306,1.0636248700453348,-21.03536427364098,1.0768912178194607,0.12956113129692845,0.02455412233950405,0.6198958378810068,-31.766655819959986,0.30457616163983553,0.011362296231787774,1.0,-4.989735177724482
13.629999999999754,11.0,0.9957560149831896,0.9968280796844331,4.316695374833178,0.1470567246484361,0.12950354490541297,0.13938871676594794,-0.01182908980013056,0.11964176574785212,-0.025931750073195384,1.0635273993749703,-20.804993228222646,1.0767982623427488,0.12950354490541297,0.024563748563505586,0.6196950862779249,-31.54505682172236,0.30459115745533283,0.011338105315407083,1.0,-4.9850757059021475
13.639999999999754,11.0,0.995809857663482,0.9968464143321348,4.316261013447219,0.14706349759195267,0.12944781428544605,0.13938814633859217,-0.011353862750297622,0.11938186468614294,-0.026047668863571623,1.0634279998444272,-20.573334274266433,1.076703291177666,0.12944781428544605,0.02457301809097183,0.6195036956085814,-31.321874315276055,0.30461224257739306,0.011314696854986296,1.0,-4.979548345880287
13.649999999999753,11.0,0.9958639503883993,0.9968651940976049,4.315827333048069,0.14707027106297688,0.1293939543227555,0.1393875979140233,-0.010873410659753724,0.11912082828527498,-0.026158809185847308,1.0633267210053425,-20.340429060661503,1.0766063561737214,0.1293939543227555,0.024581936732224613,0.6193217110242216,-31.097150527529198,0.30463942328292715,0.01129206865616518,1.0,-4.973154059957331
13.659999999999753,11.0,0.9959182841897709,0.9968844160689206,4.3153943556773235,0.14707704452189108,0.1293419787701347,0.13938707152350444,-0.010387819168830692,0.11885870458976833,-0.026265119215332196,1.0632236102247579,-20.106319587134657,1.0765075065019187,0.1293419787701347,0.02459050923152301,0.6191491729856536,-30.870927693390147,0.3046727042412236,0.011270219322818681,1.0,-4.965893961361166
13.669999999999753,11.0,0.995972850152329,0.9969040558317668,4.3149621033383765,0.1470838174309691,0.129291900294732,0.13938656720230283,-0.009897176946765313,0.11859554215805655,-0.0263665479990479,1.063118713225801,-19.871048176605676,1.0764067891792177,0.129291900294732,0.02459873924811392,0.6189861171396319,-30.6432480161954,0.3047120889521104,0.011249148292614346,1.0,-4.957769314055327
13.679999999999753,11.0,0.9960276394077675,0.9969240695439323,4.314530598001081,0.14709058925413443,0.12924373060775632,0.1393860849892631,-0.0094015754242682,0.11833139005362206,-0.026463045484793137,1.0630120745212561,-19.634657452278528,1.07630424956417,0.12924373060775632,0.024606629495835152,0.6188325747786213,-30.414153693977422,0.304757579884914,0.01122885573261865,1.0,-4.948781532518938
13.689999999999753,11.0,0.9960826431242039,0.9969443967440059,4.314099861605725,0.1470973594565803,0.12919748065700973,0.13938562492609236,-0.008901108407626562,0.11806629783585632,-0.026554562546907908,1.0629037376794939,-19.397190321067367,1.0761999317529267,0.12919748065700973,0.024614182018344283,0.6186885738092647,-30.183687005065774,0.3048091783034145,0.011209342316003141,1.0,-4.9389321815004585
13.699999999999752,11.0,0.9961378524918103,0.9969649637013547,4.313669916066016,0.1471041275042788,0.1291531608562572,0.13938518705640526,-0.008395871623403717,0.1178003155506831,-0.026641051007787676,1.0627937453845981,-19.15868996412581,1.0760938788192367,0.1291531608562572,0.02462139856128209,0.6185541400981415,-29.951890439430027,0.30486688380030574,0.011190608906137727,1.0,-4.928222975745267
13.709999999999752,11.0,0.996193258705499,0.9969856871176295,4.313240783270819,0.14711089286341067,0.12911078132187936,0.13938477142458092,-0.00788596224943458,0.11753349372098984,-0.026722463654727885,1.0626821392778854,-18.91919983434118,1.0759861328628997,0.12911078132187936,0.024628280994117836,0.6184292990243216,-29.718806857853487,0.30493069359802905,0.011172656194266953,1.0,-4.916655779697123
13.719999999999752,11.0,0.9962488529456157,0.9970064780037958,4.312812485084476,0.14711765499974802,0.12907035208755574,0.13938437807449197,-0.007371478487181893,0.11726588333691353,-0.026798754252242096,1.0625689595952903,-18.678763659796218,1.0758767348551512,0.12907035208755574,0.024634831728405013,0.6183140770481089,-29.484479657524886,0.3050006017014728,0.011155484331533756,1.0,-4.904232607173581
13.729999999999752,11.0,0.996304626357622,0.9970272455770327,4.312385043345591,0.14712441337802165,0.12903188327010132,0.13938400704816492,-0.006852519225974296,0.11699753584602342,-0.026869877550526357,1.0624542446393874,-18.437425451450057,1.075765724294611,0.12903188327010132,0.02464105408175473,0.618208503104192,-29.248952922755556,0.30507659800037845,0.011139092603440908,1.0,-4.8909556210153795
13.739999999999752,11.0,0.9963605700317384,0.9970479010453003,4.311958479864249,0.14713116746130558,0.12899538516622577,0.13938365838443245,-0.006329183837094743,0.1167285031434339,-0.02693578929118827,1.0623380301449783,-18.19522951277902,1.0756531387103312,0.12899538516622577,0.02464695254297168,0.6181126096515756,-29.01227154107266,0.3051586674284038,0.011123479182923598,1.0,-4.876827132709906
13.749999999999751,11.0,0.9964166749834803,0.9970683611701106,4.31153281641769,0.14713791671044685,0.12896086826797964,0.13938333211763493,-0.005801572120606502,0.11645883756186783,-0.026996446211670574,1.0622203486097859,-17.95222044885218,1.0755390130671012,0.12896086826797964,0.02465253290665889,0.6180264332534833,-28.774481269508307,0.30524678927784965,0.011108640995609476,1.0,-4.861849601988768
13.759999999999751,11.0,0.9964729321359506,0.99708855151745,4.311108074744537,0.14714466058356795,0.1289283431938652,0.13938302827642407,-0.005269784410455447,0.1161885918616756,-0.027051806049936483,1.062101228666852,-17.708443172347653,1.0754233791400547,0.1289283431938652,0.024657802259780662,0.6179500146125304,-28.535628741250534,0.30534093675134555,0.011094573710252239,1.0,-4.846025636399557
13.76999999999975,11.0,0.9965293323046696,0.9971084093218096,4.310684276537738,0.1471513985356649,0.1288978205422671,0.13938274688271707,-0.004733921825193416,0.11591781922079963,-0.027101827550952067,1.061980694570933,-17.463942904324085,1.07530626492998,0.1288978205422671,0.024662768820452204,0.6178833980494381,-28.295761409962388,0.3054410768057013,0.011081271860365243,1.0,-4.8293579908518955
13.77999999999975,11.0,0.9965858661856143,0.9971278858983343,4.310261443436413,0.14715813001831915,0.12886931068245797,0.13938248795084177,-0.004194086635515765,0.11564657322465939,-0.027146470476289368,1.0618587658596472,-17.218765168114615,1.0751876941870073,0.12886931068245797,0.024667441644970783,0.6178266304740722,-28.054927435688416,0.30554717031201883,0.011068729081690633,1.0,-4.811849567137797
13.78999999999975,11.0,0.9966425243470223,0.9971469485439874,4.309839597016862,0.14716485447953992,0.1288428235050359,0.1393822514869074,-0.003650382707435701,0.11537490785592044,-0.027185695617821415,1.061735457231348,-16.97295577543091,1.0750676860991089,0.1288428235050359,0.02467183023416248,0.6177797599525221,-27.813175522927732,0.30565917252072294,0.011056938442676436,1.0,-4.7935034134264844
13.79999999999975,11.0,0.9966992972253779,0.9971655818721403,4.309418758783022,0.14717157136374517,0.1288183681582004,0.1393820374884262,-0.003102915971415071,0.11510287748410392,-0.027219464816021135,1.061610778658888,-16.72656080459278,1.0749462551844486,0.1288183681582004,0.024675944080537398,0.6177428340176859,-27.570554726402897,0.3057770337910277,0.011045892832852542,1.0,-4.774322723733705
13.80999999999975,11.0,0.9967561751258525,0.9971837885291347,4.308998950156661,0.14717828011188824,0.1287959527968282,0.13938184594420236,-0.002551794866787499,0.11483053685498953,-0.02724774098286978,1.0614847357339956,-16.479626571594736,1.0748234114053572,0.1287959527968282,0.02467979220368072,0.6177158978930793,-27.327114243378215,0.3059007005116964,0.011035585367124675,1.0,-4.754310837365666
13.81999999999975,11.0,0.9968131482273082,0.9972015892475998,4.308580192467648,0.14718498016172862,0.12877558437039086,0.13938167683449573,-0.0019971307125937754,0.11455794107976855,-0.027270488128877723,1.0613573302130266,-16.232199595471567,1.0746991604984617,0.12877558437039086,0.024683382721988393,0.6176989928101075,-27.082903212523778,0.3060301161277282,0.011026009765095329,1.0,-4.733471238337668
13.82999999999975,11.0,0.9968702065918049,0.9972190222026192,4.308162506944603,0.14719167094824231,0.12875726847053068,0.13938153013145696,-0.001439037965824258,0.11428514562390957,-0.027287671393279436,1.061228560714911,-15.98432655996509,1.0745735044936129,0.12875726847053068,0.02468672250431407,0.6176921545826121,-26.837970538360334,0.30616522217440134,0.011017160667740167,1.0,-4.711807554767542
13.83999999999975,11.0,0.996927340178373,0.997236141654757,4.307745914706241,0.1471983519041605,0.12874100925242918,0.13938140579982014,-0.0008776343406513842,0.11401220629571181,-0.027299257076130044,1.0610984235077783,-15.736054273831517,1.0744464423753193,0.12874100925242918,0.024689816935171253,0.6176954125712957,-26.59236475695713,0.306305959222896,0.011009033858755058,1.0,-4.68932355824402
13.84999999999975,11.0,0.9969845388606339,0.9972530158892489,4.307330436753699,0.14720502246061953,0.128726809436025,0.13938130379782954,-0.0003130407774369348,0.1137391792345339,-0.02730521267084706,1.0609669133135624,-15.487429632196735,1.0743179708272053,0.128726809436025,0.024692669814536154,0.6177087891263343,-26.34613395388027,0.30645226765379296,0.011001626370882039,1.0,-4.666023163170088
13.859999999999749,11.0,0.997041792447678,0.9972697244919996,4.306916093964093,0.14721168204790144,0.12871467038452644,0.13938122407836503,0.0002546187335228378,0.11346612089870138,-0.02730550689570242,1.060834024060231,-15.238499581194585,1.0741880849931154,0.12871467038452644,0.024695283398364177,0.6177322995432192,-26.099325739506885,0.3066040881991661,0.010994936472053124,1.0,-4.641910426081524
13.869999999999749,11.0,0.9970990907074521,0.9972863550405349,4.3065029070855,0.14721833009623816,0.1287045922489704,0.13938116659022273,0.0008252174522433153,0.11319308805311014,-0.027300109722911872,1.060699749520074,-14.989311087672185,1.0740567791894515,0.1287045922489704,0.024697658570095954,0.6177659525074393,-25.85198728027205,0.3067613622146195,0.010988963534510357,1.0,-4.616989544940646
13.879999999999749,11.0,0.9971564233917677,0.9973029993267998,4.3060908967335285,0.1472249660366497,0.1286965741613337,0.1393811312794983,0.0013986262803222516,0.11292013775655582,-0.027288992404232996,1.0605640837866177,-14.739911115170159,1.0739240475107588,0.1286965741613337,0.02469979511999836,0.6178097509544749,-25.604165378569313,0.3069240316803332,0.0109837078086934,1.0,-4.5912648584054665
13.889999999999748,11.0,0.9972137802619454,0.997319749267219,4.305680083389544,0.1472315893017843,0.12869061445349808,0.1393811180910145,0.0019747142005504814,0.11264732734882771,-0.027272127492371637,1.060427021562875,-14.490346606645177,1.0737898842847526,0.12869061445349808,0.024701692097493115,0.6178636932252373,-25.355906588675516,0.3070920389553842,0.010979170127078951,1.0,-4.564740845074349
13.899999999999748,11.0,0.9972711511140464,0.9973366926884571,4.305270487400559,0.14723819932672633,0.12868671087763262,0.13938112696973043,0.002553348718978804,0.1123747144376108,-0.02724948885794228,1.0602885582550534,-14.240664473668364,1.0736542843509833,0.12868671087763262,0.024703348195253553,0.6179277743707806,-25.107257352728528,0.3072653263396181,0.010975351577372854,1.0,-4.537422122706284
13.909999999999748,11.0,0.9973285258026356,0.9973539092015026,4.304862128980735,0.14724479554973954,0.1286848608037669,0.13938115786206948,0.003134396264016903,0.11210235688523978,-0.027221051702186944,1.060148689888409,-13.990911591126817,1.0735172431580935,0.1286848608037669,0.02470476212078339,0.6180019874450382,-24.85826413873608,0.30744383551511,0.010972253179427696,1.0,-4.509313447416962
13.919999999999748,11.0,0.9973858942620654,0.9973714663887281,4.304455028214347,0.14725137741291466,0.12868506137389207,0.13938121071710388,0.003717722503898957,0.1118303127953447,-0.027186792566083744,1.0600074128811388,-13.741134795893057,1.0733787566951554,0.12868506137389207,0.024705932914496048,0.6180863246324361,-24.608973563152826,0.3076275069527421,0.010969875604872996,1.0,-4.480419712850736
13.929999999999747,11.0,0.9974432465243702,0.9973894165255117,4.3040492050600045,0.14725794436269513,0.12868730959700866,0.13938128548754133,0.004303192553441526,0.11155864049941942,-0.02714668933681433,1.0598647237275751,-13.491380887539389,1.0732388212908255,0.12868730959700866,0.024706860179747388,0.618180778077394,-24.359432482521868,0.3078162793686623,0.010968218967452658,1.0,-4.450745949328657
13.939999999999747,11.0,0.9975005727330216,0.9974077940391475,4.30364467935588,0.14726449585025855,0.12869160237718172,0.13938138213046666,0.004890671055401863,0.11128739854333396,-0.027100721252785547,1.059720618650499,-13.241696629030491,1.0730974333281769,0.12869160237718172,0.024707544201935973,0.6182853403233894,-24.109688042919302,0.30801008931177565,0.010967282710132784,1.0,-4.420297322972714
13.949999999999747,11.0,0.9975578631519926,0.9974266138724587,4.303241470825616,0.14727103133174205,0.12869793647385014,0.1393815006078035,0.00548002213524984,0.11101664567379824,-0.027048868908475947,1.059575093284912,-12.992128745401029,1.0729545889312762,0.12869793647385014,0.02470798594562909,0.6184000043115426,-23.859787680520043,0.3082088709435087,0.010967065593862159,1.0,-4.389079134806408
13.959999999999747,11.0,0.997615108169825,0.9974458708703803,4.302839599084574,0.14727755026830314,0.1287063084014794,0.1393816408864751,0.0060711092428757385,0.11074644082477338,-0.02699111426031573,1.0594281424498515,-12.742723918734113,1.07281028368139,0.1287063084014794,0.024708186934076695,0.6185247629420388,-23.609779072894042,0.30841255604909745,0.010967565792478637,1.0,-4.3570968198318845
13.969999999999747,11.0,0.9976722982986576,0.997465540247412,4.302439083646075,0.14728405212602097,0.1287167142824713,0.13938180293826005,0.006663794907533133,0.11047684310381453,-0.02692744063461035,1.0592797600541375,-12.493528778244121,1.072664512415936,0.1287167142824713,0.024708149027364183,0.6186596082501581,-23.359710045685645,0.308621074292373,0.010968781075634648,1.0,-4.3243559460836885
13.979999999999746,11.0,0.9977294241684429,0.9974855791263921,4.302039943927271,0.14729053637564735,0.12872914967227253,0.13938198673935345,0.007257940441696031,0.1102079117783213,-0.026857832738201616,1.0591299391649562,-12.244589884892495,1.0725172691525733,0.12872914967227253,0.02470787412781899,0.6188045302929277,-23.10962844485808,0.30883435370024476,0.010970709061361526,1.0,-4.290862213659399
13.989999999999746,11.0,0.9977864765168468,0.9975059290700931,4.301642199254322,0.1472970024922281,0.1287436093780741,0.1393821922696613,0.00785340563403611,0.10993970626166631,-0.02678227667218033,1.0589786722495769,-11.995953710618195,1.0723685471655218,0.1287436093780741,0.024707363847551202,0.618959515870307,-22.859581987831362,0.309052321332463,0.010973347502032913,1.0,-4.256621453727259
13.999999999999746,11.0,0.997843446175558,0.9975265194615233,4.301245868866594,0.14730344995462114,0.1287600872934056,0.13938241951187,0.008450048473355176,0.1096722860991717,-0.02670075994854514,1.0588259515794651,-11.747666612938225,1.0722183392231301,0.1287600872934056,0.02470661917846663,0.6191245472262561,-22.60961810978236,0.3092749040782805,0.01097669457717448,1.0,-4.221639627510974
14.009999999999746,11.0,0.9979003240539304,0.9975472715326301,4.300850971919655,0.14730987824494268,0.12877857626834832,0.13938266845034528,0.009047724940381835,0.10940571095390624,-0.02661327150931254,1.0586717697682877,-11.499774806207496,1.0720666379769141,0.12877857626834832,0.024705640202412758,0.6192996008712128,-22.35978382096516,0.3095020295016799,0.010980749153444734,1.0,-4.185922825251893
14.019999999999746,11.0,0.997957101121019,0.9975681027978711,4.300457527486891,0.14731628684797785,0.128799068031051,0.13938293906992347,0.009646288896680122,0.10914004059228233,-0.026519801747242385,1.0585161203995606,-11.252324331245932,1.071913436474831,0.128799068031051,0.024704425875138394,0.6194846466545254,-22.110125589939933,0.3097336266555348,0.010985510983942057,1.0,-4.1494772651487
14.029999999999745,11.0,0.9980137683871447,0.9975889316231189,4.300065554559697,0.1473226752505927,0.12882155317044647,0.13938323135466363,0.010245592089000166,0.10887533486944229,-0.026420342527106507,1.0583589986896094,-11.005361025252169,1.0717587287574066,0.12882155317044647,0.024702973909043892,0.6196796471868375,-21.860689264533903,0.30996962678953144,0.010990980826569078,1.0,-4.112309292274848
14.039999999999745,11.0,0.9980703168861276,0.9976096816538058,4.299675072046192,0.14732904294118393,0.12884602118271293,0.1393835452866303,0.010845484273553752,0.108611653714434,-0.026314887206313472,1.0582004021279852,-10.758930493903382,1.0716025104859315,0.12884602118271293,0.024701280767548184,0.6198845576696531,-21.61152003771117,0.3102099638839101,0.010997160463944687,1.0,-4.074425377473909
14.049999999999745,11.0,0.9981267376592661,0.99763028583844,4.299286098768598,0.14733538940920007,0.12887246057791166,0.13938388084477255,0.01144581345321169,0.10834905711518858,-0.026203430653712455,1.0580403310394173,-10.513078087359405,1.071444779548383,0.12887246057791166,0.024699341772568443,0.6200993261498213,-21.36266246097162,0.31045457496971385,0.01100405262613038,1.0,-4.035832116232997
14.059999999999745,11.0,0.9981830217420128,0.9976506898151215,4.298898653459379,0.14734171414476266,0.12890085903554438,0.13938423800395947,0.012046426206201166,0.10808760510332344,-0.02608596926554919,1.057878789020267,-10.267848881453782,1.071285536590971,0.12890085903554438,0.02469715131330981,0.6203238941640347,-21.114160502378386,0.31070340020706266,0.011011660823151491,1.0,-3.9965362275345324
14.069999999999744,11.0,0.9982391601541151,0.9976708544750715,4.298512754756401,0.14734801663840924,0.12893120359382335,0.1393846167342206,0.0126471680775046,0.10782735773880346,-0.025962500977791438,1.0577157832157145,-10.023287664865304,1.07112478543133,0.12893120359382335,0.024694703134313337,0.620558197703236,-20.866057641746636,0.3109563827307614,0.011019989106127826,1.0,-3.956544552686471
14.079999999999744,11.0,0.9982951438937698,0.9976907575759177,4.2981284211973465,0.14735429638097394,0.12896348085336348,0.1393850170002271,0.013247883996551746,0.10756837509449911,-0.0258330252743789,1.0575513244209844,-9.779438932433461,1.0709625333219022,0.12896348085336348,0.02469199067191035,0.6208021683900388,-20.618396991459736,0.3112134682885228,0.011029041780272943,1.0,-3.915864054131253
14.089999999999744,11.0,0.9983509639360919,0.9977103943427027,4.29774567121371,0.14736055286360988,0.12899767717531238,0.13938543876103476,0.013848418683574115,0.10731071724068279,-0.025697543191321438,1.057385427007803,-9.536346884189513,1.0707987910479477,0.12899767717531238,0.02468900740467212,0.6210557347453479,-20.371221429327402,0.3114746047233772,0.011038823104238834,1.0,-3.8745018142336725
14.099999999999744,11.0,0.9984066112359421,0.9977297770618461,4.297364523124657,0.14736678557795335,0.12903377885450482,0.13938588197009444,0.014448617008142178,0.10705444422950403,-0.02555605731694622,1.0572181086955457,-9.29405542910672,1.0706335728616068,0.12903377885450482,0.024685747181381675,0.6213188234104136,-20.124573728417452,0.31173974136050453,0.011049337002245387,1.0,-3.832465034047836
14.109999999999744,11.0,0.9984620767349119,0.9977489337366418,4.29698499513108,0.14737299401641854,0.12907177225232933,0.13938634657551982,0.015048324271182634,0.10679961607947876,-0.02540857178891981,1.0570493902011924,-9.052608192176871,1.070466896270094,0.12907177225232933,0.02468220449460165,0.6215913602049385,-19.878496670030678,0.312008828376336,0.011060586820979199,1.0,-3.7897610320635025
14.119999999999743,11.0,0.998517351372039,0.9977679059285594,4.296607105310114,0.14737917767260636,0.12911164387751095,0.1393868325205887,0.015647386388453977,0.1065462927600211,-0.025255092288931646,1.0568792948136643,-8.81204852311334,1.0702987817102305,0.12911164387751095,0.024678374673770476,0.6218732709165777,-19.63303312792633,0.31228181621461665,0.011072575152242569,1.0,-3.746397242931929
14.129999999999743,11.0,0.9985724260976364,0.9977867459520632,4.2962308716104,0.14738533604180498,0.129153380410255,0.13938733974444248,0.01624564996710262,0.10629453417603554,-0.025095626036072925,1.0567078479435377,-8.572419504944483,1.070129252151771,0.129153380410255,0.024674253981852586,0.6221644817564856,-19.388226115623027,0.3125586551176157,0.011085303738853046,1.0,-3.702381216171543
14.139999999999743,11.0,0.9986272918894806,0.9978055136199661,4.295856311848248,0.1473914686215551,0.12919696867066993,0.13938786818293786,0.016842962277238555,0.10604440015257745,-0.02493018177998305,1.056535076699576,-8.333763960849826,1.0699583326774944,0.12919696867066993,0.024669839609967572,0.6224649194498764,-19.144118792712714,0.3128392948178433,0.01109877346663829,1.0,-3.65772061485357
14.149999999999743,11.0,0.9986819397705068,0.9978242727499387,4.295483443704895,0.14739757491225158,0.12924239553883382,0.13938841776960056,0.017439171132584336,0.10579595041957902,-0.024758769794750484,1.0563610095373412,-8.09612445789865,1.0697860500877743,0.12924239553883382,0.024665129576452588,0.6227745109747607,-18.900754431068027,0.31312368441907545,0.011112984442897239,1.0,-3.612423214267924
14.159999999999743,11.0,0.9987363608271249,0.9978430876411014,4.2951122847249055,0.14740365441775205,0.12928964783893743,0.1393889884366261,0.018034124703756288,0.10554924459662914,-0.024581401874366415,1.056185676015332,-7.859543306777129,1.0696124325723282,0.12928964783893743,0.024660122546321772,0.6230931829997367,-18.658176345910125,0.3134117724727643,0.011127936143240149,1.0,-3.5664969005695575
14.169999999999742,11.0,0.998790546227283,0.9978620197141754,4.294742852315756,0.1474097066459635,0.12933871220335488,0.13938958011587424,0.01862767129412729,0.10530434217778843,-0.02439809133025989,1.0560091066794077,-7.624062557104968,1.0694375094818018,0.12933871220335488,0.024654817596197805,0.6234208611043124,-18.416427800833734,0.3137035072308807,0.011143627610256833,1.0,-3.5199496694054826
14.179999999999742,11.0,0.9988444872374612,0.9978811244817254,4.294375163748547,0.14741573110938297,0.12938957493461442,0.13939019273980638,0.01921965911215215,0.10506130251641774,-0.02420885299111887,1.0558313330805515,-7.389723988501608,1.0692613112187197,0.12938957493461442,0.024649213954578256,0.6237574688885981,-18.175551898306512,0.31399883703959985,0.011160057676840291,1.0,-3.4727896245227763
14.189999999999742,11.0,0.9988981752378803,0.9979004489801503,4.29400923615975,0.14742172732556802,0.12944222188282636,0.13939082624232096,0.01980993607320186,0.10482018480999719,-0.024013703204868436,1.0556523879148265,-7.156569098070624,1.0690838692524498,0.12944222188282636,0.02464331074950572,0.624102927088821,-17.935591468624963,0.3142977108209557,0.01117722518675672,1.0,-3.4250249763577174
14.199999999999742,11.0,0.9989516017353334,0.997920029755653,4.29364508655386,0.1474276948175222,0.129496638353446,0.13939148055944883,0.02039834965885784,0.10458104808491658,-0.02381265984236244,1.0554723052598738,-6.924639085389949,1.0689052162475372,0.129496638353446,0.02463710679365411,0.6244571528094309,-17.696588970041702,0.31460007857677985,0.011195129184964063,1.0,-3.376664040606381
14.209999999999742,11.0,0.9990047583731968,0.9979398914561461,4.293282731806725,0.14743363311398153,0.1295528090576597,0.13939215562988153,0.020984746856696657,0.10434395118122299,-0.023605742302094255,1.0552911208708327,-6.693974836416765,1.068725386281402,0.1295528090576597,0.024630600432555785,0.6248200589735886,-17.45858641145049,0.31490589185647655,0.011213769058362712,1.0,-3.3277152367769074
14.219999999999741,11.0,0.9990576369383295,0.9979600460431721,4.292922188669405,0.1474395417495957,0.1296107181110413,0.13939285139531168,0.021568974191074092,0.10410895273731975,-0.02339297151506174,1.0551088724922633,-6.464616907804526,1.0685444151168337,0.1296107181110413,0.024623789472816245,0.6251915540588676,-17.221625305825633,0.3152151041222519,0.011233144605610458,1.0,-3.2781870867236678
14.229999999999741,11.0,0.9991102293647257,0.9979804926047107,4.292563473772274,0.14744542026500285,0.1296703490818806,0.13939356780057768,0.02215087784740874,0.10387611117462006,-0.02317436994885152,1.0549256001401872,-6.2366055131258,1.0683623404883573,0.1296703490818806,0.02461667119902703,0.6255715421596115,-16.985746659457337,0.31552767096908957,0.011253256032632549,1.0,-3.228088213163657
14.23999999999974,11.0,0.9991625277339343,0.9980012177234867,4.292206603629175,0.1474512682067994,0.129731685084154,0.1393943047936114,0.022730303880367286,0.1036454846821672,-0.022949961610049897,1.0547413463121498,-6.009980512258656,1.0681792023599002,0.129731685084154,0.02460924247714191,0.6259599233756188,-16.75099099762417,0.31584355016552823,0.011274103873424177,1.0,-3.177427338175278
14.24999999999974,11.0,0.9992145242723889,0.9980221963364296,4.291851594641378,0.147457085127414,0.12979470890547057,0.13939506232519816,0.02330709848764395,0.10341713120124237,-0.02271977204422665,1.0545561560913805,-5.7847814048538035,1.0679950431145038,0.12979470890547057,0.02460149993228865,0.6263565944918392,-16.51739842319602,0.31616270150384324,0.011295688842397945,1.0,-3.126213281679864
14.25999999999974,11.0,0.9992662113459111,0.9980433930090912,4.291498463101148,0.14746287058489477,0.1298594031565674,0.13939584034856353,0.023881108323978467,0.10319110840998721,-0.022483828332954415,1.0543700771223115,-5.561047328363844,1.0678099076441623,0.1298594031565674,0.02459344018152963,0.6267614498830969,-16.28500870135401,0.31648508647070145,0.011318011638210643,1.0,-3.0744549599061615
14.26999999999974,11.0,0.9993175814517453,0.9980647635442601,4.291147225194725,0.14746862414262418,0.1299257504264597,0.1393966388188094,0.024452180825451836,0.10296747370807202,-0.022242159087613348,1.0541831594492659,-5.338817060604318,1.0676238433191048,0.1299257504264597,0.024585060095723237,0.6271743825521673,-16.053861360604937,0.3168106677641179,0.011341072718701876,1.0,-3.022161383838018
14.27999999999974,11.0,0.9993686272085575,0.9980862568435825,4.290797897004548,0.1474743453689776,0.1299937334274295,0.13939745769222564,0.025020164514278437,0.10274628420144201,-0.021994794440024484,1.0539954552243922,-5.118129026360514,1.067436899828614,0.1299937334274295,0.02457635706200721,0.6275952851991032,-15.823995798708548,0.3171394087045839,0.011364872072050796,1.0,-2.969341657645619
14.28999999999974,11.0,0.999419341344887,0.9981078169450422,4.29045049451063,0.1474800338369416,0.13006333511461346,0.1393982969255067,0.025584909255441574,0.10252759668717173,-0.02174176603025659,1.0538070183050485,-4.8990213071014415,1.0672491288996082,0.13006333511461346,0.02456732921895694,0.6280240512144626,-15.595451381892714,0.31747127259123764,0.011389409008264417,1.0,-2.916004977100454
14.29999999999974,11.0,0.999469716686578,0.9981293851638672,4.290105033590946,0.14748568912371085,0.13013453876887604,0.13939915647490606,0.026146266443925648,0.10231146763845322,-0.021483106992196133,1.0536179037718258,-4.681531652585054,1.0670605839116631,0.13013453876887604,0.02455797563973875,0.6284605755036703,-15.368267526560347,0.3178062220673627,0.011414681992842542,1.0,-2.8621606279743657
14.30999999999974,11.0,0.9995197461437341,0.9981509022701135,4.289761530020839,0.147491310810281,0.13020732803499285,0.13940003629536096,0.026704089107606382,0.1020979531897364,-0.02121885193766133,1.053428167406376,-4.465697492931231,1.0668713194380366,0.13020732803499285,0.024548296444855164,0.6289047550660176,-15.142483754916942,0.31814421854917363,0.011440688539220869,1.0,-2.807817984422937
14.31999999999974,11.0,0.999569422697742,0.9981723106400744,4.289419999471383,0.14749689848105574,0.13028168691254702,0.13940093633962194,0.0272582319209817,0.10188710912203199,-0.020949036939930644,1.0532378651712737,-4.251555949742115,1.0666813907492034,0.13028168691254702,0.024538292834098984,0.629356489282016,-14.918139718954608,0.31848522176907695,0.011467425170806613,1.0,-2.7529865073534463
14.329999999999739,11.0,0.9996187393889008,0.9981935563214898,4.289080457506762,0.14750245172348408,0.13035759970204366,0.13940185655741855,0.027808551134518855,0.10167899084837839,-0.02067369951756476,1.0530470527330937,-4.039143844972562,1.0664908533186492,0.13035759970204366,0.024527967036072327,0.6298156798948162,-14.695275190674655,0.3188291894691131,0.011494887453335257,1.0,-2.6976757427777813
14.339999999999739,11.0,0.9996676893051595,0.998214590953464,4.288742919580725,0.14750797012774425,0.13043505091308685,0.1394027968946924,0.028354904432543404,0.10147365339946554,-0.020392878619307112,1.052855785063949,-3.8284977065168366,1.0662997623692638,0.13043505091308685,0.024517322182723143,0.6302822307030722,-14.473930020219136,0.3191760772606551,0.011523070093222704,1.0,-2.6418953201504767
14.349999999999739,11.0,0.999716265572428,0.9982353734817048,4.2884074010322095,0.1475134532864873,0.1305140251461057,0.13940375729292648,0.02889715074129731,0.10127115140940172,-0.020106614610673486,1.052664116147421,-3.6196537698718902,1.0661081724933934,0.1305140251461057,0.024506362124290342,0.6307560470167328,-14.254144066971847,0.31952583865500916,0.011551967089501531,1.0,-2.5856549506922653
14.359999999999738,11.0,0.9997644613468657,0.9982558716095451,4.288073917080249,0.14751890079465235,0.1305945069607136,0.13940473768859363,0.02943515001177127,0.10107153910160432,-0.01981494926260909,1.052472098802925,-3.4126479756441253,1.0659161373707178,0.1305945069607136,0.0244950912057932,0.6312370349467468,-14.035957111393087,0.3198784252431771,0.011581571921417984,1.0,-2.528964425699388
14.369999999999738,11.0,0.9998122698094796,0.9982760629263533,4.287742482818362,0.1475243122493619,0.13067648074560784,0.13940573801274603,0.02996876300530965,0.10087487027479315,-0.019517925742326924,1.052279784629526,-3.2075159631276473,1.0657237095971073,0.13067648074560784,0.024483514029934098,0.6317251006192094,-13.8194087572286,0.32023378699363514,0.011611877750568822,1.0,-2.471833614838934
14.379999999999738,11.0,0.9998596841632778,0.9982959356584025,4.287413113208554,0.1475296872499036,0.13075993060353772,0.13940675819076032,0.030497851107365165,0.10068119828906495,-0.019215588606169263,1.052087224057428,-3.004293060570722,1.0655309406252993,0.13075993060353772,0.024471635231819326,0.632220149406131,-13.604538334429654,0.3205918726197344,0.011642877615406527,1.0,-2.4142724644305864
14.389999999999738,11.0,0.9999066976331229,0.99831548899468,4.287085823075138,0.1475350253978009,0.13084484026361282,0.1394077981422467,0.031022276192389148,0.10049057605203082,-0.018907983794090765,1.0518944664841785,-2.803014273093745,1.0653378808062695,0.13084484026361282,0.024459459288948576,0.6327220852641483,-13.391384812707148,0.3209526299687582,0.011674564598799541,1.0,-2.3562909957149674
14.399999999999737,11.0,0.9999533034683206,0.9983347329521359,4.286760627098581,0.14754032629697084,0.13093119302920328,0.13940885778112583,0.03154190055527337,0.1003030560050031,-0.018595158625171103,1.051701560464782,-2.6037142694126163,1.0651445795100425,0.13093119302920328,0.024446990385016045,0.6332308102541868,-13.179986734042103,0.3213160063792796,0.01170693194921805,1.0,-2.2978993031089807
14.409999999999737,11.0,0.9999994949478562,0.9983536877616948,4.286437539809546,0.14754558955396527,0.13101897176558008,0.13940993701586832,0.032056586917037666,0.10011869010922485,-0.01827716179344483,1.0515085539198445,-2.4064273686028566,1.0649510852967512,0.13101897176558008,0.02443423234005962,0.6337462242937733,-12.970382170311366,0.32168194895925584,0.01173997314878316,1.0,-2.239107552448411
14.419999999999737,11.0,1.0000452653880787,0.9983723827775356,4.286116575583325,0.14755081477828558,0.13110815892723135,0.1394110357498852,0.03256619850454562,0.09993752983214274,-0.017954043363298387,1.0513154943261263,-2.211187528083769,1.0647574461048162,0.13110815892723135,0.024421188610905382,0.6342682251664677,-12.762608708810646,0.32205040475117475,0.011773681918269767,1.0,-2.179925979218053
14.429999999999737,11.0,1.000090608152505,0.9983908549376075,4.285797748634842,0.1475560015827596,0.13119873661989354,0.1394121538820512,0.03307059919484884,0.09975962613373093,-0.017625854763739235,1.0511224288569054,-2.018028333790912,1.0645637094226348,0.13119873661989354,0.024407862358833264,0.6347967087821509,-12.556703465653879,0.32242132075880126,0.011808052166168898,1.0,-2.1203648867697735
14.439999999999737,11.0,1.0001355166633181,0.9984091468292499,4.285481073014331,0.14756114958396477,0.1312906866891895,0.13941329130733537,0.03356965370886805,0.0995850294528805,-0.01729264878095621,1.0509294044471045,-1.82698299323805,1.0643699224135976,0.1312906866891895,0.024394256573171496,0.6353315696556004,-12.35270312353663,0.3227946438348481,0.01184307788679359,1.0,-2.0604346445286943
14.449999999999736,11.0,1.0001799844140358,0.9984273044411873,4.285166562603828,0.14756625840267984,0.13138399082417196,0.13941444791750823,0.03406322783241025,0.09941378969387339,-0.016954479548790334,1.0507364677677218,-1.6380843317666787,1.064176131970948,0.13138399082417196,0.024380374233977833,0.6358727015434668,-12.150643987898965,0.3231703204346943,0.01187875302299701,1.0,-2.000145686187921
14.459999999999736,11.0,1.0002240049827587,0.9984453747067694,4.284854231114515,0.14757132766434547,0.13147863066360904,0.13941562360189044,0.034551188641686215,0.099245956212963,-0.01661140253695053,1.0505436651053208,-1.4513647919281998,1.0639823846882133,0.13147863066360904,0.024366218493219214,0.6364199981676567,-11.950562053646195,0.3235482962677479,0.011915071312258897,1.0,-1.9395085078920717
14.469999999999736,11.0,1.0002675720453706,0.9984634029629966,4.284544092084971,0.14757635699951302,0.13157458789187973,0.13941681824810565,0.03503340470871849,0.09908157780508359,-0.016263474537056812,1.0503510421541231,-1.266856435532502,1.0637887267413442,0.13157458789187973,0.024351792851429604,0.6369733539394067,-11.752493073253099,0.32392851587875326,0.011952026131614987,1.0,-1.8785336664099024
14.479999999999736,11.0,1.000310679388052,0.9984814304620133,4.284236158880278,0.1475813460442614,0.13167184431378162,0.13941803174279854,0.03550974626663686,0.09892070269070886,-0.015910753646815354,1.0501586437381443,-1.0845909476127027,1.0635952036896004,0.13167184431378162,0.02433710130919045,0.6375326646058052,-11.556472617631595,0.32431092220910046,0.011989610365268352,1.0,-1.8172317772964313
14.489999999999736,11.0,1.0003533209184985,0.9984994920756107,4.28393044469193,0.14758629444056293,0.13177038189904142,0.13941926397228138,0.03598008531768404,0.09876337850287635,-0.015553299252814855,1.0499665134895946,-0.9045996413039167,1.063401860211778,0.13177038189904142,0.024322148474661843,0.6380978277437774,-11.362536121599224,0.3246954561815181,0.01202781630584859,1.0,-1.7556135130447705
14.499999999999735,11.0,1.000395490675297,0.9985176143276917,4.283626962538448,0.14759120183658236,0.13187018279185092,0.13942051482307544,0.03644429567528601,0.09860965227438792,-0.015191172012569344,1.0497746935145034,-0.7269134625427638,1.063208739802185,0.13187018279185092,0.024306939614785413,0.638668743050365,-11.170718908061602,0.32508205635533616,0.012066635604234526,1.0,-1.6936896012281033
14.509999999999735,11.0,1.0004371828350112,0.9985358138740463,4.283325725266538,0.1475960678868958,0.13197122928393093,0.13942178418231874,0.03690225293751881,0.09845957042519099,-0.014824433836483004,1.0495832240784078,-0.5515629934967349,1.0630158844554045,0.13197122928393093,0.024291480643469244,0.6392453123967146,-10.981056187192426,0.32547065868704395,0.01210605927160659,1.0,-1.6314708226320154
14.519999999999735,11.0,1.0004783917166462,0.9985540965247109,4.2830267455526405,0.14760089225262094,0.13207350375428611,0.1394230719380195,0.03735383439804857,0.09831317874993757,-0.014453147870402363,1.0493921433426856,-0.3785784537729653,1.0628233343706002,0.13207350375428611,0.024275778048080815,0.6398274396432021,-10.793583030055823,0.32586119642269706,0.012146077737687546,1.0,-1.5689680093776008
14.529999999999735,11.0,1.0005191117833085,0.9985724568719225,4.282730035904665,0.14760567460145477,0.13217698858185498,0.13942437797914284,0.037798918906311874,0.09817052240571247,-0.014077378479323886,1.049201487177259,-0.2079896986854925,1.0626311277039848,0.13217698858185498,0.02425983876096337,0.6404150302348536,-10.608334318376109,0.32625360013129495,0.012186680953132425,1.0,-1.5061920430356333
14.539999999999734,11.0,1.000559337641035,0.9985908785497917,4.282435608663728,0.14761041460762062,0.13228166604070551,0.13942570219552622,0.03823738669514093,0.09803164589991681,-0.013697191232679868,1.0490112890666645,-0.03982621418097372,1.0624393003932475,0.13228166604070551,0.024243669990347813,0.6410079906241525,-10.42534467542094,0.3266477978774942,0.012227858532656122,1.0,-1.4431538527320822
14.549999999999734,11.0,1.0005990640349196,0.9986093351118722,4.282143476005679,0.1476151119517305,0.13238751818849942,0.1394270444776322,0.03866911919601074,0.09789659307828968,-0.013312652891427247,1.0488215801175935,0.12588289164170474,1.0622478860700961,0.13238751818849942,0.024227279027319946,0.6416062275806503,-10.244648384157273,0.3270437155129811,0.012269599917282442,1.0,-1.3798644132454176
14.559999999999734,11.0,1.0006382858428182,0.99862779147368,4.2818536499422475,0.14761976632057358,0.1324945267598709,0.1394284047161516,0.039093998863773904,0.09776540711304992,-0.012923831396954173,1.048632389165049,0.2891089001267292,1.0620569160681088,0.1324945267598709,0.024210673049184783,0.6422096474608836,-10.066279300642556,0.3274412770567624,0.012311894543535571,1.0,-1.3163347430958994
14.569999999999734,11.0,1.0006769980670491,0.9986462058310792,4.281566142321651,0.14762437740684703,0.132602673075751,0.13942978280148277,0.039511909031542725,0.09763813049114023,-0.01253079586160406,1.0484437429647808,0.4498234961614766,1.06186641952332,0.132602673075751,0.024193858938689316,0.6428181555142111,-9.890270770579667,0.3278404051283935,0.012354732000990336,1.0,-1.2525759026272967
14.579999999999734,11.0,1.0007151958246088,0.9986645319358189,4.281280964828528,0.1476289449088459,0.1327119379770069,0.13943117862311694,0.039922733811341066,0.0975148050025598,-0.012133616560433108,1.04825566645143,0.6079987839524243,1.061676423555871,0.1327119379770069,0.02417684313654882,0.6434316552909949,-9.716655556511178,0.328241021388329,0.012398102162533307,1.0,-1.188598992081324
14.589999999999733,11.0,1.0007528743365017,0.998682721588349,4.280998128983112,0.14763346853013404,0.13282230178869944,0.1394325920689649,0.040326358052234196,0.09739547172877505,-0.01173236492368084,1.0480681830359602,0.7636073034874441,1.0614869535133948,0.13282230178869944,0.024159631540854206,0.6440500482101674,-9.545465781798887,0.32864304694562474,0.012441995276700743,1.0,-1.1244151496650896
14.599999999999733,11.0,1.000790028916823,0.9987007271962286,4.280717646139616,0.14763794797921537,0.1329337443174545,0.13943402302466434,0.04072266736046937,0.09728017103120482,-0.01132711352934972,1.0478813149133115,0.9166220466651086,1.0612980332513795,0.1329337443174545,0.02414222946117623,0.6446732333221085,-9.376732895422387,0.3290464026965792,0.01248640201303285,1.0,-1.0600355496119975
