t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
14.609999999999733,11.0,1.0008266549622296,0.9987185042459447,4.280439527483817,0.1476423829692273,0.13304624488091465,0.13943547137290588,0.04111154817952614,0.09716894253978162,-0.010917936095280774,1.0476950833515999,1.067016472149148,1.061109685423344,0.13304624488091465,0.024124641629528352,0.645301107281231,-9.210487659443901,0.3294510095669526,0.012531313459557873,1.0,-0.9954714002363148
14.619999999999733,11.0,1.0008627479424015,0.9987360135453075,4.2801637840298845,0.1476467732176741,0.13315978236466053,0.13943693699281554,0.04149288792126285,0.09706182514159716,-0.010504907470161773,1.0475095089377067,1.2147645181780162,1.0609219317538712,0.13315978236466053,0.024106872263738505,0.6459335645181986,-9.046760158320058,0.32985678864142365,0.012576721074862194,1.0,-0.9307339419818459
14.629999999999733,11.0,1.0008983033920251,0.9987532231127412,4.279890426616562,0.14765111844621737,0.1332743352996998,0.1394384197594261,0.0418665751350592,0.096958856969645,-0.010088103623021982,1.0473246117603285,1.359840612803854,1.0607347932710833,0.1332743352996998,0.024088925173481508,0.6465704975827087,-8.8855798269655,0.33026366118012185,0.0126226166022321,1.0,-0.8658344454650155
14.639999999999732,11.0,1.000933316904724,0.9987701096164883,4.279619465902792,0.14765541838053464,0.13338988195081597,0.13943991954326498,0.042232499696618464,0.09686007539167714,-0.009667601630922293,1.04714041151948,1.5022196813517181,1.0605482904808465,0.13338988195081597,0.02407080389505177,0.647211797606302,-8.726975492643877,0.3306715485290679,0.012668991958619723,1.0,-0.8007842095126547
14.649999999999732,11.0,1.0009677841292512,0.9987866592985403,4.279350912362972,0.14765967275025577,0.13350640040628342,0.13944143621007854,0.042590552998530595,0.09676551699919321,-0.009243479664731514,1.0469569275603872,1.6418771511711308,1.0603624434723766,0.13350640040628342,0.024052511837980003,0.6478573548277129,-8.570975424247136,0.33108037195165363,0.012715839111071329,1.0,-0.7355945591949392
14.659999999999732,11.0,1.0010017007681162,0.9988028683531092,4.279084776281976,0.14766388128897964,0.1336238686585564,0.13944296962070526,0.04294062812305263,0.09667521759658126,-0.008815816973072703,1.0467741788385732,1.7787889540784538,1.0601772719534654,0.1336238686585564,0.02403405242632373,0.6485070591134221,-8.41760738217978,0.3314900524072777,0.012763149956538385,1.0,-0.6702768438536965
14.669999999999732,11.0,1.001035062578685,0.9988187427642041,4.278821067750146,0.1476680437343717,0.1337422646677749,0.1394445196311007,0.0432826199818018,0.09658921219042721,-0.00838469386469455,1.0465921838307317,1.9129315271000125,1.0599927952215817,0.1337422646677749,0.024015429218161247,0.649160800412388,-8.266898662006037,0.3319005103156602,0.012810916217497605,1.0,-0.6048424351265278
14.679999999999731,11.0,1.0010678653766598,0.9988342976391617,4.278559796658406,0.1476721598283356,0.13386156640169913,0.1394460860925104,0.043616425410415355,0.09650753497900684,-0.00795019168966417,1.046410960411703,2.0442818123020516,1.0598090320846136,0.13386156640169913,0.023996645990653178,0.6498184690919493,-8.118876126331996,0.33231166534305956,0.012859129368700803,1.0,-0.5393027249670506
14.689999999999731,11.0,1.0011001050417212,0.998849556102667,4.278300972693691,0.14767622931725166,0.13398175184852612,0.1394476688517786,0.04394194321159878,0.09643021934196976,-0.007512392819868505,1.0462305257217543,2.1728172565639015,1.0596260007503184,0.13398175184852612,0.023977706781017245,0.6504799561153121,-7.973566220374054,0.3327234362424413,0.012907780597941638,1.0,-0.4736691236615592
14.699999999999731,11.0,1.001131777525016,0.9988645478370364,4.278044605334803,0.1476802519522695,0.13410279900255687,0.13944926775177302,0.04425907414660446,0.09635729783021961,-0.007071380629344491,1.0460508960485844,2.298515812110952,1.0594437187068861,0.13410279900255687,0.023958615880118998,0.6511451530427304,-7.83099496909865,0.3331357407767903,0.012956860807084478,1.0,-0.40795305784256064
14.70999999999973,11.0,1.001162878858095,0.9988793073684441,4.277790703848856,0.14768422748964047,0.13422468582540975,0.13945088263190444,0.04456772088031152,0.09628880215598976,-0.006627239474933495,1.0458720867463707,2.421355938514713,1.0592622026175982,0.13422468582540975,0.023939377780723442,0.6518139518570037,-7.691187955947063,0.33354849574173406,0.013006360655018676,1.0,-0.34216596849939696
14.71999999999973,11.0,1.0011934051628502,0.998893872205439,4.277539277288361,0.14768815569107502,0.13434739018814032,0.1394525133287112,0.04486778789008433,0.09622476318310902,-0.006180054677677952,1.0456941122100716,2.5413166066767086,1.059081468250481,0.13434739018814032,0.023919997086441862,0.65248624463226,-7.5541702848028836,0.33396161709032035,0.013056270631752258,1.0,-0.27631930898641405
14.72999999999973,11.0,1.001223352661975,0.9989082809346358,4.277290334489047,0.14769203632410882,0.13447088980222588,0.13945415967648128,0.04515918135344418,0.09616521091744847,-0.005729912505246217,1.0455169859161364,2.658377305038682,1.0589015304596452,0.13447088980222588,0.02390047839292059,0.6531619230861213,-7.419966529213753,0.33437502015838494,0.013106581157981571,1.0,-0.21042454302897629
14.73999999999973,11.0,1.001252717689474,0.9989225713713318,4.277043884068406,0.14769586916246105,0.13459516214794057,0.13945582150788244,0.0454418090306416,0.09611017449753816,-0.005276900155521563,1.0453407205332728,2.772518048009286,1.058722403228857,0.13459516214794057,0.02388082615537968,0.6538408780647446,-7.28860067412869,0.33478861997155995,0.01315728270079709,1.0,-0.14449314272763247
14.74999999999973,11.0,1.0012814967007686,0.9989367788502963,4.276799934424981,0.14769965398637225,0.13472018440887554,0.1394574986545721,0.045715580158613184,0.09605968218534228,-0.004821105741320806,1.0451653280996371,2.883719386326063,1.058544099780775,0.13472018440887554,0.023861044556662082,0.6545229990158188,-7.160096055664193,0.33520233160726925,0.01320836588482065,1.0,-0.07853658656088917
14.75999999999973,11.0,1.0013096862819848,0.9989509347260306,4.276558493738344,0.14770339058290713,0.13484593342090428,0.13945919094776113,0.045980405371927935,0.09601376135718222,-0.004362618276050667,1.0449908202544411,2.9919624188306098,1.0583666327479337,0.13484593342090428,0.023841137391817438,0.6552081735092058,-7.034475305429078,0.3356160705820257,0.013259821596678243,1.0,-0.012566357386807864
14.76999999999973,11.0,1.0013372831580776,0.9989650651336852,4.276319569969678,0.1477070787462132,0.13497238564196345,0.13946089821871013,0.04623619666267215,0.09597243849479963,-0.003901527659968159,1.0448172085072016,3.097228804966044,1.0581900143947252,0.13497238564196345,0.023821107980823982,0.6558962868550975,-6.911760304395572,0.3360297532308653,0.013311641063156208,1.0,0.05340605955611641
14.77999999999973,11.0,1.001364284199506,0.9989791900441105,4.27608317086291,0.1477107182777261,0.13509951714630294,0.1394626202991403,0.04648286738609905,0.0959357391765557,-0.0034379246666170803,1.0446445045232797,3.1995007772236765,1.0580142568741455,0.13509951714630294,0.02380095911918813,0.6565872218581227,-6.791972150793623,0.33644329704363507,0.013363815898404442,1.0,0.11936917864849064
14.78999999999973,11.0,1.001390686427254,0.9989933226292,4.275849303946248,0.1477143089863172,0.13522730364499203,0.13946435702154517,0.04672033231534162,0.09590368806876724,-0.0029719009289618497,1.0444727204029165,3.2987611527336527,1.057839372499488,0.13522730364499203,0.023780693071657484,0.6572808587342465,-6.675131144799127,0.33685662093490343,0.013416338117103448,1.0,0.1853115158896702
14.799999999999729,11.0,1.0014164870160691,0.9990074689387918,4.275617976534013,0.14771785068837992,0.13535572053086464,0.1394661082193954,0.046948507741711304,0.09587630891718475,-0.0025035489247429055,1.0443018689323018,3.3949933432924135,1.057665374009689,0.13535572053086464,0.023760311608735554,0.6579770751949766,-6.5612567906573265,0.33726964542522886,0.013469200108492858,1.0,0.2512215908970568
14.809999999999729,11.0,1.0014416832958726,0.9990216278782216,4.275389195728648,0.14772134320785532,0.135484742943833,0.13946787372723363,0.04716731161286633,0.09585362453862281,-0.0020329619606312683,1.0441319637879547,3.4881813632596157,1.0574922748080153,0.135484742943833,0.023739816082187035,0.6586757466882552,-6.450367815465935,0.337682292724511,0.013522394578415697,1.0,0.3170879289048376
14.819999999999729,11.0,1.00146627275136,0.999035791465914,4.275162968422758,0.14772478637619896,0.13561434585037513,0.1394696533806596,0.047376663697154375,0.09583565681275627,-0.0015602341548582193,1.0439630196811465,3.578309834966951,1.0573200891567645,0.13561434585037513,0.0237192075309062,0.6593767467680809,-6.342482201813783,0.33809448671756287,0.013575914464310454,1.0,0.3828990627616754
14.829999999999728,11.0,1.0014902530198888,0.9990499453440714,4.274939301301063,0.14772818003229307,0.1357445041299875,0.1394714470162115,0.04757648576053469,0.09582242667409857,-0.001085460418128481,1.0437950524353499,3.665363991514197,1.057148832315522,0.1357445041299875,0.02369848680592603,0.6600799475541672,-6.237617230261252,0.3385061528643432,0.013629752833523988,1.0,0.4486435349271395
14.839999999999728,11.0,1.0015136218878042,0.9990640695105582,4.274718200842154,0.14773152402231104,0.13587519266002562,0.13947325447115333,0.047766701739937495,0.0958139541041799,-0.0006087364327688267,1.0436280789967889,3.749329677090559,1.0569785206164473,0.13587519266002562,0.023677654701256393,0.6607852202303642,-6.135789526648397,0.3389172180301143,0.013683902774106525,1.0,0.5143098994664196
14.849999999999728,11.0,1.0015363772854062,0.9990781392376659,4.274499673319936,0.14773481819954135,0.13600638639179116,0.13947507558317887,0.047947237899624406,0.09581025812394217,-0.00013015863021585846,1.0434621173847054,3.830193345159819,1.056809171476665,0.13600638639179116,0.023656712077541223,0.6614924355335325,-6.037015109061462,0.3393276102748026,0.013738357290518435,1.0,0.5798867240430186
14.859999999999728,11.0,1.0015585172808081,0.9990921261414325,4.27428372480469,0.1477380624241801,0.1361380604111929,0.13947691019004935,0.0481180229580177,0.09581135678636661,0.0003501758329181176,1.043297186593684,3.9079420550479846,1.0566408033539987,0.1361380604111929,0.023635659966612196,0.6622014641840736,-5.941309429525045,0.3397372586275543,0.01379310921636068,1.0,0.6453625919091223
14.869999999999727,11.0,1.0015800400729669,0.9991059993635203,4.27407036116366,0.14774125656310239,0.13627018997942725,0.13947875812918067,0.04827898817645196,0.09581726716934633,0.0008321690998665874,1.0431333064649304,3.9825634675722186,1.0564734356576948,0.13627018997942725,0.0236144996468762,0.6629121772179541,-5.8486874060201695,0.34014609287723396,0.013848151147475733,1.0,0.7107261038931894
14.879999999999727,11.0,1.0016009439841937,0.9991197268266094,4.273859588061153,0.14774440048962226,0.13640275055146558,0.13948061923719898,0.04843006740571368,0.09582800536881289,0.0013157226394040137,1.042970497545148,4.054045840409202,1.0563070886298365,0.13640275055146558,0.023593232684206645,0.6636244461938562,-5.759163442156164,0.3405540434030325,0.013903475406889541,1.0,0.7759658803845466
14.889999999999727,11.0,1.0016212274524623,0.9991332765219826,4.273651410958098,0.1477474940832524,0.13653571777246934,0.13948249334948448,0.048571197090618246,0.09584358649212145,0.0018007372717972845,1.0428087809521864,4.122378023852593,1.056141783214999,0.13653571777246934,0.023571860935646793,0.6643381432618524,-5.672751432795647,0.34096104106627406,0.013959074039068004,1.0,0.8410705633145357
14.899999999999727,11.0,1.0016408890238406,0.9991466177862874,4.273445835111078,0.14775053722947373,0.136669067454738,0.1394843802997225,0.048702316237535626,0.09586402465169497,0.0022871131946099786,1.0426481782645052,4.187549457520561,1.0559775409360777,0.136669067454738,0.023550386518282684,0.6650531410971343,-5.589464755910879,0.3413670171744485,0.0140149388340375,1.0,0.9060288181339091
14.909999999999727,11.0,1.0016599273453621,0.9991597225224036,4.273242865570855,0.14775352981952505,0.13680277553985218,0.1394862799194815,0.04882336635363277,0.09588933295892431,0.0027747500080343135,1.042488711447581,4.249550168399718,1.0558143837920964,0.13680277553985218,0.02352881174908616,0.6657693127172416,-5.509316252378386,0.3417719035221658,0.014071061377313634,1.0,0.9708293357861743
14.919999999999726,11.0,1.0016783411586347,0.9991725663181755,4.273042507180437,0.14775647175022188,0.1369368180520665,0.13948819203783608,0.048934291369204214,0.09591952351831835,0.003263546739518868,1.0423304028255598,4.308370770428354,1.0556523341904327,0.1369368180520665,0.023507139064330863,0.666486531213075,-5.4323181966355465,0.34217563250173266,0.014127433117039297,1.0,1.0354608346764358
14.929999999999726,11.0,1.0016961292944533,0.9991851294166196,4.272844764572736,0.14775936292381153,0.13707117104978767,0.13949011648105072,0.04903503755591063,0.09595460742189628,0.0037534018675876644,1.042173275100325,4.364002465600715,1.0554914149210222,0.13707117104978767,0.02348537092950661,0.6672046694333792,-5.358482262217592,0.34257813726974273,0.014184045441148471,1.0,1.0999120626355208
14.939999999999726,11.0,1.001713290668642,0.9991973974928188,4.272649642167909,0.14776220324787243,0.1372058105819745,0.13949205307233886,0.04912555345373601,0.09599459474381415,0.0042442133448783925,1.0420173514144324,4.4164370463664415,1.0553316491746259,0.1372058105819745,0.02346350975097606,0.6679235996662366,-5.287819486509933,0.34297935195064294,0.014240889753031765,1.0,1.1641717988789377
14.949999999999726,11.0,1.001729824279296,0.9992093621973713,4.272457144170488,0.14776499263526058,0.13734071265553016,0.13949400163170747,0.049205789818017126,0.09603949453521844,0.004735878620539084,1.0418626554489363,4.465666898939057,1.0551730606017442,0.13734071265553016,0.02344155780026815,0.6686431933606282,-5.22034023910093,0.34337921185105547,0.014297957537674953,1.0,1.2282288559603725
14.959999999999726,11.0,1.0017457292055363,0.9992210214329635,4.272267274566372,0.1477677310041059,0.13747585321831632,0.13949596197589412,0.04927569959518821,0.0960893148193214,0.0052282946622335775,1.0417092115428574,4.511685006990422,1.055015673403767,0.13747585321831632,0.02341951716035481,0.6693633209257915,-5.156054197707673,0.3437776536606513,0.014355240411680585,1.0,1.2920720817194216
14.969999999999725,11.0,1.001761004607811,0.9992323793407236,4.272080037119826,0.1477704182778591,0.13761120816051486,0.13949793391839996,0.049335237932299936,0.09614406258669571,0.005721357978071376,1.0415570448187508,4.5544849551523106,1.054859512444003,0.13761120816051486,0.023397389699800163,0.6700838516357899,-5.094970334415638,0.3441746156149872,0.014412730147749027,1.0,1.355690361223119
14.979999999999725,11.0,1.0017756497297154,0.9992434459857522,4.271895435370582,0.1477730543853859,0.13774675333510777,0.13949991726961586,0.04938436222170192,0.09620374379078968,0.0062149646388096015,1.0414061812975073,4.59406093174222,1.0547046033637788,0.13774675333510777,0.023375177078416468,0.670804653656548,-5.037096914186724,0.3445700376020335,0.014470418675401078,1.0,1.419072618701048
14.989999999999725,11.0,1.0017896639012154,0.999254236746249,4.271713472631144,0.1477756392611038,0.13788246459576803,0.1395019118370371,0.04942303217763738,0.09626836334366705,0.006709010300664014,1.0412566479872336,4.630407730212152,1.0545509726882931,0.13788246459576803,0.023352880783608896,0.6715255941962719,-4.9824415058704,0.3449638611974419,0.014528298053977887,1.0,1.4822078194735864
14.999999999999725,11.0,1.0018030465430925,0.9992647714266956,4.271534151984401,0.1477781728451555,0.13801831784880053,0.1395039174255551,0.04945120993840027,0.09633792511197933,0.00720339022902109,1.0411084729331699,4.66352074892833,1.0543986479075513,0.13801831784880053,0.023330502193724498,0.6722465397687605,-4.931011004798939,0.3453560296236765,0.014586360423903821,1.0,1.5450849718730042
15.009999999999724,11.0,1.0018157971723638,0.9992750731322239,4.271357476281632,0.14778065508360835,0.13815428911416103,0.13950593383781185,0.049468860184704755,0.09641243191318068,0.007697999323261933,1.0409616852201906,4.693395989060573,1.0542476575205908,0.13815428911416103,0.023308042661429065,0.6729673565459966,-4.882811664664585,0.34574648763553784,0.014644597938982016,1.0,1.6076931291571128
15.019999999999724,11.0,1.00182791540837,0.9992851669568806,4.2711834481409525,0.14778308592867062,0.1382903545896439,0.13950796087459968,0.049475950263173585,0.09649188551199696,0.008192732142804138,1.0408163149240037,4.720030050546692,1.0540980310349486,0.1382903545896439,0.023285503608625035,0.6736879107678736,-4.837849135657167,0.346135181341594,0.014703002689664811,1.0,1.6700213914150286
15.029999999999724,11.0,1.0018394009791893,0.9992950785515344,4.271012069946257,0.14778546533891265,0.138426490712119,0.13950999833528516,0.04947245030348302,0.0965762866171615,0.008687482934357017,1.0406723930126356,4.743420126278511,1.0539497989178734,0.138426490712119,0.023262886622748526,0.6744080691711356,-4.796128505014564,0.34652205797846525,0.014761566623548075,1.0,1.7320589074648471
15.039999999999724,11.0,1.0018502537280107,0.9993048326473247,4.270843343846649,0.14778779327948005,0.13856267420996957,0.13951204601823566,0.04945833331822985,0.09666563487842889,0.009182145660268768,1.0405299512047368,4.763563994833467,1.053802992500841,0.13856267420996957,0.02324019354465095,0.6751276993980103,-4.757654336110204,0.3469070656572618,0.014820281471088955,1.0,1.7937948767427931
15.049999999999724,11.0,1.001860473619097,0.999314451615531,4.270677271756383,0.14779006972228906,0.13869888214210085,0.13951410372122655,0.049433575276891156,0.09675992888387684,0.009676614027750495,1.040389021795067,4.780460012192753,1.0536576438434078,0.13869888214210085,0.023217426539719952,0.6758466703494928,-4.722430702604014,0.34729015310655625,0.014879138687011026,1.0,1.8552185511835564
15.059999999999723,11.0,1.001870060742986,0.9993239541452592,4.270513855355237,0.14779229464619106,0.13883509192035925,0.1395161712418062,0.049398155148020234,0.09685916615750359,0.010170781518683577,1.04024963746106,4.794107102976104,1.0535137855664545,0.13883509192035925,0.02319458814493756,0.6765648524537293,-4.690461214430987,0.34767126943420246,0.014938129407655387,1.0,1.9163192370915296
15.069999999999723,11.0,1.0018790153206165,0.9993333541152203,4.2703530960892895,0.1477944680370983,0.13897128131371225,0.13951824837760157,0.049352054906662,0.09696334315712474,0.0106645414196753,1.0401118310649804,4.804504751749164,1.0533714506674692,0.13897128131371225,0.023171681288621016,0.6772821178298734,-4.661749033913957,0.3480503639259494,0.014997244434149732,1.0,1.9770862970025194
15.079999999999723,11.0,1.0018873377061213,0.9993426597253509,4.270194995172002,0.14779658988806246,0.1391074284348672,0.13952033492654586,0.04929525950834113,0.09707245527257059,0.011157786852021626,1.0399756354665914,4.811652994913528,1.053230672331855,0.1391074284348672,0.023148709281433377,0.677998340339972,-4.636296880922307,0.34842738589736966,0.01505647423843167,1.0,2.0375091515357284
15.089999999999723,11.0,1.0018950283881003,0.9993518729394523,4.270039553585512,0.14779866019930224,0.13924351171188043,0.13952243068701842,0.04922775683448227,0.09718649682418125,0.011650410801258627,1.0398410833593534,4.815552413605733,1.053091483754115,0.13924351171188043,0.02312567578071426,0.6787133955342083,-4.614107027349189,0.34880228460874196,0.015115808989935139,1.0,2.0975772812355844
15.099999999999723,11.0,1.001902087989269,0.9993609892710541,4.269886772082028,0.14780067897817648,0.13937950984785694,0.1395245354578877,0.049149537615140015,0.09730546106159407,0.012142306146050292,1.039708207139706,4.8162041279148635,1.0529539179809377,0.13937950984785694,0.023102584733465034,0.6794271605022075,-4.595181282571588,0.34917500924039674,0.015175238603678719,1.0,2.1572802284031383
15.109999999999722,11.0,1.0019085172644657,0.9993699979242153,4.26973665118521,0.14780264623910508,0.13951540177444832,0.13952664903845713,0.04906059533978685,0.09742934016281593,0.012633365686234823,1.039577038815589,4.813609792544271,1.052818007785428,0.13951540177444832,0.023079440304294346,0.6801395136583734,-4.579520971947041,0.3495455089284635,0.0152347527991977,1.0,2.2166075989167466
15.119999999999722,11.0,1.00191431709709,0.9993788822790242,4.269589191191427,0.14780456200344003,0.13965116660381527,0.13952877122831636,0.04896092616493283,0.09755812523357138,0.013123482169954756,1.0394476099555132,4.807771593908445,1.052683785578044,0.13965116660381527,0.02305624679695201,0.6808503344892037,-4.567126911522272,0.34991373284549276,0.015294341165989727,1.0,2.2755490640416314
15.129999999999722,11.0,1.001919488494128,0.9993876206906551,4.26944439217079,0.14780642629929364,0.1397867835847705,0.1395309018271068,0.04885052882929408,0.09769180630691758,0.013612548319893666,1.0393199516749998,4.798692248472632,1.0525512833553987,0.1397867835847705,0.023033008578009762,0.681559503298338,-4.5579993821980604,0.35027963031321274,0.015353993229260902,1.0,2.334094362228111
15.139999999999722,11.0,1.0019240325799958,0.9993961875521411,4.269302253967849,0.14780823916133237,0.13992223206737006,0.1395330406342146,0.04872940458448849,0.09783037234311756,0.014100456858735537,1.039194094653687,4.786375002034593,1.052420532684169,0.13992223206737006,0.023009730010407296,0.6822669009798339,-4.552138106447888,0.3506431509263734,0.015413698505999667,1.0,2.392233300898095
15.149999999999721,11.0,1.0019279505894876,0.9994045545557994,4.269162776201909,0.14781000063054583,0.14005749147958726,0.13953518744840868,0.04859755714802688,0.09797381122976499,0.014587100534038333,1.0390700691729067,4.770823629541204,1.0522915647135516,0.14005749147958726,0.02298641540381756,0.6829724088488419,-4.5495422305162,0.35100424467007113,0.01547344654908224,1.0,2.4499557582195757
15.159999999999721,11.0,1.001931243860165,0.999412692077599,4.269025958266886,0.14781171075400334,0.14019254131789619,0.1395373420674427,0.04845499268196182,0.09812210978215578,0.015072372142764454,1.0389479051620816,4.752042434998285,1.0521644102069223,0.14019254131789619,0.02296306898609803,0.6836759085491407,-4.5502103140912284,0.35136286201190114,0.015533226973744377,1.0,2.507251684868837
15.169999999999721,11.0,1.0019339138245402,0.9994205706035352,4.268891799330701,0.14781336958460878,0.14032736115216793,0.1395395042876432,0.04830171979787659,0.09827525374390426,0.015556164555729213,1.0388276322417387,4.730036251036374,1.052039099581665,0.14032736115216793,0.022939694897778123,0.6843772820488228,-4.554140328605438,0.3517189539548192,0.015593029464757473,1.0,2.564111105779983
15.17999999999972,11.0,1.001935962002409,0.999428162116924,4.268760298334183,0.14781497718086642,0.14046193064347187,0.13954167390350541,0.0481377495854971,0.09843322778780465,0.01603837074222265,1.03870927975186,4.704810437750846,1.0519156629458533,0.14046193064347187,0.02291629720917378,0.6850764117244446,-4.5613296644367045,0.3520724720418744,0.015652843765893834,1.0,2.620524121881604
15.18999999999972,11.0,1.0019373899936754,0.9994354413709492,4.268631453989526,0.14781653360666674,0.1405962295722639,0.13954385070731676,0.04796309566012785,0.09859601551694039,0.016518883795014896,1.0385928767566945,4.676370880531788,1.0517941301212395,0.1405962295722639,0.02289287995647959,0.685773180524625,-4.571775145971031,0.3524233683098139,0.01571265965083004,1.0,2.6764809118201422
15.19999999999972,11.0,1.0019381994719683,0.999442386980668,4.268505264778336,0.1478180389311037,0.14073023787274339,0.13954603448882844,0.04777777422094173,0.09876359946604621,0.016997596955897257,1.0384784520198527,4.644723986734149,1.051674530644168,0.14073023787274339,0.022869447192282753,0.6864674721936089,-4.585473053109407,0.3527715951921725,0.015772466884425275,1.0,2.7319717336697953
15.20999999999972,11.0,1.0019383921793021,0.9994489822822902,4.268381728949341,0.1478194932283289,0.1408639356692916,0.1395482250349896,0.04758180411240717,0.09893596110312854,0.01747440364182998,1.0383660339476994,4.609876681164083,1.0515568937388746,0.1408639356692916,0.02284600304328244,0.6871591715311487,-4.602419146619723,0.35311710538269825,0.015832255175143414,1.0,2.786986926628543
15.21999999999972,11.0,1.001937969921973,0.9994552159238279,4.268260844515824,0.1478208965774486,0.14099730331016389,0.13955042212975657,0.047375206879771536,0.09911308083135047,0.017949197471680025,1.0382556505025278,4.571836400514034,1.0514412482611721,0.14099730331016389,0.022822551768328862,0.6878481646595731,-4.622608694770323,0.3534598516697964,0.015892014127857325,1.0,2.841516912700059
15.22999999999972,11.0,1.0019369345678069,0.9994610821684387,4.268142609252914,0.14782224906246674,0.14113032139431725,0.13955262555398545,0.047158006810871594,0.0992949379911866,0.018421872293452678,1.038147329090784,4.5306110869894045,1.0513276226140698,0.14113032139431725,0.02279909780949041,0.6885343392694852,-4.646036498377371,0.3537997867591998,0.015951733201454488,1.0,2.895552198361237
15.23999999999972,11.0,1.001935288044807,0.9994665809094881,4.268027020694792,0.1478235507722736,0.1412629707880711,0.13955483508541083,0.046930230958090985,0.09948151086285205,0.018892322211845825,1.0380410964344944,4.486209181468046,1.0512160446402807,0.1412629707880711,0.022775645830000347,0.6892175848184114,-4.672696911713127,0.35413686310231673,0.0160114016766141,1.0,2.949083376214962
15.24999999999972,11.0,1.0019330323411755,0.9994717174124764,4.26791407613194,0.14782480180067822,0.14139523262919662,0.13955705049871012,0.04669190913598878,0.09967277666900765,0.019360441615903758,1.0379369784360322,4.43863961659555,1.051106541499292,0.14139523262919662,0.022752200734499187,0.689897792660862,-4.702583857233203,0.3544710327448954,0.01607100863794723,1.0,3.0021011266279345
15.25999999999972,11.0,1.0019301695066196,0.9994765018129331,4.267803772608524,0.14782600224648113,0.14152708831788177,0.13955927156564826,0.046443073893611714,0.09986871157774115,0.01982612520652166,1.037835000047132,4.3879118102148364,1.0509991395384661,0.14152708831788177,0.022728767669016964,0.690574856098092,-4.735690832776635,0.3548022472124132,0.016130542972925266,1.0,3.0545962193531833
15.269999999999719,11.0,1.0019267016547913,0.9994809484106603,4.267696106919987,0.14782715221358073,0.14165851949512953,0.1395614980552943,0.0461837604625939,0.10006929070582174,0.020289268023549616,1.037735185152803,4.334035659506784,1.0508938641684984,0.14165851949512953,0.022705352000367097,0.6912486703429661,-4.772010910728156,0.3551304574417644,0.016189993387611602,1.0,3.106559515137019
15.279999999999719,11.0,1.0019226309666671,0.999485074808229,4.267591075610956,0.14782825181110668,0.14178950801039797,0.13956372973429768,0.04591400668450088,0.10027448812222253,0.020749765472269848,1.0376375564792555,4.277021536148842,1.0507907397531067,0.14178950801039797,0.022681959276775156,0.6919191324038964,-4.811536729471802,0.3554556137627113,0.01624934843772855,1.0,3.1579819673101728
15.289999999999718,11.0,1.0019179596946401,0.9994889009458567,4.267488674973489,0.14782930115357226,0.14192003588215021,0.1395659663672112,0.045633852924359175,0.100484276851904,0.02120751334907332,1.0375421355323748,4.216880282670119,1.0506897895214926,0.14192003588215021,0.022658595173912804,0.6925861409041122,-4.854260478397768,0.35577766593490545,0.016308596573757547,1.0,3.208854623362774
15.299999999999718,11.0,1.0019126901670725,0.9994924480856812,4.267388901045739,0.14783030036103645,0.14205008525424542,0.1395682077168445,0.045343341975927764,0.10069862887984969,0.02166240786622204,1.037448942570633,4.1536232101073125,1.050591035509822,0.14205008525424542,0.022635265431196074,0.6932495958512518,-4.900173878109415,0.3560965632272251,0.016367726192712248,1.0,3.259168626502979
15.309999999999718,11.0,1.0019068247930543,0.9994957377960159,4.2672917496110365,0.14783124955926802,0.14217963835307948,0.13957045354463318,0.04504251896796432,0.10091751515534472,0.022114345675665385,1.0373579966124853,4.087262096884979,1.0504944985350808,0.14217963835307948,0.022611975784924913,0.6939093983854864,-4.949268158200806,0.3564122545373749,0.016426725693970703,1.0,3.3089152171989067
15.319999999999718,11.0,1.0019003660671157,0.999498790981765,4.267197216197407,0.1478321488799029,0.1423086774490493,0.1395727036110072,0.04473143127822504,0.10114090559648801,0.022563223891950403,1.0372693154752852,4.017809188764574,1.0504001982014823,0.1423086774490493,0.022588731904450668,0.6945654505297192,-5.0015340349736785,0.3567246885349741,0.016485583533361804,1.0,3.358085734703637
15.329999999999718,11.0,1.0018933165736565,0.9995016270006357,4.2671052960775215,0.14783299846058717,0.14243718482579104,0.13957495767574454,0.04441012846169162,0.10136876909492937,0.02300894011433849,1.0371829158398955,3.94527719959545,1.050308152936649,0.14243718482579104,0.02256553933727656,0.695217654966482,-5.056961691460151,0.3570338138141792,0.01654428827042043,1.0,3.4066716185630472
15.339999999999717,11.0,1.0018856789908828,0.9995042628971944,4.267015984269029,0.14783379844509995,0.14256514275979945,0.13957721549829644,0.0440786621979227,0.10160107352082454,0.02345139244829785,1.0370988133329302,3.869679312530311,1.0502183800519376,0.14256514275979945,0.022542403467668035,0.6958659148626269,-5.115540761709326,0.35733957904215763,0.01660282860446842,1.0,3.4546644101061403
15.349999999999717,11.0,1.0018774560940717,0.9995067127790709,4.266929275535259,0.14783454898344972,0.14269253351153155,0.13957947683807362,0.04373708625959924,0.10183778572800292,0.023890479526573333,1.037017022617459,3.791029181353857,1.050130895819486,0.14269253351153155,0.022519329492015194,0.696510133755506,-5.177260320872036,0.35764193308769415,0.016661193397366904,1.0,3.5020557539176957
15.359999999999717,11.0,1.0018686507580252,0.9995089873515359,4.266845164386219,0.14783525023194144,0.14281933932831714,0.13958174145468388,0.04338545650285347,0.10207887155934472,0.024326100530052425,1.0369375574826083,3.709340931563574,1.0500457155572198,0.14281933932831714,0.022496322412227644,0.6971502155094113,-5.2421088819016175,0.35794082512163916,0.016719371682704702,1.0,3.5488373992929163
15.369999999999717,11.0,1.0018592659586114,0.9995110936195177,4.266763645079839,0.14783590235321067,0.1429455424576952,0.13958400910811528,0.043023830876779856,0.10232429585236665,0.024758155208632778,1.036860430923706,3.624629160906434,1.0499628537130534,0.1429455424576952,0.022473387046088863,0.6977860643404113,-5.310074398805752,0.35823620468020134,0.016777352658731634,1.0,3.5950012016738455
15.379999999999717,11.0,1.001849304773337,0.999513034759403,4.26668471162338,0.14783650551622501,0.14307112516912987,0.1395862795588606,0.042652269448266944,0.102574022445017,0.025186543902265424,1.036785655205813,3.5369089391378834,1.0498823239402353,0.14307112516912987,0.022450528052583307,0.6984175849030937,-5.381144276006901,0.35852802169040016,0.016835125670900553,1.0,3.640539124067333
15.389999999999716,11.0,1.001838770380937,0.9995148101571769,4.266608357774965,0.14783705989625173,0.14319606978095126,0.13958855256798292,0.04227083443621932,0.10282801418168266,0.02561116756229852,1.036713241906313,3.4461958068770104,1.049804139157356,0.14319606978095126,0.022427749967770493,0.6990446824237738,-5.455305382379284,0.3588162264585709,0.016892680184027672,1.0,3.6854432384442304
15.399999999999716,11.0,1.0018276660600072,0.9995164156047166,4.266534577045127,0.14783756567479445,0.1433203586891346,0.13959082789712224,0.04187959024880292,0.10308623291941134,0.026031927773184617,1.0366432019346614,3.352505773533634,1.0497283115888048,0.1433203586891346,0.022405057246529716,0.6996672628618475,-5.532544068352162,0.359100769628947,0.01695000575015343,1.0,3.7297057271196588
15.409999999999716,11.0,1.0018159951867438,0.9995178436417251,4.266463362698342,0.1478380230395013,0.14344397439438444,0.1395931053084483,0.04147860351708135,0.10334863953435258,0.02644872677454589,1.0365755455305625,3.255855314396157,1.0496548527840839,0.14344397439438444,0.022382454304530067,0.7002852330774454,-5.6128461839945585,0.35938160212079484,0.017007091974457402,1.0,3.7733188841140395
15.419999999999716,11.0,1.0018037612318937,0.9995190840269529,4.266394707754459,0.14783843218404782,0.14356689952449728,0.13959538456456472,0.041067943119361794,0.10361519392842114,0.026861467483536006,1.0365102822440186,3.156261367045274,1.0495837736169693,0.14356689952449728,0.022359945555630093,0.700898500985157,-5.69619709622993,0.3596586750586507,0.017063928486387114,1.0,3.8162751164946753
15.429999999999715,11.0,1.001790967757043,0.9995201243195025,4.266328604989992,0.14783879330800137,0.1436891168491973,0.13959766542837265,0.04064768019099829,0.10388585503618487,0.027270053517373775,1.036447420903342,3.0537413273547083,1.0495150842680507,0.1436891168491973,0.022337535439807633,0.7015069756728053,-5.782581703187037,0.35993193970410275,0.017120504916553574,1.0,3.858566945697678
15.439999999999715,11.0,1.0017776184103988,0.9995209505476116,4.266265046939238,0.14783910661666977,0.14381060928615105,0.13959994766290285,0.040217888117230094,0.1041605808319782,0.027674389215893255,1.036386969578164,2.948313045351621,1.0494487941960695,0.14381060928615105,0.02231522843861259,0.7021105674722109,-5.871984444334872,0.3602013474042961,0.01717681088385716,1.0,3.9001870088299446
15.449999999999715,11.0,1.001763716922246,0.9995215479396955,4.266204025895163,0.14783937232094296,0.14393135989763522,0.1396022310311274,0.03977864250808308,0.10443932833724039,0.0280743796639316,1.0363289355451266,2.8399948212284425,1.04938491210481,0.14393135989763522,0.022293029076506553,0.7027091879731188,-5.964389305522183,0.36046684956703445,0.017232835995052542,1.0,3.9411280599510388
15.459999999999715,11.0,1.0017492671002588,0.9995219016899768,4.266145533910066,0.14783959063713223,0.14405135187811893,0.13960451529576165,0.03933002115583642,0.1047220536280762,0.028469930713377185,1.0362733252638203,2.728805401778944,1.049323445912756,0.14405135187811893,0.022270941907645274,0.7033027499761554,-6.059779818479698,0.36072839766674586,0.017288569854484907,1.0,3.9813829713346776
15.469999999999715,11.0,1.0017342728248688,0.9995219977288781,4.266089562796018,0.14783976178681374,0.14417056853472343,0.13960680021906874,0.03887210397874394,0.10500871184303463,0.02886094900472057,1.0362201443689272,2.614763977455726,1.0492644027323907,0.14417056853472343,0.02224897149008092,0.7038911673916275,-6.158139055257376,0.36098594328779804,0.017344002086344984,1.0,4.020944734709642
15.479999999999714,11.0,1.0017187380448762,0.9995218234669226,4.266036104125058,0.14783988599668274,0.14428899326274616,0.1396090855626779,0.038404972955119715,0.10529925719110016,0.029247341987990734,1.036169397683174,2.4978901801817646,1.0492077888649407,0.14428899326274616,0.022227122349904732,0.7044743550933366,-6.259449618328347,0.3612394382035756,0.01739912236383889,1.0,4.059806462479919
15.489999999999714,11.0,1.0017026667734878,0.9995213684805061,4.265985149229205,0.14783996349842385,0.14440660951899326,0.13961137108742766,0.03792871205293208,0.10559364295988992,0.029629017943004616,1.0361210892531207,2.3782040819607744,1.0491536098146583,0.14440660951899326,0.022205398939512237,0.7050522287421681,-6.363693627786263,0.36148883448521496,0.0174539204440506,1.0,4.09796138892379
15.499999999999714,11.0,1.0016860630849471,0.9995206251084819,4.265936689200302,0.1478399945286023,0.1445234007963368,0.13961365655324426,0.03744340716130648,0.10589182152404998,0.03000588599891715,1.0360752224073946,2.255726194221054,1.0491018703245585,0.1445234007963368,0.022183805594546024,0.7056247045993032,-6.470852707270659,0.3617340846351502,0.017508386205140187,1.0,4.135402871371747
15.509999999999714,11.0,1.0016689311118927,0.9995195889306299,4.265890714889735,0.14783997932858,0.14463935060207564,0.13961594171906314,0.036949146028761926,0.10619374435384363,0.030377856153116476,1.0360317998347979,2.1304774677586815,1.0490525744332484,0.14463935060207564,0.022162346493840555,0.7061916993461964,-6.580907970277692,0.3619751417330399,0.0175625096798609,1.0,4.172124391362941
15.519999999999714,11.0,1.0016512750435516,0.9995182591029851,4.2658472169080985,0.14783991814445926,0.14475444244281518,0.13961822634280083,0.036446018213250664,0.10649936202392583,0.030744839289556364,1.0359908236773483,2.0024792930638973,1.0490057255502485,0.14475444244281518,0.022141025626862296,0.7067531299308325,-6.693840008646185,0.3622119595842527,0.017616281084979375,1.0,4.2081195557800495
15.529999999999713,11.0,1.001633099124836,0.9995166385301628,4.265806185624856,0.147839811227056,0.1448686598174235,0.13962051018138127,0.0359341150469043,0.1068086242222987,0.03110674719666206,1.0359522956321912,1.8717535007755917,1.0489613265453754,0.1448686598174235,0.02211984677171275,0.7073089134539672,-6.809628884558363,0.3624444928589537,0.017669690841157208,1.0,4.2433820979622885
15.539999999999713,11.0,1.0016144076563676,0.9995147338620466,4.265767611168065,0.1478396588319017,0.1449819862191536,0.13962279299081815,0.03541352961750427,0.1071214797594445,0.03146349258496427,1.0359162170551717,1.738322361985766,1.0489193798462255,0.1449819862191536,0.02209881348595453,0.7078589671070273,-6.928254127128794,0.36267269721228745,0.017722729584025793,1.0,4.2779058787964175
15.549999999999713,11.0,1.0015952049954115,0.9995125553100981,4.2657314834242275,0.14783946121927363,0.1450944051465779,0.13962507452635275,0.03488435676599283,0.10743787657763446,0.031814989104631534,1.0358825890591776,1.6022085881306085,1.0488798875371907,0.1450944051465779,0.02207792911070112,0.7084032081649349,-7.049694734019569,0.3628965293773095,0.0177753881625581,1.0,4.311684887785559
15.559999999999713,11.0,1.0015754955576526,0.9995101162882173,4.265697792038344,0.1478392186542498,0.14520590012247855,0.13962735454264388,0.03434669309840302,0.10775776176041287,0.03216115136304994,1.0358514126006777,1.4634353302445244,1.0488428514533816,0.14520590012247855,0.02205719678767946,0.7089415540339916,-7.173929178226443,0.36311594722543283,0.01782765762904034,1.0,4.344713244095591
15.569999999999713,11.0,1.0015552838197086,0.999507432892053,4.265666526414199,0.14783893140678495,0.14531645471897633,0.13962963279400276,0.03380063700897831,0.1080810815422579,0.03250189494258251,1.0358226885495614,1.3220261774038473,1.0488082732634063,0.14531645471897633,0.022036619486805343,0.7094739223481722,-7.300935419344949,0.36333090979461324,0.017879529218605437,1.0,4.376985197578999
15.579999999999712,11.0,1.0015345743222341,0.9995045232402988,4.265637675714953,0.1478385997518019,0.14542605258628197,0.13963190903466607,0.03324628870957719,0.1084077813184213,0.03283713641859533,1.0357964177389838,1.1780051542787633,1.0487761545363596,0.14542605258628197,0.022016200041519385,0.7100002311016016,-7.430690918477281,0.3635413772851405,0.017930994322592465,1.0,4.408495129775954
15.589999999999712,11.0,1.0015133716734366,0.9995014067099005,4.265611228864067,0.14783822396929275,0.1455346774825899,0.13963418301909467,0.032683750260722344,0.10873780565494974,0.03316679337778903,1.0357726009940098,1.0313967177834475,1.0487464967899403,0.1455346774825899,0.021995941188116683,0.7105203988035208,-7.563172655474279,0.36374731102876523,0.017982044459371363,1.0,4.439237554892467
15.599999999999712,11.0,1.0014916805528054,0.9994981031035775,4.265587174546573,0.1478378043444223,0.14564231330250463,0.13963645450228784,0.03211312559942364,0.10907109829889117,0.03349078443683031,1.0357512391401462,0.8822257528900438,1.0487193015186682,0.14564231330250463,0.021975845604884733,0.7110343446395672,-7.698357146983253,0.3639486734406601,0.018032671243312523,1.0,4.469207120755465
15.609999999999712,11.0,1.0014695057148402,0.9994946317933561,4.265565501210716,0.1478373411676275,0.14574894410116193,0.13963872324009866,0.031534520558484075,0.10940760218868863,0.033809029261220216,1.035732332994554,0.7305175677670579,1.0486945702031174,0.14574894410116193,0.02195591594744676,0.7115419886213924,-7.836220463920572,0.36414542795813687,0.018082866357840406,1.0,4.498398609744572
15.619999999999711,11.0,1.0014468519925652,0.999491010885535,4.265546197069954,0.14783683473470563,0.14585455411280437,0.13964098898953947,0.030948042875000026,0.10974725946476357,0.03412144858430654,1.035715883344406,0.5762978884120196,1.048672304302869,0.14585455411280437,0.02193615487690218,0.7120432517132563,-7.976738246965488,0.36433753898234633,0.018132621533186746,1.0,4.526806939700498
15.629999999999711,11.0,1.0014237243006252,0.9994872564522904,4.265529250105285,0.14783628534688498,0.14595912776204314,0.13964325150906243,0.030353802184785783,0.11009001148028956,0.03442796422630979,1.0357018909178244,0.4195928530215957,1.0486525052373548,0.14595912776204314,0.02191656507845451,0.7125380559218594,-8.11988571905586,0.3645249718260652,0.018181928531829837,1.0,4.554427164809823
15.639999999999711,11.0,1.0014001276377802,0.9994833818717048,4.265514648067884,0.1478356933108725,0.1460626496677774,0.1396455105588068,0.029751910002712684,0.1104357988121556,0.03472849911322337,1.0356903563531328,0.2604290063142592,1.0486351743596967,0.1460626496677774,0.02189714926942833,0.7130263243446193,-8.265637694261658,0.36470769267834136,0.01823077914320604,1.0,4.581254476466043
15.64999999999971,11.0,1.0013760670886478,0.9994793973117866,4.265502378481985,0.1478350589388745,0.14616510464007412,0.13964776590080086,0.029142479689572814,0.11078456127211733,0.03502297729544977,1.0356812801720299,0.09883329401258373,1.0486203129289096,0.14616510464007412,0.021877910196362153,0.7135079811738284,-8.413968582703884,0.3648856685902443,0.018279165185846047,1.0,4.607284204106749
15.65999999999971,11.0,1.0013515478245802,0.9994753093861934,4.265492428647959,0.14783438254858636,0.14626647767129117,0.13965001729911303,0.02852562640791348,0.11113623791813279,0.03531132396604578,1.0356746627612234,-0.06516694235071693,1.0486079220856925,0.14626647767129117,0.021858850622676642,0.7139829516608136,-8.564852391868362,0.3650588674842634,0.018327078518436995,1.0,4.632511816026749
15.66999999999971,11.0,1.0013265751036102,0.9994711209987681,4.2654847856455325,0.1478336644631511,0.14636675392314938,0.13965226451994683,0.027901467070065716,0.11149076706587811,0.035593465478485645,1.0356705043658432,-0.2315439702031636,1.0485980028360533,0.14636675392314938,0.021839973308851648,0.7144511620473605,-8.718262724867929,0.36522725818734053,0.018374511056590596,1.0,4.656932920167028
15.67999999999971,11.0,1.0013011542694459,0.9994668313834891,4.265479436337058,0.14783290501108629,0.1464659187117646,0.13965450733167853,0.027270120282162302,0.11184808630043828,0.035869329363879994,1.0356688050963097,-0.4002696702336673,1.0485905560459257,0.1464659187117646,0.02182128098810007,0.714912539474988,-8.874172776644617,0.365390810482045,0.018421454793378273,1.0,4.6805432648794
15.68999999999971,11.0,1.0012752907495457,0.999462436334543,4.265476367370797,0.14783210452618112,0.14656395749338624,0.13965674550483886,0.026631706289298895,0.11220813248816729,0.03613884434763772,1.0356695649483358,-0.5713155402761186,1.048585582448148,0.14656395749338624,0.021802776340874054,0.7153670118877661,-9.032555329287646,0.3655494951748035,0.01846790182171288,1.0,4.703338739666694
15.69999999999971,11.0,1.0012489900523498,0.9994579286105998,4.265475565184124,0.14783126334736685,0.14666085585233948,0.13965897881204245,0.025986346924643106,0.11257084178871216,0.03640194036559524,1.0356727838343511,-0.7446526988522034,1.0485830826617328,0.14666085585233948,0.021784461971424737,0.7158145079392609,-9.193382747691674,0.3657032841683273,0.018513844354610346,1.0,4.725315375898397
15.70999999999971,11.0,1.0012222577637873,0.9994532984874019,4.265477016006617,0.14783038181856542,0.14675659949347802,0.13966120702787288,0.025334165566802513,0.11293614966719588,0.03665854857967743,1.0356784616228556,-0.920251888537673,1.0485830572215384,0.14675659949347802,0.02176634038947067,0.7162549569191611,-9.356626976753388,0.36585215053440934,0.018559274741776367,1.0,4.746469347501569
15.71999999999971,11.0,1.0011950995432082,0.9994485344251368,4.265480705862984,0.14782946028852137,0.14685117424021063,0.13966342992873126,0.024675287107419702,0.113303990906555,0.036908601393179856,1.035686598181341,-1.098083479324803,1.0485855066152554,0.14685117424021063,0.02174841399940224,0.7166882887093415,-9.522259541140366,0.3659960685770983,0.018604185481102823,1.0,4.766796971626961
15.729999999999709,11.0,1.0011675211189213,0.9994436238110233,4.265486620575773,0.1478284991106232,0.1469445660386886,0.13966564729265984,0.024009837930067057,0.11367429962002856,0.03715203246578474,1.0356971934179435,-1.2781174721783322,1.0485904313235197,0.1469445660386886,0.02173068509813754,0.7171144337762542,-9.690251548213883,0.36613501388002617,0.018648569221114557,1.0,4.786294709290185
15.739999999999709,11.0,1.0011395282835256,0.9994385537350221,4.2654947457678665,0.14782749864272088,0.14703676096790527,0.13966785889915112,0.023337945899937373,0.11404700926379632,0.03738877672842008,1.0357102473167108,-1.4603235029601644,1.0485978318585878,0.14703676096790527,0.021713155882626,0.7175333232026504,-9.860573694666067,0.3662689633309421,0.01869241875827716,1.0,4.804959165987837
15.749999999999709,11.0,1.0011111268892334,0.999433311755924,4.265505066864737,0.14782645924694568,0.147127745255241,0.1396700645289556,0.02265974036342483,0.11442205264976532,0.03761877039806611,1.0357257599622807,-1.644670846884624,1.0486077087968808,0.147127745255241,0.02169582846585573,0.7179448887584818,-10.033196276613165,0.36639789512265636,0.018735727025852047,1.0,4.822787092288483
15.759999999999708,11.0,1.0010823228433723,0.9994278866172898,4.265517569096475,0.14782538128953893,0.14721750529563427,0.13967226396389873,0.02197535215415103,0.11479936195850449,0.03784195099259452,1.03574373155058,-1.831128423601792,1.0486200628013969,0.14721750529563427,0.021678704900102527,0.7183490630037228,-10.208089202855511,0.366521788727521,0.018778487076692673,1.0,4.839775384398361
15.769999999999708,11.0,1.0010531221042387,0.9994222688777714,4.265532237499605,0.14782426514069352,0.14730602767307358,0.13967445698671838,0.021284913602964528,0.11517886875232809,0.03805825734568841,1.0357641623835732,-2.0196648029643702,1.048634894630881,0.14730602767307358,0.02166178720508184,0.7187457794166057,-10.38522201053503,0.36664062484979254,0.01882069206154413,1.0,4.855921084701758
15.779999999999708,11.0,1.0010235306774506,0.999416451426208,4.265549056918722,0.14782311117441502,0.14739329918197164,0.13967664338093183,0.02058855854732375,0.11556050398852892,0.03826762962186317,1.0357870528474429,-2.2102482114587803,1.0486522051337965,0.14739329918197164,0.021645077398365326,0.7191349725342073,-10.564563882298796,0.3667543853575711,0.018862335206840622,1.0,4.871221382275913
15.789999999999708,11.0,1.0009935546129147,0.9994104298602597,4.265568012007986,0.1478219197684033,0.14747930684667346,0.13967882293073935,0.01988642233677801,0.115944198032762,0.0384700093315652,1.0358124033755667,-2.4028465392299556,1.0486719952268257,0.14747930684667346,0.021628577524825242,0.7195165780938461,-10.746083663762466,0.3668630532016357,0.018903409790869664,1.0,4.885673613380394
15.799999999999708,11.0,1.0009632000024895,0.9994042027156151,4.265589087232523,0.1478206913039582,0.14756403793736503,0.13968099542097034,0.019178641831297638,0.11632988067257954,0.038665339346291745,1.0358402143985403,-2.5974273475777427,1.0486942658588914,0.14756403793736503,0.021612289682715998,0.719890533163821,-10.929749880340445,0.36696661232845706,0.018943909124147194,1.0,4.899275261920849
