t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
15.809999999999707,11.0,1.0009324729783853,0.9993977715417446,4.265612266869784,0.1478194261659094,0.14764747998097236,0.13968316063707412,0.018465355389820193,0.11671748113111684,0.0388535639136462,1.0358704862850763,-2.793957876761701,1.0487190179630579,0.14764747998097236,0.021596216043548812,0.7202567762521473,-11.115530752280796,0.3670650475940046,0.018983826532401587,1.0,4.912023959887046
15.819999999999707,11.0,1.000901379712304,0.999391140828329,4.265637535010913,0.14781812474257008,0.1477296207661671,0.13968531836515616,0.017746702847376394,0.11710692808092793,0.03903462867222344,1.0359032192778101,-2.9924050539333695,1.0487462523997555,0.1477296207661671,0.02158035886475446,0.7206152473856222,-11.303394207397234,0.3671583446852889,0.019023155348051813,1.0,4.923917487765147
15.829999999999707,11.0,1.0008699264152887,0.9993843177942504,4.265664875562177,0.1478167874257132,0.1478104483424761,0.1396874683920586,0.017022825480816683,0.1174981496579688,0.039208480666208335,1.035938413428868,-3.192735501016459,1.0487759698953552,0.1478104483424761,0.02156472049359427,0.720965888154801,-11.493307890740898,0.36724649005598076,0.01906188890596927,1.0,4.934953774924112
15.839999999999707,11.0,1.000838119338212,0.9993773120568359,4.26569427224651,0.14781541461056613,0.14788995101368968,0.13968961050547982,0.01629386596353516,0.11789107347572464,0.03937506835957653,1.0359760685392725,-3.3949155423685884,1.0488081709803359,0.14788995101368968,0.021549303362782265,0.7213086417233461,-11.68523917121831,0.3673294708790865,0.019100020546741873,1.0,4.94513089997619
15.849999999999707,11.0,1.0008059647728162,0.9993701352042084,4.2657257086052125,0.14781400669582262,0.14796811732672144,0.1396917444941292,0.015559968311383676,0.11828562663947674,0.039534341649795496,1.036016184105847,-3.5989112120955298,1.0488428559311291,0.14796811732672144,0.021534109978758122,0.7216434528053871,-11.879155145326333,0.36740727501940845,0.019137543626812033,1.0,4.954447091111432
15.859999999999706,11.0,1.0007734690531829,0.9993628002963092,4.265759167999837,0.14781256408366533,0.1480449360572701,0.13969387014790915,0.014821277822344325,0.11868173576070354,0.03968625188095144,1.0360587592782877,-3.804688260934497,1.0488800247190206,0.1480449360572701,0.021519142904085683,0.7219702676165343,-12.075022638411273,0.3674798910256334,0.019174451532665646,1.0,4.962900726406154
15.869999999999706,11.0,1.000740638557507,0.9993553213218845,4.265794633614296,0.14781108717979638,0.1481203961937892,0.13969598725811652,0.014077941012810569,0.11907932697160982,0.03983075185625307,1.0361037928277514,-4.012212162667697,1.048919676968507,0.1481203961937892,0.021504404736097164,0.72228903380626,-12.272808204138553,0.367547308137819,0.019210737697529824,1.0,4.970490334105312
15.879999999999706,11.0,1.000707479710034,0.9993477126386605,4.265832088457198,0.1478095763934699,0.14819448692182874,0.13969809561765495,0.013330105554378857,0.11947832593977784,0.03996779584989873,1.036151283126835,-4.221448120096969,1.0489618119263935,0.14819448692182874,0.02148989808457297,0.722599700383531,-12.472478123149559,0.3676095163092775,0.019246395620613165,1.0,4.97721459287873
15.889999999999706,11.0,1.000673998983018,0.9993399884227233,4.265871515364432,0.1478080321375229,0.14826719761005602,0.1397001950212502,0.012577920213620752,0.11987865788293393,0.04009733961832267,1.0362012281398363,-4.432361070636515,1.0490064284416463,0.14826719761005602,0.021475625550644944,0.722902217644185,-12.673998401719572,0.36766650623415204,0.01928141888500203,1.0,4.983072332051139
15.899999999999705,11.0,1.0006402028985713,0.9993321621506579,4.265912897001987,0.14780645482839938,0.1483385177995858,0.13970228526565903,0.011821534797911537,0.12028024758382472,0.04021934041086922,1.03625362542096,-4.6449156916416765,1.0490535249547654,0.1483385177995858,0.021461589709043105,0.7231965371109094,-12.877334771246227,0.36771826937759333,0.01931580117151746,1.0,4.9880625318059915
15.909999999999705,11.0,1.0006060980302725,0.9993242461352766,4.265956215868996,0.14780484488616452,0.1484084371973675,0.13970436614986473,0.011061100108731348,0.12068301940519736,0.040333756979959626,1.0363084721171718,-4.8590764055968245,1.0491030994945343,0.1484084371973675,0.02144779309588193,0.7234826114931641,-13.082452689478329,0.36776479800043116,0.019349536270955037,1.0,4.992184323363003
15.919999999999705,11.0,1.0005716910044309,0.9993162511317226,4.266001454300988,0.1478032027345048,0.14847694567423603,0.139706437475252,0.010296767903582082,0.12108689730487947,0.04044054959083636,1.0363657649723683,-5.074807385311999,1.0491551496791875,0.14847694567423603,0.02143423820262888,0.723760394672671,-13.289317343839924,0.36780608517538305,0.019382618090072107,1.0,4.99543698912941
15.929999999999705,11.0,1.0005369885009119,0.9993081860273624,4.266048594473317,0.14780152880071226,0.1485440332673253,0.13970849904575566,0.009528690865965417,0.12149180485095447,0.040539680030966224,1.0364255003294127,-5.292072559252146,1.0492096727187328,0.1485440332673253,0.021420927476529638,0.7240298417155947,-13.49789365708887,0.36784212478829503,0.019415040651065328,1.0,4.9978199628249
15.939999999999705,11.0,1.0005019972534572,0.9993000576246048,4.266097618404733,0.14779982351565046,0.1486096901865418,0.1397105506679791,0.008757022582856544,0.12189766523702984,0.040631111619183084,1.0364876741266587,-5.510835617123334,1.0492666654151488,0.1486096901865418,0.021407863327604387,0.7242909089123654,-13.708146295489161,0.36787291152581125,0.019446798088573768,1.0,4.999332829580195
15.949999999999704,11.0,1.0004667240494558,0.9992918705221304,4.266148507961057,0.1477980873137018,0.14867390682373333,0.13971259215127887,0.007981917527117577,0.12230440129759561,0.04071480921463093,1.0365522818869481,-5.731060015780449,1.0493261241576046,0.14867390682373333,0.0213950481404877,0.7245435538388174,-13.92003967897884,0.36789844084561224,0.019477884640596688,1.0,4.9999753260092845
15.959999999999704,11.0,1.0004311757291453,0.999283627096212,4.266201244858925,0.14779632063269543,0.14873667376342378,0.13971462330781514,0.007203531042739186,0.12271193552347147,0.040790739225548274,1.0366193186975843,-5.9527089854981785,1.049388044910473,0.14873667376342378,0.021382484289636357,0.7247877354332718,-14.133537992876356,0.3679187089325594,0.01950829463622187,1.0,4.999747340255279
15.969999999999704,11.0,1.0003953591842505,0.9992753275802784,4.266255810669554,0.14779452391381662,0.14879798179377898,0.1397166439525673,0.006422019330410311,0.1231201900773411,0.040858869617907814,1.0366887791809125,-6.175745536598622,1.0494524231929732,0.14879798179377898,0.02137017415631631,0.7250234140823407,-14.34860520058975,0.36793371264543145,0.01953802248435322,1.0,4.99864891200988
15.979999999999704,11.0,1.0003592813560893,0.9992669702375486,4.266312186822492,0.14779269760149924,0.14885782191583363,0.13971865390331678,0.005637539429730498,0.12352908680937202,0.040919169923898206,1.036760657456756,-6.400132466367889,1.0495192540501552,0.14885782191583363,0.021358120144372227,0.7252505517031302,-14.565205056236508,0.3679434494541549,0.01956706265919994,1.0,4.996680232506476
15.989999999999704,11.0,1.0003229492331986,0.9992585516185781,4.266370354609316,0.14779084214330368,0.14891618535038698,0.13972065298060024,0.004850249196960754,0.12393854727291942,0.04097161125020715,1.0368349470981777,-6.625832366188344,1.0495885320161562,0.14891618535038698,0.021346324693739205,0.725469111817283,-14.783301116741708,0.3679479173783805,0.019595409691076038,1.0,4.993841644486843
15.999999999999703,11.0,1.0002863698485527,0.9992500668924915,4.266430295187251,0.1477889579897817,0.14897306354107512,0.13972264100763737,0.004060307275525532,0.12434849274031143,0.04101616628604696,1.0369116410836081,-6.852807628756365,1.0496602510714965,0.14897306354107512,0.02133479028926954,0.7256790596059646,-15.002856752451919,0.3679471149286785,0.019623058158384575,1.0,4.9901336421414815
16.009999999999703,11.0,1.0002495502764654,0.9992415102382963,4.266491989582671,0.14778704559433342,0.14902844815332528,0.13972461781023804,0.003267873058722781,0.1247588442187132,0.041052809310845956,1.0369907317483245,-7.081020455259792,1.0497344045969839,0.14902844815332528,0.021323519464131028,0.7258803619418219,-15.223835155877808,0.36794104105704345,0.019650002685018098,1.0,4.98555687102357
16.019999999999705,11.0,1.0002124976292797,0.9992328752802314,4.266555418694475,0.1477851054130583,0.14908233106902846,0.13972658321669656,0.002473106644343692,0.1251695224660658,0.04108151620152696,1.037072210738686,-7.310432862385493,1.0498109853271707,0.14908233106902846,0.021312514796943585,0.7260729873941989,-15.446199348134373,0.36792969512059004,0.019676237941813588,1.0,4.980112127936584
16.029999999999706,11.0,1.0001752190539557,0.9992241555491856,4.266620563297321,0.14778313790460482,0.14913470437718,0.1397285370576779,0.0016761687816815862,0.12558044800709556,0.04110226443929325,1.0371560689722057,-7.541006689036267,1.0498899853065398,0.14913470437718,0.021301778902955624,0.7262569062068795,-15.669912183061617,0.3679130768599952,0.019701758653402707,1.0,4.973800360795571
16.039999999999708,11.0,1.0001377217286775,0.9992153449510092,4.266687404044713,0.14778114353002228,0.14918556036169142,0.13973047916610434,0.0008772208131873072,0.1259915411493885,0.0411150331158558,1.0372422966060015,-7.7727036026803,1.0499713958512875,0.14918556036169142,0.02129131441991841,0.7264320902527811,-15.894936349135223,0.367891186397317,0.01972655960943014,1.0,4.966622668462122
16.04999999999971,11.0,1.0001000128595938,0.9992064382214402,4.26675592147195,0.14777912275261895,0.14923489148680077,0.1397324093770491,7.642461158224867e-05,0.12640272199952393,0.04111980293905266,1.0373308830154968,-8.005485105261107,1.050055207519125,0.14923489148680077,0.0212811239898612,0.7265985129671728,-16.1212343695274,0.3678640242474449,0.019750635678987796,1.0,4.958580300553061
16.05999999999971,11.0,1.0000620996778042,0.9991974313476877,4.266826095998944,0.14777707603782939,0.14928269038197425,0.13973432752764345,-0.0007260574840265432,0.12681391047926135,0.04111655623783244,1.0374218167842253,-8.239312538667457,1.050141410088804,0.14928269038197425,0.021271210238416112,0.7267561492689663,-16.34876860083792,0.36783159134553045,0.01977398182656965,1.0,4.949674657222895
16.069999999999713,11.0,1.000023989436694,0.9991883219370944,4.266897907932931,0.14777500385309453,0.1493289498274082,0.13973623345700448,-0.0015300627309471349,0.12722502634177366,0.04110527696660242,1.037515085704457,-8.474147089786404,1.0502299925501055,0.1493289498274082,0.021261575753735978,0.726904975476967,-16.577501231228197,0.3677938890859911,0.01979659312979173,1.0,4.9399072889200415
16.079999999999714,11.0,0.9999856894097001,0.999179109515433,4.266971337471105,0.14777290666775647,0.14937366274120836,0.13973812700618726,-0.0023354280426060026,0.12763598918792093,0.04108595070896193,1.037610676787697,-8.709949795193394,1.0503209431041591,0.14937366274120836,0.021252223066591164,0.7270449692279486,-16.80739427855062,0.3677509193667123,0.019818464795487843,1.0,4.929279896116911
16.089999999999716,11.0,0.999947206888579,0.9991697957397147,4.267046364703198,0.14777078495297033,0.1494168221696319,0.13974000801816724,-0.0031419900425613267,0.1280467184825587,0.04105856468086623,1.0377085762830383,-8.94668154558116,1.0504142491730597,0.1494168221696319,0.021243154633526422,0.7271761094058365,-17.038409589206655,0.36770268463705347,0.019839592174050444,1.0,4.917794329013851
16.099999999999717,11.0,0.9999085491822164,0.9991603845142695,4.26712296961405,0.1477686391816338,0.14945842128080272,0.1397418763378541,-0.003949585112060339,0.12845713357087504,0.0410231077332817,1.0378087697009384,-9.184303090028935,1.0505098974169018,0.14945842128080272,0.02123437282411636,0.7272983760863447,-17.27050883820152,0.36764918794252904,0.019859970769839648,1.0,4.905452587217033
16.10999999999972,11.0,0.9998697236160001,0.999150882002972,4.267201132086211,0.1477664698283341,0.14949845336240897,0.1397437318121397,-0.00475804943019198,0.12886715369475224,0.04097957035440193,1.0379112418395735,-9.422775040231219,1.0506078737559987,0.14949845336240897,0.02122587991344812,0.7274117505022242,-17.50365353090935,0.36759043296376903,0.019879596248612998,1.0,4.89225681939033
16.11999999999972,11.0,0.9998307375317463,0.9991412965354827,4.267280831902597,0.1477642773693132,0.14953691182321108,0.13974557428997886,-0.00556721900695778,0.12927669800914846,0.04092794467149874,1.0380159768110313,-9.662057874795769,1.0507081633955306,0.14953691182321108,0.021217678079732023,0.727516215030132,-17.73780500662763,0.36752642404596314,0.01989846444005639,1.0,4.878209322881236
16.129999999999722,11.0,0.9997915982881468,0.9991316384108945,4.267362048749257,0.14776206228244726,0.14957379019793673,0.1397474036225015,-0.006376929710056212,0.1296856855984966,0.04086822445247412,1.0381229580648847,-9.902111943702314,1.0508107508501745,0.14957379019793673,0.02120976940699149,0.7276117531987628,-17.972924444014442,0.36745716621743874,0.019916571336787023,1.0,4.863312543320905
16.139999999999723,11.0,0.9997523132616759,0.9991219196072588,4.267444762218282,0.14775982504724067,0.1496090821547341,0.139749219663153,-0.007187017286923558,0.13009403549311738,0.04080040510717039,1.0382321684072127,-10.142897472990308,1.050915619966277,0.1496090821547341,0.021202155891783633,0.7276983497149199,-18.2089728681252,0.3673826651967531,0.01993391308955338,1.0,4.847569074198375
16.149999999999725,11.0,0.999712889847877,0.999112153410972,4.2675289518108634,0.14775756614482968,0.149642781504223,0.13975102226785704,-0.007997317383825142,0.13050166668564422,0.04072448368847505,1.0383435900138764,-10.38437456970928,1.0510227539398511,0.149642781504223,0.021194839452876858,0.7277759905030381,-18.445911158729018,0.3673029273893799,0.019950486000706792,1.0,4.830981656409044
16.159999999999727,11.0,0.9996733354629279,0.9991023539840074,4.267614596940564,0.147755286057993,0.14967488220890257,0.1397528112951963,-0.008807665564306788,0.1309084981474587,0.04064045889324127,1.038457204437795,-10.62650322713179,1.051132135329298,0.14967488220890257,0.021187821942213997,0.7278446627512818,-18.68370005934258,0.3672179598758325,0.01996628651544598,1.0,4.813553177777494
16.169999999999728,11.0,0.9996336575453719,0.9990925358910148,4.267701676936774,0.14775298527116534,0.14970537839208448,0.13975458660660298,-0.009617897328544733,0.13131444884513382,0.04054833106302036,1.038572992610587,-10.86924333020337,1.051243746062525,0.14970537839208448,0.02118110515577612,0.7279043549590676,-18.922300186480246,0.36712777039629363,0.019981311213945026,1.0,4.795286672554723
16.17999999999973,11.0,0.9995938635578925,0.9990827136106152,4.267790171048393,0.14775066427045033,0.14973426434501427,0.1397563480665529,-0.010427848136075335,0.131719437756884,0.04044810218458434,1.0386909348399478,-11.11255466115948,1.051357567438966,0.14973426434501427,0.021174690842702897,0.7279550569775678,-19.16167203850501,0.3670323673324797,0.01999555680430022,1.0,4.776185320889894
16.18999999999973,11.0,0.9995539609890114,0.9990729010560389,4.267880058447716,0.1477483235436277,0.1497615345317149,0.13975809554275492,-0.01123735343275356,0.13212338388901868,0.04033977589020163,1.038811010804511,-11.356396905238473,1.0514735801276411,0.1497615345317149,0.02116858071147691,0.7279967600389621,-19.40177600358739,0.3669317596928634,0.02000902011797147,1.0,4.756252448276674
16.199999999999733,11.0,0.9995139573545905,0.9990631111300633,4.267971318234524,0.1477459635801528,0.14978718359099966,0.1397598289063291,-0.012046248682946292,0.13252620629239756,0.04022335745761821,1.0389331995484523,-11.600729656398695,1.051591764163002,0.14978718359099966,0.02116277643222803,0.7280294567695987,-19.642572366356937,0.36682595710398813,0.020021698107568313,1.0,4.735491524974288
16.209999999999734,11.0,0.9994738601990326,0.9990533553374212,4.2680639294403555,0.14774358487114317,0.1498112063356005,0.13976154803196658,-0.012854369407034605,0.1329278240788839,0.040098853809688445,1.039057479478093,-11.84551242294794,1.0517120989406312,0.1498112063356005,0.02115727963484624,0.7280531411850399,-19.88402131304161,0.3667149698100978,0.020033587848527788,1.0,4.713906165403335
16.219999999999736,11.0,0.9994336770960909,0.9990436434741625,4.268157871032935,0.1477411879093518,0.1498335977488642,0.139763252798066,-0.013661551223352608,0.13332815643779203,0.03996627351360923,1.0391838283625685,-12.090704633018774,1.051834563214908,0.1498335977488642,0.021152091903028743,0.7280678086678035,-20.126082935052864,0.3665988086857823,0.02004468654470138,1.0,4.691500127516547
16.229999999999738,11.0,0.9993934156492175,0.9990339834095443,4.268253121920731,0.14773877318912304,0.1498543529790351,0.13976494308684173,-0.014467629894501732,0.1337271226523251,0.03982562677971107,1.0393122233404894,-12.336265639811755,1.0519591351006232,0.1498543529790351,0.021147214764449203,0.7280734559266905,-20.36871723100864,0.36647748525654633,0.020054991535406373,1.0,4.668277312144528
16.23999999999974,11.0,0.9993530834914097,0.9990243809701925,4.268349660957604,0.14773634120633197,0.14987346733263998,0.13976661878440116,-0.015272441375185242,0.13412464211599848,0.03967692545977769,1.0394426409335362,-12.582154726595169,1.0520857920802134,0.14987346733263998,0.02114264967848922,0.7280700809452453,-20.611884107642975,0.36635101173312806,0.020064500306230255,1.0,4.644241762316633
16.24999999999974,11.0,0.9993126882845331,0.9990148399309623,4.268447466947507,0.14773389245830598,0.14989093626742564,0.13976827978078984,-0.016075821860704997,0.13452063434904388,0.03952018304488232,1.0395750570676021,-12.828331111446492,1.0522145110176417,0.14989093626742564,0.021138398022374525,0.7280576829216443,-20.855543379879308,0.36621940105399675,0.020073210500157552,1.0,4.619397662557089
16.259999999999742,11.0,0.9992722377181316,0.9990053621103892,4.268546518649211,0.14773142744372933,0.14990675538603654,0.13976992597000476,-0.016877607833888364,0.13491501901478933,0.03935541466274478,1.0397094471010946,-13.07475395176666,1.0523452681793282,0.14990675538603654,0.021134461077274676,0.7280362622070007,-21.099654770619694,0.36608266693464836,0.020081119929273753,1.0,4.593749338156481
16.269999999999744,11.0,0.9992317395077593,0.9989959475632911,4.268646794780999,0.14772894666253333,0.14992092043118746,0.13977155724997703,-0.017677636109028894,0.13530771593601065,0.0391826370746332,1.0398457858594305,-13.321382348616893,1.052478039261849,0.14992092043118746,0.021130840015710382,0.7280058202472621,-21.344177910762735,0.3659408239194282,0.020088226585847923,1.0,4.5673012544187275
16.279999999999745,11.0,0.9991912013928922,0.99898659485742,4.268748274025312,0.14772645061577286,0.14993342728326253,0.13977317352252855,-0.018475743871102845,0.13569864511124952,0.039001868671849585,1.0399840476741482,-13.56817535095772,1.0526127994254704,0.14993342728326253,0.02112753589147341,0.7279663595350435,-21.589072339931263,0.3657938874339771,0.020094528651306856,1.0,4.540058015883684
16.289999999999747,11.0,0.9991506311344946,0.998977301417301,4.2688509350333215,0.14772393980549292,0.1499442719606748,0.13977477469330601,-0.019271768709640313,0.13608772673109484,0.038813129471848735,1.0401242064246556,-13.815091959871676,1.0527495233319712,0.1499442719606748,0.02112454963289088,0.7279178835749363,-21.83429750828424,0.3656418738331445,0.02010002450194848,1.0,4.512024365525507
16.29999999999975,11.0,0.9991100365123371,0.998968063914576,4.268954756429382,0.14772141473458889,0.14995345062330187,0.13977636067169827,-0.02006554864667498,0.13647488119442347,0.038616441114048265,1.0402662355802634,-14.062091132864573,1.0528881851848901,0.14995345062330187,0.021121882040339518,0.7278603968660259,-22.079812779829552,0.36548480044278564,0.020104712713290347,1.0,4.483205183926915
16.30999999999975,11.0,0.9990694253221614,0.9989588786830416,4.269059716815378,0.14771887590666272,0.14996095957870823,0.13977793137074318,-0.020856922159328162,0.13686002912459785,0.038411826855385744,1.0404101082405965,-14.309131788322444,1.0530287587701328,0.14996095957870823,0.02111953378764122,0.7277939049013259,-22.325577437191022,0.3653226855910053,0.02010859205881029,1.0,4.45360548842949
16.31999999999975,11.0,0.999028805372803,0.9989497421352841,4.269165794774937,0.1477163238258795,0.1499667952911282,0.1397794867070304,-0.02164572819708943,0.13724309138561813,0.0381993115656793,1.0405557971721384,-14.55617281021041,1.0531712174948389,0.1499667952911282,0.021117505427567598,0.7277184141857116,-22.571550688002095,0.36515554863176536,0.020111661507102998,1.0,4.423230432260174
16.329999999999753,11.0,0.9989881844833721,0.998940651159432,4.2692729688775115,0.1477137589968277,0.1499709543920281,0.13978102660060593,-0.022431806196020976,0.13762398909822712,0.03797892172282896,1.0407032748396556,-14.803173053040785,1.053315534422776,0.1499709543920281,0.021115797400491895,0.7276339322669486,-22.81769167265534,0.36498340995453127,0.020113920215975058,1.0,4.3920853036341025
16.339999999999755,11.0,0.9989475704805894,0.9989316034758713,4.26938121768235,0.14771118192438584,0.14997343369203986,0.1397825509748856,-0.023214996090286877,0.1380026436559666,0.03775068540789297,1.0408525134314321,-15.050091347158176,1.0534616823047835,0.14997343369203986,0.021114410045334337,0.7275404677790006,-23.06395947314646,0.3648062909869491,0.020115367524548976,1.0,4.360175524833946
16.349999999999756,11.0,0.9989069711963616,0.9989225979372711,4.269490519742346,0.14770859311359763,0.1499742301928378,0.13978405975658106,-0.02399513832368927,0.1383789767411837,0.037514632300049706,1.0410034848781498,-15.296886504321373,1.0536096336034473,0.1499742301928378,0.02111334361150527,0.7274380304900546,-23.31031312258301,0.3646242141871037,0.020116002943772658,1.0,4.327506651265903
16.359999999999758,11.0,0.9988663944656662,0.9989136347589535,4.269600853607807,0.14770599306955917,0.1499733410986565,0.13978555287564404,-0.02477207386178154,0.13875291034098663,0.03727079367144224,1.041156160865589,-15.543517323570637,1.0537593605117261,0.1499733410986565,0.021112598270955008,0.7273266313531134,-23.55671161502875,0.36443720303239147,0.02011582614850689,1.0,4.294084370492515
16.36999999999976,11.0,0.9988258481247934,0.9989047156707902,4.269712197830149,0.14770338229731803,0.14997076382620458,0.13978703026523157,-0.02554564420689004,0.1391243667631478,0.03701920238188769,1.0413105128423363,-15.789942597318872,1.0539108349658848,0.14997076382620458,0.02111217412869827,0.7272062825513056,-23.803113915076977,0.36424528200389295,0.020114836968617773,1.0,4.259914501242484
16.37999999999976,11.0,0.9987853400099777,0.9988958439864538,4.269824530965558,0.14770076130178522,0.1499664960126681,0.13978849186169393,-0.02631569141661244,0.1394932686519535,0.03675989287342142,1.0414665120237148,-16.036121117611383,1.0540640286536327,0.1499664960126681,0.021112071231235697,0.7270769975352344,-24.04947896689768,0.3640484765717118,0.02011303538246357,1.0,4.225002992397641
16.389999999999763,11.0,0.9987448779564263,0.9988870245903184,4.269937831578631,0.14769813058766074,0.14996053552144623,0.13978993760458683,-0.027082058126452868,0.139859539003998,0.03649290116463339,1.0416241293936337,-16.28201168247758,1.0542189130187347,0.14996053552144623,0.02111228957204026,0.7269387910489307,-24.295765702389204,0.36384681318241535,0.02011042151311306,1.0,4.18935592195727
16.399999999999764,11.0,0.9987044697977339,0.9988782638461433,4.270052078246038,0.1476954906593711,0.1499528804455264,0.139791367436706,-0.02784458757675584,0.14022310118391976,0.03621826484475926,1.0417833357061723,-16.527573102309404,1.0543754592636883,0.1499528804455264,0.021112829093726866,0.7267916791424625,-24.541933048231307,0.3636403192523455,0.020106995626083715,1.0,4.152979495979933
16.409999999999766,11.0,0.9986641233656529,0.9988695694355676,4.270167249560218,0.14769284202101784,0.14994352910869901,0.13979278130414405,-0.028603123643547057,0.14058387894007707,0.03593602306747991,1.0419441014884259,-16.772764206197404,1.0545336383521,0.14994352910869901,0.021113689687147802,0.7266356791712625,-24.787939931850513,0.3634290231666261,0.020102758131149798,1.0,4.1158800475030235
16.419999999999767,11.0,0.9986238464901733,0.998860950136978,4.27028332413314,0.14769018517633586,0.14993248006505747,0.1397941791563654,-0.02935751087243299,0.14094179642016025,0.035646216544398035,1.0421063970461433,-17.017543848181106,1.0546934210122871,0.14993248006505747,0.02111487118743608,0.7264708097832568,-25.033745286238982,0.3632129542856211,0.020097709584236,1.0,4.078064035440194
16.42999999999977,11.0,0.9985836469998501,0.9988524155578824,4.270400280600157,0.14768752062865814,0.14991973209732742,0.1397955609462972,-0.030107594514519387,0.14129677818673675,0.03534888753816281,1.0422701924728364,-17.261870913379152,1.054854777743359,0.14991973209732742,0.02111637336817802,0.726297090896713,-25.27930805400564,0.36299214295700605,0.020091850693452543,1.0,4.039538043456882
16.43999999999977,11.0,0.9985435327223091,0.9988439758348725,4.270518097623941,0.14768484888088568,0.14990528421485025,0.1397969266304299,-0.030853220562790773,0.14164874923272575,0.03504407985523397,1.042435457662952,-17.505704324000188,1.055017678824628,0.14990528421485025,0.02111819593420812,0.726114543672652,-25.52458719080116,0.36276662053419495,0.020085182324329844,1.0,4.000308778824108
16.449999999999772,11.0,0.998503511484852,0.9988356413162268,4.270636753898544,0.14768217043545898,0.14988913565188222,0.13979827616892537,-0.03159423578769466,0.14199763499679852,0.03473183883828383,1.042602162328759,-17.749003045245036,1.0551820943286752,0.14988913565188222,0.021120338514389384,0.7259231904861432,-25.769541668602628,0.36253641939787384,0.02007770550688048,1.0,3.9603830712507575
16.459999999999773,11.0,0.9984635911150821,0.9988274222417872,4.270756228153559,0.14767948579432924,0.14987128586680692,0.1397996095257253,-0.03233048777079872,0.14234336137870116,0.03441221135825121,1.0427702760205035,-17.991726091131582,1.0553479941379647,0.14987128586680692,0.021122800655013832,0.7257230549000478,-26.014130479095055,0.3623015729773793,0.020069421440000415,1.0,3.9197678716945523
16.469999999999775,11.0,0.9984237794414703,0.9988193284342968,4.270876499158392,0.14767679545892634,0.14985173454301737,0.13980092666865665,-0.03306182493509163,0.14268585475449616,0.034085245806077066,1.0429397681483668,-18.233832530304223,1.0555153479642585,0.14985173454301737,0.021125581815239946,0.7255141616467917,-26.258312637702357,0.3620621157722367,0.020060331496778383,1.0,3.8784702511519002
16.479999999999777,11.0,0.9983840842937864,0.998811369014934,4.27099754572665,0.14767409993012104,0.1498304815916315,0.13980222756952881,-0.033788096571614246,0.14302504199171992,0.03375099208415333,1.0431106080050834,-18.47528149187676,1.0556841253698408,0.1498304815916315,0.021128681364823203,0.7252965366198925,-26.502047188403928,0.3618180833686616,0.020050437226364112,1.0,3.836497399426859
16.489999999999778,11.0,0.9983445135033281,0.9988035521543652,4.271119346720604,0.14767139970818008,0.14980752715619514,0.13980351220421808,-0.03450915286212164,0.14336085046445338,0.033409501597525815,1.0432827647874743,-18.716032171373634,1.0558542957891415,0.14980752715619514,0.021132098584771667,0.7250702068776178,-26.745293209630702,0.36156951244948465,0.020039740354175817,1.0,3.7938566238794103
16.49999999999978,11.0,0.9983050749028891,0.9987958848685697,4.27124188105573,0.1476686952927115,0.14978287161941037,0.13980478055273693,-0.03522484489770189,0.1436932080683038,0.03306082724489108,1.0434562076154152,-18.956043836829846,1.0560258285493185,0.14978287161941037,0.021135832670971785,0.7248352006600012,-26.988009821316464,0.3613164407971648,0.020028242779407648,1.0,3.750555348153264
16.50999999999978,11.0,0.9982657763264224,0.9987883728665335,4.271365127705314,0.1476659871826001,0.1497565156114316,0.1398060325992837,-0.03593502469420384,0.14402204323529547,0.03270502340942357,1.0436309055468527,-19.195275835092623,1.0561986928883418,0.1497565156114316,0.021139882740603796,0.7245915474178708,-27.230156193104627,0.3610589072880098,0.020015946570516238,1.0,3.7066011108834274
16.519999999999783,11.0,0.9982266256083643,0.9987810204548655,4.27148906570507,0.1476632758759312,0.14972846001915963,0.13980726833227183,-0.03663954520553586,0.14434728494866803,0.0323421459494608,1.0438068275878705,-19.433687598352424,1.056372857969271,0.14972846001915963,0.021144247840727423,0.7243392778514665,-27.471691553536843,0.36079695187680383,0.02000285395882025,1.0,3.662001564383746
16.529999999999784,11.0,0.9981876305826026,0.9987738305019644,4.271613674157776,0.14766056186990326,0.14969870599635995,0.13980848774433738,-0.03733826033515941,0.14466886275758103,0.03197225218906388,1.0439839426972837,-19.671238650924572,1.056548292889884,0.14969870599635995,0.02114892695835175,0.7240784239577019,-27.712575199997577,0.3605306155762271,0.019988967330302646,1.0,3.616764473314658
16.539999999999786,11.0,0.998148799081088,0.9987668044619233,4.271738932237883,0.14765784566072904,0.14966725497313857,0.1398096908323236,-0.03803102494851923,0.14498670679172343,0.03159540090846078,1.0441622197856255,-19.907888616254215,1.05672496668705,0.14966725497313857,0.02115391903110634,0.7238090190786148,-27.952766509134456,0.36025994042663256,0.019974289217365198,1.0,3.5708977133313855
16.549999999999788,11.0,0.998110138932098,0.998759942456434,4.271864819196081,0.14765512774352627,0.1496341086649791,0.1398108775972447,-0.038717694886026444,0.145300747775827,0.03121165233436367,1.0443416277089943,-20.14359722413597,1.0569028483358331,0.1496341086649791,0.02115922295750429,0.7235310979509587,-28.19222494735703,0.3599849694645936,0.019958822290211994,1.0,3.5244092697128075
16.55999999999979,11.0,0.9980716579581834,0.998753243410502,4.271991314363783,0.14765240861219883,0.1495992690801719,0.13981204804422911,-0.039398126978780035,0.14561091704408216,0.03082106813014237,1.0445221352585847,-20.37832431808828,1.0570819067437378,0.1495992690801719,0.02116483760604842,0.7232446967503177,-28.430910081135274,0.3597057466878209,0.019942569349902888,1.0,3.477307235971241
16.56999999999979,11.0,0.998033363973835,0.9987467052358556,4.272118397157534,0.14764968875931045,0.1495627385254935,0.13981320218244542,-0.04007217906728666,0.14591714655445473,0.03042371138582762,1.0447037111472155,-20.61202986283562,1.0572621107408937,0.1495627385254935,0.021170761822154747,0.7229498531274715,-28.668781586673468,0.3594223170213404,0.01992553332127519,1.0,3.4295998124433846
16.579999999999792,11.0,0.9979952647829216,0.9987403250541557,4.272246047083297,0.1476469686759517,0.14952451960980917,0.1398143400250132,-0.04073971002379145,0.1462193689029017,0.03001964660790693,1.044886323994098,-20.84467395183055,1.057443429067373,0.14952451960980917,0.021176994432842405,0.7226466062345694,-28.90579925888928,0.35913472628551685,0.01990771725000118,1.0,3.381295304862663
16.589999999999794,11.0,0.9979573681759597,0.9987340994502932,4.272374243740611,0.14764424885160393,0.14948461524556186,0.1398154615889034,-0.041400579778279656,0.14651751733748375,0.029608939708881853,1.0450699423095415,-21.0762168147609,1.0576258303588857,0.14948461524556186,0.02118353424831214,0.7223349967391776,-29.141923019315033,0.35884302116867994,0.019889124299061225,1.0,3.332402122913218
16.599999999999795,11.0,0.997919681927282,0.9987280247449408,4.272502966826622,0.14764152977400066,0.14944302864854703,0.13981656689483102,-0.04205464934740355,0.14681152577237216,0.029191657996547115,1.0452545344806743,-21.30661882498849,1.0578092831323376,0.14944302864854703,0.021190380061273047,0.7220150668279361,-29.37711292316822,0.3585472492063703,0.019869757750751133,1.0,3.282928778765808
16.609999999999797,11.0,0.997882213792172,0.9987220972744817,4.272632196139968,0.14763881192899056,0.14939976333580904,0.13981765596714543,-0.042701780866635064,0.14710132880174673,0.0287678701629659,1.0454400687597392,-21.535840506867803,1.0579937557724686,0.14939976333580904,0.0211975306433483,0.7216868601975271,-29.611329165295786,0.3582474587640375,0.019849621006556212,1.0,3.232883885595861
16.6199999999998,11.0,0.9978449715040382,0.9987163136660647,4.27276191158452,0.14763609580040268,0.14935482312283757,0.13981872883372176,-0.043341837623439794,0.14738686171358203,0.02833764627311636,1.0456265132553129,-21.763842542933087,1.0581792165206882,0.14935482312283757,0.021204984740111274,0.7213504220393485,-29.84453208549969,0.3579436990280409,0.019828717592180942,1.0,3.182276156083944
16.6299999999998,11.0,0.9978079627716946,0.9987106710951457,4.27289209317299,0.14763338186991717,0.14930821212002715,0.139819785525858,-0.04397468409153865,0.14766806050331843,0.02790105775320081,1.0458138359271743,-21.990585780931642,1.058365633466825,0.14930821212002715,0.021212741064758105,0.7210057990172328,-30.076682173224768,0.3576360199996699,0.019807051161534892,1.0,3.13111440089891
16.6399999999998,11.0,0.9977711952768099,0.9987051675141225,4.273022721030407,0.1476306706169428,0.14925993472940086,0.13982082607818136,-0.04460018596438481,0.14794486188741438,0.027458177378614675,1.0460020045846625,-22.216031240719456,1.0585529745441988,0.14925993472940086,0.021220798291525192,0.7206530392438166,-30.3077400719874,0.35732447249358595,0.01978462550120982,1.0,3.079407527163975
16.649999999999803,11.0,0.9977346766715789,0.9986998018410528,4.273153775397485,0.14762796251850333,0.14920999564187917,0.1398218505285675,-0.04521821018733124,0.14821720331677687,0.027009079261586747,1.046190986888027,-22.440140121038116,1.058741207527915,0.14920999564187917,0.021229155049648903,0.7202921922577774,-30.53766658384841,0.35700910813722664,0.019761444535148283,1.0,3.027164536906042
16.659999999999805,11.0,0.9976984145766602,0.9986945740994799,4.273285236633884,0.14762525804913312,0.149158399835647,0.13982285891807492,-0.04582862498745305,0.14848502299006666,0.026553838838508925,1.0463807503520506,-22.66287380620956,1.0589303000360055,0.149158399835647,0.021237809918529877,0.7199233090055009,-30.766422674186114,0.3566899793698956,0.019737512328070406,1.0,2.9743945254884308
16.669999999999806,11.0,0.997662416579409,0.9986894855026089,4.273417085221405,0.14762255768078394,0.14910515257596907,0.1398238512908967,-0.046431299900373535,0.14874825986687532,0.026092532856983083,1.0465712623508185,-22.884193872795397,1.0591202195326044,0.14910515257596907,0.021246761424703654,0.7195464418300236,-30.99396947702444,0.356367139440593,0.0197128330879476,1.0,2.9211066800274255
16.679999999999808,11.0,0.9976266902324206,0.9986845384774818,4.273549301767118,0.147619861882742,0.1490502594163516,0.13982482769433052,-0.0470261057942819,0.14900685368077146,0.02562523936261193,1.04676249012265,-23.10406209625459,1.059310933332287,0.1490502594163516,0.021256008040817106,0.7191616444675752,-31.22026830103113,0.3560406424005117,0.019687411165902235,1.0,2.867310277792818
16.68999999999981,11.0,0.9975912430523851,0.9986797366277184,4.273681867006455,0.14761717112155556,0.1489937262012686,0.1398257881787673,-0.04761291489073777,0.14926074495221392,0.02515203768556793,1.0469544007738938,-23.322440457653702,1.059502408604397,0.1489937262012686,0.021265548186823215,0.7187689720537882,-31.445280636309533,0.3557105430923092,0.019661251054638375,1.0,2.8130146845927584
16.69999999999981,11.0,0.997556082519237,0.9986750846368193,4.273814761806299,0.14761448586097237,0.14893555906997002,0.1398267327976969,-0.04819160078316037,0.14950987500132926,0.024673008426964918,1.0471469612806505,-23.539291150451778,1.059694612376376,0.14893555906997002,0.021275380233294144,0.7183684811378639,-31.668968161995604,0.3553768971330319,0.019634357386145256,1.0,2.758229353143194
16.709999999999813,11.0,0.9975212160755708,0.9986705881164702,4.273947967168067,0.14761180656188583,0.14887576446113346,0.13982766160773002,-0.04876203845344501,0.14975418596055246,0.024188233445055843,1.0473401384877803,-23.754576587385767,1.0598875115351511,0.14887576446113346,0.02128550250621256,0.7179602297035689,-31.891292754459048,0.3550397608920129,0.019606734926985177,1.0,2.702963821422177
16.719999999999814,11.0,0.9974866511262785,0.9986662534079945,4.274081464230823,0.1476091336822874,0.14881434911787988,0.13982857466863388,-0.049324104287600146,0.14999362078712855,0.023697795841268722,1.0475338991048062,-23.96825940745974,1.0600810728259833,0.14881434911787988,0.021295913292819692,0.7175442771947704,-32.1122164959798,0.3546991914639854,0.01957838857269363,1.0,2.6472277110093287
16.729999999999816,11.0,0.9974523950383577,0.9986620873466866,4.274215234274429,0.14760646767722516,0.1487513200925841,0.13982947204337712,-0.049877676091456546,0.1502281232754739,0.023201779946087887,1.047728209698645,-24.180302483030623,1.0602752628483354,0.1487513200925841,0.021306610847793315,0.7171206845423713,-32.33170168365014,0.35435524663858653,0.019549323342035903,1.0,2.5910307254107483
16.739999999999817,11.0,0.9974184551408247,0.9986580970015239,4.274349258722729,0.1476038089987642,0.14868668475110997,0.13983035379818218,-0.05042263310713513,0.15045763806939555,0.022700271304774613,1.0479230366835741,-24.390668926967834,1.0604700480488902,0.14868668475110997,0.02131759339919021,0.7166895141902228,-32.54971083828706,0.3540079848685852,0.019519544372033064,1.0,2.534382648369658
16.74999999999982,11.0,0.9973848387246698,0.9986542894038436,4.274483519146807,0.1476011580959486,0.1486204507759545,0.13983122000257922,-0.050958856031221356,0.15068211067416684,0.022193356662914446,1.0481183463092667,-24.599322099849832,1.0606653947119875,0.1486204507759545,0.021328859153041474,0.7162508301162575,-32.766206712926355,0.3536574652375177,0.019489056911864627,1.0,2.4772933421630796
16.75999999999982,11.0,0.997351553042784,0.9986506712790015,4.274617997268274,0.14759851541476135,0.14855262616789586,0.13983207072945927,-0.05148622703539102,0.15090148746845763,0.021681123951772147,1.048314104647605,-24.806225617153235,1.0608612689482195,0.14855262616789586,0.0213404062967253,0.715804697846525,-32.9811523009224,0.3533037474283286,0.019457866320771604,1.0,2.4197727458848406
16.769999999999822,11.0,0.997318605309794,0.9986472487949746,4.274752674962615,0.14759588139808133,0.14848321924635235,0.13983290605512097,-0.05200462978908443,0.15111571571611696,0.02116366227342949,1.0485102775796618,-25.011343356396132,1.0610576366820377,0.14848321924635235,0.021352232999988625,0.7153511844613955,-33.19451084317719,0.35294689169675564,0.019425978064995537,1.0,2.361830873715203
16.779999999999824,11.0,0.9972860027017422,0.9986440273409699,4.274887534262573,0.14759325648563426,0.14841223864799308,0.13983372605930836,-0.05251394948507215,0.15132474357780584,0.020641061885680993,1.0487068307838532,-25.214639464179164,1.0612544636395134,0.14841223864799308,0.0213643374140096,0.714890358591346,-33.406245834613564,0.3525869588476901,0.019393397717552732,1.0,2.3034778131774227
16.789999999999825,11.0,0.997253752355564,0.9986410113470047,4.275022557361554,0.14759064111393758,0.14833969332409333,0.1398345308252356,-0.05301407286697535,0.1515285201224779,0.020113414186665443,1.0489037297263322,-25.41607836309665,1.061451715337225,0.14833969332409333,0.02137671766826891,0.7144222904037839,-33.61632102974889,0.3522240102180779,0.019360130959288846,1.0,2.2447237233815382
16.799999999999827,11.0,0.9972218613683201,0.9986382041534009,4.275157726617045,0.1475880357162365,0.14826559253676166,0.13983532043959723,-0.05350488825848981,0.15172699533870468,0.019580811699212216,1.0491009396544444,-25.615624758481786,1.0616493570733392,0.14826559253676166,0.021389371865779386,0.7139470515813247,-33.82470044753264,0.3518581076650519,0.019326183582589966,1.0,2.185578833255698
16.809999999999828,11.0,0.9971903367961565,0.9986356079362538,4.275293024554013,0.1475854407224324,0.1481899458544572,0.1398360949925607,-0.05398628559351898,0.15192012014584313,0.019043348054889917,1.0492984255940119,-25.81324364496988,1.0618473539216393,0.1481899458544572,0.02140229807663434,0.7134647152929655,-34.03134837539215,0.351489313558899,0.01929156149407128,1.0,2.1260534397653297
16.81999999999983,11.0,0.9971591856529829,0.9986332236914437,4.27542843386829,0.14758285655900166,0.14811276314724448,0.13983685457774184,-0.05445815644637031,0.1521078464050419,0.018501117977753227,1.0494961523504722,-26.00890031287745,1.0620456707291208,0.14811276314724448,0.02141549433109198,0.712975356161091,-34.236229372919496,0.35111769078069366,0.019256270719922808,1.0,2.0661579061204693
16.82999999999983,11.0,0.9971284149088685,0.9986310512768642,4.275563937429893,0.14758028364890663,0.14803405458241367,0.139837599292162,-0.05492039406083643,0.15229012693008376,0.01795421726779287,1.0496940845138738,-26.202560354413613,1.0622442721172722,0.14803405458241367,0.02142895861240378,0.7124790502274242,-34.43930827525934,0.3507433027245478,0.019220317410649577,1.0,2.005902659971552
16.839999999999833,11.0,0.9970980314881744,0.998629089509353,4.275699518286271,0.14757772241149855,0.14795383062056722,0.1398383292361883,-0.05537289337796686,0.15246691549806093,0.01740274278409943,1.049892186467318,-26.39418966973544,1.0624431224870472,0.14795383062056722,0.021442688850230703,0.71197587491927,-34.640550196523144,0.35036621330024675,0.019183707845749465,1.0,1.9452981915939873
16.849999999999834,11.0,0.9970680422674515,0.9986273363096297,4.275835159665476,0.1475751732624144,0.1478721020126795,0.1398390445134594,-0.05581555106158448,0.15263816685988088,0.016846792427761503,1.0500904223981946,-26.583754472884706,1.062642186027081,0.1478721020126795,0.021456682915029862,0.7114659090191545,-34.83992053338449,0.34998648693621526,0.019146448436469423,1.0,1.8843550520618306
16.859999999999836,11.0,0.9970384540731448,0.9986257888866169,4.275970844979218,0.14757263661346848,0.14778887979846242,0.13983974523079754,-0.056248265520927376,0.15280383675059972,0.016286465124522993,1.0502887563111676,-26.771221297646886,1.0628414267244966,0.14778887979846242,0.021470938614180573,0.7109492326406743,-35.037384969170425,0.3496041885824674,0.019108545728849208,1.0,1.8230838514108691
16.869999999999838,11.0,0.9970092736791553,0.99862444395025,4.2761065578257975,0.14757011287254096,0.14770417530591293,0.13984043149811126,-0.056670936930651006,0.15296388189958116,0.01572186080722623,1.050487152042078,-26.95655700336386,1.063040808377469,0.14770417530591293,0.021485453689817538,0.7104259272105213,-35.232909478475825,0.3492193837102039,0.01907000640469124,1.0,1.7614952567914435
16.87999999999984,11.0,0.9969805078043136,0.9986232979410481,4.276242281992924,0.14756760244346498,0.1476180001521217,0.13984110342829145,-0.05708346724804986,0.15311826004047888,0.015153080398068754,1.0506855732717686,-27.139728780739556,1.0632402946086574,0.1476180001521217,0.02150022581857448,0.7098960754578764,-35.426460332414656,0.3488321383085082,0.019030837281184983,1.0,1.6995999906113266
16.88999999999984,11.0,0.9969521631098265,0.9986223472639766,4.276378001460388,0.1475651057259149,0.14753036624487584,0.13984176113710484,-0.05748576022837909,0.15326692992104077,0.014580225790700545,1.050883983539068,-27.320704157662203,1.063439848878562,0.14753036624487584,0.02151525261285271,0.7093597614092223,-35.61800410441252,0.3484425188758137,0.018991045307646386,1.0,1.6374088286689803
16.899999999999842,11.0,0.9969242461967522,0.9986215885148234,4.276513700402604,0.14756262311529636,0.14744128578545143,0.13984240474308765,-0.05787772143754194,0.15340985131273324,0.014003399832178468,1.0510823462520607,-27.4994510050756,1.0636394344981104,0.14744128578545143,0.021530531623943014,0.7088170703912625,-35.80750767667763,0.3480505924109999,0.01895063756426882,1.0,1.5749325982775186
16.909999999999844,11.0,0.9968967636035629,0.9986210186876371,4.276649363191028,0.14756015500264139,0.14735077127110013,0.13984303436744377,-0.05825925826494632,0.15354698502018466,0.01342270630479488,1.0512806246977244,-27.675937542880384,1.0638390146398233,0.14735077127110013,0.02154606034555548,0.708268089033849,-35.994938246866184,0.3476564263959333,0.018909621256097554,1.0,1.5121821763797014
16.919999999999845,11.0,0.9968697218038417,0.9986206353537759,4.276784974396445,0.14755770177450897,0.14725883549809204,0.13984365013394956,-0.0586302799349217,0.1536782928904462,0.01283824990778651,1.0514787820493656,-27.850132345894114,1.0640385523472344,0.14725883549809204,0.021561836218215277,0.7077129052776785,-36.18026333509823,0.3472600887806945,0.01886800371012637,1.0,1.4491684876542887
16.929999999999847,11.0,0.9968431272041577,0.9986204368045669,4.276920518791142,0.14755526381289258,0.14716549156393866,0.13984425216886906,-0.05899069751927388,0.1538037378220695,0.012250136238922148,1.0516767813725234,-28.022004349826332,1.0642380105425575,0.14716549156393866,0.021577856633181253,0.7071516083789007,-36.36345079084634,0.34686164796412894,0.018825792370042442,1.0,1.385902502614083
16.93999999999985,11.0,0.9968169861421503,0.998620422152193,4.277055981350992,0.14755284149513617,0.14707075286893787,0.13984484060088065,-0.05934042395070949,0.1539232837739992,0.01165847177596257,1.0518745856296292,-28.191522857257823,1.0644373520328048,0.14707075286893787,0.021594118935745962,0.7065842889110155,-36.54446879962472,0.3464611727752272,0.018782994792004615,1.0,1.3223952356959934
16.94999999999985,11.0,0.9967913048848439,0.9986205913854568,4.277191347257441,0.14755043519385802,0.14697463311685785,0.1398454155610166,-0.0596793740374737,0.15403689577427973,0.011063363857978719,1.052072157684023,-28.358657543593512,1.0646365395147848,0.14697463311685785,0.02161062042755432,0.706011038762545,-36.72328588931951,0.3460587324564709,0.018739618643081435,1.0,1.2586577433434507
16.95999999999985,11.0,0.9967660896272025,0.9986209453793926,4.27732660189943,0.14754804527688348,0.14687714631431084,0.139845977182617,-0.060007464480033634,0.15414453992857433,0.010464920666515186,1.0522694603044949,-28.523378462949537,1.0648355355797234,0.14687714631431084,0.02162735836713467,0.7054319511270234,-36.89987093583802,0.3456543966485959,0.01869567169723185,1.0,1.1947011220815116
16.969999999999853,11.0,0.9967413464909224,0.9986214858604461,4.277461730875272,0.1475456721071858,0.14677830676912812,0.13984652560129715,-0.06032461388922106,0.15424618342849483,0.009863251206578704,1.0524664561707067,-28.685656053948374,1.0650343027181615,0.14677830676912812,0.021644329969246704,0.7048471204869621,-37.07419316826198,0.3452482353791839,0.0186511618362094,1.0,1.1305365065849837
16.979999999999855,11.0,0.9967170815234502,0.9986222153303183,4.277596719994482,0.14754331604283502,0.14667812908785596,0.13984706095492783,-0.06063074280560071,0.1543417945597405,0.009258465287437807,1.0526631078806135,-28.845461145395486,1.0652328033259606,0.14667812908785596,0.02166153240247419,0.7042566425912054,-37.24622217325236,0.34484031905582846,0.018606097049428862,1.0,1.0661750677399078
16.989999999999856,11.0,0.9966933006972029,0.998623136953819,4.277731555279589,0.14754097743695302,0.14657662817218997,0.1398475833836278,-0.0609257737203997,0.15443134271004377,0.008650673503221467,1.052859377960285,-29.00276496180845,1.0654309997120983,0.14657662817218997,0.021678962785673002,0.7036606144249864,-37.41592789891803,0.3444307184609052,0.01856048543604447,1.0,1.0016280106987376
16.999999999999858,11.0,0.9966700099089598,0.9986242544170828,4.277866222967941,0.147538656637675,0.1464738192153173,0.13984809302976572,-0.061209631096173334,0.154514798376921,0.008039987213310175,1.0530552288765855,-29.1575391288062,1.0656288541088028,0.1464738192153173,0.021696618183424658,0.7030591341770519,-37.58328065815748,0.34401950475285914,0.018514335206797856,1.0,0.9369065729295533
