t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
17.00999999999986,11.0,0.9966472149793876,0.9986255717637872,4.278000709513512,0.14753635398811446,0.1463697176980106,0.1398485900379699,-0.06148224138749164,0.15459213317522608,0.007426518522518001,1.0532506230527403,-29.309755678346036,1.0658263286843577,0.1463697176980106,0.021714495601129064,0.7024523012035488,-37.74825113171127,0.3436067494690704,0.018467654686880698,1.0,0.8720220222596473
17.01999999999986,11.0,0.9966249216526563,0.9986270932173422,4.278135001588714,0.14753406982633152,0.14626433938489633,0.1398490745551431,-0.06174353306084762,0.1546633198445048,0.006810380261071735,1.05344552288661,-29.459387053821974,1.0660233855586345,0.14626433938489633,0.021732591980224935,0.7018402159911388,-37.910810371101384,0.3431925245298005,0.01842045231933673,1.0,0.8069856549138278
17.029999999999863,11.0,0.996603135596101,0.998628822997467,4.278269086086221,0.14753180448530265,0.1461577003214201,0.13984954673047928,-0.061993436612802544,0.15472833225614813,0.0061916859643996874,1.053639890771331,-29.60640611505026,1.0662199868212485,0.1461577003214201,0.02175090419396511,0.7012229801223303,-38.070929801617055,0.3427769022438383,0.018372736667208435,1.0,0.7418087935477755
17.039999999999864,11.0,0.9965818623998842,0.9986307651390973,4.278402950120812,0.14752955829288947,0.1460498168316991,0.13985000671548037,-0.06223188458600487,0.15478714542034236,0.0055705498527489775,1.0538336891176254,-29.750786143169677,1.0664160945518726,0.1460498168316991,0.021769429044218587,0.700600696244726,-38.2285812255456,0.3423599553143421,0.01832451641456869,1.0,0.6765027852767995
17.049999999999866,11.0,0.9965611075766121,0.9986329233215512,4.278536581031225,0.14752733157180714,0.14594070551706356,0.13985045466396945,-0.06245881158345068,0.15483973549281482,0.004947086810651217,1.0540268803769406,-29.892500845477155,1.066611670842086,0.14594070551706356,0.02178816325974374,0.6999734680441401,-38.3837368258514,0.341941756840506,0.018275800367526317,1.0,0.6110789997003367
17.059999999999867,11.0,0.9965408765608674,0.9986353007147106,4.2786699663820125,0.14752512463958886,0.14583038325589315,0.139850890732098,-0.06267415427984568,0.15488607978137348,0.004321412366261053,1.0542194270646696,-30.03152436024528,1.0668066778181045,0.14583038325589315,0.021807103496054112,0.6993414002250145,-38.536369170363805,0.34152238031896626,0.01822659745337935,1.0,0.5455488269225339
17.06999999999987,11.0,0.9965211747086195,0.9986378998484993,4.278803093965399,0.14752293780854722,0.14571886720419425,0.13985131507834553,-0.06287785143110286,0.15492615675223942,0.003693642670588787,1.054411291782597,-30.167831261536012,1.067001077663507,0.14571886720419425,0.021826246336844986,0.6987045984960927,-38.68645121650963,0.3411018996397013,0.01817691671863422,1.0,0.479923675569262
17.07999999999987,11.0,0.9965020072964831,0.9986407225103331,4.278935951803126,0.14752077138573025,0.14560617479709032,0.1398517278635089,-0.06306984388165221,0.15495994603617122,0.0030638944766510304,1.0546024372399057,-30.30139656404585,1.0671948326412402,0.14560617479709032,0.021845588296819124,0.6980631695624845,-38.83395631655575,0.3406803890799981,0.018126767324865217,1.0,0.41421497080190495
17.089999999999872,11.0,0.9964833795208051,0.998643769674352,4.27906852814827,0.14751862567287277,0.1454923237505519,0.13985212925068088,-0.06325007457081983,0.15498742843438046,0.0024322851185526306,1.0547928262721198,-30.432195727982155,1.0673879051142756,0.1454923237505519,0.021865125825948937,0.6974172211214071,-38.97885822341683,0.3402579232923396,0.018076158545317998,1.0,0.3484341523282616
17.099999999999874,11.0,0.9964652964965622,0.9986470414649435,4.2792008114870255,0.14751650096634172,0.1453773320636547,0.13985251940521587,-0.06341848853773602,0.15500858592423777,0.0017989324905126024,1.0549824218578343,-30.560204663992366,1.0675802575643392,0.1453773320636547,0.021884855314223763,0.6967668618623785,-39.121131096669515,0.3398345772914574,0.018025099758594475,1.0,0.2825926724109582
17.109999999999875,11.0,0.9964477632560673,0.9986505371552853,4.279332790540433,0.14751439755707588,0.14526121802032801,0.1398528984946837,-0.06357503292671168,0.15502340166476897,0.0011639550258388232,1.0551711871330236,-30.68539973812305,1.0677718526085558,0.14526121802032801,0.02190477309707687,0.6961122014672753,-39.26074950888596,0.3394104264360996,0.01797360044416734,1.0,0.2167019938735881
17.119999999999877,11.0,0.9964307847474864,0.9986542552007166,4.279464454266042,0.14751231573052073,0.14514400019093102,0.13985326668881043,-0.06371965699245341,0.15503186000194047,0.0005274716758515496,1.0553590854031951,-30.807757776812903,1.0679626530137911,0.14514400019093102,0.021924875460427158,0.6954533506108991,-39.39768845186264,0.3389855464112585,0.017921670176497984,1.0,0.15077358810510008
17.129999999999878,11.0,0.9964143658331788,0.9986581933050294,4.27959579185949,0.147510255766558,0.14502569743294724,0.13985362415940777,-0.06385231210643949,0.15503394647373395,-0.000110398111252294,1.0555460801538354,-30.92725607188459,1.0681526217090591,0.14502569743294724,0.021945158645253832,0.6947904209583698,-39.53192334271889,0.33856001320841855,0.017869318619707857,1.0,0.08481893306265179
17.13999999999988,11.0,0.9963985112878816,0.9986623485166021,4.279726792755986,0.14750821793943192,0.14490632889077815,0.1398539710802921,-0.0639729517644978,0.155029647815009,-0.0007495344116032815,1.0557321350596005,-31.043872385516547,1.0683417217962192,0.14490632889077815,0.021965618851221544,0.694123525158613,-39.663430029661384,0.33813390310625685,0.017816555523199253,1.0,0.018849511273328533
17.14999999999988,11.0,0.9963832257967639,0.998666717350028,4.279857446631703,0.1475062025176719,0.14478591399462185,0.13985430762719392,-0.06408153159560559,0.15501895196215362,-0.001389816846946112,1.0559172139929704,-31.157584955167703,1.068529916559582,0.14478591399462185,0.021986252239173235,0.6934527768332673,-39.792184797317034,0.33770729265332544,0.017763390718143528,1.0,-0.04712319216493371
17.159999999999883,11.0,0.9963685139533859,0.9986712959276968,4.279987743405033,0.14750420976401382,0.1446644724582856,0.1398546339776611,-0.06417800937219709,0.15500184805752118,-0.00203112460602143,1.0561012810329802,-31.268372498426597,1.0687171694749502,0.1446644724582856,0.02200705493233804,0.6927782905597915,-39.91816437155479,0.3372802586523118,0.017709834115028952,1.0,-0.11308769158287271
17.169999999999884,11.0,0.996354380257599,0.9986760801351735,4.280117673237743,0.14750223993532083,0.14454202427604326,0.13985495031095657,-0.0642623450217703,0.15497832645365311,-0.0026733364660578027,1.0562843004746831,-31.37621421775971,1.0689034442187957,0.14454202427604326,0.022028023016359935,0.692100181848936,-40.04134592380413,0.3368528781459953,0.017655895702245978,1.0,-0.17903250273952404
17.179999999999886,11.0,0.9963408291134284,0.998681065783215,4.280247226535998,0.14750029328250483,0.14441858971897698,0.13985525680795466,-0.0643345006389725,0.1549483787172861,-0.003316330814381706,1.0564662368397673,-31.481089805152298,1.0690887046780315,0.14441858971897698,0.02204915253821143,0.6914185671184055,-40.16170707486158,0.3364252284072937,0.017601585545057995,1.0,-0.24494614482159632
17.189999999999888,11.0,0.9963278648269773,0.9986862487692015,4.2803763939512605,0.14749837005045036,0.1442941893306646,0.13985555365103644,-0.06439444049842263,0.15491199763314248,-0.003959985670154402,1.0566470548886278,-31.582979446619493,1.0692729149609133,0.1442941893306646,0.02207043950450223,0.6907335636622369,-40.27922589836749,0.3359973869296057,0.01754691378588799,1.0,-0.3108171424422497
17.19999999999989,11.0,0.9963154916043964,0.9986916252303355,4.280505166381062,0.1474964704779418,0.1441688439228275,0.13985584102398887,-0.06444213106712443,0.15486917720750276,-0.004604178706232645,1.0568267196339771,-31.68186382660129,1.0694560394092647,0.1441688439228275,0.022091879879386482,0.6900452896188625,-40.39388092400889,0.335569431420584,0.017491890644150153,1.0,-0.3766340276389299
17.20999999999989,11.0,0.9963037135499521,0.9986971916816966,4.280633534969668,0.1474945947975951,0.14404257457099612,0.13985611911190785,-0.06447754101636449,0.1548199126715588,-0.005248787271153899,1.0570051963558018,-31.77772413223773,1.069638042612099,0.14404257457099612,0.022113469582603743,0.6893538639386448,-40.50565114064867,0.33514143979535516,0.01743652641689082,1.0,-0.4423853418699091
17.219999999999892,11.0,0.9962925346642291,0.998702945132483,4.280761491108625,0.14749274323579564,0.14391540261054656,0.13985638810110892,-0.06450064123243587,0.15476420048454664,-0.005893688411233124,1.0571824506173721,-31.87054205754625,1.0698188894204834,0.14391540261054656,0.022135204487940253,0.6886594063529389,-40.61451599949412,0.33471349017023455,0.017380831478359095,1.0,-0.5080596380091873
17.229999999999894,11.0,0.9962819588424937,0.9987088831749209,4.280889026437205,0.14749091601264136,0.14378734963334824,0.13985664817904592,-0.06451140482574286,0.15470203833665772,-0.006538758892760381,1.0573584482817706,-31.96029980751892,1.0699985449633886,0.14378734963334824,0.022157080422635315,0.6879620373465354,-40.72045541751279,0.3342856608558869,0.01732481627940825,1.0,-0.5736454823394063
17.239999999999895,11.0,0.9962719898732362,0.9987150040415493,4.2810161328427645,0.14748911334189385,0.14365843748490953,0.13985689953424008,-0.06450980713849896,0.15463342515172787,-0.007183875224281514,1.057533155528343,-32.04698010215842,1.0701769746639382,0.14365843748490953,0.022179093167770822,0.6872618781333777,-40.823449781138315,0.3338580303475004,0.01726849134538963,1.0,-0.6391314565424283
17.249999999999897,11.0,0.9962626314369042,0.9987213066281463,4.281142802461027,0.14748733543093578,0.14352868826233817,0.13985714235621904,-0.06449582575042934,0.1545583610897031,-0.0078289136789465,1.0577065388683604,-32.1305661804797,1.070354144255567,0.14352868826233817,0.022201238460054347,0.6865590506377989,-40.92347995043561,0.33343067731331116,0.01721186727416174,1.0,-0.7045061596872348
17.2599999999999,11.0,0.9962538871048299,0.998727790481263,4.281269027676297,0.14748558248073554,0.14339812431274812,0.13985737683546712,-0.06446944048316627,0.15447684754888152,-0.00847375031690769,1.0578785651594185,-32.21104180448972,1.0705300197974392,0.14339812431274812,0.02222351199463279,0.6858536774796005,-41.02052726362132,0.33300368057873114,0.017154954731494625,1.0,-0.7697582102147976
17.2699999999999,11.0,0.9962457603383438,0.9987344557511014,4.281394801121618,0.14748385468581815,0.14326676823229184,0.13985760316338558,-0.06443063340300614,0.1543888871679312,-0.009118261007753682,1.0580492016178682,-32.2883912631676,1.070704567688545,0.14326676823229184,0.022245909429177337,0.6851458819644456,-41.114573542046884,0.3325771191085116,0.017097764447017355,1.0,-0.8348762479195773
17.2799999999999,11.0,0.9962382544880596,0.9987413031122864,4.2815201156789024,0.14748215223424282,0.143134642865303,0.13985782153226287,-0.06437938882298783,0.15429448382768354,-0.009762321452966965,1.0582184158290886,-32.36259937644466,1.0708777546800443,0.143134642865303,0.022268426388742664,0.6844357880769154,-41.20560109548394,0.3321510719848321,0.017040307208372005,1.0,-0.8998489359273047
17.289999999999903,11.0,0.9962313727933095,0.9987483336567021,4.281644964479023,0.14748047530758487,0.14300177130350844,0.13985803213525277,-0.06431569330436948,0.15419364265270202,-0.01040580720839859,1.0583861757553223,-32.433651499189715,1.0710495478854236,0.14300177130350844,0.022291058471073755,0.6837235204759792,-41.293592727593705,0.3317256183830975,0.016982593854921613,1.0,-0.9646649626686998
17.299999999999905,11.0,0.996225118381698,0.9987555487643808,4.281769340901883,0.14747882408092233,0.14286817688488843,0.13985823516635892,-0.06423953565828666,0.15408637001262596,-0.011048593706759369,1.0585524497411054,-32.50153352518473,1.0712199147884753,0.14286817688488843,0.022313801252340205,0.6830092044908658,-41.37853174158538,0.3313008375448839,0.016924635272817623,1.0,-1.0293130438487854
17.309999999999906,11.0,0.9962194942687423,0.9987629499589205,4.281893238576477,0.1474771987228249,0.14273388319207697,0.13985843082042457,-0.06415090694779207,0.1539726735232895,-0.01169055628012755,1.0587172065166597,-32.56623189108321,1.0713888232488973,0.14273388319207697,0.02233665029210739,0.6822929661157223,-41.46040194559761,0.3308768087498653,0.016866442387285387,1.0,-1.0937819244114524
17.319999999999908,11.0,0.9962145033575623,0.9987705387553437,4.282016651380933,0.14747559939534513,0.14259891405014125,0.13985861929312343,-0.06404980049056874,0.15385256204761524,-0.012331570182481292,1.0588804151993791,-32.62773358032978,1.071556241505967,0.14259891405014125,0.02235960113823963,0.6815749320027146,-41.53918765806367,0.3304536112884413,0.016808026158753448,1.0,-1.1580603804989344
17.32999999999991,11.0,0.9962101484385799,0.9987783165084624,4.282139573442557,0.1474740262540096,0.14246329352321963,0.1398588007809516,-0.06393621186328796,0.1537260456962825,-0.012971510612265067,1.0590420452942826,-32.686026127008034,1.0717221381804904,0.14246329352321963,0.0223826493303768,0.6808552294495844,-41.61487371252725,0.3300313244322898,0.016749397576334677,1.0,-1.2221372214058515
17.33999999999991,11.0,0.9962064321891927,0.9987862842695637,4.282261999137858,0.1474724794478096,0.14232704591071413,0.1398589754812159,-0.06381013890630127,0.15359313582816958,-0.013610252735003353,1.0592020666936495,-32.74109761960965,1.0718864822756395,0.14232704591071413,0.02240579040278281,0.680133986385339,-41.68744546217131,0.3296100274097724,0.01669056765535362,1.0,-1.286001291527481
17.349999999999913,11.0,0.9962033571733865,0.9987944426589029,4.282383923092559,0.14747095911918975,0.14219019574199834,0.13985914359201895,-0.06367158173060433,0.15345384505056964,-0.014247671705970253,1.0593604496768052,-32.792936704677864,1.0720492431771544,0.14219019574199834,0.02242901988562732,0.6794113313479122,-41.756888783707886,0.32918979937884674,0.01663154743281052,1.0,-1.349641472301919
17.359999999999914,11.0,0.9962009258412581,0.9988027917604541,4.282505340181592,0.1474694654040342,0.1420527677709328,0.13985930531223695,-0.06352054272464935,0.15330818721917966,-0.014883642692930079,1.0595171649101915,-32.841532590331575,1.072210390653495,0.1420527677709328,0.02245233330557004,0.6786873934603727,-41.823190080895536,0.3287707194064057,0.0165723479670694,1.0,-1.4130466841457916
17.369999999999916,11.0,0.9961991405284231,0.9988113310440259,4.282626245529062,0.14746799843164932,0.14191478696932527,0.1398594608414899,-0.0633570265626146,0.15315617743786145,-0.015518040898952574,1.0596721834485767,-32.88687504963392,1.0723698948564386,0.14191478696932527,0.022475726184972008,0.6779623024006036,-41.88633628743531,0.3283528664469534,0.016512980334605493,1.0,-1.47620588838318
17.379999999999917,11.0,0.9961980034552943,0.9988200593184404,4.2827466345081655,0.14746655832474265,0.14177627852014357,0.1398596103801032,-0.06318104021261611,0.1529978320581742,-0.016150741585311327,1.0598254767372421,-32.928954423809316,1.072527726322524,0.14177627852014357,0.022499194040871872,0.6772361883691644,-41.9463148696453,0.32793631932443723,0.01645345563083117,1.0,-1.5391080891674243
17.38999999999992,11.0,0.9961975167262216,0.9988289747175574,4.282866502741071,0.1474651451993979,0.14163726781055,0.13985975412905916,-0.06299259294472925,0.15283316867867758,-0.0167816200944639,1.0599770166156066,-32.96776162530485,1.0726838559755643,0.14163726781055,0.022522732383235686,0.676509182055001,-42.003113828712166,0.3275211567156063,0.016393784968154062,1.0,-1.6017423353954707
17.39999999999992,11.0,0.9961976823284935,0.998838074719195,4.282985846098732,0.14746375916504642,0.1414977804248913,0.13985989228993956,-0.0627916963385689,0.15266220614400475,-0.017410551873109543,1.060126775321842,-33.00328814070084,1.0728382551303333,0.1414977804248913,0.022546336713612947,0.675781414600752,-42.0567217029619,0.3271074571341046,0.01633397947704134,1.0,-1.66409772261443
17.409999999999922,11.0,0.9961985021312092,0.998847356195142,4.283104660700623,0.14746240032443483,0.1413578421380995,0.13986002506485856,-0.06257836428957758,0.15248496454370428,-0.018037412495317713,1.0602747254985128,-33.03552603348564,1.0729908954972998,0.1413578421380995,0.02257000252385384,0.6750530175695036,-42.107127570001396,0.32669529891586424,0.01627405030459476,1.0,-1.726163394920011
17.419999999999924,11.0,0.9961999778840367,0.9988568154891478,4.283222942914411,0.14746106877359064,0.14121747890915792,0.1398601526563878,-0.06235261301466838,0.15230146521085058,-0.01866207768571511,1.0604208401986976,-33.06446794669891,1.0731417491881778,0.14121747890915792,0.022593725295537007,0.6743241229122136,-42.154321049013866,0.32628476020159236,0.016214008613329698,1.0,-1.7879285468465067
17.429999999999925,11.0,0.9962021112158785,0.9988664485180846,4.28334068935552,0.1474597646017851,0.14107671687542844,0.1398602752674741,-0.062114461055739256,0.15211173072042222,-0.019284423342720132,1.0605650928921297,-33.090107105474836,1.0732907887219636,0.14107671687542844,0.022617500500331532,0.6735948629399745,-42.19829230327982,0.3258759189207575,0.01615386557974432,1.0,-1.8493824252479942
17.439999999999927,11.0,0.9962049036334745,0.9988762508904496,4.283457896886608,0.14745848789149565,0.1409355823471804,0.1398603931013523,-0.06186392928229467,0.15191578488744767,-0.019904325561805675,1.0607074574709296,-33.1124373194907,1.0734379870309543,0.1409355823471804,0.02264132360115745,0.6728653702982237,-42.23903204291887,0.3254688527724946,0.01609363239092115,1.0,-1.910514331170431
17.44999999999993,11.0,0.9962083565199704,0.9988862180360246,4.2835745626169395,0.14745723871836855,0.14079410180268298,0.1398605063614541,-0.06160104089250418,0.15171365276491838,-0.020521660658782793,1.0608479082543119,-33.131452985337376,1.0735833174663358,0.14079410180268298,0.022665190054533803,0.6721357779452638,-42.27653152800233,0.32506363920458825,0.016033320242593335,1.0,-1.971313621714311
17.45999999999993,11.0,0.9962124711334888,0.9988963453397514,4.283690683901654,0.1474560171511821,0.14065230188354275,0.13986061525131624,-0.06132582141329679,0.15150536064146897,-0.021136305193087724,1.0609864199921715,-33.1471490888226,1.0737267538028896,0.14065230188354275,0.022689095313380238,0.6714062191331266,-42.31078257177928,0.3246603553904188,0.01597294033338124,1.0,-2.031769711887567
17.46999999999993,11.0,0.9962172486057327,0.9989066282731835,4.283806258340937,0.1474548232518128,0.14051020939026532,0.1398607199744882,-0.06103829869953814,0.15129093603882451,-0.021748135991066855,1.0611229678669727,-33.15952120721092,1.073868270242466,0.14051020939026532,0.022713034830735966,0.6706768273913903,-42.341777544206884,0.32425907820412914,0.0159125038612701,1.0,-2.0918720764483876
17.479999999999933,11.0,0.9962226899406575,0.998917062517277,4.283921283779073,0.14745365707520458,0.14036785127763493,0.1398608207344435,-0.060738502933051386,0.1510704077090151,-0.022357030169250877,1.0612575274941125,-33.168565511395926,1.0740078414160183,0.14036785127763493,0.022737004063611174,0.6699477365113571,-42.36950937549736,0.32385988419361134,0.0158520220180292,1.0,-2.1516102517376354
17.489999999999934,11.0,0.9962287960132389,0.9989276440709225,4.2840357583034185,0.14745251866934223,0.14022525464995708,0.139860917734495,-0.06042646662140366,0.1508438056313576,-0.022962865157618428,1.0613900749206764,-33.1742787680009,1.074145442384101,0.14022525464995708,0.02276099847695214,0.6692190805308339,-42.39397155966812,0.32346284955310883,0.01579150598461984,1.0,-2.210973837500538
17.499999999999936,11.0,0.9962355675683624,0.9989383693406372,4.284149680243273,0.1474514080752296,0.14008244675579273,0.13986101117771596,-0.06010222459715503,0.15061116100920507,-0.023565518722848868,1.0615205866229294,-33.17665834139206,1.0742810486359078,0.14008244675579273,0.022785013547168137,0.6684909937171454,-42.41515815788474,0.32306805009524,0.015730966925827154,1.0,-2.2699524986973483
17.509999999999938,11.0,0.9962430052198569,0.9989492352079377,4.284263048168675,0.1474503253268738,0.13993945498214033,0.1398611012668688,-0.05976581401765213,0.1503725062664633,-0.02416486899157131,1.0616490395027722,-33.175702195587455,1.074414636087086,0.13993945498214033,0.022809044765264817,0.6677636105480591,-42.43306380160055,0.3226755612234109,0.01567041598712363,1.0,-2.328535967302645
17.51999999999994,11.0,0.9962511094496836,0.9989602390723202,4.284375860889116,0.14744927045127476,0.13979630684788905,0.13986118820434185,-0.059417274365699324,0.15012787504387523,-0.02476079447361553,1.0617754108838717,-33.171408896041086,1.0745461810766521,0.13979630684788905,0.022833087638776225,0.6670370656887308,-42.44768369516151,0.322285457904747,0.015609864289413647,1.0,-2.3867140440929675
17.52999999999994,11.0,0.9962598806072923,0.9989713788685591,4.284488117452198,0.14744824346842114,0.13965302999665916,0.1398612721920946,-0.05905664745088868,0.1498773021950725,-0.025353174085271737,1.0618996785076111,-33.163777611288914,1.0746756603634828,0.13965302999665916,0.022857137693212817,0.6663114939656549,-42.45901361814082,0.3218978146463132,0.015549322927866288,1.0,-2.4444766004224827
17.539999999999942,11.0,0.996269318909143,0.9989826530589602,4.284599817142234,0.14744724439129217,0.13950965218876413,0.13986135343161246,-0.05868397741208403,0.14962082378239466,-0.025941887172570694,1.0620218205297463,-33.152808114425724,1.0748030511228162,0.13950965218876413,0.022881190472095504,0.6655870303351172,-42.467049927017634,0.3215127054708805,0.01548880296873674,1.0,-2.5018135799863215
17.549999999999944,11.0,0.9962794244383923,0.9989940606017446,4.28471095947881,0.147446273225865,0.13936620129297903,0.13986143212386945,-0.05829931071977745,0.1493584770724751,-0.026526813534588085,1.0621418155178828,-33.13850078441783,1.074928330943251,0.13936620129297903,0.022905241536338782,0.6648638098498331,-42.47178955646321,0.321130203898604,0.015428315448735876,1.0,-2.5587150005714037
17.559999999999945,11.0,0.9962901971447309,0.999005600898051,4.284821544215309,0.14744532997112744,0.13922270527737854,0.13986150846929934,-0.05790269617969246,0.14909030053159403,-0.027107833446778442,1.0622596424502821,-33.12085660721787,1.0750514778246263,0.13922270527737854,0.022929286462771713,0.6641419676198671,-42.4732300201641,0.32075038292698776,0.015367871374516636,1.0,-2.615170955794281
17.569999999999947,11.0,0.9963016368443592,0.9990172737207478,4.284931571337421,0.14744441461909527,0.13907919220042103,0.1398615826677739,-0.05749418493543229,0.1488163338207979,-0.027684827684341617,1.0623752807161613,-33.099877176700396,1.0751724701771308,0.13907919220042103,0.022953320842122506,0.6634216387734414,-42.471369411253114,0.3203733150164364,0.015307481722237651,1.0,-2.6711716168258186
17.57999999999995,11.0,0.9963137432200817,0.9990290791288879,4.285041041061625,0.1474435271548337,0.1389356902016576,0.139861654918587,-0.05707383047133163,0.14853661779078497,-0.028257677545615534,1.0624887101173977,-33.075564695405035,1.0752912868217455,0.1389356902016576,0.02297734027691199,0.6627029584151491,-42.46620640255355,0.31999907207574796,0.015247157438568153,1.0,-2.726707234102372
17.58999999999995,11.0,0.9963265158214953,0.999041017372209,4.28514995383367,0.14744266755648158,0.1387922274927086,0.1398617254204435,-0.05664168861430774,0.14825119447655688,-0.02882626487549462,1.0625999108717474,-33.047921975097864,1.0754079069921472,0.1387922274927086,0.023001340379263352,0.6619860615844951,-42.45774024660825,0.31962772544893925,0.01518690944032975,1.0,-2.7817681390231535
17.59999999999995,11.0,0.9963399540652498,0.9990530887899718,4.285258310327054,0.14744183579527836,0.13864883234855577,0.1398617943714509,-0.056197817534620664,0.14796010709183594,-0.029390472088859313,1.0627088636171163,-33.01695243716723,1.0755223103378595,0.13864883234855577,0.023025316769132137,0.6612710832156671,-42.44597077570911,0.31925934590349847,0.015126748614444706,1.0,-2.8363447456335167
17.609999999999953,11.0,0.9963540572353523,0.9990652937090714,4.285366111441486,0.1474410318355923,0.1385055330991355,0.1398618619691129,-0.05574227774556584,0.14766340002324804,-0.02995018219401036,1.062815549416611,-32.982660112857374,1.0756344769285178,0.1385055330991355,0.023049265073243917,0.660558158098864,-42.43089840204801,0.3188940036168913,0.015066685818322004,1.0,-2.8904275522938376
17.619999999999955,11.0,0.9963688244834925,0.9990776323455024,4.285473358301368,0.14744025563494867,0.13836235812160008,0.13986192841032272,-0.055275132101416324,0.14736111882427144,-0.030505278816088974,1.0629199497640331,-32.94504964336996,1.0757443872588317,0.13836235812160008,0.02307318092454729,0.6598474208449537,-42.41252411791894,0.31853176816456963,0.015006731877577064,1.0,-2.944007143333731
17.629999999999956,11.0,0.9963842548293631,0.999090104713539,4.285580052254256,0.14743950714405923,0.13821933583291857,0.1398619938913547,-0.054796445794223714,0.1470533102089513,-0.03105564622047267,1.0630220465891675,-32.90412627983551,1.0758520222538888,0.13821933583291857,0.023097059962793532,0.6591390058528127,-42.39084949624295,0.31817270850543744,0.014946897585598374,1.0,-2.9970741906912886
17.639999999999958,11.0,0.9964003471609545,0.9991027105463801,4.285686194869325,0.14743878630684953,0.1380764946829167,0.13986205860785378,-0.05430628634929646,0.14674002204538045,-0.0316011693361311,1.0631218222627308,-32.859895883173266,1.0759573632743877,0.1380764946829167,0.02312089783564641,0.6584330472794321,-42.36587669118957,0.31781689296619514,0.014887193700128282,1.0,-3.049619455537072
17.64999999999996,11.0,0.9964171002348048,0.9991154492314943,4.2857917879358265,0.1474380930604854,0.13793386314769285,0.13986212275482005,-0.05380472361947242,0.146421303348947,-0.032141733778931224,1.0632192596004388,-32.81236492384863,1.0760603921214564,0.13793386314769285,0.02314469020072992,0.6577296790131527,-42.33760843907423,0.3174643892246709,0.014827630941059792,1.0,-3.101633789882566
17.65999999999996,11.0,0.9964345126761912,0.999128319763089,4.285896833461527,0.14743742733539772,0.13779146972312087,0.1398621865265887,-0.05329182977872693,0.14609720427534909,-0.03267722587488066,1.0633143418661524,-32.76154048153021,1.0761610910407167,0.13779146972312087,0.023168432727989404,0.657029034648222,-42.306048059303,0.31711526429122616,0.01476821998624274,1.0,-3.1531081381728225
17.669999999999963,11.0,0.9964525829792519,0.999141320713721,4.286001333671128,0.14743678905530516,0.13764934291850775,0.1398622501168048,-0.052767679314992544,0.14576777611337738,-0.03320753268330418,1.0634070527738584,-32.707430244650524,1.076259442725418,0.13764934291850775,0.023192121102503113,0.6563312474612467,-42.2711994554205,0.3167695844901613,0.01470897146862971,1.0,-3.204033538863002
17.679999999999964,11.0,0.9964713095070347,0.9991544502258238,4.286105291004663,0.14743617813723467,0.13750751125000493,0.13986231371839164,-0.052232349022940494,0.14543307127746652,-0.03373254201994702,1.0634973764886846,-32.650042509861855,1.076355430318559,0.13750751125000493,0.02321575102717287,0.6556364503871001,-42.23306711604986,0.3164274154403382,0.014649895972311871,1.0,-3.2544011259785592
17.689999999999966,11.0,0.9964906904914707,0.9991677060237284,4.286208708115857,0.14743559449153995,0.137366003233588,0.13986237752351316,-0.05168591799707306,0.14509314330001563,-0.03425214248000743,1.0635852976271207,-32.58938618137306,1.076449037414093,0.137366003233588,0.0232393182251483,0.6549447759932011,-42.19165611566455,0.3160888220343572,0.014591004028746288,1.0,-3.3042021306587843
17.699999999999967,11.0,0.9965107240332798,0.9991810854452288,4.2863115878704425,0.14743503802191846,0.1372248473780286,0.13986244172353093,-0.051128467624335594,0.1447480468234789,-0.034766223461098415,1.063670801256631,-32.52547077017131,1.0765402480573616,0.1372248473780286,0.02326281844187895,0.6542563564539251,-42.14697211512413,0.31575386842177955,0.014532306114341354,1.0,-3.3534278826834356
17.70999999999997,11.0,0.9965314081018164,0.9991945854913847,4.286413933344437,0.14743450862542665,0.13708407217677943,0.13986250650895587,-0.050560081578268634,0.14439783759222685,-0.03527467518614239,1.0637538728951992,-32.458306393088634,1.0766290467450415,0.13708407217677943,0.023286247446331648,0.6535713235194363,-42.09902136181956,0.31542261798863336,0.014473812647378008,1.0,-3.402069811982205
17.71999999999997,11.0,0.9965527405348704,0.9992082028922051,4.28651574782236,0.14743400619249453,0.13694370610000267,0.13986257206939545,-0.049980845812401364,0.1440425724441792,-0.03577738872620314,1.063834498511056,-32.3879037717308,1.076715418424969,0.13694370610000267,0.023309601031555188,0.6528898084846282,-42.04781068943443,0.3150951333437529,0.014415533986134692,1.0,-3.450119450126741
17.729999999999972,11.0,0.9965747190384411,0.9992219341852777,4.286617034795404,0.14743353060693992,0.13680377758567627,0.13986263859349787,-0.04939084855488107,0.1436823093022094,-0.03627425602325947,1.0639126645229777,-32.31427423122868,1.076799348496173,0.13680377758567627,0.023332875014531566,0.6522119421529389,-41.99334751732925,0.3147714763031776,0.01435748042844548,1.0,-3.497568431804981
17.739999999999974,11.0,0.9965973411865051,0.999235775803614,4.286717797959532,0.14743308174598327,0.13666431503059637,0.1398627062688944,-0.048790180302812625,0.14331710716532192,-0.03676516991292302,1.0639883578015816,-32.23742969882096,1.0768808228094904,0.13666431503059637,0.023356065235185033,0.6515378547984626,-41.93563984944856,0.3144517078786936,0.014299662210500292,1.0,-3.544408496277528
17.749999999999975,11.0,0.9966206044208005,0.9992497241687741,4.286818041213528,0.14743265948026366,0.13652534678098346,0.13986277528214044,-0.04817893381685662,0.14294702609960247,-0.03725002414710047,1.0640615656716903,-32.15738270225424,1.0769598276690429,0.13652534678098346,0.023379167554998068,0.6508676761253092,-41.87469627293808,0.3141358882673745,0.014242089507324276,1.0,-3.5906314888158253
17.759999999999977,11.0,0.9966445060506501,0.9992637757849241,4.286917768656981,0.1474322636738565,0.13638690112308688,0.13986284581865804,-0.047557204115353024,0.14257212722894208,-0.03772871341660118,1.0641322759160183,-32.07414636800182,1.0770363498348101,0.13638690112308688,0.023402177855186262,0.6502015352258476,-41.810525956425955,0.3138240768428878,0.014184772432660952,1.0,-3.6362293621218686
17.76999999999998,11.0,0.9966690432528499,0.9992779273291149,4.287016984588206,0.14743189418429442,0.13624900627380354,0.13986291806268006,-0.046925088467944465,0.14219247272553526,-0.038201133373681424,1.064200476780018,-31.98773441930757,1.0771103765263512,0.13624900627380354,0.02342509203487713,0.649539560538352,-41.743138648154094,0.31351633214836977,0.014127721039561177,1.0,-3.681194177729225
17.77999999999998,11.0,0.9966942130716399,0.9992921757338482,4.287115693502125,0.14743155086259102,0.13611169037170223,0.13986299219719828,-0.04628268638797245,0.141808125800153,-0.03866718065452165,1.0642661569777798,-31.898161174063965,1.0771818954276757,0.13611169037170223,0.023447906009501113,0.6488818798061002,-41.672544674026476,0.31321271189101924,0.014070945321209883,1.0,-3.725518107385092
17.78999999999998,11.0,0.9967200124187818,0.9993065182574057,4.287213900088081,0.1474312335532686,0.13597498146809495,0.13986306840391566,-0.04563009962432135,0.14141915069219166,-0.039126752901622666,1.0643293056988254,-31.805441542528477,1.0772508946930988,0.13597498146809495,0.023470615709395664,0.6482286200363592,-41.59875493560439,0.31291327293527055,0.01401445520978293,1.0,-3.7691934344131797
17.799999999999983,11.0,0.9967464380737565,0.999320952539046,4.287311609227618,0.14743094209439073,0.13583890751880023,0.1398631468632049,-0.04496743215150972,0.14102561265949792,-0.03957974878611335,1.0643899126152043,-31.709591024901076,1.0773173629538277,0.13583890751880023,0.023493217079287306,0.64757990746314,-41.521780908298396,0.3126180712969887,0.013958260577458335,1.0,-3.8122125550571613
17.809999999999985,11.0,0.9967734866840929,0.9993354766360029,4.287408825992221,0.14743067631759882,0.13570349637627643,0.1398632277540732,-0.04429479015863652,0.1406275779679716,-0.040026068029952684,1.0644479678887817,-31.610625708771625,1.077381289325007,0.13570349637627643,0.02351570607832225,0.6469358675120361,-41.4416346396553,0.3123271621366424,0.013902371235033116,1.0,-3.8545679798044667
17.819999999999986,11.0,0.9968011547658386,0.9993500890404573,4.287505555641037,0.14743043604815387,0.13556877578221574,0.13986331125413382,-0.0436122820370165,0.14022511388094672,-0.040465611428014935,1.0645034621782041,-31.50856226645116,1.077442663412781,0.13556877578221574,0.023538078680779,0.6462966247679852,-41.358328747803,0.3120405997509693,0.013846796929756464,1.0,-3.896252334690188
17.829999999999988,11.0,0.9968294387041704,0.9993647886760038,4.287601803618558,0.14743022110498283,0.13543477336063994,0.13986339753958488,-0.042920018366434554,0.13981828864835247,-0.04089828087004415,1.0645563866451349,-31.403417952201767,1.0775014753210734,0.13543477336063994,0.023560330877681297,0.6456623029465691,-41.27187642015593,0.31175843756432375,0.013791547343800978,1.0,-3.9372583625808626
17.83999999999999,11.0,0.9968583347541433,0.9993795748735133,4.28769757555231,0.1474300313007296,0.13530151661123532,0.13986348678519517,-0.042218111900512556,0.13940717149565537,-0.04132397936246577,1.0646067329595783,-31.295210599369746,1.0775577156577225,0.13530151661123532,0.02358245867892597,0.6450330248674321,-41.18229141224763,0.31148072811838856,0.01373663209141865,1.0,-3.977578924437926
17.84999999999999,11.0,0.9968878390415705,0.9993944473280252,4.28779287725053,0.14742986644181008,0.13516903290286822,0.13986357916429643,-0.04150667755130366,0.13899183261258402,-0.04174261105004962,1.0646544933040936,-31.18395861742328,1.0776113755397383,0.13516903290286822,0.023604458115863345,0.644408912429615,-41.089588046671196,0.31120752305989585,0.013682060716143876,1.0,-4.017207000560596
17.859999999999992,11.0,0.9969179475640196,0.9994094060388573,4.287887714699842,0.14742972632847107,0.13503734946727566,0.139863674848781,-0.04078583237312511,0.13857234314163797,-0.0421540812374131,1.0646996603768828,-31.069680988903368,1.0776624465975113,0.13503734946727566,0.0236263252439877,0.6437900865885074,-40.99378121199624,0.3109388731290583,0.01362784268659803,1.0,-4.056135691807984
17.869999999999994,11.0,0.99694865619191,0.9994244512361974,4.287982094062959,0.14742961075485211,0.13490649339250302,0.1398637740091049,-0.040055695546434456,0.13814877516638238,-0.04255829641036384,1.0647422273936207,-30.95239726627268,1.0777109209778972,0.13490649339250302,0.023648056145887598,0.6431766673326283,-40.894886361739886,0.31067482814577174,0.013573987394939617,1.0,-4.094358220800214
17.879999999999995,11.0,0.9969799606696901,0.9994395832980985,4.288076021676376,0.14742951950904998,0.13477649161633992,0.13986387681429405,-0.03931638836128065,0.13772120169953014,-0.04295516425707781,1.0647821880885302,-30.832127568666255,1.0777567913462602,0.13477649161633992,0.023669646933554524,0.6425687736603557,-40.792919513006176,0.310415436997557,0.013520504152003015,1.0,-4.131867933098355
17.889999999999997,11.0,0.9970118566170746,0.9994548026622765,4.288169504048101,0.14742945237318447,0.13464737091925494,0.1398639834319526,-0.0385680342012642,0.13728969667081295,-0.04334459368911578,1.0648195367145832,-30.708892578521645,1.0778000508876204,0.13464737091925494,0.02369109375064706,0.6419665235548415,-40.68789724505268,0.3101607476258246,0.013467402186229865,1.0,-4.168658298362929
17.9,11.0,0.9970443395303169,0.999470109737235,4.288262547855395,0.1474294091234654,0.1345191579172538,0.13986409402827285,-0.03781075852721488,0.1368543349146431,-0.04372649486227586,1.0648542680434434,-30.58271353809378,1.0778406933071483,0.1345191579172538,0.023712392773903614,0.6413700339580377,-40.57983669742532,0.30991080701572926,0.013414690640354615,1.0,-4.204722911490835
17.91,11.0,0.9970774047834964,0.9994855048174581,4.288355159942538,0.1474293895302596,0.1343918790541695,0.13986420876804398,-0.03704468886150508,0.13641519215756745,-0.04410077919728836,1.0648863773652701,-30.45361224582704,1.0778787128303031,0.1343918790541695,0.02373354021412019,0.6407794207418158,-40.468755567840034,0.3096656611849357,0.013362378570471373,1.0,-4.240055493730454
17.92,11.0,0.9971110476297992,0.9995009880067385,4.288447347318599,0.14742939335815777,0.13426556059376882,0.1398643278146598,-0.036269954772282675,0.1359723450055153,-0.04446735940035199,1.0649158604887827,-30.32161105258795,1.077914104202856,0.13426556059376882,0.023754532316344373,0.6401947986774259,-40.3546721096413,0.3094253551748385,0.013310474944650146,1.0,-4.274649893774766
17.930000000000003,11.0,0.9971452632027727,0.9995165591536969,4.288539117155248,0.14742942036603984,0.13414022861157376,0.13986445133012282,-0.03548668785781395,0.13552587093084173,-0.044826149483513045,1.0649427137418066,-30.186732857746385,1.0779468626911526,0.13414022861157376,0.02377536535957822,0.63961628140292,-40.23760512895225,0.30918993304286857,0.013258988642333203,1.0,-4.308500088832277
17.940000000000005,11.0,0.9971800465175413,0.9995322178022238,4.288630476784552,0.14742947030713946,0.13401590898670712,0.13986457947504558,-0.03469502173035843,0.13507584825916782,-0.045177064784886804,1.064966933972426,-30.049001105107347,1.0779769840828124,0.13401590898670712,0.023796035656138716,0.6390439813900131,-40.1175739815562,0.30895943785728486,0.013207928454679954,1.0,-4.3416001856755635
17.950000000000006,11.0,0.9972153924719702,0.99954796315916,4.288721433696795,0.14742954292910598,0.13389262739352656,0.13986471240864648,-0.033895092000023386,0.13462235615601958,-0.04552002198871701,1.0649885185508998,-29.90843977868637,1.0780044646880116,0.13389262739352656,0.023816539550670444,0.638478009909184,-39.99459856951642,0.3087339116915368,0.01315730308422023,1.0,-4.373944421667279
17.960000000000008,11.0,0.9972512958477723,0.9995637940803733,4.288811995538294,0.14742963797406564,0.13377040929360842,0.13986485028874157,-0.03308703625754683,0.13416547461326703,-0.04585493914526889,1.065007465372196,-29.765073398342942,1.078029301341391,0.13377040929360842,0.0238368734191694,0.6379184769959937,-39.86869933765531,0.3085133956209877,0.01310712114502463,1.0,-4.405527165763402
17.97000000000001,11.0,0.9972877513115549,0.9995797090754248,4.288902170109213,0.14742975517867976,0.13364927992785844,0.13986499327173085,-0.03227099405643391,0.13370528443536522,-0.046181735690547274,1.0650237728590224,-29.618927015272103,1.0780514914045842,0.13364927992785844,0.02385703366827864,0.6373654914178712,-39.73989727001701,0.30829792971923314,0.01305739116318761,1.0,-4.436342919493594
17.98000000000001,11.0,0.9973247534158112,0.9995957063298884,4.288991965361359,0.14742989427420208,0.13352926430901998,0.1398651415125796,-0.03144710689394531,0.1332418672253991,-0.046500332465829554,1.065037439965179,-29.470026207369372,1.0780710327691767,0.13352926430901998,0.02387701673480085,0.6368191606426812,-39.60821388628568,0.30808755305490854,0.01300812157596477,1.0,-4.4663863179184675
17.990000000000013,11.0,0.9973622965998606,0.9996117837438661,4.289081389395972,0.1474300549865341,0.13341038721459747,0.13986529516479562,-0.03061551819091063,0.13277530537093385,-0.046810651737004286,1.0650484661788138,-29.318397074477488,1.078087923859923,0.13341038721459747,0.023896819085944446,0.6362795908098234,-39.47367123838128,0.30788230368776726,0.01295932073216632,1.0,-4.4956521305635935
18.000000000000014,11.0,0.9974003751907514,0.999627938983974,4.289170450461491,0.14743023703627997,0.13329267318017288,0.13986545438040263,-0.02977637327041527,0.13230568202967297,-0.047112617213700116,1.0650568515254666,-29.164066233529372,1.0781021636379065,0.13329267318017288,0.02391643721986373,0.6357468867034769,-39.336291907066204,0.3076822186642017,0.012910996889601688,1.0,-4.5241352623301365
18.010000000000016,11.0,0.9974389834041383,0.9996441695458907,4.2892591569512915,0.14743044013879994,0.13317614649322032,0.13986561930990993,-0.028929819335172302,0.13183308111492614,-0.04740615406819695,1.0650625965703162,-29.00706081359719,1.078113751603376,0.13317614649322032,0.02393586766715802,0.6352211517293627,-39.1960989988418,0.30748733401193795,0.012863158214820359,1.0,-4.551830754381881
18.020000000000017,11.0,0.9974781153451515,0.9996604728239598,4.289347517401403,0.14743066400426524,0.13306083118720452,0.13986579010228112,-0.028076005443989083,0.13135758728088912,-0.047691188954105436,1.0650657024196164,-28.84740845085497,1.0781226877979386,0.13306083118720452,0.023955106992678537,0.6347024878935063,-39.05311614288749,0.30729768473319524,0.01281581278038799,1.0,-4.5787337850085565
18.03000000000002,11.0,0.9975177650092756,0.9996768461841107,4.2894355404881885,0.14743090833771216,0.1329467510359492,0.1398659669049011,-0.027215082487361042,0.130879285907738,-0.04796765002480626,1.0650661707209983,-28.685137283461298,1.0781289728058878,0.1329467510359492,0.02397415179786174,0.6341909957833087,-38.90736748814088,0.3071133047966723,0.012768968562248675,1.0,-4.604839670465283
18.04000000000002,11.0,0.9975579262832542,0.9996932870365428,4.289523235026005,0.14743117283909826,0.13283392954828033,0.13986614986354373,-0.026347203162193467,0.13039826308654046,-0.048235466951640944,1.065064003662506,-28.52027594636773,1.0781326077544464,0.13283392954828033,0.023992998723389967,0.6336867745508514,-38.75887770044129,0.3069342271294496,0.0127226334373263,1.0,-4.630143865788
18.050000000000022,11.0,0.997598592946041,0.9997097929045679,4.289610609964825,0.14743145720336,0.13272238996256228,0.13986633912234037,-0.02547252194637245,0.12991460560398604,-0.048494570941849134,1.0650592039704203,-28.352853566044352,1.0781335943128634,0.13272238996256228,0.024011644451955867,0.6331899218964483,-38.607671959662916,0.3067604836068809,0.012676815180955425,1.0,-4.65464196558473
18.060000000000024,11.0,0.9976397586698109,0.9997263614865394,4.28969767438784,0.14743176112047274,0.13261215524139477,0.13986653482375103,-0.02459119507269275,0.12942840092693883,-0.04874489475624844,1.06505177490603,-28.18289975512773,1.0781319346903344,0.13261215524139477,0.02403008571072624,0.6327005340532448,-38.45377595665309,0.30659210504375867,0.012631521462819827,1.0,-4.678329704802548
18.070000000000025,11.0,0.997681417021047,0.9997429907082619,4.289784437509039,0.14743208427551335,0.13250324806590377,0.13986673710853878,-0.02370338050320847,0.1289397371868141,-0.048986372726655625,1.0650417202612767,-28.010444606973042,1.078127631632857,0.13250324806590377,0.024048319273911108,0.632218705770614,-38.29721589016863,0.3064291211836422,0.01258675984626225,1.0,-4.701202959470112
18.080000000000027,11.0,0.9977235614617147,0.9997596787635812,4.289870908670765,0.14743242634872566,0.13239569083001204,0.13986694611574782,-0.022809237903293866,0.12844870316378246,-0.04921894077304807,1.0650290443538657,-27.835518690113506,1.0781206884191274,0.13239569083001204,0.024066341964423962,0.6317445302969281,-38.138018463359074,0.3062715606901642,0.012542537784421538,1.0,-4.72325774741564
18.09000000000003,11.0,0.9977661853505316,0.9997764241421278,4.289957097341263,0.1474327870155896,0.13228950563448283,0.1398671619826862,-0.021908928615804346,0.12795538827080344,-0.04944253642046921,1.0650137520218013,-27.658153042611133,1.0781111088558162,0.13228950563448283,0.024084150655429223,0.6312780993614282,-37.976210880127404,0.3061194511390015,0.012498862620058254,1.0,-4.744490228960194
18.10000000000003,11.0,0.9978092819443376,0.9997932256429554,4.290043013112214,0.14743316594689337,0.13218471428055725,0.13986738484491354,-0.02100261563568201,0.1274598825374914,-0.049657098815675496,1.0649958486179172,-27.478379166289518,1.0780988972723788,0.13218471428055725,0.02410174227093587,0.6308195031533138,-37.81182084101918,0.305972819009997,0.01245574158320496,1.0,-4.764896707586152
18.11000000000003,11.0,0.9978528443995679,0.9998100823743429,4.290128665696278,0.1474335628088086,0.13208133826353038,0.13986761483623378,-0.02009046358436345,0.12696227659381626,-0.04986256874352894,1.0649753400044635,-27.296229020845942,1.0780840585157743,0.13208133826353038,0.024119113786081166,0.6303688303001388,-37.644876538878684,0.3058316896814337,0.01241318179108854,1.0,-4.784473630580772
18.120000000000033,11.0,0.9978968657738263,0.9998269937401086,4.290214064924624,0.1474339772629695,0.13197939876625658,0.13986785208869254,-0.019172638684013865,0.12646266165364145,-0.05005888864313467,1.064952232548074,-27.11173501783643,1.0780665979452628,0.13197939876625658,0.024136262226786716,0.6299261678450079,-37.47540665413161,0.3056960874256368,0.01237119024781598,1.0,-4.803217589654699
18.130000000000035,11.0,0.9979413390275538,0.9998439594133531,4.290299220744482,0.14743440896655402,0.13187891665246468,0.13986809673257958,-0.01824930873181685,0.12596112949810195,-0.05024600262371859,1.0649265331151971,-26.92493001453103,1.0780465214275037,0.13187891665246468,0.02415318466909457,0.6294916012222218,-37.30344034982798,0.30556603540533256,0.012329773844495476,1.0,-4.821125321535349
18.140000000000036,11.0,0.9979862570257845,0.9998609792994848,4.290384143216712,0.14743485757236843,0.13177991246024973,0.13986834889643504,-0.01732064307363751,0.12545777245882475,-0.050423856480246956,1.0648982490681074,-26.73584730764045,1.0780238353321436,0.13177991246024973,0.024169878238322128,0.6290652142331117,-37.129007266475256,0.30544155567101716,0.012288939359633752,1.0,-4.838193708535027
18.150000000000038,11.0,0.9980316125399777,0.9998780534901619,4.290468842513374,0.14743532272893367,0.13168240639582948,0.13986860870705975,-0.016386812576900556,0.12495268340099445,-0.0505923977087782,1.0648673882613784,-26.54452062692414,1.0779985465278454,0.13168240639582948,0.024186340108171354,0.6286470890226526,-36.95213751672039,0.305322669160062,0.01224869345958467,1.0,-4.854419779093712
18.16000000000004,11.0,0.998077398249914,0.999895182210533,4.290553328915345,0.14743580408057352,0.13158641832743304,0.13986887628952802,-0.015447989602937306,0.12444595570626674,-0.05075157552154046,1.0648339590387708,-26.35098412867975,1.0779706623787793,0.13158641832743304,0.024202567499951665,0.628237306056401,-36.77286167995715,0.30520939569526506,0.01220904269843514,1.0,-4.8698007082964025
18.17000000000004,11.0,0.99812360674564,0.9999123657622464,4.290637612809936,0.1474363012675043,0.13149196777959576,0.1398691517672024,-0.014504347978293586,0.12393768325553244,-0.050901340861729025,1.0647979702302472,-26.155272389124967,1.0779401907414683,0.13149196777959576,0.02421855768226556,0.6278359440994914,-36.59121079699427,0.30510175398321604,0.01216999351905701,1.0,-4.884333818364917
18.180000000000042,11.0,0.998170230529449,0.999929604464477,4.290721704688562,0.14743681392592503,0.1313990739279576,0.13986943526175002,-0.013556062964823368,0.1234279604115351,-0.051041646418008554,1.0647594311490127,-25.9574203976892,1.0779071399617688,0.1313990739279576,0.024234307970908323,0.6274430801979878,-36.40721636468946,0.3049997616140955,0.012131552252025635,1.0,-4.898016579124092
18.190000000000044,11.0,0.9982172620178794,0.9999468985959539,4.290805615144416,0.14743734168810826,0.13130775559423188,0.1398697268931585,-0.012603311229198721,0.12291688200134504,-0.05117244663871549,1.064718351588256,-25.75746355020943,1.077871518871816,0.13130775559423188,0.024249815729304843,0.6270587896615182,-36.22091033070435,0.3049034350582075,0.012093725114896299,1.0,-4.910846608442282
18.200000000000045,11.0,0.9982646935437187,0.9999642483401193,4.2908893548701865,0.1474378841824904,0.13121803124191314,0.13987002677975177,-0.011646270810776849,0.12240454329869291,-0.05129369774574564,1.0646747418172817,-25.555437642060415,1.0778333367866444,0.13121803124191314,0.024265078369504738,0.6266831460500197,-36.03232508837516,0.30481278966527925,0.012056518211715885,1.0,-4.922821672646078
