t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
18.210000000000047,11.0,0.9983125173579973,0.9999816537358424,4.290972934655796,0.14743844103376158,0.1311299189719046,0.13987033503820395,-0.010685121089365535,0.12189104000616599,-0.051405357748121244,1.0646286125769937,-25.351378861201955,1.0777926035003298,0.1311299189719046,0.024280093353514855,0.626316221160644,-35.84149347165159,0.3047278396592897,0.012019937531534915,1.0,-4.933939686909186
18.22000000000005,11.0,0.9983607256319617,0.9999991146357688,4.2910563653861615,0.1474390118629544,0.13104343651876282,0.13987065178355154,-0.009720042751588553,0.1213764682372705,-0.051507386455226886,1.0645799750745206,-25.14532378117046,1.0777493292814255,0.13104343651876282,0.02429485819489995,0.625958085018106,-35.648448750046995,0.3046485981357168,0.01198398894631442,1.0,-4.944198715615388
18.23000000000005,11.0,0.9984093104590158,1.0000166306739147,4.291139658038975,0.14743959628753214,0.13095860124687642,0.13987097712920205,-0.008751217757136609,0.12086092449836312,-0.05159974548970977,1.0645288409768683,-24.937309353999677,1.0777035248675826,0.13095860124687642,0.024309370460693817,0.6256088058654258,-35.45322462365481,0.3045750770561966,0.011948678209968788,1.0,-4.9535969726955305
18.24000000000005,11.0,0.9984582638566241,1.000034201244029,4.291222823682507,0.14744019392147428,0.130875430146859,0.13987131118694007,-0.0077788293043856704,0.12034450567045539,-0.05168239830003914,1.0644752224038465,-24.72737290307859,1.0776552014593517,0.130875430146859,0.024323627773075368,0.6252684501557373,-35.25585521798593,0.3045072872439485,0.011914010955221634,1.0,-4.96213282193847
18.250000000000053,11.0,0.9985075777681703,1.0000518254893842,4.291305873473419,0.14744080437536167,0.13079393983177848,0.13987165406692958,-0.006803061796098131,0.11982730899089401,-0.05175531017272065,1.0644191319200564,-24.51555211593894,1.0776043707131053,0.13079393983177848,0.024337627811156937,0.624937082543842,-35.05637507879449,0.30444523837840376,0.011879992693115614,1.0,-4.969804777275936
18.260000000000055,11.0,0.9985572440647721,1.0000695023045523,4.29138881865458,0.14744142725645942,0.13071414653345964,0.13987200587771245,-0.005824100804770693,0.11930943203492092,-0.05181844824416794,1.0643605825264353,-24.301885036968784,1.0775510447332983,0.13071414653345964,0.024351368312284138,0.6246147658777879,-34.854819166614504,0.3043889389908371,0.01184662881116772,1.0,-4.976611503041251
18.270000000000056,11.0,0.9986072545470498,1.000087230348968,4.291471670552901,0.14744206216879888,0.13063606609853443,0.13987236672620354,-0.004842133038244878,0.11879097269711626,-0.051871781512226864,1.06429958765144,-24.08641006004492,1.0774952360641676,0.13063606609853443,0.024364847072920873,0.6243015611889797,-34.6512228510552,0.30433839646043737,0.011813924571873892,1.0,-4.9825518142018685
18.280000000000058,11.0,0.998657600946857,1.0001050080716383,4.291554440577151,0.14744270871325754,0.13055971398447805,0.13987273671768236,-0.0038573463051433943,0.1182720291727279,-0.05191528084735722,1.064236161142069,-23.869165921078817,1.0774369576810965,0.13055971398447805,0.024378061949158925,0.6239975276818347,-34.44562190484585,0.3042936170118681,0.01178188511293702,1.0,-4.9876246765656775
18.29000000000006,11.0,0.9987082749289764,1.0001228337458161,4.29163714021579,0.14744336648763906,0.13048510525523194,0.13987311595578208,-0.002869929480886435,0.11775269993889077,-0.051948919003469866,1.0641703172551888,-23.650191690462513,1.0773762229819228,0.13048510525523194,0.024391010856494106,0.6237027227205497,-34.2380524974949,0.30425460571218443,0.011750515445959226,1.0,-4.991829206961059
18.30000000000006,11.0,0.9987592680927929,1.0001407055120055,4.291719781034779,0.14744403508675147,0.13041225457711708,0.13987350454247602,-0.0018800724729796103,0.11723308373573964,-0.05197267062842117,1.064102070649107,-23.42952676542557,1.0773130457783946,0.13041225457711708,0.024403691769394435,0.6234172018167183,-34.02855118873971,0.3042213664719989,0.011719820457761168,1.0,-4.995164673390641
18.310000000000063,11.0,0.9988105719739531,1.0001586214271496,4.291802374675391,0.14744471410248577,0.130341176214349,0.13987390257806237,-0.0008879661868709809,0.11671327954741859,-0.051986512274163364,1.0640314363758194,-23.20721086228222,1.0772474402879733,0.130341176214349,0.024416102720208284,0.6231410186139681,-33.81715492162725,0.3041939020450264,0.011689804910257241,1.0,-4.997630495158739
18.320000000000064,11.0,0.9988621780460237,1.0001765795178492,4.291884932852012,0.14744540312389456,0.13027188402484316,0.13987431016114832,0.00010619750890228374,0.11619338658299075,-0.05199042240654968,1.0639584298738904,-22.983284008583546,1.0771794211262133,0.13027188402484316,0.024428241797974422,0.6228742248733077,-33.60390101542314,0.30417221403078726,0.011660473441614694,1.0,-4.999226242972449
18.330000000000066,11.0,0.9989140777221638,1.0001945778347126,4.291967467349923,0.14744610173727096,0.130204391456124,0.13987472738863413,0.0011022258179191335,0.11567350425725172,-0.05198438141479041,1.063883066962007,-22.7577865351714,1.0771090032997022,0.130204391456124,0.024440107147000574,0.6226168704581826,-33.38882715830226,0.3041563028778089,0.011631830567359005,1.0,-4.9999516390163965
18.340000000000067,11.0,0.998966262356821,1.000212614505382,4.292049990023082,0.1474468095262286,0.13013871154132134,0.13987515435569747,0.0020999250513908385,0.1151537321714502,-0.05196837162055358,1.0638053638332248,-22.53075906813832,1.07703620219971,0.13013871154132134,0.024451696965507193,0.6223690033194097,-33.17197139995181,0.304146167887134,0.011603880681164044,1.0,-4.9998065570010874
18.35000000000007,11.0,0.9990187232474669,1.0002306877835143,4.2921325127918895,0.14744752607178313,0.13007485689562734,0.13987559115578013,0.0030991006646784724,0.11463417009391937,-0.05194237728670736,1.0637253370497304,-22.302242520704038,1.0769610335964144,0.13007485689562734,0.024463009504395235,0.622130669481868,-32.95337214409134,0.3041418072166784,0.011576628055789618,1.0,-4.998791022184911
18.36000000000007,11.0,0.9990714516363811,1.000248796091248,4.292215047640955,0.1474482509524351,0.1300128397130841,0.1398760378805762,0.004099557294555023,0.11411491794062276,-0.05190638462569247,1.0636430035379092,-22.072278085018418,1.0768835136336237,0.1300128397130841,0.024474043066416665,0.6219019130327158,-32.73306814104772,0.3041432178862717,0.011550076844352941,1.0,-4.9969052113697305
18.370000000000072,11.0,0.9991244387124941,1.0002669380530584,4.292297606616854,0.14744898374425502,0.12995267176363964,0.13987649462002347,0.005101098797089587,0.11359607575561818,-0.05186038180751964,1.0635583805836957,-21.840907223892938,1.076803658823848,0.12995267176363964,0.024484796005486878,0.6216827761106312,-32.51109848028062,0.30415039578116193,0.011524231079646709,1.0,-4.9941494528701105
18.380000000000074,11.0,0.9991776756132955,1.0002851125192944,4.2923802018258845,0.1474497240209704,0.12989436439079977,0.13987696146229858,0.006103528286752119,0.11307774369144366,-0.05180435896738147,1.0634714858277177,-21.608171662481823,1.0767214860434953,0.12989436439079977,0.024495266726663308,0.6214732988983386,-32.28750258307547,0.30416333565710524,0.011499094675180645,1.0,-4.990524226456153
18.390000000000075,11.0,0.9992311534268119,1.0003033185782193,4.292462845431834,0.1474504713540549,0.1298379285094234,0.13987743849381476,0.007106648175885549,0.11256002198942916,-0.05173830821287161,1.0633823372603055,-21.374113379907936,1.0766370125280347,0.1298379285094234,0.02450545368634189,0.6212735196158956,-32.062320195244055,0.30418203114321185,0.011474671424377803,1.0,-4.986030163269973
18.400000000000077,11.0,0.9992848631936561,1.000321555556014,4.292545549653753,0.1474512253128202,0.12978337460402906,0.13987792579922464,0.00811026021522096,0.1120430109599382,-0.05166222363080448,1.0632909532160546,-21.138774600850052,1.0765502558669404,0.12978337460402906,0.024515355392889977,0.6210834745168189,-31.835591379912163,0.3042064747455717,0.011450965000246368,1.0,-4.980668045715818
18.41000000000008,11.0,0.9993387959091451,1.0003398230047913,4.292628326763733,0.1474519854645089,0.12973071272723646,0.1398784234614258,0.00911416553472466,0.11152681096254319,-0.05157610129362663,1.0631973523679081,-20.90219778709124,1.0764612339982296,0.12973071272723646,0.024524970407422738,0.620903197885074,-31.607356510298633,0.30423665785006326,0.011427978954142472,1.0,-4.974438807323856
18.42000000000008,11.0,0.9993929425254833,1.000358120679388,4.292711189084717,0.14745275137439073,0.1296799524983519,0.13987893156157033,0.010118164684783076,0.11101152238613876,-0.051479939265419015,1.0631015537206738,-20.664425629027548,1.076369965202568,0.1296799524983519,0.02453429734484041,0.6207327220331231,-31.37765626253357,0.3042725707240418,0.011405716715519007,1.0,-4.967343532587643
18.43000000000008,11.0,0.9994472939540017,1.0003764485042306,4.29279414898832,0.14745352260585892,0.12963110310225887,0.1398794501790773,0.01112205767801941,0.11049724562899717,-0.05137373760748389,1.063003576604113,-20.425501037146162,1.0762764680968835,0.12963110310225887,0.024543334874704253,0.6205720773013299,-31.146531608331006,0.30431420251983127,0.011384181590429752,1.0,-4.959383456775322
18.440000000000083,11.0,0.9995018410674456,1.000394806531929,4.292877218892673,0.14745429872052893,0.12958417328805905,0.1398799793916479,0.01212564403069566,0.10998408107876985,-0.05125749838351575,1.062903440665594,-20.18546713345761,1.0761807616275147,0.12958417328805905,0.02455208172205276,0.6204212920562475,-30.91402380758765,0.30436154127613924,0.011363376761068597,1.0,-4.95055996571457
18.450000000000085,11.0,0.9995565747022969,1.0004131948960735,4.292960411260302,0.14745507927833734,0.12953917136788765,0.13988051927528228,0.013128722804484905,0.10947212909243939,-0.05113122566435507,1.0628011658625445,-19.944367242891126,1.076082865063021,0.12953917136788765,0.024560536667906602,0.6202803926893922,-30.68017440077433,0.30441457392169347,0.011343305284944979,1.0,-4.940874595551318
18.460000000000086,11.0,0.99961148566112,1.0004316137605396,4.293043738596031,0.14745586383764153,0.12949610521562,0.13988106990429794,0.01413109264807716,0.10896148997622604,-0.050994925532326804,1.0626967724548237,-19.702244884640898,1.0759827979867753,0.12949610521562,0.024568698549507606,0.6201494036151656,-30.445025201149065,0.30447328627889114,0.01132397009529286,1.0,-4.930329032482319
18.470000000000088,11.0,0.9996665647149172,1.0004500632680027,4.293127213444911,0.14745665195531926,0.12945498226546023,0.13988163135134782,0.015132551838593522,0.10845226396545288,-0.050848606085162805,1.0625902809973802,-19.45914376346067,1.0758805802895413,0.12945498226546023,0.024576566259918206,0.6200283472673358,-30.208618286629385,0.3045376630681359,0.011305373999713635,1.0,-4.918925112461586
18.48000000000009,11.0,0.9997218026054795,1.0004685434902865,4.29321084839018,0.1474574431868677,0.12941580951052245,0.13988220368743873,0.016132898323008127,0.10794455120437389,-0.05069227743950993,1.0624817123330785,-19.21510776090562,1.0757762321622146,0.12941580951052245,0.024584138747634723,0.6199172440952326,-29.97099599159206,0.30460768791372617,0.011287519682518943,1.0,-4.906664820880755
18.49000000000009,11.0,0.9997771900477213,1.000487054383068,4.293294656051257,0.14745823708650163,0.12937859350143238,0.13988278698194814,0.017131929759621717,0.10743845172596897,-0.05052595173402488,1.0623710875862606,-18.970180926517326,1.075669774088909,0.12937859350143238,0.024591415015396217,0.6198161125587359,-29.73220089824325,0.3046833433507198,0.011270409703942212,1.0,-4.893550292223437
18.500000000000092,11.0,0.9998327177319876,1.0005055957468163,4.293378649081756,0.1474590332072507,0.12934334034488312,0.13988338130263936,0.018129443559455838,0.10693406543171009,-0.0503496431320533,1.062258428156788,-18.72440746895261,1.0755612268405332,0.12934334034488312,0.024598394119042445,0.6197249691226485,-29.492275827929276,0.30476461083279804,0.011254046502136579,1.0,-4.879583809693605
18.510000000000094,11.0,0.9998883763263235,1.000524167196096,4.2934628401675194,0.14745983110105482,0.1293100557023608,0.13988398671567417,0.019125236927961753,0.10643149207130276,-0.0501633678238945,1.0621437557149178,-18.47783174705745,1.0754506114689992,0.1293100557023608,0.024605075165960145,0.6196438282508402,-29.251263832173926,0.30485147074107527,0.011238432393414849,1.0,-4.864767804818099
18.520000000000095,11.0,0.9999441564786988,1.0005427681383559,4.293547242024685,0.14746063031885837,0.12927874478904433,0.13988460328562277,0.02011910690704516,0.10593083122240686,-0.04996714402864712,1.0620270921967363,-18.230498260892354,1.0753379493020792,0.12927874478904433,0.0246114573137425,0.6195727024008966,-29.00920818371502,0.30494390239397234,0.011223569574595561,1.0,-4.849104857023302
18.530000000000097,11.0,1.0000000488191834,1.0005613977627636,4.293631867397758,0.1474614304107023,0.12924941237297013,0.1398852310754705,0.02111085041756447,0.10543218227034122,-0.04976099199563251,1.0619084598003186,-17.982451642714043,1.0752232619389106,0.12924941237297013,0.02461753976870153,0.6195116020192788,-28.76615236738323,0.3050418840576599,0.01120946012352455,1.0,-4.832597693186068
18.5400000000001,11.0,1.0000560439620714,1.0005800550394977,4.293716729057699,0.14746223092581465,0.12922206277444828,0.13988587014662152,0.02210026430227044,0.10493564438777604,-0.04954493400539116,1.0617878809823644,-17.73373664791987,1.0751065712461139,0.12922206277444828,0.024623321784671845,0.6194605355374639,-28.52214007101771,0.30514539295645693,0.01119610599996287,1.0,-4.815249187158982
18.5500000000001,11.0,1.000112132507953,1.0005987387290844,4.29380183980003,0.147463031412699,0.12919669986586413,0.13988652055889922,0.02308714536942655,0.10444131651441751,-0.04931899437024581,1.0616653784550871,-17.484398145966946,1.074987899354326,0.12919669986586413,0.024628802662162642,0.6194195093698759,-28.277215176443786,0.30525440528361314,0.01118350904700174,1.0,-4.797062359270029
18.5600000000001,11.0,1.0001683050457386,1.0006174474008291,4.293887212442927,0.14746383141922192,0.1291733270718078,0.13988718237054346,0.02407129043699119,0.103949297336689,-0.04908319943442593,1.0615409751833422,-17.234481111271418,1.0748672686551124,0.1291733270718078,0.02463398174779435,0.6193885279132884,-28.031421750495298,0.3053688962117287,0.011171670991229413,1.0,-4.778040375796762
18.570000000000103,11.0,1.000224552154639,1.000636179459195,4.29397285982534,0.14746463049269842,0.12915194736960303,0.13988785563820533,0.025052496377485217,0.10345968526741323,-0.04883757757374674,1.0614146943816472,-16.984030614099936,1.0747447017979463,0.12915194736960303,0.024638858434093202,0.6193675935483076,-27.78480403611904,0.30548883990310727,0.0111605934429242,1.0,-4.758186548415066
18.580000000000105,11.0,1.0002808644061083,1.0006549331764045,4.294058794805088,0.1474654281799767,0.1291325632901194,0.13988854041693957,0.026030560163316008,0.10297257842549984,-0.048582159194837514,1.0612865595110281,-16.733091811457477,1.074620221687201,0.1291325632901194,0.024643432159664264,0.6193567066424538,-27.537406443583553,0.3056142095194698,0.011150277895778517,1.0,-4.737504333622594
18.590000000000106,11.0,1.0003372323657598,1.000673706729469,4.294145030256969,0.14746622402752158,0.1291151769188217,0.13988923676019532,0.027005278912461628,0.1024880746156431,-0.048316976733914316,1.0611565942754877,-16.48170993797773,1.0744938514789317,0.1291151769188217,0.024647702409706655,0.6193558655547252,-27.289273541786393,0.3057449772308315,0.01114072572698371,1.0,-4.715997332137015
18.600000000000108,11.0,1.0003936465952605,1.0006924982397496,4.294231579070853,0.1474670175814978,0.12909978989715876,0.13988994471980565,0.027976449934692726,0.10200627130803402,-0.048042064655093523,1.061024822618115,-16.22993029682349,1.0743656145773535,0.12909978989715876,0.024651668716609357,0.6193650666418705,-27.040450049547022,0.3058811142248262,0.01113193819596779,1.0,-4.6936692882691275
18.61000000000011,11.0,1.0004500976542168,1.0007113058128883,4.294318454149782,0.14746780838785312,0.12908640342396147,0.13989066434597652,0.028943870777705855,0.10152726561809172,-0.04775745944824318,1.0608912687166736,-15.977798250593699,1.074235534630913,0.12908640342396147,0.024655330660790616,0.6193843042650906,-26.79098082697832,0.30602259071475624,0.011123916444484926,1.0,-4.6705240892709865
18.62000000000011,11.0,1.000506576102059,1.0007301275773184,4.294405668408049,0.14746859599240086,0.12907501825705447,0.139891395687276,0.029907339273537198,0.10105115428621857,-0.04746319962637111,1.0607559569788607,-15.725359212243216,1.0741036355279696,0.12907501825705447,0.024658687871379883,0.6194135707976482,-26.54091086675433,0.30616937594859195,0.01111666149530684,1.0,-4.646565764659148
18.630000000000113,11.0,1.000563072499936,1.0007489617196157,4.294493234769284,0.14746937994090384,0.12906563471475857,0.13989213879062404,0.03086665358464344,0.10057803365758378,-0.047159325722551715,1.0606189120371925,-15.472658636005495,1.0739699413920971,0.12906563471475857,0.024661740026890634,0.6194528566320515,-26.290285285354113,0.30632143821648183,0.0111101742522954,1.0,-4.621798485513139
18.640000000000114,11.0,1.0006195774126223,1.0007678065150074,4.294581166164532,0.14747015977915764,0.12905825267762644,0.1398928937012833,0.031821612250278825,0.10010799966194006,-0.04684588028638927,1.0604801587437516,-15.219742008329213,1.0738344765771053,0.12905825267762644,0.02466448685557773,0.6195021501879915,-26.039149314133432,0.30647874486110105,0.011104455499522482,1.0,-4.596226563749281
18.650000000000116,11.0,1.0006760814104532,1.0007866603519608,4.2946694755303225,0.14747093505307604,0.12905287158980966,0.13989366046285187,0.03277201423203294,0.0996411477934779,-0.046522907880022064,1.060339722164863,-14.966654838808667,1.0736972656618806,0.12905287158980966,0.02466692813558643,0.6195614379183033,-25.787548290299103,0.3066412622856527,0.011099505901413972,1.0,-4.569854451369999
18.660000000000117,11.0,1.0007325750712825,1.0008055217499383,4.294758175806751,0.14747170530877596,0.1290494904606036,0.13989443911725763,0.033717658959540375,0.09917757309072206,-0.046190455073670186,1.0601976275759568,-14.713442651117914,1.073558333445215,0.1290494904606036,0.02466906369467919,0.6196307043151444,-25.53552764765968,0.3068089559638597,0.011095326002349613,1.0,-4.542686739688744
18.67000000000012,11.0,1.0007890489824756,1.000824389369483,4.294847279935549,0.14747247009266476,0.12904810786608187,0.1398952297047554,0.03465834637618803,0.09871737011647502,-0.045848570440726225,1.060053900456572,-14.460150973948632,1.0734177049407225,0.12904810786608187,0.024670893409858955,0.6197099319162926,-25.283132907296277,0.30698179045214,0.011091916228063577,1.0,-4.51472815853065
18.68000000000012,11.0,1.0008454937429307,1.0008432620147383,4.294936800858168,0.14747322895152737,0.12904872195038788,0.13989603226392566,0.03559387698400138,0.09826063293781158,-0.045497304552393446,1.05990856648591,-14.206825331934551,1.0732754053720697,0.12904872195038788,0.02467241720652888,0.6197991013090037,-25.030409668017587,0.3071597293995593,0.011089276885523268,1.0,-4.48598357540909
18.690000000000122,11.0,1.000901899965136,1.0008621386282874,4.295026751513863,0.14747398143261514,0.12905133042742722,0.13989684683167622,0.03652405188909019,0.09780745510612951,-0.045136709971871504,1.0597616515387722,-13.953511236583394,1.0731314601685193,0.12905133042742722,0.0246736350575047,0.6198981911352547,-24.777403596694896,0.3073427355610826,0.011087408163581395,1.0,-4.456457994678253
18.700000000000124,11.0,1.000958258277252,1.0008810182787522,4.295117144837795,0.14747472708373516,0.12905593058255502,0.1398976734432459,0.03744867284688633,0.09735792963726053,-0.04476684124809043,1.0596131816819425,-13.700254177206473,1.072985894960942,0.12905593058255502,0.02467454698209087,0.6200071780966472,-24.524160418591176,0.30753077081059815,0.011086310134903679,1.0,-4.426156556661901
18.710000000000125,11.0,1.0010145593252209,1.0008999001418646,4.295207993759143,0.14747546545334028,0.12906251927430343,0.13989851213221016,0.038367542307247315,0.0969121489916462,-0.04438775490899084,1.0594631831711654,-13.447099611851263,1.0728387355782807,0.12906251927430343,0.02467515304488363,0.6201260369587953,-24.27072590754184,0.30772379615358125,0.011085982755571346,1.0,-4.395084536758448
18.720000000000127,11.0,1.0010707937748933,1.0009187834760473,4.295299311199218,0.14747619609061993,0.1290710929365979,0.13989936293048863,0.039280463460256265,0.09647020505458331,-0.04399950945435149,1.0593116824483617,-13.194092958250305,1.0726900080444457,0.1290710929365979,0.024675453354966067,0.6202547405580806,-24.017145876249117,0.30792177174169266,0.011086425867038938,1.0,-4.363247344522535
18.73000000000013,11.0,1.0011269523141673,1.0009376675934851,4.295391110069619,0.14747691854559047,0.12908164758094393,0.13990022586835377,0.04018724028173848,0.09603218911654329,-0.043602165348159305,1.0591587061392247,-12.941279584781624,1.0725397385755755,0.12908164758094393,0.024675448065096223,0.6203932598079386,-23.763466166557095,0.3081246568853909,0.01108763919623515,1.0,-4.330650522723233
18.74000000000013,11.0,1.0011830256551317,1.0009565518280181,4.295483403270377,0.14747763236918604,0.12909417879923826,0.1399011009744404,0.04108767757970852,0.09559819185357016,-0.04319578501051936,1.0590042810508762,-12.688704801464128,1.072387953577543,0.12909417879923826,0.02467513737125266,0.6205415637082234,-23.509732639833903,0.30833241006925505,0.011089622356018503,1.0,-4.297299746379068
18.75000000000013,11.0,1.0012390045362025,1.000975435501499,4.295576203688143,0.14747833711334887,0.12910868176651696,0.13990198827575578,0.04198158104045202,0.0951683033077617,-0.0427804328091044,1.0588484341694868,-12.436413850974574,1.07223467964357,0.12910868176651696,0.024674521512506802,0.620699619354497,-23.255991167491135,0.3085449889635448,0.011092374845934302,1.0,-4.263200821770013
18.760000000000133,11.0,1.0012948797242465,1.0009943178897478,4.295669524194377,0.14747903233111895,0.12912515124417984,0.13990288779768925,0.04286875727524184,0.09474261286783853,-0.042356175050136904,1.0586911926577618,-12.184451899711927,1.072079943551801,0.12912515124417984,0.024673600771054866,0.6208673919496572,-23.002287621550984,0.30876235043747696,0.011095896051317238,1.0,-4.228359685426631
18.770000000000135,11.0,1.0013506420166807,1.0010131981898405,4.295763377643561,0.14747971757672265,0.12914358158350112,0.13990379956402138,0.04374901386732294,0.09432120924980558,-0.04192307996890534,1.058532583852055,-11.932864028906017,1.071923772262733,0.12914358158350112,0.024672375472716595,0.6210448448174412,-22.74866786540554,0.3089844505717852,0.011100185243526732,1.0,-4.1927824030965395
18.780000000000136,11.0,1.0014062822435412,1.0010320754900548,4.295857776871428,0.14748039240566022,0.12916396672922623,0.13990472359693196,0.04462215941878245,0.09390418047771085,-0.04148121771980983,1.0583726352590583,-11.681695225775352,1.0717661929163012,0.12916396672922623,0.024670845987585316,0.621231939416631,-22.495177744654864,0.3092112446701413,0.011105241579755835,1.0,-4.156475168688382
18.790000000000138,11.0,1.0014617912695116,1.0010509487437016,4.2959527346932065,0.1474810563747921,0.12918630022335567,0.13990565991700626,0.04548800359748392,0.09349161386450598,-0.041030660365938935,1.0582113745521238,-11.430990374737249,1.0716072328285973,0.12918630022335567,0.024669012730660515,0.6214286353562541,-22.24186307794682,0.3094426872700551,0.011111064101320473,1.0,-4.119444303193487
18.80000000000014,11.0,1.0015171599959067,1.001069816748099,4.296048263901874,0.14748170904242344,0.12921057520908227,0.13990660854323966,0.04634635718399391,0.09308359599301348,-0.04057148186817668,1.0580488295669808,-11.18079424867472,1.0714469194881533,0.12921057520908227,0.024666876162818846,0.6216348904120771,-21.988769647978824,0.3096787321541679,0.01111765173418816,1.0,-4.081696253585395
18.81000000000014,11.0,1.0015723793626043,1.0010886781296369,4.296144377266427,0.1474823499683864,0.12923678443472023,0.13990756949303937,0.04719703211818804,0.09268021269700515,-0.04010375807384285,1.0578850282971493,-10.931151500254561,1.0712852805518076,0.12923678443472023,0.02466443679152792,0.6218506605429489,-21.735943192414684,0.3099193323606225,0.011125003287762995,1.0,-4.043237591697465
18.820000000000142,11.0,1.0016274403499232,1.0011075313354396,4.29624108753015,0.14748297871412186,0.12926492025768482,0.13990854278222462,0.04803984154563906,0.09228154904239647,-0.039627566704867244,1.0577199988889645,-10.68210665330111,1.071122343840118,0.12926492025768482,0.024661695171420975,0.6220758999074234,-21.483429394767356,0.3101644401941426,0.011133117454107527,1.0,-4.004075013078727
18.830000000000144,11.0,1.0016823339804446,1.0011263746320787,4.296338407408897,0.14748359484275808,0.1292949746482401,0.13990952842502336,0.04887459986324688,0.09188768930856157,-0.03914298734550396,1.0575537696363861,-10.433704094213384,1.0709581373325299,0.1292949746482401,0.024658651904812253,0.6223105608793199,-21.231273875293272,0.3104140072355065,0.011141992808123207,1.0,-3.9642153358282153
18.840000000000146,11.0,1.001737051320777,1.0011452061115447,4.29643634958937,0.14748419791918813,0.12932693919359542,0.1399105264340673,0.049701122765189426,0.0914987169697733,-0.03865010142958844,1.0573863689757377,-10.185988063440274,1.0707926891623079,0.12932693919359542,0.024655307641843146,0.6225545940645676,-20.979522181733586,0.3106679843544461,0.011151627807115259,1.0,-3.9236654994079476
18.850000000000147,11.0,1.0017915834832678,1.0011640237038393,4.296534926727393,0.1474847875101455,0.12936080510150527,0.13991153682038382,0.05051922728760205,0.091114714676773,-0.0381489922273406,1.0572178254804538,-9.939002646991604,1.0706260276113473,0.12936080510150527,0.02465166308038424,0.6228079483154736,-20.728219780003542,0.31092632171980317,0.011162020791070062,1.0,-3.8824325634347896
18.86000000000015,11.0,1.0018459216276618,1.0011828251958563,4.296634151446191,0.14748536318427824,0.1293965632041019,0.1399125595933861,0.05132873185334155,0.09073576423847456,-0.0376397448317207,1.0570481678560915,-9.692791767997836,1.0704581811051173,0.1293965632041019,0.02464771896566323,0.6230705707456301,-20.47741204477126,0.3111889688121925,0.01117316998232605,1.0,-3.8405237064513886
18.87000000000015,11.0,1.0019000569627154,1.0012016082555764,4.296734036334653,0.14748592451222164,0.1294342039617048,0.13991359476086151,0.052129456316345635,0.09036194660380703,-0.037122446144340585,1.056877424935456,-9.447399178313878,1.0702891782076707,0.1294342039617048,0.02464347608978986,0.6233424067445168,-20.227144250016323,0.3114558744369796,0.011185073487019664,1.0,-3.7979462246764086
18.88000000000015,11.0,1.0019539807477695,1.0012203704603369,4.296834593945593,0.14748647106666957,0.12947371746649136,0.1399146423289582,0.05292122200536212,0.08999334184370043,-0.036597184860933704,1.0567056256741714,-9.202868450162425,1.0701190476169475,0.12947371746649136,0.024638935290998497,0.62362339999091,-19.97746155949724,0.3117269867365867,0.01119772929520371,1.0,-3.754707530734298
18.890000000000153,11.0,1.0020076842942895,1.0012391093278434,4.2969358367939945,0.14748700242244517,0.12951509344643675,0.1399157023021707,0.05370385176780171,0.089630029133219,-0.03606405145638739,1.0565327991465476,-8.959242967828336,1.069947818160363,0.12951509344643675,0.024634097452854636,0.6239134924673039,-19.72840901721236,0.31200225320458497,0.011211135281396716,1.0,-3.710815152364739
18.900000000000155,11.0,1.0020611589673807,1.0012578223483368,4.297037777355253,0.14748751815657066,0.12955832126923605,0.1399167746833253,0.05447717001316649,0.0892720867338463,-0.03552313816933895,1.0563589745417248,-8.716565919399685,1.0697755187906914,0.12955832126923605,0.024628963503519466,0.6242126244741146,-19.48003153791426,0.3122816206989789,0.011225289205690676,1.0,-3.666276731112108
18.910000000000156,11.0,1.0021143961872847,1.0012765070163665,4.297140428063398,0.14748801784833698,0.1296033899465199,0.1399178594735651,0.05524100275662719,0.08891959197592655,-0.034974538986336644,1.056184181160084,-8.474880288567068,1.0696021785822527,0.1296033899465199,0.02462353441508693,0.6245207346451269,-19.232373897670975,0.3125650354567949,0.01124018871429398,1.0,-3.6211000209951045
18.920000000000158,11.0,1.0021673874308659,1.001295160860564,4.29724380130931,0.1474885010793729,0.12965028813809115,0.13991895667233586,0.05599517766222942,0.08857262124126652,-0.03441834962556725,1.0560084484097936,-8.234228846478311,1.0694278267273145,0.12965028813809115,0.024617811203090544,0.6248377599630974,-18.985480724535694,0.31285244310717764,0.011255831340330875,1.0,-3.57529288715679
18.93000000000016,11.0,1.0022201242330944,1.0013137814699309,4.2973479094389315,0.1474889674337143,0.1296990041565017,0.1399200662773719,0.056739524086314774,0.08823124994590231,-0.03385466752014982,1.0558318058034675,-7.994654143662477,1.0692524925326348,0.1296990041565017,0.024611794926062976,0.625163635776901,-18.73939648926392,0.3131437886853965,0.011272214502971386,1.0,-3.5288633044952915
18.94000000000016,11.0,1.002272598188531,1.001332366515416,4.297452764751455,0.14748941649787367,0.1297495259717032,0.1399211882846844,0.05747387312065039,0.08789555252303537,-0.0332835918009971,1.055654282954546,-7.756198502021946,1.0690762054160028,0.1297495259717032,0.02460548668566942,0.62549829581969,-18.494165496321408,0.3134390166453797,0.011289335509543537,1.0,-3.4818193562753947
18.950000000000163,11.0,1.0023248009528187,1.0013509137656775,4.297558379497517,0.14748984786090996,0.12980184121600716,0.13992232268855043,0.05819805763569627,0.08756560240614204,-0.03270522327924441,1.0554759095736954,-7.518904006903568,1.0688989949027266,0.12980184121600716,0.024598887626663974,0.6258416722283165,-18.24983187485539,0.31373807087279826,0.011307191553866476,1.0,-3.4341692327212647
18.960000000000164,11.0,1.0023767242441841,1.0013694210963349,4.2976647658773866,0.1474902611144986,0.12985593718915386,0.13992346948150428,0.05891191232362608,0.08724147201226101,-0.03211966442824792,1.0552967154647963,-7.282812499248635,1.0687208906219445,0.12985593718915386,0.02459199893733468,0.6261936955639428,-18.00643956992968,0.31404089469726254,0.01132577971669414,1.0,-3.385921229590556
18.970000000000166,11.0,1.0024283598449484,1.001387886492375,4.29777193603914,0.14749065585300206,0.12991180086347465,0.1399246286543303,0.05961527374106412,0.08692323272546286,-0.0315270193651532,1.0551167305205689,-7.047965567826459,1.0685419223026025,0.12991180086347465,0.02458482184998538,0.6265542948333388,-17.76403233383782,0.31434743090386597,0.011345096965736384,1.0,-3.3370837467301384
18.980000000000167,11.0,1.0024796996030498,1.0014063080436648,4.2978799020768506,0.1474910316735407,0.12996941888914548,0.1399258001960578,0.06030798035152418,0.08661095488050612,-0.030927393832038484,1.0549359847179007,-6.81440454155135,1.0683621197691577,0.12996941888914548,0.024577357641456358,0.6269233975108286,-17.52265371749587,0.3146576217441812,0.011365140154862893,1.0,-3.2876652866137097
18.99000000000017,11.0,1.0025307354335742,1.0014246839339402,4.297988676028764,0.14749138817606397,0.13002877759955497,0.13992698409395812,0.06098987256758687,0.086304707746684,-0.030320895176633778,1.0547545081127783,-6.582170481888781,1.0681815129369154,0.13002877759955497,0.024569607633686687,0.6273009295610614,-17.282347061920827,0.3149714089481098,0.011385906023679011,1.0,-3.237674452861536
19.00000000000017,11.0,1.0025814593202882,1.0014430124241085,4.298098269875488,0.14749172496342153,0.1300898630164685,0.13992818033354276,0.06166079279221015,0.08600455951186602,-0.02970763233262383,1.0545723308349484,-6.351304175338223,1.06800013180704,0.1300898630164685,0.02456157319416414,0.6276868154609161,-17.04315548974325,0.3152887337334173,0.011407391197005474,1.0,-3.1871199487425868
19.010000000000172,11.0,1.002631863317174,1.001461291830648,4.298208695538189,0.14749204164143437,0.13015266085541305,0.13992938889856338,0.06232058545996105,0.08571057726673864,-0.029087715799537648,1.0543894830822564,-6.121846126006447,1.0678180064612703,0.13015266085541305,0.024553255736402248,0.6280809782226792,-16.805121896793793,0.31560953681763926,0.0114295921858901,1.0,-3.1360105756593164
19.020000000000174,11.0,1.0026819395499558,1.0014795205004874,4.298319964876783,0.1474923378189656,0.1302171565307538,0.13993060977101235,0.06296909707717041,0.08542282698924909,-0.028461257622230493,1.0542059951150493,-5.893836548255344,1.0676351670564244,0.1302171565307538,0.024544656719861672,0.6284833394152932,-16.568288943543585,0.31593375842840854,0.011452505385807669,1.0,-3.0843552316153677
19.030000000000175,11.0,1.0027316802176127,1.0014976967837332,4.298432089688147,0.14749261310799106,0.13028333516081672,0.13993184293112432,0.0636061762616677,0.08514137352925638,-0.027828371369968012,1.0540218972504336,-5.667315359427924,1.0674516438188482,0.13028333516081672,0.0245357776500525,0.6288938191861048,-16.332699046687924,0.3162613383145332,0.01147612707811075,1.0,-3.032162909666449
19.040000000000177,11.0,1.0027810775938708,1.0015158190056583,4.298545081704334,0.1474928671236685,0.13035118157298642,0.13993308835737786,0.06423167378195435,0.08486628059339338,-0.027189172115112948,1.0538372198566546,-5.442322172656228,1.0672674670387612,0.13035118157298642,0.024526620078162725,0.6293123362820481,-16.098394370605426,0.3165922157587612,0.011500453430223222,1.0,-2.9794426963546705
19.05000000000018,11.0,1.002830124028666,1.001533885439592,4.298658952590792,0.14749309948440606,0.13042068030855236,0.13993434602649685,0.06484544259538705,0.08459761073014403,-0.026543776411428934,1.0536519933477884,-5.218896289732419,1.067082667064839,0.13042068030855236,0.024517185600555044,0.6297388080694062,-15.86541681883871,0.3169263295883554,0.011525480495988179,1.0,-2.9262037701266026
19.06000000000018,11.0,1.002878811949572,1.0015518942818733,4.298773713944597,0.14749330981192998,0.1304918156277372,0.13993561591345116,0.06544733788617321,0.08433542531513948,-0.025892302272001063,1.0534662481786456,-4.997076694062292,1.0668972742989093,0.1304918156277372,0.02450747585805673,0.6301731505541596,-15.633808025550328,0.3172636181883429,0.01155120421641027,1.0,-2.8724553997353293
19.07000000000018,11.0,1.0029271338631873,1.0015698436301408,4.298889377292692,0.1474934977313502,0.13056457151451886,0.13993689799145648,0.06603721710244692,0.08407978453667671,-0.025234869146779988,1.0532800148400012,-4.776902043689233,1.066711319190916,0.13056457151451886,0.02449749253514168,0.630615278401143,-15.40360934701616,0.31760401951387485,0.011577620420468962,1.0,-2.818206942626787
19.080000000000183,11.0,1.002975082356474,1.0015877314661739,4.2990059540901235,0.1474936628712248,0.13063893168178262,0.13993819223197285,0.06661493999342064,0.08383074738146382,-0.024571597899758303,1.0530933238541649,-4.558410664398383,1.0665248322342316,0.13063893168178262,0.024487237359129083,0.6310651049546094,-15.174861853177145,0.31794747110449717,0.01160472482630786,1.0,-2.763467843310658
19.090000000000185,11.0,1.003022650098046,1.001605555643722,4.29912345571829,0.14749380486362254,0.13071487957613812,0.13993949860470148,0.06718036864536212,0.08358837162059517,-0.023902610785778884,1.052906205770889,-4.341640542892232,1.0663378439612483,0.13071487957613812,0.02447671209928659,0.6315225422570095,-14.947606319247033,0.31829391009603764,0.011632513041796442,1.0,-2.708247631716105
19.100000000000186,11.0,1.0030698298394027,1.0016233138820223,4.299241893483188,0.14749392334418396,0.13079239838316956,0.13994081707758008,0.06773336751782669,0.08335271379576038,-0.023228031426982362,1.0527186911634512,-4.126629320056298,1.0661503849392633,0.13079239838316956,0.024465918566162866,0.6319875010699533,-14.721883217472183,0.31864327323493014,0.011660980566122622,1.0,-2.6525559215326364
19.110000000000188,11.0,1.0031166144161097,1.0016410037650259,4.299361278613662,0.14749401795218034,0.1308714710326589,0.13994214761677615,0.06827380347927575,0.08312382920569061,-0.022547984788896743,1.052530810625033,-3.913414284306922,1.0659624857666135,0.1308714710326589,0.024454858610841086,0.6324598908948708,-14.497732708942314,0.3189954968911406,0.011690122789640232,1.0,-2.5964024085363926
19.12000000000019,11.0,1.0031629967489213,1.0016586227463065,4.299481622259644,0.14749408833057132,0.13095208020395185,0.1399434901866788,0.06880154584239392,0.08290177189284571,-0.021862597156170824,1.052342594765073,-3.7020323650325917,1.0657741770689595,0.13095208020395185,0.024443534124540204,0.6329396199947294,-14.275194635631754,0.31935051707147183,0.011719934994993634,1.0,-2.5397968689021324
19.13000000000019,11.0,1.0032089698448516,1.0016761681591304,4.299602935490394,0.14749413412606047,0.13103420833143675,0.13994484474988847,0.0693164663990391,0.08268659463034582,-0.021171996107957104,1.0521540742056523,-3.4925201261288077,1.065585489495661,0.13103420833143675,0.024431947038345104,0.6334265954164511,-14.054308512581294,0.3197082694321747,0.011750412357712766,1.0,-2.4827491575012313
19.140000000000192,11.0,1.0032545267981947,1.0016936372311491,4.299725229292733,0.1474941549891497,0.13111783761012838,0.13994621126720583,0.06981843945480537,0.08247834890915083,-0.02047631049294652,1.0519652795777987,-3.28491375963213,1.065396453716129,0.13111783761012838,0.024420099323040477,0.6339207230140373,-13.835113520217247,0.32006868929116516,0.011781549946279852,1.0,-2.4252692061859733
19.150000000000194,11.0,1.0032996607914968,1.0017110271028864,4.29984851456927,0.1474941505741917,0.1312029500014244,0.1399475896976186,0.07030734186331686,0.08227708492549131,-0.01977567040405963,1.051776241517596,-3.0792490794579677,1.0652071004160966,0.1312029500014244,0.024407992989172293,0.6344219074729028,-13.61764849685983,0.320431711640508,0.01181334272271643,1.0,-2.367367022060442
19.160000000000196,11.0,1.003344365096487,1.001728334848974,4.299972802136613,0.14749412053944208,0.13128952723881504,0.13994897999828818,0.07078305305983507,0.08208285156855415,-0.019070207152798106,1.0515869906621058,-2.8755615152399483,1.0650174602937403,0.13128952723881504,0.024395630087173114,0.6349300523342445,-13.4019519313675,0.32079727115787793,0.011845785542800379,1.0,-2.309052685738312
19.170000000000197,11.0,1.0033886330749717,1.001745557501174,4.300098102723579,0.1474940645471092,0.13137755083353791,0.139950382124535,0.07124545509415814,0.08189569640842637,-0.01836005324326212,1.0513975576451309,-2.6738861062720156,1.0648275640556235,0.13137755083353791,0.024383012707457213,0.6354450600193182,-13.188061955879897,0.32116530221723394,0.011878873155599032,1.0,-2.2503363495878412
19.1800000000002,11.0,1.0034324581796963,1.0017626920720588,4.300224426969385,0.1474939822634043,0.1314670020805389,0.1399517960298243,0.07169443266347958,0.08171566568430044,-0.01764534234584174,1.0512079730927022,-2.474257495560968,1.0646374424124498,0.1314670020805389,0.02437014298065194,0.635966831855527,-12.976016338709904,0.321535738901304,0.01191260020434812,1.0,-2.191228235964369
19.1900000000002,11.0,1.0034758339551824,1.0017797355782934,4.300351785421833,0.14749387335859007,0.1315578620639618,0.1399532216657513,0.07212987314374664,0.08154280429294425,-0.016926209270584112,1.0510182676184594,-2.276709923975263,1.0644471260746138,0.1315578620639618,0.02435702307765591,0.6364952681003186,-12.765852477301673,0.3219085150116189,0.011946961226507052,1.0,-2.1317386354306356
19.200000000000202,11.0,1.0035187540385453,1.0017966850625522,4.300480188535484,0.14749373750702927,0.1316501116628391,0.13995465898202736,0.07255166662076906,0.08137715577743902,-0.016202789940250463,1.0508284718189793,-2.081277224497722,1.0642566457476412,0.1316501116628391,0.024343655209560215,0.6370302679660431,-12.557607391225725,0.32228356407964737,0.01198195065404595,1.0,-2.0718779049652185
19.210000000000203,11.0,1.0035612121602955,1.0018135376131274,4.300609646669823,0.14749357438723248,0.13174373155666724,0.1399561079264667,0.0729597059204801,0.08121876231618815,-0.01547522136306533,1.050638616269085,-1.8879928165793385,1.0640660321275728,0.13174373155666724,0.02433004162748266,0.6375717296443087,-12.351317715255176,0.32266081937855806,0.01201756281404196,1.0,-2.0116564661594145
19.220000000000205,11.0,1.0036032021451304,1.0018302903804597,4.300740170087409,0.14749338368190615,0.13183870223083796,0.13995756844497403,0.07335388663829062,0.08106766471220005,-0.014743641605167905,1.0504487315172952,-1.6968897005892067,1.0638753158963226,0.13183870223083796,0.024316184622079535,0.6381195503294168,-12.147019692421946,0.3230402139347709,0.012053791928640527,1.0,-1.951084803402865
19.230000000000206,11.0,1.0036447179127193,1.0018469405900465,4.300871768952032,0.14749316507800006,0.1319350039818773,0.13995904048153412,0.07373410716744089,0.08092390238264803,-0.01400818976277477,1.0502588480813313,-1.5080004523561765,1.0636845277171734,0.1319350039818773,0.024302086523221255,0.6386736262411113,-11.944749167257825,0.32342168053888154,0.01209063211756846,1.0,-1.8901734620582558
19.240000000000208,11.0,1.0036857534784824,1.0018634855512998,4.301004453326846,0.14749291826675473,0.13203261692289342,0.13996052397820166,0.0741002687270936,0.0807875133487098,-0.013269005934060567,1.0500689964440482,-1.3213572178121358,1.0634936982304022,0.13203261692289342,0.024287749699059752,0.6392338526476431,-11.744541578875303,0.3238051517590321,0.01212807739746688,1.0,-1.828933046625396
19.25000000000021,11.0,1.0037263029543704,1.001879922661974,4.301138233172514,0.14749264294374917,0.1321315209886501,0.13996201887509416,0.07445227538907426,0.0806585342256897,-0.01252623119076429,1.0498792070495777,-1.1369917077214897,1.063302858049196,0.1321315209886501,0.024273176555277925,0.6398001238872241,-11.546431954251249,0.32419055995244506,0.012166121683274512,1.0,-1.7673742188950028
19.26000000000021,11.0,1.003766360549638,1.0018962494083157,4.301273118345346,0.14749233880894808,0.13223169594087097,0.13996352511038523,0.07479003410438337,0.08053700021342607,-0.011780007549529585,1.04968951029969,-0.9549351925111903,1.0631120377557783,0.13223169594087097,0.024258369534320007,0.640372333390536,-11.350454901596857,0.32457783727886563,0.012204758790704241,1.0,-1.7055076960925144
19.270000000000213,11.0,1.0038059205716179,1.001912463360856,4.3014091185954335,0.14749200556674924,0.13233312137343953,0.13996504262030038,0.07511345472885167,0.08042294508698665,-0.011030477942984692,1.049499936550687,-0.7752184971933592,1.0629212678978948,0.13233312137343953,0.024243331114281598,0.6409503737022536,-11.156644603697877,0.3249669157135001,0.012243982435736857,1.0,-1.6433442490122483
19.280000000000214,11.0,1.0038449774264875,1.0019285621662681,4.301546243564789,0.14749164292603062,0.13243577671753567,0.13996657133911372,0.0754224500480078,0.08031640118765437,-0.010277786190568291,1.0493105161103942,-0.5978719963847359,1.0627305789855603,0.13243577671753567,0.02422806380814091,0.6415341365026278,-10.965034811512782,0.3253577270594834,0.012283786236739118,1.0,-1.5808947001422358
19.290000000000216,11.0,1.003883525620031,1.0019445435358032,4.30168450278549,0.1474912506001971,0.1325396412471129,0.1399681111991465,0.0757169358019115,0.08021739941420614,-0.009522076969108787,1.0491212792354252,-0.4229256094325263,1.0625400014880992,0.1325396412471129,0.02421257016302366,0.6421235126306519,-10.775658837878694,0.32575020296224244,0.012324163716044232,1.0,-1.518169921780056
19.300000000000217,11.0,1.0039215597583893,1.0019604052307047,4.3018239056778285,0.147490828307227,0.1326446940840709,0.13996966213076645,0.07599683070874033,0.08012596921448707,-0.00876349578316034,1.0489322561287069,-0.2504087956357458,1.0623495658313702,0.1326446940840709,0.02419685275933284,0.6427183921056507,-10.588549551293703,0.3261442749209765,0.012365108299590546,1.0,-1.4551808341399992
19.31000000000022,11.0,1.003959074548796,1.0019761450454634,4.301964461548464,0.147490375769718,0.13275091420387075,0.13997122406238843,0.07626205648852377,0.08004213857728255,-0.00800218893510247,1.0487434769368678,-0.0803505495835974,1.062159302395146,0.13275091420387075,0.024180914210454346,0.6433186641516487,-10.403739370037671,0.32653987430288456,0.012406613319839499,1.0,-1.3919384034518847
19.32000000000022,11.0,1.0039960648002948,1.0019917607897648,4.302106179588588,0.14748989271493215,0.13285828044087508,0.13997279692047562,0.07651253788567883,0.07996593402449043,-0.0072383034950085435,1.0485549717478828,0.08722060340582494,1.0619692415105841,0.13285828044087508,0.024164757162136348,0.6439242172201408,-10.221260256292659,0.32693693235418353,0.012448672014770375,1.0,-1.3284536400518645
19.330000000000222,11.0,1.0040325254244318,1.0020072502697626,4.302249068872087,0.14748937887484007,0.13296677149407515,0.1399743806295411,0.07674820269158023,0.07989738060359568,-0.006471987270288046,1.048366770588427,0.25227661172395094,1.0617794134576979,0.13296677149407515,0.02414838429244827,0.6445349390154806,-10.041143710613923,0.32733538021372804,0.012491277530109202,1.0,-1.264737596465585
19.340000000000224,11.0,1.0040684514359204,1.0020226112699069,4.302393138353734,0.14748883398616444,0.13307636593258607,0.13997597511214935,0.07696898176600714,0.07983650188044977,-0.005703388775110428,1.048178903421259,0.4147899018041428,1.0615898484627342,0.13307636593258607,0.024131798311487474,0.6451507165190807,-9.863420766434457,0.32773514892356587,0.012534422919075288,1.0,-1.2008013654839216
19.350000000000225,11.0,1.0041038379532725,1.0020378415357434,4.30253839686736,0.1474882577904219,0.1331870422013213,0.13997758028891827,0.0771748090582288,0.07978331993235684,-0.004932657199613629,1.0479914001423467,0.5747333823307613,1.0614005766954655,0.1331870422013213,0.024115001961421204,0.6457714360150295,-9.688121984834646,0.3281361694413729,0.01257810114358187,1.0,-1.1366560782317898
19.360000000000227,11.0,1.004138680199392,1.002052938758996,4.3026848531240605,0.14748765003396375,0.1332987786265239,0.1399791960785199,0.07736562162712463,0.07973785534146878,-0.0041599423789089795,1.0478042905779075,0.7320804483386973,1.0612116282663249,0.1332987786265239,0.024097998016389243,0.6463969831151053,-9.515277449390046,0.32853837265072083,0.012622305074492244,1.0,-1.0723129022302351
19.37000000000023,11.0,1.0041729735021274,1.002067900565281,4.302832515710388,0.14748701046801538,0.13341155342134278,0.13998082239768123,0.07754135966068915,0.07970012718849136,-0.003385394761886523,1.047617604481242,0.8868049851933928,1.061023033223408,0.13341155342134278,0.024080789282533762,0.6470272427843738,-9.344916761204273,0.3289416893723095,0.012667027492701415,1.0,-1.0077830394521996
19.38000000000023,11.0,1.0042067132947814,1.0020827245051995,4.302981393086566,0.14748633884871407,0.13352534469135743,0.13998245916118374,0.07770196649473485,0.07967015304670318,-0.0026091653798294007,1.0474313715295027,1.0388813724553596,1.0608348215493046,0.13352534469135743,0.024063378597811567,0.6476620993665375,-9.177069033987133,0.3293460503753129,0.012712261089225133,1.0,-0.9430777243722888
19.39000000000023,11.0,1.0042398951165719,1.0020974080493306,4.303131493584699,0.14748563493714506,0.13364013043994497,0.1399841062818622,0.07784738863059593,0.07964794897628945,-0.001831405814847016,1.0472456213203634,1.1882844876345835,1.0606470231578673,0.13364013043994497,0.02404576883188122,0.6483014366088091,-9.01176288930278,0.3297513863881354,0.012757998466351816,1.0,-0.8782082220108783
19.400000000000233,11.0,1.0042725146130493,1.0021119485871768,4.303282825406988,0.1474848984993767,0.1337558885734902,0.13998576367060264,0.07797757575182934,0.07963352951899227,-0.0010522681681352946,1.047060383368672,1.3349897098355101,1.0604596678908729,0.1337558885734902,0.02402796288580685,0.6489451376860431,-8.849026451879825,0.330157628108643,0.012804232138976131,1.0,-0.8131858259729068
