t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
19.410000000000235,11.0,1.004304567536466,1.0021263434304872,4.303435396623956,0.14748412930649318,0.13387259690666076,0.1399874312363389,0.07809248074032613,0.07962690769307919,-0.0002719050280732611,1.0468756871032545,1.4789729232896205,1.0602727855147185,0.13387259690666076,0.024009963691507208,0.6495930852250084,-8.68888734494083,0.33056470621580253,0.012850954534570976,1.0,-0.7480218564816876
19.420000000000236,11.0,1.0043360497460982,1.0021405898204157,4.303589215172664,0.1474833271346263,0.1339902331674546,0.13998910888604862,0.07819205969128537,0.07962809498863148,0.0005095305618364858,1.0466915618637027,1.6202105207821857,1.060086405717163,0.1339902331674546,0.023991774211353158,0.6502451613278689,-8.53137268573431,0.3309725513809753,0.012898157995508138,1.0,-0.6827276584080898
19.430000000000238,11.0,1.0043669572085285,1.0021546849385132,4.3037442888549355,0.14748249176498585,0.1341087750022373,0.1399907965247484,0.0782762719274529,0.07963710136315384,0.001291885135171774,1.0465080368974538,1.758679406973551,1.0599005581041843,0.1341087750022373,0.023973397437387987,0.6509012475952609,-8.376509081034648,0.3313810942793725,0.012945834779448058,1.0,-0.6173145992954266
19.44000000000024,11.0,1.0043972859978842,1.002168625920935,4.30390062533558,0.14748162298388834,0.13422819998060878,0.139992494055488,0.07834508001232324,0.07965393523750681,0.0020750048349334523,1.046325141356984,1.8943570016159423,1.059715272196991,0.13422819998060878,0.02395483639065661,0.6515612251487339,-8.22432262282319,0.33179026560132024,0.012993977061152674,1.0,-0.5517940673803964
19.45000000000024,11.0,1.004427032296041,1.0021824098751482,4.304058232140614,0.1474807205827848,0.13434848560034815,0.13999420137934449,0.07839844976276977,0.07967860349216326,0.0028587354460170543,1.0461429042972148,2.0272212426616427,1.05953057742919,0.13434848560034815,0.023936094120404663,0.6522249746534633,-8.074838884036982,0.3321999960644908,0.013042576933816045,1.0,-0.486177469610422
19.460000000000242,11.0,1.0044561923927937,1.0021960338984004,4.304217116655478,0.14747978435828757,0.13446960929224677,0.13999591839541614,0.0784363502607427,0.07971111146379015,0.0036429224278049454,1.0459613546731248,2.1572505892684046,1.0593465031441778,0.13446960929224677,0.023917173703323694,0.6528923763404878,-7.928082914466932,0.33261021642530264,0.013091626410602603,1.0,-0.4204762296577318
19.470000000000244,11.0,1.004484762686,1.0022094950970364,4.3043772861232625,0.14747881411219574,0.1345915484250289,0.13999764500081643,0.0784587538644084,0.0797514629421569,0.00442741094687357,1.045780521337537,2.2844240246931657,1.0591630785926804,0.1345915484250289,0.023898078242748175,0.653563310029358,-7.784079236760397,0.33302085749131916,0.013141117425472686,1.0,-0.35470178593052915
19.480000000000246,11.0,1.0045127396817013,1.0022227906057317,4.304538747642921,0.1474778096515207,0.1347142803101521,0.1399993810906684,0.07846563621833794,0.07979966016737132,0.005212045909807387,1.0456004330389226,2.408721059079388,1.0589803329304357,0.1347142803101521,0.023878810868104658,0.6542376551505595,-7.64285184266257,0.33343185013251603,0.013191041835423021,1.0,-0.2888655895815969
19.490000000000247,11.0,1.0045401199947195,1.0022359361426123,4.30470150816749,0.14747677078852597,0.1348376951258879,0.14,0.07845681360041229,0.0798557038264375,0.005996671612459886,1.045421122012221,2.530115922039662,1.0587982962896503,0.1348376951258879,0.023859374895296326,0.6549148785360376,-7.5044364145838935,0.33384321188914057,0.013241368831788537,1.0,-0.222979102514682
19.50000000000025,11.0,1.0045669003675142,1.0022491454481064,4.304865574502467,0.14747569734134827,0.13496149256881007,0.14,0.07843175040870481,0.07991959303173857,0.00678112800584257,1.0452426324838333,2.6485712286443164,1.0586170094763971,0.13496149256881007,0.02383978297111649,0.6555935493809991,-7.3688978582330575,0.3342551453789584,0.01329200908272991,1.0,-0.15705379538900957
19.51000000000025,11.0,1.004593077740978,1.0022627110723392,4.305030953306265,0.14747458913625078,0.13508570652499927,0.14,0.07839053933434234,0.07999132527820646,0.007565252912518557,1.0450649975778126,2.764072346959544,1.058436513309306,0.13508570652499927,0.023820050287689045,0.6562738190997872,-7.236254893064875,0.3346675205498302,0.013342956627284859,1.0,-0.09110114562227198
19.520000000000252,11.0,1.0046186493189793,1.0022768255191485,4.305197651095244,0.1474734460096222,0.1352103858071869,0.14,0.07833330424233276,0.08007089644573522,0.008348885489931285,1.0448882464109321,2.876605374138854,1.0582568409432305,0.1352103858071869,0.023800183308372178,0.6569559046892308,-7.106520846722985,0.3350801975833335,0.013394218047852024,1.0,-0.025132635392441434
19.530000000000253,11.0,1.0046436126077334,1.0022915851745213,4.305365674252821,0.14747226780912437,0.1353355658767722,0.14,0.07826014732965483,0.08015830081162141,0.009131866026265093,1.0447124063262434,2.9861557119095257,1.0580780214852235,0.1353355658767722,0.023780184473606816,0.6576399580703796,-6.979709081381971,0.3354930517625312,0.013445800508777278,1.0,0.040840250361246125
19.540000000000255,11.0,1.0046679654312112,1.0023069991599551,4.3055350290410415,0.1474710543940461,0.13546126973572917,0.14,0.07817115079974477,0.0802535310608067,0.009914035729580715,1.0445375035498257,3.0927083670083415,1.05790008187657,0.13546126973572917,0.023760054742361727,0.6583260719422822,-6.855833666388465,0.33590597090199625,0.013497709447106652,1.0,0.10680602593778786
19.550000000000257,11.0,1.0046917059257496,1.0023230008675876,4.305705721612902,0.14746980563498416,0.13558750973632006,0.14,0.07806638025436882,0.08035657829413097,0.010695236544000609,1.044363563533634,3.196248189101273,1.0577230478733957,0.13558750973632006,0.023739794833893955,0.659014289072788,-6.734909510476977,0.3363188527946133,0.01354994779116115,1.0,0.17275320687404355
19.560000000000258,11.0,1.0047148325169548,1.0023394611299368,4.30587775802395,0.14746852141296837,0.13571428957174775,0.14,0.07794588842351746,0.08046743203492585,0.011475311002325954,1.0441906111438164,3.296760055163687,1.0575469445408299,0.13571428957174775,0.0237194057564236,0.659704611953311,-6.616952241905112,0.3367316029981864,0.013602515936795359,1.0,0.23867031194414964
19.57000000000026,11.0,1.004737343882325,1.0023562023777401,4.306051144241975,0.14746720161815358,0.13584160611417814,0.14,0.07780971860891475,0.08058608023431732,0.012254102114872354,1.0440186707804846,3.3942290103070922,1.0573717964986222,0.13584160611417814,0.023698888964765404,0.6603970114793322,-6.501977992275818,0.3371441330454648,0.013655412055389934,1.0,0.3045458651583694
19.58000000000026,11.0,1.0047592389032125,1.0023730132973139,4.306225886153816,0.14746584614820626,0.1359694509780274,0.14,0.07765790761252891,0.08071250927558066,0.013031453290274544,1.0438477664710097,3.4886403742312346,1.0571976280494246,0.1359694509780274,0.023678246342858974,0.6610914342172934,-6.3900031643929225,0.3375563590583535,0.013708632507447919,1.0,0.3703683977610319
19.590000000000263,11.0,1.0047805166098247,1.0023896635416742,4.306401989568628,0.14746445490651078,0.13609781178904326,0.14,0.07749048811352566,0.08084670397784038,0.013807208282811196,1.043677921953705,3.5799798210628517,1.057024463257409,0.13609781178904326,0.02365748011960775,0.6617878082438918,-6.281044222142646,0.33796820069948785,0.013762172250109844,1.0,0.4361264502272114
19.600000000000264,11.0,1.004801176122934,1.0024059180493035,4.306579460217198,0.1474630278003182,0.13622667318532156,0.14,0.07730749054243521,0.08098864759935373,0.014581211160932002,1.0435091607557487,3.6682334388278357,1.0568523260084126,0.13622667318532156,0.023636592773948382,0.6624860477230186,-6.175117516920547,0.33837958038538263,0.013816025185552545,1.0,0.5018085742577995
19.610000000000266,11.0,1.0048212165958148,1.0024215505192358,4.3067583037471655,0.1474615647389506,0.13635601759260865,0.14,0.07710894453160466,0.08113832184056562,0.015353306292341884,1.043341506262901,3.75338777343331,1.0566812400629322,0.13635601759260865,0.023615586955411924,0.6631860564415075,-6.072239153132507,0.33879042269681037,0.013870184437927372,1.0,0.5674033347726228
19.620000000000267,11.0,1.0048406371596748,1.002436355601285,4.306938525714262,0.14746006563216488,0.13648582581708413,0.14,0.07689488002257319,0.08129570684708094,0.016123338341810636,1.0431749817771898,3.8354298609328175,1.056511229103434,0.13648582581708413,0.023594465428522855,0.6638877305151913,-5.9724248890283205,0.339200653931007,0.013924642560488214,1.0,0.6328993119012605
19.63000000000027,11.0,1.0048594368754766,1.0024501593925659,4.307120131569911,0.14745853038876316,0.13661607749445404,0.14,0.07666532810284271,0.08146078121266563,0.016891152278649145,1.0430096105596345,3.9143472509590285,1.0563423167737858,0.13661607749445404,0.02357323104015203,0.6645909604483531,-5.875690066602302,0.3396102017589191,0.013979391683110017,1.0,0.6982851029712113
19.64000000000027,11.0,1.0048776146945833,1.0024628278887544,4.307303126645695,0.1474569589155222,0.1367467514266877,0.14,0.07642032163051302,0.08163352198236043,0.017656593391447525,1.042845415857128,3.9901280235676904,1.0561745267082714,0.1367467514266877,0.023551886704455578,0.6652956326896405,-5.782049563695603,0.3400189949555811,0.01403442361345315,1.0,0.7635493244930692
19.650000000000272,11.0,1.0048951694301165,1.0024742731167762,4.307487516135404,0.14745535111649338,0.13687782583248193,0.14,0.07615989569545642,0.08181390465577054,0.01841950730820822,1.0426824209146317,4.0627608011918745,1.0560078825488852,0.13687782583248193,0.023530435398692325,0.6660016308006212,-5.691517761862322,0.34042696319347165,0.014089729905964982,1.0,0.828680614142358
19.660000000000274,11.0,1.0049120997403114,1.0024844567712763,4.307673305075456,0.14745370689270396,0.13700927853039174,0.14,0.07588408795239138,0.08200190319057733,0.019179740020422532,1.0425206489761711,4.13223475707097,1.0558424079516353,0.13700927853039174,0.023508880163163336,0.6667088363181554,-5.604108524431039,0.3408340368823883,0.01414530190810412,1.0,0.8936676327376808
19.670000000000275,11.0,1.004928404124515,1.0024933912836442,4.307860498324565,0.14745202614227115,0.1371410870706044,0.14,0.07559293885572266,0.08219749000630568,0.019937137909966676,1.0423601232789583,4.198539621182411,1.0556781265842392,0.1371410870706044,0.023487224100399672,0.6674171293789364,-5.519835180546592,0.34124014705526523,0.014201130795939846,1.0,0.9584990662148406
19.680000000000277,11.0,1.0049440809318304,1.0025011383637774,4.308049100543572,0.14745030876091708,0.13727322882711313,0.14,0.07528649181817687,0.08240063598837076,0.020691547777946556,1.04220086704598,4.261665684496163,1.0555150621189795,0.13727322882711313,0.02346547036978838,0.66812638915497,-5.4387105119460895,0.34164522529310076,0.014257207603158836,1.0,1.0231636275965896
19.69000000000028,11.0,1.0049591283817856,1.0025078051641525,4.30823911617631,0.14744855464285442,0.13740568106008183,0.14,0.0749647933116436,0.0826113104924201,0.021442816874826885,1.0420429034819123,4.32160380215834,1.0553532382250772,0.13740568106008183,0.023443622176183797,0.6688364941417845,-5.360746740555905,0.34204920368707054,0.014313523248190404,1.0,1.0876500589576596
19.70000000000028,11.0,1.0049735445958339,1.0025135383182455,4.308430549432334,0.14744676368199555,0.13753842095648458,0.14,0.07462789292548633,0.08282948134898127,0.022190792931344926,1.041886255776327,4.378345396040454,1.0551926785647925,0.13753842095648458,0.023421682752667494,0.6695473223350211,-5.285955515957137,0.3424520148348958,0.014370068561558258,1.0,1.1519471333847384
19.71000000000028,11.0,1.0049873276379881,1.00251851619485,4.30862340427223,0.14744493577342185,0.1376714256554972,0.14,0.07427584339463111,0.08305511486842101,0.02293532418984637,1.0417309471167049,4.4318824569499995,1.0550334067966878,0.1376714256554972,0.02339965533907265,0.6702587513256104,-5.21434790261739,0.34285359186480124,0.014426834314542253,1.0,1.2160436569310429
19.720000000000283,11.0,1.0050004755624884,1.0025229397826139,4.3088176843960975,0.14744307081503902,0.137804672264249,0.14,0.07390870060815072,0.08328817584621885,0.023676259435795294,1.0415770007122729,4.482207546666843,1.0548754465883166,0.137804672264249,0.02337754315857874,0.6709706583411406,-5.145934367261911,0.343253868480245,0.014483811245922892,1.0,1.2799284705651566
19.730000000000285,11.0,1.005012986466102,1.0025270226713572,4.3090133932356185,0.1474411687093377,0.13793813786846562,0.14,0.07352652360706913,0.0835286275685559,0.024413448029311304,1.0414244398275474,4.52931379985709,1.0547188216389,0.13793813786846562,0.023355349395565085,0.6716829202580537,-5.080724767301798,0.34365277901787966,0.014540990087050943,1.0,1.3435904521137858
19.740000000000286,11.0,1.0050248585424815,1.0025309806272276,4.309210533949973,0.1474392293651733,0.13807179954184842,0.14,0.07312937457884822,0.083776431818219,0.02514673993666208,1.0412732878231037,4.573194925830812,1.054563555711055,0.13807179954184842,0.023333077177615003,0.6723954136066776,-5.018728341247452,0.34405025851157267,0.01459836158207126,1.0,1.407018518198101
19.750000000000288,11.0,1.005036090135956,1.0025350212652084,4.309409109425665,0.14743725269948135,0.13820563435639957,0.14,0.07271731885295626,0.08403154888081939,0.025875985761702712,1.0411235681997058,4.613845210064335,1.0544096726690952,0.13820563435639957,0.023310729564288087,0.6731080145840684,-4.959953702079338,0.3444462427506444,0.014655916502143353,1.0,1.4702016261633215
19.76000000000029,11.0,1.0050466797922066,1.0025393343063234,4.309609122280118,0.14743523863884808,0.138339619395734,0.14,0.07229042490159582,0.08429393755132565,0.02660103677729418,1.0409753046412404,4.651259515356556,1.054257196520293,0.138339619395734,0.023288309544344087,0.6738205990885379,-4.904408834230785,0.34484066832689564,0.014713645651555689,1.0,1.5331287760012138
19.77000000000029,11.0,1.0050566263034737,1.0025440828680483,4.30981057486878,0.14743318712086562,0.1384737317720262,0.14,0.07184876434704446,0.08456355514091103,0.02732174495676183,1.0408285210515853,4.685433282487602,1.0541061514547652,0.1384737317720262,0.023265820042288884,0.6745330427827323,-4.852101094603895,0.3452334726640406,0.014771539865628715,1.0,1.5957890122651694
19.780000000000292,11.0,1.005065928746245,1.0025493961788468,4.31001346929524,0.14743109809521063,0.13860794864640366,0.14,0.07139241197546692,0.0848403574841158,0.028037963005460232,1.04068324158094,4.716362530266658,1.0539565618794697,0.13860794864640366,0.02324326393401994,0.6752452211870583,-4.803037217636777,0.34562459402445456,0.014829590001489713,1.0,1.658171425977487
19.790000000000294,11.0,1.0050745865097654,1.0025553640321347,4.310217807423797,0.1474289715244023,0.13874224725214504,0.14,0.07092144575617149,0.08512429894632599,0.028749544392504853,1.0405394906382261,4.7440438548823005,1.0538084524421845,0.13874224725214504,0.02322064406993734,0.6759570098013123,-4.757223323877592,0.34601397149293434,0.014887786920207159,1.0,1.7202651565286446
19.800000000000296,11.0,1.005082599314178,1.0025620332074636,4.31042359089377,0.14742680738420816,0.13887660491921647,0.14,0.07043594686369814,0.08541533243157061,0.02945634338271239,1.0403972928870608,4.768474428522284,1.0536618480421749,0.13887660491921647,0.02319796330385688,0.6766682842478802,-4.714664931514416,0.3464015449378133,0.014946121466195898,1.0,1.7820593935680706
19.810000000000297,11.0,1.0050899672176083,1.0025694059900314,4.310630821134804,0.1474246056636864,0.1390109990984798,0.14,0.0699359996997061,0.0857134093906392,0.030158215068764475,1.0402566732249061,4.7896519972821805,1.0535167738254525,0.1390109990984798,0.02317522452426338,0.677378920426175,-4.675366969552037,0.34678725495266205,0.015004584441039276,1.0,1.8435433788862028
19.8200000000003,11.0,1.005096690612047,1.0025774408187207,4.310839499382361,0.14742236636486913,0.13914540738394326,0.14,0.0694216919116436,0.08601847982952228,0.03085501540357588,1.0401176567459156,4.807574878433861,1.053373255163999,0.13914540738394326,0.02315243068563485,0.6780887946685101,-4.639333791757874,0.34717104278479294,0.015063166580786165,1.0,1.9047064082874652
19.8300000000003,11.0,1.005102770208411,1.0025860549926013,4.311049626692625,0.1474200895021076,0.13927980753128127,0.14,0.06889311440486706,0.0863304923181761,0.03154660123281943,1.039980268690364,4.822241957178972,1.0532313176198334,0.13927980753128127,0.023129584835869535,0.6787977838840641,-4.60656918977835,0.347552850256085,0.015121858531420026,1.0,1.9655378334538387
19.840000000000302,11.0,1.0051082070116648,1.0025951292708009,4.311261203956068,0.14741777510111728,0.1394141774714695,0.14,0.06835036134598363,0.0866493939996133,0.03223283032752972,1.0398445343837657,4.83365268304062,1.0530909868962215,0.1394141774714695,0.023106690138311764,0.6795057656823289,-4.577076404751953,0.34793261968468736,0.015180650833398878,1.0,2.0260270637987055
19.850000000000303,11.0,1.0051130022873418,1.002604514114631,4.311474231909019,0.14741542319777243,0.13954849531848193,0.14,0.06779353015533654,0.08697513059931944,0.032913561416687845,1.0397104791706584,4.841807066078615,1.0529522887794138,0.13954849531848193,0.023083749885329734,0.6802126184654763,-4.550858136092261,0.3483102938121374,0.015239533908574316,1.0,2.08616356831064
19.860000000000305,11.0,1.0051171575211792,1.002614037248436,4.311688711142672,0.14741303383671248,0.13968273937128536,0.14,0.06722272148892047,0.08730764643499496,0.033588654219676495,1.0395781283474341,4.846705673095831,1.0528152490751757,0.13968273937128536,0.023060767503327452,0.6809182214878626,-4.527916547223365,0.34868581574580415,0.015298498057265374,1.0,2.14593687738683
19.870000000000307,11.0,1.0051206743738794,1.0026235121586746,4.311904642109122,0.1474106070698283,0.13981688810983633,0.14,0.06663803920899339,0.0876468844266205,0.0342579694784985,1.0394475070990352,4.848349624012462,1.0526798935444923,0.13981688810983633,0.023037746548510506,0.6816224548776367,-4.508253267852087,0.3490591289165008,0.015357533462031978,1.0,2.205336584655808
19.880000000000308,11.0,1.0051235546331985,1.0026327471138825,4.312122025124128,0.14740814295470284,0.13995092018653674,0.14,0.06603959034589804,0.08799278610684283,0.034921368989655074,1.0393186404435482,4.846740588530049,1.0525462478429148,0.13995092018653674,0.023014690694333685,0.6823251996254661,-4.491869392943844,0.3494301770573204,0.015416630197353485,1.0,2.2643523487891697
19.89000000000031,11.0,1.0051258001656531,1.0026415542699134,4.312340860366524,0.14740564155307928,0.14008481441398446,0.14,0.06542748505243748,0.08834529163167747,0.03557871563560287,1.0391915531874434,4.841880783184266,1.0524143374672068,0.14008481441398446,0.022991603712619716,0.6830263375441119,-4.478765479054649,0.34979890420018334,0.01547577824713364,1.0,2.322973895301972
19.90000000000031,11.0,1.0051274128701095,1.002649758428208,4.3125611478742885,0.14740310292942926,0.14021854975120412,0.14,0.06480183655466318,0.08870433979152359,0.03622987341573523,1.0390662698933615,4.833772968806939,1.0522841877120386,0.14021854975120412,0.022968489450014236,0.6837257512092499,-4.468941538528943,0.3501652546927841,0.015534967522885811,1.0,2.3811910183414944
19.910000000000313,11.0,1.0051283946353884,1.0026572050384257,4.312782887537513,0.14740052714968613,0.140352105289446,0.14,0.06416276110089236,0.08906986802248616,0.03687470747685867,1.038942814860325,4.82242044839986,1.052155823638311,0.140352105289446,0.022945351803277968,0.6844233238894789,-4.462397032890829,0.3505291732267358,0.0155941878873282,1.0,2.4389935824640494
19.920000000000314,11.0,1.0051287473037904,1.0026637670790628,4.313006079088591,0.1473979142801995,0.140485460239784,0.14,0.0635103779129233,0.08944181241800041,0.037513084143169735,1.0388212121155582,4.80782706533856,1.0520292700532414,0.140485460239784,0.022922194695204307,0.6851189394779751,-4.459130866077991,0.35089060487630247,0.015653429173896588,1.0,2.4963715243995352
19.930000000000316,11.0,1.005128472642132,1.0026693505089217,4.31323072209012,0.1473952643869565,0.14061859392349316,0.14,0.06284480914110838,0.08982010774075358,0.03814487094576044,1.038701485415262,4.789997201813804,1.0519045515011638,0.14061859392349316,0.022899022054361298,0.6858124824346271,-4.4591413788173,0.35124949513827086,0.01571268120576651,1.0,2.5533148548034252
19.940000000000317,11.0,1.0051275723214907,1.0026738980549468,4.313456815921091,0.1473925775351001,0.1407514857664984,0.14,0.06216617982555994,0.09020468743489965,0.038769936651704376,1.038583658251262,4.768935777372049,1.051781692262778,0.1407514857664984,0.022875837800152517,0.6865038377479059,-4.462426344784317,0.35160578996890857,0.015771933809070687,1.0,2.609813659995885
19.95000000000032,11.0,1.0051260479064308,1.0026773911854525,4.313684359762012,0.14738985378876257,0.14088411529828704,0.14,0.061474617864126085,0.09059548363856311,0.039388151292788755,1.0384677538595806,4.744648247414626,1.0516607163597949,0.14088411529828704,0.02285264583489437,0.6871928909222002,-4.4689829693265315,0.3519594358118848,0.01583117682229333,1.0,2.6658581036877167
19.96000000000032,11.0,1.0051239008540052,1.0026798502060217,4.313913352579649,0.14738709321121402,0.14101646215545482,0.14,0.06077025398740599,0.09099242719662849,0.03999938619396086,1.0383537952273907,4.717140601515934,1.0515416475615005,0.14101646215545482,0.022829450042900313,0.687879527993707,-4.4788078908641396,0.3523103796138776,0.01589040009730374,1.0,2.7214384286928315
19.970000000000322,11.0,1.0051211325223672,1.0026813325067216,4.314143793112099,0.14738429586531265,0.1411485060890106,0.14,0.06005322173916974,0.09139544767381332,0.04060351400155385,1.0382418050945768,4.686419361450864,1.051424509389598,0.1411485060890106,0.022806254296771956,0.6885636355733388,-4.4918971852024026,0.3526585688227631,0.015949593497151138,1.0,2.7765449586269497
19.980000000000324,11.0,1.0051177441883627,1.0026819290770603,4.314375679854832,0.14738146181422954,0.1412802269749374,0.14,0.05932365746129675,0.09180447336802228,0.041200408711339974,1.0381318059475406,4.6524915788406895,1.051309325118219,0.1412802269749374,0.02278306246927527,0.6892451009145587,-4.508246372224945,0.3530039513703479,0.016008746886954892,1.0,2.8311680995922304
19.990000000000325,11.0,1.005113737073064,1.0026817594858541,4.314609011048337,0.14737859112240603,0.1414116048264914,0.14,0.05858170028049356,0.09221943132398139,0.04178994569644561,1.038023820003363,4.6153648323749845,1.0511961177665028,0.1414116048264914,0.022759878449360085,0.6899238119990745,-4.527850424528624,0.35334647564015687,0.016067850121907305,1.0,2.8852983418475464
20.000000000000327,11.0,1.0051091123738392,1.0026809655941953,4.314843784667885,0.14737568385669464,0.14154261980670046,0.14,0.05782749209406274,0.09264024734715051,0.0423720017351294,1.037917869183855,4.575047224621391,1.0510849100822577,0.14154261980670046,0.02273670616026205,0.690599657631819,-4.5507037772650225,0.3536860904210782,0.016126893034976747,1.0,2.9389262614641027
20.01000000000033,11.0,1.0051038713012712,1.0026797043252627,4.315079998415819,0.14737274008762283,0.14167325224005256,0.14,0.05706117755301415,0.09306684601791294,0.042946455038407674,1.037813975080482,4.531547378453802,1.0509757245162688,0.14167325224005256,0.022713549576862162,0.6912725275376406,-4.576800338103531,0.354022744855771,0.016185865421586284,1.0,2.992042521966116
20.02000000000033,11.0,1.005098015119038,1.0026781398549331,4.315317649716673,0.14736975989071788,0.1418034826213912,0.14,0.05628290403902486,0.09349915070604031,0.043513185277481145,1.0377121589116562,4.484874433203274,1.0508685831879672,0.1418034826213912,0.02269041274083358,0.691942312448184,-4.606133496758384,0.3543563883832972,0.016244757029405338,1.0,3.0446378759562744
20.03000000000033,11.0,1.0050915451847575,1.0026764356084221,4.315556735715241,0.14736674334782682,0.14193329162157983,0.14,0.05549282163465466,0.09393708358543053,0.04407207361089947,1.0376124414754149,4.4350380406296654,1.0507635078441917,0.14193329162157983,0.02266729977106237,0.692608904173003,-4.63869613302154,0.35468697068584876,0.01630355754984074,1.0,3.0967031667256775
20.040000000000333,11.0,1.0050844629897973,1.002674746450709,4.315797253277634,0.14736369054836745,0.14206266008909516,0.14,0.05469108308548312,0.09438056564911569,0.04462300271138708,1.037514843100635,4.382048360846922,1.050660519813621,0.14206266008909516,0.02264421486830705,0.6932721956480516,-4.6744806228210045,0.35501444164330664,0.016362256614623108,1.0,3.1482293298479997
20.050000000000335,11.0,1.0050767701961345,1.0026732114417445,4.316039198995168,0.14736060159045183,0.14219156904723756,0.14,0.053877843753813354,0.09482951672453627,0.04516585679224871,1.0374193836003187,4.325916058334047,1.0505596399599872,0.14219156904723756,0.022621162313376745,0.6939320809572065,-4.713478841917018,0.35533875129913384,0.016420843797929678,1.0,3.199207394757581
20.060000000000336,11.0,1.0050684686685287,1.0026719474936805,4.316282569190811,0.14735747658183007,0.14231999968749365,0.14,0.053053261565158355,0.09528385548907685,0.04570052163327488,1.0373260822301789,4.266652298142139,1.0504608886373024,0.14231999968749365,0.022598146458919915,0.6945884553272901,-4.755682167137801,0.3556598498423649,0.016479308624829235,1.0,3.249628486311178
20.070000000000338,11.0,1.0050595605005324,1.0026710442170985,4.316527359927845,0.14735431564061163,0.1424479333595643,0.14,0.052217496948654046,0.09574349948585824,0.0462268846060798,1.0372349576556132,4.204268742395033,1.050364285650273,0.1424479333595643,0.022575171715069096,0.6952412150971685,-4.801081475131033,0.3559776876057394,0.01653764058127865,1.0,3.2994838263331023
20.08000000000034,11.0,1.0050500480331828,1.0026705601804948,4.3167735670202125,0.14735111889573385,0.1425753515590932,0.14,0.05137071277348834,0.09620836513977976,0.046744834698821756,1.0371460279285285,4.138777547139243,1.050269850222434,0.1425753515590932,0.02255224253117768,0.6958902576665517,-4.849667139397282,0.3562922150800963,0.016595829132595687,1.0,3.348764735143477
20.09000000000034,11.0,1.0050399338655984,1.0026705207344535,4.317021186044051,0.14734788648715885,0.14270223591440745,0.14,0.05051307428390572,0.09667836777380567,0.04725426254027941,1.0370593104755566,4.070191359561241,1.050177600973911,0.14270223591440745,0.022529363374369647,0.6965354814302248,-4.901429025793936,0.3566033829437264,0.016653863740111952,1.0,3.397462633069346
20.100000000000342,11.0,1.0050292208571006,1.0026709174737067,4.317270212349785,0.14734461856579442,0.14282856817355094,0.14,0.049644749035245794,0.09715342162548901,0.04775506042328023,1.0369748220971577,3.9985233155521676,1.0500875559096825,0.14282856817355094,0.022506538707662477,0.6971767857061867,-4.956356487536336,0.35691114210305264,0.016711733881244938,1.0,3.445569041938371
20.110000000000344,11.0,1.005017912120897,1.0026717093296478,4.317520641074199,0.147341315293147,0.14295433019279533,0.14,0.04876590683324647,0.09763343986372662,0.0482471223275042,1.0368925789767303,3.923787037563179,1.0499997324182833,0.14295433019279533,0.02248377296926952,0.6978140706650878,-5.014438360308842,0.3572154437403492,0.016769429067637554,1.0,3.493075586554861
20.120000000000346,11.0,1.005006011009768,1.0026728252074029,4.317772467151893,0.1473379768407281,0.143079503927798,0.14,0.047876719678762836,0.09811833460573927,0.04873034394170681,1.0368125966976383,3.84599663265996,1.0499141472798754,0.143079503927798,0.022461070555036065,0.6984472372693538,-5.0756629582677535,0.35751623936506505,0.016826938861369982,1.0,3.5399739961578653
20.130000000000347,11.0,1.004993521094566,1.0026741680092746,4.318025685325573,0.1473346033892459,0.14320407142779076,0.14,0.046977361718545885,0.09860801693427125,0.04920462268541737,1.0367348902656828,3.7651666906849273,1.0498308166818384,0.14320407142779076,0.02243843580518966,0.6990761872263139,-5.1400180714607515,0.3578134808601128,0.01688425288656111,1.0,3.5862561058610987
20.14000000000035,11.0,1.004980446136671,1.0026756198228919,4.318280290154701,0.14733119512762502,0.14332801483379803,0.14,0.046068009203828336,0.09910239691500479,0.04966985773018624,1.0366594741338218,3.681312282390219,1.0497497562394416,0.14332801483379803,0.022415872996800548,0.6997008229632429,-5.207490965277062,0.3581071205258228,0.01694136083856006,1.0,3.6319138580744195
20.15000000000035,11.0,1.0049667900558055,1.0026770480012273,4.318536276022131,0.14732775225190275,0.14345131638013478,0.14,0.04514884045517234,0.09960138361418477,0.050125950020447535,1.0365863622265439,3.594448957458547,1.0496709810187974,0.14345131638013478,0.022393386341479866,0.700321047622088,-5.278068381864693,0.3583971111110142,0.01699825248560775,1.0,3.6769393039066367
20.160000000000352,11.0,1.0049525568948097,1.0026783118247766,4.318793637138434,0.14732427496405642,0.14357395839927492,0.14,0.04422003583357573,0.1001048851164506,0.05057280229406443,1.036515567960797,3.5045927423017726,1.0495945055593523,0.14357395839927492,0.02237097998892418,0.7009367650768373,-5.351736543848691,0.3586834058345624,0.017054917669768785,1.0,3.7213246045493915
20.170000000000353,11.0,1.0049377507830843,1.002679269415393,4.319052367543756,0.14732076347081788,0.14369592332915995,0.14,0.04328177771591632,0.10061280854287209,0.0510103191026067,1.0364471042618646,3.4117601375804987,1.0495203438934282,0.14369592332915995,0.022348658034488406,0.7015478799687992,-5.428481159746986,0.35896595839429946,0.01711134630080436,1.0,3.7650620326418704
20.180000000000355,11.0,1.0049223759004433,1.0026797845660549,4.319312461107188,0.1473172179825314,0.1438171937218189,0.14,0.04233425047243794,0.10112506006918691,0.05143840683139722,1.0363809835725881,3.3159681154089737,1.0494485095609036,0.1438171937218189,0.022326424530157863,0.7021542977550325,-5.508287430937148,0.3592447229642838,0.017167528348933404,1.0,3.8081439736161196
20.190000000000357,11.0,1.0049064364430575,1.00267973316295,4.319573911523695,0.14731363871210645,0.14393775225260635,0.14,0.04137764044480152,0.10164154494423745,0.05185697371933573,1.036317217855594,3.217234116239765,1.049379015617791,0.14393775225260635,0.022304283497075514,0.7027559247654883,-5.591140059498967,0.35951965418428444,0.017223453836634733,1.0,3.8505629270227186
20.200000000000358,11.0,1.004889936593039,1.0026790089024686,4.319836712308848,0.14731002587411332,0.14405758172849092,0.14,0.04041213592160872,0.1021621675086048,0.05226592987849324,1.0362558185891713,3.1155760454693175,1.049311874638362,0.14405758172849092,0.022282238937682174,0.7033526682595321,-5.677023256229221,0.3597907071419116,0.017279112828377963,1.0,3.8923115078365917
20.21000000000036,11.0,1.00487288049301,1.002677528046205,4.3201008567916315,0.1473063796840589,0.1441766650948901,0.14,0.03943792711031502,0.10268683121343727,0.05266518731344553,1.0361967967578083,3.0110122698124444,1.0492470987112972,0.1441766650948901,0.022260294846448175,0.7039444364780365,-5.765920748414122,0.36005783735498564,0.01733449542404515,1.0,3.933382447742723
20.22000000000036,11.0,1.0048552722267345,1.002675233008751,4.32036633810573,0.14730270035787457,0.14429498543983357,0.14,0.03845520610314748,0.10321543863947095,0.05305465994029582,1.0361401628395697,2.903561613541968,1.0491846994310159,0.14429498543983357,0.02223845521721132,0.7045311386823129,-5.857815786567597,0.3603210007533474,0.01738959175309978,1.0,3.9737685964015284
20.230000000000363,11.0,1.0048371158065816,1.0026720946327736,4.32063314917975,0.14729898811163236,0.14441252599546398,0.14,0.03746416683696749,0.10374789151623852,0.05343426360532773,1.0360859267924363,2.793243354670346,1.0491246878860248,0.14441252599546398,0.022216724046616315,0.705112685178145,-5.952691149866528,0.36058015366814705,0.017444391973143118,1.0,4.013462922693748
20.240000000000364,11.0,1.004818415168248,1.0026681130717092,4.320901282726886,0.1472952431614992,0.14452927013654362,0.14,0.036465005046424914,0.10428409074146253,0.053803916103222334,1.0360340980421774,2.6800772211714436,1.0490670746464683,0.14452927013654362,0.022195105332967594,0.7056889873211141,-6.050529149942957,0.3608352528297218,0.017498886271358295,1.0,4.052458515944516
20.250000000000366,11.0,1.0047991741728148,1.002663317267857,4.321170731234544,0.14729146572392382,0.14464520137607237,0.14,0.035457918210600264,0.10482393640062841,0.054163537194773695,1.035984685473998,2.564083387327762,1.0490118697531376,0.14464520137607237,0.02217360307060413,0.7062599575022884,-6.151311632989686,0.3610862553747737,0.01755306486967234,1.0,4.090748587126502
20.260000000000367,11.0,1.004779396615866,1.0026577630804814,4.321441486954446,0.14728765601604235,0.14476030335892334,0.14,0.03444310549487051,0.10536732778673188,0.054513048624046725,1.035937697429777,2.445282470253575,1.048959082710028,0.14476030335892334,0.022152221240359,0.7068255091177832,-6.255019980298349,0.36133311886686564,0.017606918033218073,1.0,4.128326470041859
20.27000000000037,11.0,1.0047590862430609,1.0026515301810053,4.321713541893685,0.14728381425627682,0.1448745598539235,0.14,0.03342076768887273,0.10591416342019497,0.054852374134932116,1.0358931417121529,2.3236955266412056,1.0489087224822509,0.1448745598539235,0.022130963797282563,0.7073855565242374,-6.36163510761837,0.36157580132693723,0.017660436082532264,1.0,4.165185622482791
20.28000000000037,11.0,1.00473824677127,1.0026447178878972,4.321986887807197,0.1472799406650938,0.14498795474558487,0.14,0.03239110714292376,0.10646434106894437,0.055181439487071375,1.0358510255962075,2.199344049730607,1.0488607975004602,0.14498795474558487,0.022109834656402913,0.7079400149859943,-6.471137463567674,0.3618142612741776,0.017713609404539706,1.0,4.201319627370533
20.290000000000372,11.0,1.0047168819141286,1.0026374401599687,4.322261516191964,0.1472760354658818,0.14510047202620227,0.14,0.031354327704367746,0.10701775776864596,0.05550017247114487,1.0358113558481652,2.072249966483707,1.0488153156722473,0.14510047202620227,0.02208883767863106,0.7084888006193224,-6.583507027887781,0.3620484577733306,0.017766428466476775,1.0,4.236722193872551
20.300000000000374,11.0,1.004694995410681,1.0026298200019168,4.322537418283258,0.14727209888590242,0.14521209578943356,0.14,0.030310634656086327,0.107574309843089,0.05580850292353157,1.0357741387504191,1.9424356349132244,1.048772284400317,0.14521209578943356,0.02206797665773216,0.7090318303401054,-6.698723309883015,0.3622783504858811,0.017818883827343666,1.0,4.271387158497754
20.310000000000375,11.0,1.004672591055672,1.0026219835577543,4.322814585053093,0.1472681311572676,0.14532281022601595,0.14,0.0292602346585579,0.10813389292471388,0.05610636274037178,1.0357393801310835,1.8099238414930046,1.048731710606447,0.14532281022601595,0.022047255309931017,0.7095690218204703,-6.81676534768179,0.3625038997218872,0.01787096614828484,1.0,4.305308486169543
20.320000000000377,11.0,1.0046496727299847,1.0026140541772162,4.323093007210935,0.14726413251789366,0.14543259962204358,0.14,0.028203335696428716,0.10869640197527777,0.05639368589107166,1.0357070853962196,1.6747377985732412,1.0486936007597674,0.14543259962204358,0.02202667726686122,0.7101002934581278,-6.937611708641623,0.36272506648732783,0.017922666198781956,1.0,4.338480271276502
20.33000000000038,11.0,1.0046262444297571,1.002606146734956,4.323372675206658,0.14726010321238706,0.14554144836023328,0.14,0.027140147030558892,0.1092617313066526,0.05667040843130031,1.0356772595622077,1.536901141705846,1.0486579609074245,0.14554144836023328,0.02200624607297106,0.7106255643629708,-7.061240491392077,0.36294181252595736,0.01797397486231739,1.0,4.370896738700548
20.34000000000038,11.0,1.0046023102927923,1.0025983624652188,4.323653579235588,0.14725604349281896,0.14564934092391627,0.14,0.026070879155211696,0.1098297746017508,0.056936468515534217,1.0356499072864098,1.3964379268013225,1.0486247967055085,0.14564934092391627,0.021985965186775522,0.7111447543604876,-7.187629329368934,0.36315410035198836,0.0180248831350972,1.0,4.402552244822366
20.35000000000038,11.0,1.004577874621038,1.0025907845450501,4.3239357092454105,0.1472519536193531,0.14575626190349716,0.14,0.02499574376004246,0.11040042493557434,0.057191806409197354,1.0356250328937997,1.2533726270468377,1.0485941134481527,0.14575626190349716,0.02196583798637535,0.711657784012636,-7.316755396082158,0.36336189327279234,0.018075382124011868,1.0,4.433441278503943
20.360000000000383,11.0,1.0045529418981183,1.0025834746194733,4.3242190549446295,0.14724783386069779,0.14586219600464603,0.14,0.023914953695637564,0.11097357479638348,0.0574363645004399,1.0356026403982241,1.1077301295403983,1.0485659160929768,0.14586219600464603,0.02194586777822573,0.7121645746528472,-7.44859541180894,0.3635651554001955,0.018125463041572767,1.0,4.463558462048047
20.370000000000385,11.0,1.0045275168011532,1.0025764704138773,4.3245036058121915,0.14724368449436306,0.14596712805769863,0.14,0.022828722941716756,0.11154911610698148,0.05767008731158754,1.0355827335173897,0.9595357316084792,1.048540209281404,0.14596712805769863,0.0219260578079702,0.7126650484324265,-7.5831256513160445,0.3637638516533574,0.01817511719733764,1.0,4.492898552134467
20.380000000000386,11.0,1.00450160420639,1.0025697845253283,4.324789351107858,0.14723950580671283,0.14607104302707757,0.14,0.021737266575846514,0.11212694024611232,0.05789292151027663,1.0355653156811881,0.8088151368191397,1.048516997353048,0.14607104302707757,0.021906411272563986,0.7131591283724027,-7.720321952367772,0.36395794775225787,0.018224335989879967,1.0,4.521456440732862
20.390000000000388,11.0,1.0044752091884652,1.0025634044272311,4.325076279882873,0.14723529809281138,0.14617392602033333,0.14,0.020640800741950988,0.11270693806996812,0.05810481592027576,1.0355503900337557,0.6555944507060831,1.0484962843538441,0.14617392602033333,0.021886931332213137,0.7136467384175951,-7.860159724460198,0.36414741020731256,0.018273110899243664,1.0,4.549227155992056
20.40000000000039,11.0,1.0044483370134272,1.002557293664258,4.325364380990481,0.14723106165607389,0.146275762295476,0.14,0.019539542616141492,0.11328899993380333,0.05830572153198074,1.0355379594304999,0.49990017626753586,1.0484780740383883,0.146275762295476,0.02186762112066609,0.7141278034846786,-8.002613957233574,0.36433220630356267,0.01832143347796237,1.0,4.576205863105619
20.41000000000039,11.0,1.0044209931259374,1.0025513941587618,4.325653643095858,0.14722679680774017,0.146376537266768,0.14,0.01843371037015576,0.11387301571365191,0.05849559151255657,1.0355280264311553,0.3417592092827335,1.0484623698673359,0.146376537266768,0.02184848375346389,0.7146022495040745,-8.147659228361151,0.3645123040882712,0.01836929534668341,1.0,4.6023878651536005
20.420000000000393,11.0,1.0043931831313382,1.0025456294990294,4.325944054685061,0.14722250386619684,0.14647623650791378,0.14,0.0173235231303627,0.11445887482814422,0.05867438121569224,1.0355205932909566,0.18119883353716162,1.0484491750012763,0.14647623650791378,0.021829522332887333,0.7150700034482647,-8.295269710403504,0.3646876723588599,0.018416688190092175,1.0,4.627768603920247
20.430000000000394,11.0,1.0043649127735024,1.0025399090358793,4.326235604072665,0.14721818315618182,0.14657484575324678,0.14,0.016209200933374662,0.11504646626041923,0.05884204819092817,1.035515661951456,0.018246716009555415,1.0484384922926628,0.14657484575324678,0.02181073994972688,0.7155309933484614,-8.445419176592651,0.36485828065865017,0.01846360375735253,1.0,4.652343660687574
20.440000000000396,11.0,1.0043361879095645,1.0025341325789179,4.326528279407818,0.14721383500790983,0.14667235089642203,0.14,0.015090964677246022,0.11563567858012772,0.058998552192517664,1.0355132340329625,-0.14706909789772676,1.0484303242775244,0.14667235089642203,0.02179213968147118,0.7159851482956452,-8.598081005341422,0.3650240992765081,0.018510033863250185,1.0,4.6761087570046564
20.450000000000397,11.0,1.0043070144827588,1.0025281954592145,4.326822068678529,0.14720945975615782,0.14676873798771367,0.14,0.013969036070193064,0.11622639996552168,0.059143855187786754,1.035513310829714,-0.31472018905424426,1.0484246731685603,0.14676873798771367,0.021773724587868293,0.7164323984311465,-8.753228183753057,0.3651850992564778,0.018555970393819884,1.0,4.69905975543249
20.4600000000004,11.0,1.0042773984946576,1.0025219937115446,4.327116959714096,0.14720505773935505,0.1468639932299779,0.14,0.01284363757682122,0.11681851822562468,0.059277921364968504,1.0355158933089748,-0.48467776918187755,1.0484215408508624,0.1468639932299779,0.02175549770405139,0.7168726749263812,-8.910833310162683,0.3653412524133237,0.018601405311898345,1.0,4.721192660264316
20.4700000000004,11.0,1.0042473459781036,1.002515429128464,4.327412940185685,0.1472006292987169,0.1469581029741389,0.14,0.011714992363330123,0.11741192082247778,0.05940071714049315,1.0355209821143088,-0.6569126853133562,1.0484209288812103,0.1469581029741389,0.021737462032570525,0.7173059099566044,-9.070868596169833,0.3654925313535482,0.018646330664862636,1.0,4.742503618221256
20.480000000000402,11.0,1.0042168629720807,1.0025084139481886,4.327709997605128,0.14719617477746114,0.14705105371508734,0.14,0.01058332424322922,0.1180064948934557,0.05951221116573204,1.0355285775728937,-0.8313954241496219,1.0484228384912573,0.14705105371508734,0.021719620535247102,0.717732036673675,-9.233305868483065,0.365638909501674,0.018690738592896116,1.0,4.762988919123157
20.490000000000403,11.0,1.0041859554996388,1.002500874960338,4.328008119322135,0.14719169452014064,0.1471428320883324,0.14,0.00944885762408304,0.1186021272736477,0.05961237433320267,1.035538679706333,-1.008096116339444,1.0484272705944917,0.1471428320883324,0.021701976125671932,0.7181509891803974,-9.398116570894043,0.3657803611265958,0.018734621335079808,1.0,4.782644996534532
20.500000000000405,11.0,1.0041546295498385,1.0024927568443267,4.328307292520157,0.14718718887211904,0.14723342486835478,0.14,0.008311817456951809,0.11919870451829793,0.0597011797822548,1.0355512882435671,-1.1869845407439221,1.048434225796332,0.14723342486835478,0.02168453166381514,0.7185627025129592,-9.565271766948937,0.36591686136948376,0.01877797123651259,1.0,4.801468428385458
20.510000000000407,11.0,1.0041228910644553,1.0024840245955122,4.3286075042112175,0.14718265817921006,0.14732281896843186,0.14,0.007172429188019969,0.11979611292530004,0.05977860290426034,1.0355664026348241,-1.3680301287228682,1.0484437044062611,0.14732281896843186,0.02166728995264309,0.7189671126310136,-9.734742143324915,0.3660483862645224,0.018820780750536874,1.0,4.819455937567351
20.520000000000408,11.0,1.0040907459299564,1.0024746649397518,4.328908741230066,0.14717810278749097,0.14741100144284,0.14,0.006030918714043099,0.12039423855774144,0.05984462134733981,1.0355840220646109,-1.551201968529162,1.0484557064506712,0.14741100144284,0.02165025373801259,0.7193641564219944,-9.906498014428433,0.3661749127577922,0.018863042441652152,1.0,4.836604392503509
20.53000000000041,11.0,1.0040581999749916,1.0024646866871971,4.329210990228041,0.14717352304329523,0.14749795949066,0.14,0.004887512340141897,0.12099296726649258,0.05989921502065461,1.0356041454625624,-1.7364688098463243,1.0484702316849515,0.14749795949066,0.021633425711252638,0.7197537717163568,-10.08050932806628,0.36629641871650687,0.01890474898401299,1.0,4.852910807694298
20.54000000000041,11.0,1.0040252589733778,1.0024541200277775,4.329514237667033,0.14716891929337672,0.14758368046134573,0.14,0.003742436740242161,0.12159218471283718,0.059942366098291275,1.0356267715106016,-1.9237990685276731,1.0484872796033486,0.14758368046134573,0.021616808514532754,0.720135897315644,-10.256745672273853,0.36641288293135177,0.018945893158476057,1.0,4.86837234423693
20.550000000000413,11.0,1.0039919286522943,1.0024430148212728,4.329818469813933,0.14716429188523392,0.14766815186132745,0.14,0.002595918918832152,0.12219177639113918,0.05997405902275785,1.0356518986454935,-2.1131608315608186,1.0485068494453789,0.14766815186132745,0.021600404748398375,0.7205104730300939,-10.435176283126932,0.3665242851099228,0.018986467847715176,1.0,4.882986310319707
20.560000000000414,11.0,1.0039582147051584,1.0024314379823391,4.330123672735915,0.14715964116757121,0.14775136136132555,0.14,0.001448186173494237,0.12279162765154292,0.05999428050810143,1.0356795250562045,-2.3045218622748793,1.0485289401978668,0.14775136136132555,0.02158421698078348,0.7208774397241641,-10.615770053308326,0.3666306058637171,0.019026466030336944,1.0,4.89675016169065
20.570000000000416,11.0,1.003924122808444,1.0024194701020954,4.330429832296877,0.14715496749087195,0.14783329680343626,0.14,0.000299466056543074,0.12339162372270251,0.060003019542648764,1.0357096486760597,-2.497849605778041,1.0485535505920556,0.14783329680343626,0.021568247756424064,0.7212367393647506,-10.798495541059301,0.3667318266882665,0.01906588077359902,1.0,4.90966150210046
20.580000000000418,11.0,1.0038896586415218,1.002407201482428,4.330736934155276,0.14715027120804974,0.1479139462075718,0.14,-0.0008500136648973977,0.1239916497345368,0.060000267391355576,1.0357422671700212,-2.6931111946011828,1.0485806790957848,0.1479139462075718,0.021552499606034337,0.721588315069441,-10.983320979272108,0.3668279299393403,0.019104705227431757,1.0,4.921718083719685
20.59000000000042,11.0,1.0038548279084862,1.0023947277836893,4.331044963763549,0.1471455526751437,0.14799329777674766,0.14,-0.0020000250512000606,0.12459159074100559,0.059986017597746175,1.0357773779179944,-2.890273454510154,1.0486103239010958,0.14799329777674766,0.021536975054175306,0.7219321111510154,-11.170214284308686,0.3669188988083028,0.019142932619000113,1.0,4.932917807530069
20.60000000000042,11.0,1.003819636360843,1.0023821455016642,4.331353906369231,0.1471408122520206,0.14807133990066215,0.14,-0.003150340035821375,0.12519133174290328,0.05996026598541223,1.0358149779954295,-3.0893029104266345,1.0486424829081138,0.14807133990066215,0.021521676625043503,0.7222680731541414,-11.359143064224616,0.3670047172970605,0.019180556247869907,1.0,4.9432587236899845
20.610000000000422,11.0,1.0037840898199235,1.0023695474937435,4.331663747017774,0.14713605030304788,0.1481480611573852,0.14,-0.004300730474368075,0.12579075771066506,0.059923010659040106,1.0358550641524054,-3.290165792404967,1.0486771537063038,0.1481480611573852,0.02150660684602507,0.7225961478824623,-11.550074626298981,0.36708537019599047,0.019217569484679748,1.0,4.952739031873892
20.620000000000424,11.0,1.0037481941979243,1.0023570187675723,4.33197447055703,0.14713126719770306,0.14822345031322615,0.14,-0.0054509681968733514,0.12638975360718088,0.05987425200493077,1.0358976327928129,-3.492828041607416,1.0487143335543738,0.14822345031322615,0.021491768248377882,0.722916283414861,-11.742975983569233,0.3671608430665225,0.019253965770723514,1.0,4.961357081585774
20.630000000000425,11.0,1.003711955516553,1.0023446327289416,4.33228606164327,0.14712646331108956,0.1482974963208388,0.14,-0.006600825063039051,0.12698820441061204,0.05981399269098093,1.035942679954927,-3.6972553162245987,1.048754019360249,0.1482974963208388,0.021477163365344536,0.7232284291104992,-11.937813860431694,0.3672311222290837,0.019289738619676332,1.0,4.96911137244648
20.640000000000427,11.0,1.0036753799224003,1.0023324480596094,4.332598504748514,0.14712163902433248,0.14837018831586574,0.14,-0.007750073019766046,0.12758599513720456,0.05974223766610088,1.0359902012943631,-3.903412997302952,1.04879620766227,0.14837018831586574,0.02146279472805458,0.7235325356036354,-12.13455469739055,0.367296194756838,0.019324881622176396,1.0,4.9760005544549415
20.65000000000043,11.0,1.0036384736983301,1.0023205063621259,4.332911784168944,0.14711679472483652,0.14844151561282343,0.14,-0.008898484159561737,0.12818301086409414,0.05965899415905041,1.0360401920703854,-4.111266194457848,1.0488408946127663,0.14844151561282343,0.021448664859556623,0.7238285547911346,-12.333164655026081,0.3673560484765952,0.01935938845033404,1.0,4.9820234282232
