t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
20.66000000000043,11.0,1.003601243270384,1.0023088306692118,4.333225884034083,0.14711193080639196,0.14851146770027582,0.14,-0.010045830779661757,0.12877913675209632,0.05956427167668666,1.0360926471357246,-4.320779751453447,1.048888075964609,0.14851146770027582,0.02143477626794529,0.7241164398134611,-12.533609617526665,0.367410671972372,0.01939325286473948,1.0,4.987178945185222
20.67000000000043,11.0,1.0035636952099198,1.0022974248715297,4.333540788316407,0.1471070476691258,0.14858003423644273,0.14,-0.01119188543967975,0.12937425806847622,0.059458082001628554,1.0361475609300184,-4.53191825167357,1.0489377470611596,0.14858003423644273,0.021421131439101185,0.7243961450348938,-12.735855195942637,0.36746005459513253,0.019426468720186267,1.0,4.991466207779443
20.680000000000433,11.0,1.0035258362309392,1.0022862740728768,4.333856480841066,0.14710214571929905,0.1486472050453295,0.14,-0.012336421017600296,0.1299682602096921,0.05934043918934966,1.0362049274763039,-4.744646023492888,1.0489899028295402,0.1486472050453295,0.02140773283007609,0.724667626024487,-12.939866731556595,0.3675041864730203,0.019459029972368116,1.0,4.994884469605042
20.690000000000435,11.0,1.0034876731827853,1.0022753458365925,4.334172945295348,0.14709722536896105,0.1487129701138347,0.14,-0.013479210763273963,0.1305610287241072,0.059211359564725875,1.0362647403798788,-4.958927145588677,1.0490445377767827,0.1487129701138347,0.02139458286355385,0.7249308395407157,-13.14560929954742,0.3675430585214103,0.01949093068261772,1.0,4.997433135551876
20.700000000000436,11.0,1.0034492130386166,1.002264592245554,4.334490165237602,0.14709228703547714,0.14877731959043053,0.14,-0.01462002834833337,0.13115244933466413,0.059070861718063895,1.0363269928284453,-5.174725452239193,1.0491016459881695,0.14877731959043053,0.021381683924134816,0.72518574352391,-13.353047713243038,0.36757666245270953,0.019522165022079877,1.0,4.999111761904099
20.710000000000438,11.0,1.0034104628802456,1.002253952660434,4.334808124105297,0.1470873311409514,0.1488402437850762,0.14,-0.015758647913226398,0.13174240796151748,0.05891896650064531,1.0363916775925077,-5.392004538643324,1.0491612211267858,0.1488402437850762,0.02136903835654182,0.7254322970956258,-13.56214652905068,0.3676049907812585,0.019552727273718956,1.0,4.999920056417401
20.72000000000044,11.0,1.0033714298801035,1.0022433570300784,4.335126805222019,0.14708235811157236,0.14890173317060834,0.14,-0.01689484411098463,0.13233079074461923,0.058755697019817775,1.0364587870248487,-5.610727766309441,1.0492232564332533,0.14890173317060834,0.021356648465982925,0.7256704605670915,-13.772870052186526,0.36762803682439593,0.01958261183330606,1.0,4.999857878369893
20.73000000000044,11.0,1.0033321212812039,1.0022327295846534,4.335446191803207,0.14707736837690982,0.14896177838537544,0.14,-0.01802839214825369,0.1329174840662532,0.05858107863366177,1.0365283130583105,-5.830858268544362,1.0492877447246889,0.14896177838537544,0.021344516520287984,0.7259001954558836,-13.985182343102457,0.36764579469878567,0.019611813207497126,1.0,4.998925238586605
20.740000000000443,11.0,1.0032925443760627,1.0022219927273655,4.33576626696052,0.14707236236919594,0.14902037023666473,0.14,-0.01915906782453075,0.133502374573514,0.05839513894525753,1.0366002472009022,-6.052358956065065,1.0493546783918979,0.14902037023666473,0.02133264475378027,0.726121464509323,-14.199047224641268,0.3676582593115687,0.01964032601287214,1.0,4.997122299437601
20.750000000000444,11.0,1.0032527064855596,1.0022110709353513,4.33608701370479,0.14706734052262102,0.14907749970456868,0.14,-0.020286647570369465,0.13408534920072668,0.05819790779656456,1.0366745805282511,-6.275192522738353,1.049424049394324,0.14907749970456868,0.02132103537189472,0.7263342317322184,-14.414428289571019,0.3676654263469502,0.019668144971682122,1.0,4.9944493748097125
20.760000000000446,11.0,1.003212614938705,1.0021998944838997,4.336408414947596,0.14706230327267503,0.1491331579457741,0.14,-0.021410908485620717,0.13466629519180348,0.05798941726192047,1.036751303673054,-6.499321451444996,1.0494958492522692,0.1491331579457741,0.021309690556259423,0.7265384624165269,-14.631288908415984,0.36766729224924877,0.01969526490892915,1.0,4.990906930051887
20.770000000000447,11.0,1.003172277054222,1.0021884028204475,4.336730453501546,0.14705725105556156,0.14918733629692643,0.14,-0.022531628378451463,0.13524510012253335,0.05776970164115415,1.0368304068120673,-6.724708020049331,1.049570069036508,0.14918733629692643,0.021298612469421614,0.7267341231703407,-14.849592237275308,0.3676638542046848,0.019721680748945203,1.0,4.986495581894179
20.78000000000045,11.0,1.0031317001247384,1.0021765474356026,4.337053112079417,0.1470521843077083,0.14924002627705654,0.14,-0.023648585806180622,0.1358216519228009,0.05753879745230031,1.0369118796511914,-6.951314307441798,1.0496466993555156,0.14924002627705654,0.021287803258587843,0.7269211819429359,-15.069301225387694,0.3676551101224943,0.019747387513021818,1.0,4.981216098340372
20.79000000000045,11.0,1.0030908914042522,1.0021642941053892,4.337376373292378,0.14704710346539163,0.14929121958891836,0.14,-0.02476156011827968,0.1363958388987302,0.05729674342389499,1.0369957114096164,-7.179102199618307,1.0497257303410266,0.14929121958891836,0.021277265057885134,0.7270996080441522,-15.290378622229074,0.36764105861820146,0.019772380317652497,1.0,4.975069398534276
20.800000000000452,11.0,1.003049858099359,1.0021516244114281,4.337700219647528,0.14704200896448844,0.1493409081188952,0.14,-0.025870331502223565,0.13696754975474945,0.05704358048682672,1.0370818908040027,-7.408033395749543,1.0498071516327028,0.1493409081188952,0.021266999988808252,0.7272693721555646,-15.512786983989859,0.3676216989988913,0.019796654374490824,1.0,4.968056552599707
20.810000000000453,11.0,1.0030086073645441,1.002138536482231,4.338024633545026,0.1470369012403608,0.14938908393565456,0.14,-0.02697468103187778,0.1375366736155719,0.05677935176571693,1.0371704060337437,-7.638069414204619,1.0498909523628919,0.14938908393565456,0.02125701015872989,0.7274304463334971,-15.736488679340997,0.367597031253318,0.019820204992045943,1.0,4.960178781454175
20.820000000000455,11.0,1.0029671463016427,1.002125044936661,4.338349597275137,0.14703178072787376,0.14943573928768963,0.14,-0.02807439071816825,0.13810310004808787,0.05650410256980498,1.037261244768314,-7.869171598494216,1.049977121142479,0.14943573928768963,0.02124729765751461,0.7275828040038669,-15.961445894463104,0.3675670560479366,0.019843027578588867,1.0,4.9514374565963335
20.830000000000457,11.0,1.002925481963372,1.0021111800488407,4.3386750930154365,0.14702664786153893,0.14948086659978072,0.14,-0.029169243561947278,0.13866671908316333,0.056217880383313684,1.037354394137495,-8.101301123097501,1.0500656460487208,0.14948086659978072,0.021237864552435867,0.7277264199486073,-16.18762063737678,0.36753177472653287,0.019865117646387216,1.0,4.941834099867203
20.840000000000458,11.0,1.0028836213606467,1.0020969861901543,4.339001102828509,0.14702150307577241,0.1495244584690454,0.14,-0.030259023607768498,0.13922742123733928,0.05592073485528287,1.0374498407249328,-8.334418999169673,1.0501565146157967,0.1495244584690454,0.021228712881972332,0.7278612702869304,-16.414974741752502,0.3674911893167042,0.01988647081740875,1.0,4.931370383185219
20.85000000000046,11.0,1.0028415714732206,1.002082519636829,4.339327608660352,0.14701634680524808,0.14956650766075114,0.14,-0.03134351599818108,0.13978509753442683,0.05561271778885992,1.037547570565439,-8.568486080115926,1.0502497138286329,0.14956650766075114,0.021219844648772468,0.7279873324521746,-16.6434698702854,0.36744530253953284,0.019907082828364377,1.0,4.92004812825516
20.86000000000046,11.0,1.0027993392630417,1.002067845859653,4.339654592339736,0.14701117948532616,0.14960700710442357,0.14,-0.032422507027474234,0.14033963952699255,0.055293883130050965,1.0376475691456282,-8.80346306705022,1.0503452301200868,0.14960700710442357,0.021211261812764406,0.7281045851677218,-16.8730675179919,0.3673941178231681,0.019926949538126962,1.0,4.907869306250991
20.870000000000463,11.0,1.0027569316895983,1.0020530364344757,4.33998203557866,0.14700600155253052,0.14964594989069446,0.14,-0.03349578419395083,0.14089093931772845,0.054964286955940724,1.0377498214078889,-9.039310514157695,1.0504430493715369,0.14964594989069446,0.02120296628448613,0.7282130084241558,-17.103729015451265,0.36733763931897306,0.01994606693212365,1.0,4.894836037472689
20.880000000000464,11.0,1.0027143557264513,1.0020381657270478,4.34030991997405,0.14700081344504878,0.1496833292689251,0.14,-0.03456313625056556,0.1414388895807018,0.054623987462396814,1.0378543117566952,-9.275988833983964,1.0505431569163983,0.1496833292689251,0.021194959919658977,0.728312583459213,-17.335415532397015,0.36727587191639566,0.01996443112857675,1.0,4.880950590977101
20.890000000000466,11.0,1.002671618378107,1.0020233075131217,4.340638227010723,0.14699561560322816,0.14971913864623151,0.14,-0.03562435325265695,0.14198338358247947,0.05427304495128322,1.0379610240667614,-9.513458302698476,1.0506455375460677,0.14971913864623151,0.02118724451494531,0.7284032927438167,-17.568088081649005,0.367208821259087,0.019982038381318724,1.0,4.866215384182914
20.900000000000468,11.0,1.0026287266963894,1.0020085316947738,4.34096693806565,0.14699040847003977,0.1497533715875666,0.14,-0.0366792266033128,0.1425243152031219,0.053911521817206716,1.0380699416919341,-9.751679065355056,1.0507501755174566,0.1497533715875666,0.021179821805439255,0.7284851199736907,-17.801707523633056,0.3671364937568798,0.019998885082914072,1.0,4.850632982449784
20.91000000000047,11.0,1.0025856877955037,1.0019939012659185,4.341296034413414,0.14698519249148717,0.14978602181722486,0.14,-0.037727549095590895,0.14306157895704247,0.0535394825338267,1.0381810474740227,-9.990611141197599,1.0508570545613172,0.14978602181722486,0.02117269346382743,0.7285580500688026,-18.036234571492077,0.36705889659687896,0.020014967766286734,1.0,4.834206098631712
20.92000000000047,11.0,1.0025425088650708,1.0019794696654094,4.341625497232791,0.14697996811693803,0.1498170832211522,0.14,-0.038769114952656614,0.14359507001372784,0.053156993639752334,1.0382943237509383,-10.230214429023142,1.0509661578905998,0.1498170832211522,0.02116586110097916,0.7286220691779668,-18.271629796742822,0.36697603774877174,0.020030283104135512,1.0,4.8169375926047495
20.930000000000472,11.0,1.0024991971805122,1.0019652786350934,4.341955307614242,0.14697473579936102,0.1498465498502725,0.14,-0.039803719865366405,0.14412468421831537,0.05276412372405215,1.0384097523633595,-10.470448712637406,1.0510774682080557,0.1498465498502725,0.021159326267914474,0.7286771646901258,-18.507853635482206,0.3668879259685426,0.02004482790855424,1.0,4.798830470769097
20.940000000000474,11.0,1.002455760110311,1.0019513566740208,4.342285446568151,0.1469694959954555,0.14987441592411377,0.14,-0.040831161028571206,0.14465031811202358,0.05236094341139513,1.0385273146597436,-10.711273666401905,1.0511909677125848,0.14987441592411377,0.021153090458529204,0.7287233252485926,-18.744866394947177,0.3667945707979985,0.0200585991292523,1.0,4.779887885525701
20.950000000000475,11.0,1.0024122051198254,1.0019377181504716,4.342615895033544,0.14696424916566697,0.14990067583462963,0.14,-0.04185123717629097,0.14517186895243253,0.05194752534683384,1.0386469914996244,-10.952648860874444,1.051306638104079,0.14990067583462963,0.021147155112682375,0.7287605407675316,-18.98262826028724,0.36669598256227043,0.020071593851184347,1.0,4.760113134727427
20.960000000000477,11.0,1.002368539771505,1.0019243631010424,4.342946633887055,0.14695899577408622,0.14992532414966409,0.14,-0.04286374861676123,0.14568923473360998,0.05152394418023794,1.0387687632552765,-11.194533768529256,1.051424460586602,0.14992532414966409,0.0211415216191991,0.7287888024476912,-19.22109930139761,0.3665921723651119,0.020083809293082202,1.0,4.739509661104912
20.97000000000048,11.0,1.0023247717215285,1.0019112777131647,4.343277643951879,0.1469537362882362,0.14994835561615796,0.14,-0.04386849726716163,0.14620231420608035,0.051090276550378115,1.0388926098123261,-11.43688776954518,1.0515444158701985,0.14994835561615796,0.021136191318192384,0.7288081027910512,-19.46023947957283,0.36648315208619825,0.02009524280522333,1.0,4.718081051667197
20.98000000000048,11.0,1.002280908713057,1.0018984354552598,4.343608906006454,0.1469484711787554,0.14996976516216168,0.14,-0.0448652866897809,0.14671100689663263,0.050646601068657336,1.039018510569756,-11.679670157619343,1.0516664841716508,0.14996976516216168,0.021131165502523655,0.7288184356094947,-19.700008653920246,0.3663689343761731,0.020105891869259963,1.0,4.695831037077237
20.99000000000048,11.0,1.0022369585664483,1.0018857987887273,4.34394040079265,0.1469432009189918,0.14998954789849098,0.14,-0.04585392212808542,0.14721521312796393,0.050192998302479794,1.0391464444400795,-11.922840145799874,1.0517906452147847,0.14998954789849098,0.021126445418011716,0.7288197960306951,-19.94036658733687,0.36624953265739846,0.020115754098739475,1.0,4.672763491002405
21.000000000000483,11.0,1.0021929291669156,1.0018733213697342,4.3442721090232554,0.1469379259845247,0.15000769911914297,0.14,-0.04683421054438247,0.14771483403815472,0.049729550758251376,1.0392763898505137,-12.166356872290109,1.0519168782309718,0.15000769911914297,0.02112203226207958,0.7288121804962261,-20.18127295193252,0.3661249611250166,0.0201248272389895,1.0,4.648882429440088
21.010000000000485,11.0,1.0021488284502291,1.0018609506272869,4.344604011388604,0.1469326468526358,0.1500242143010002,0.14,-0.04780596065814913,0.14820977159997228,0.049256342864000505,1.0394083247455845,-12.410179406208897,1.0520451619605482,0.1500242143010002,0.021117927181445006,0.7287955867545203,-20.42268733408309,0.3659952347517845,0.0201331091704802,1.0,4.624192010018527
21.020000000000486,11.0,1.0021046643871383,1.0018486305880208,4.344936088562221,0.14692736400175113,0.1500390891031726,0.14,-0.0487689829844416,0.14869992863999848,0.04877346095161476,1.0395422265918581,-12.654266753296124,1.0521754746556793,0.1500390891031726,0.02111413126848199,0.7287700138496146,-20.664569238945113,0.36586036929815635,0.020140597911447934,1.0,4.598696531272973
21.030000000000488,11.0,1.0020604449672388,1.0018363048090397,4.345268321205415,0.1469220779108789,0.15005231936579785,0.14,-0.049723089872793336,0.1491852088575779,0.04828099323869035,1.0396780723850476,-12.898577861542812,1.0523077940852068,0.15005231936579785,0.02111064555689053,0.7287354621050873,-20.906878094659,0.36572038132402707,0.02014729162191214,1.0,4.5724004318973295
21.04000000000049,11.0,1.002016178183023,1.0018239192773817,4.345600689970807,0.14691678905906605,0.150063901108947,0.14,-0.05066809554546975,0.1496655168435826,0.04777902980999535,1.0398158386596261,-13.14307162675417,1.0524420975417932,0.150063901108947,0.021107471017004324,0.7286919331063972,-21.14957325633867,0.36557528820398616,0.020153188608049415,1.0,4.545308289971388
21.05000000000049,11.0,1.00197187201483,1.0018114251386603,4.3459331755048245,0.14691149792489477,0.1500738305317652,0.14,-0.05160381613491377,0.15014075809898944,0.047267662598554534,1.0399555015008848,-13.387706898052187,1.052578361851423,0.1500738305317652,0.021104608550988276,0.7286394296824686,-21.392614009941138,0.3654251081439188,0.02015828732537432,1.0,4.517424822163791
21.060000000000493,11.0,1.0019275344173517,1.001798781128113,4.34626575844926,0.1469062049860404,0.15008210401231442,0.14,-0.052530069719578854,0.15061083905326675,0.046746985366367226,1.0400970365588416,-13.63244248334105,1.0527165633851232,0.15008210401231442,0.021102058988815228,0.728577955889749,-21.6359595763477,0.3652698601994626,0.020162586383940605,1.0,4.488754882910884
21.070000000000494,11.0,1.001883173308268,1.001785955593723,4.346598419441998,0.1469009107189057,0.1500887181080449,0.14,-0.05344667635834949,0.15107566708256598,0.046217093684773246,1.0402404190638297,-13.87723715474993,1.052856678072619,0.1500887181080449,0.02109982308478729,0.728507516998362,-21.8795691155867,0.36510956429250946,0.020166084550380943,1.0,4.459303463571558
21.080000000000496,11.0,1.0018387965594697,1.0017729280222754,4.346931139117107,0.14689561559834424,0.15009366955741282,0.14,-0.054353458122631815,0.15153515052771566,0.045678084914486584,1.0403856238427753,-14.122049654093544,1.0529986814173626,0.15009366955741282,0.021097901515432525,0.7284281194840663,-22.12340173152181,0.3649442412280707,0.020168780750835526,1.0,4.4290756915582765
21.090000000000497,11.0,1.0017944119911963,1.0017596900047134,4.347263898104462,0.14689032009748137,0.15009695528227968,0.14,-0.05525023912682925,0.15198919871201397,0.04513005818531693,1.040532625335704,-14.366838698367568,1.0531425485123518,0.15009695528227968,0.021096294878519575,0.72833977102443,-22.36741647694534,0.3647739127072722,0.02017067407146557,1.0,4.3980768294444035
21.1000000000005,11.0,1.0017500273692699,1.0017462456050295,4.347596677029138,0.14688502468763512,0.1500985723914133,0.14,-0.05613684555662818,0.15243772195881708,0.04457311437559589,1.040681397611595,-14.611562985312105,1.0532882540560824,0.1500985723914133,0.02109500369361564,0.728242480501649,-22.611572359252072,0.36459860133804706,0.02017176375957366,1.0,4.3663122740480045
21.1100000000005,11.0,1.0017056504054533,1.0017326111260565,4.34792945651077,0.1468797298383361,0.15009851818475442,0.14,-0.05701310569571899,0.1528806316089203,0.044007356091329886,1.0408319143831484,-14.856181199064673,1.0534357723679482,0.15009851818475442,0.021094028403672947,0.728136258010362,-22.855828346539674,0.36441833064267504,0.02017204922218518,1.0,4.333787555492271
21.120000000000502,11.0,1.0016612887608156,1.0017188142942512,4.348262217163128,0.14687443601743916,0.15009679015817376,0.14,-0.05787884995145309,0.15331784003772952,0.04343288764509139,1.0409841490199097,-15.100652015912589,1.053585077402544,0.15009679015817376,0.02109336937765974,0.728021114869551,-23.10014337416617,0.3642331250609386,0.020171530024378208,1.0,4.300508336242757
21.130000000000503,11.0,1.0016169500518395,1.001704892913542,4.3485949395940775,0.14686914369131668,0.15009338600873107,0.14,-0.058733910879381346,0.15374926067222036,0.042849815034658276,1.0411380745595251,-15.344934110157398,1.0537361427625034,0.15009338600873107,0.021093026913947828,0.7278970636385516,-23.34447635166856,0.3640430099512675,0.020170205887208928,1.0,4.266480410121535
21.140000000000505,11.0,1.0015726418588848,1.0016908930620398,4.348927604406142,0.14686385332511862,0.15008830363979786,0.14,-0.05957812320781802,0.15417480800768227,0.04225824592140993,1.0412936637170347,-15.588986160085112,1.0538889417095119,0.15008830363979786,0.02109300124391868,0.727764118133832,-23.58878616986875,0.3638480115883632,0.02016807668511084,1.0,4.231709701298521
21.150000000000507,11.0,1.001528371736514,1.001676866926678,4.349260192197793,0.1468585653830828,0.15008154116610256,0.14,-0.060411323862259614,0.1545943976242456,0.04165828960847755,1.0414508888923597,-15.83276685403598,1.05404344717353,0.15008154116610256,0.021093292535567163,0.7276222934465759,-23.833031708074568,0.36364815715980364,0.020165142443651037,1.0,4.196202263260095
21.160000000000508,11.0,1.0014841472251037,1.0016628703858985,4.349592683565605,0.14685328032887482,0.15007309691826592,0.14,-0.061233351990396256,0.15500794620318878,0.041050057018647446,1.0416097221763854,-16.076234896554986,1.0541996317603395,0.15007309691826592,0.021093900896513144,0.7274716059583288,-24.077171841159355,0.3634434747614329,0.02016140333631207,1.0,4.159964277755197
21.17000000000051,11.0,1.0014399758631216,1.0016489604608,4.349925059107324,0.14684799862593817,0.1500629694466526,0.14,-0.06204404898796112,0.15541537154302335,0.040433660672011075,1.0417701353558924,-16.319349014603105,1.0543574677576681,0.1500629694466526,0.021094826376466525,0.7273120733537478,-24.321165446526148,0.36323399339248386,0.020156859683500346,1.0,4.123002053719108
21.18000000000051,11.0,1.0013958651994206,1.0016351927589335,4.350257299425886,0.14684272073783336,0.15005115752465542,0.14,-0.06284325852512257,0.1558165925753542,0.03980921466335304,1.0419320999179824,-16.562067963810495,1.0545169271403452,0.15005115752465542,0.021096068968756033,0.7271437146302984,-24.564971410785734,0.3630197429526141,0.020151511952208937,1.0,4.085322026175076
21.190000000000513,11.0,1.0013518228049176,1.0016216190331837,4.350589385134373,0.1468374471285467,0.1500376601510668,0.14,-0.06363082657398283,0.15621152938051236,0.039176834639270575,1.0420955870547168,-16.804350534741765,1.0546779815750205,0.1500376601510668,0.021097628610565237,0.7269665501025172,-24.80854863600323,0.3628007542392155,0.020145360753969204,1.0,4.046930755114002
21.200000000000514,11.0,1.0013078562830653,1.0016082849699668,4.350921296861828,0.14683217826275086,0.15002247655196715,0.14,-0.06440660143630655,0.1566001032029574,0.03853663777501482,1.0422605676680956,-17.04615555916115,1.054840602424894,0.15002247655196715,0.02109950518253156,0.7267806014032487,-25.05185604572369,0.36257705894752856,0.0201384068468429,1.0,4.007834924352358
21.210000000000516,11.0,1.0012639732785917,1.0015952283079,4.351253015259838,0.14682691460600175,0.15000560618195521,0.14,-0.06517043377173942,0.15698223646644718,0.037888742751053965,1.0424270123760864,-17.287441916278624,1.0550047607549484,0.15000560618195521,0.021101698507291367,0.7265858914802472,-25.294852590610695,0.3623486896721019,0.020130651136244532,1.0,3.968041340368555
21.220000000000518,11.0,1.0012201814840767,1.0015824773702784,4.351584521009732,0.14682165662486038,0.14998704872517696,0.14,-0.06592217662560768,0.15735785278897166,0.03723326972935511,1.042594891519881,-17.52816853897179,1.0551704273381104,0.14998704872517696,0.021104208347445325,0.7263824445905201,-25.537497253845977,0.36211567991079563,0.020122094676280948,1.0,3.9275569311179526
21.23000000000052,11.0,1.0011764886440444,1.0015700500729872,4.35191579483025,0.14681640478693095,0.14996680409627008,0.14,-0.06666168545603679,0.157726876997448,0.03657034032939064,1.0427641751723196,-17.768294419982354,1.055337572662456,0.14996680409627008,0.021107034403324464,0.7261702862932662,-25.779749056424823,0.36187806407025663,0.020112738672875496,1.0,3.8863887448267214
21.24000000000052,11.0,1.0011329025563764,1.0015579534458325,4.352246817485475,0.14681115956081173,0.1499448724412561,0.14,-0.06738881816030357,0.15808923514217468,0.03590007760387803,1.0429348331477746,-18.007778618085464,1.0555061669397174,0.1499448724412561,0.021110176310470893,0.7259494434413071,-26.021567062311373,0.36163587747073134,0.02010258448369564,1.0,3.8445439487647666
21.250000000000522,11.0,1.001089431070979,1.0015461836794741,4.352577569792852,0.14680592141595916,0.14992125413910373,0.14,-0.06810343509905531,0.1584448545110415,0.03522260601426536,1.0431068350126562,-18.24658026425865,1.0556761801148071,0.14992125413910373,0.02111363363792518,0.7257199441757659,-26.262910383851302,0.36138915635321434,0.020091633622548975,1.0,3.8020298279979228
21.260000000000524,11.0,1.0010460820857718,1.0015347266850638,4.3529080326310865,0.14680069082246885,0.14989594980348625,0.14,-0.06880539911929334,0.1587936636434934,0.0345380514059818,1.0432801500968707,-18.48465856784972,1.0558475818762971,0.14989594980348625,0.021117405886535764,0.7254818179209708,-26.503738187172225,0.36113793788357507,0.020079887757751727,1.0,3.758853784119647
21.270000000000525,11.0,1.0010028635401895,1.0015235591293912,4.353238186947746,0.1467954682507825,0.14986896028539362,0.14,-0.06949457557490463,0.15913559234424546,0.033846540983469,1.043454747505065,-18.721972822775378,1.056020341667411,0.14986896028539362,0.021121492488723165,0.7252350953844968,-26.7440096981056,0.36088226015678204,0.020067348715221537,1.0,3.7150233339624217
21.280000000000527,11.0,1.0009597834065027,1.0015126498862916,4.353568013766394,0.1467902541713322,0.1498402866762016,0.14,-0.07017083234551519,0.1594705716967475,0.033148203285017094,1.0436305961276982,-18.95848241376117,1.0561944286970584,0.1498402866762016,0.021125892808657825,0.7249798085597305,-26.98368420827156,0.36062216219753324,0.02005401847681121,1.0,3.6705461082890887
21.29000000000053,11.0,1.0009168496793597,1.0015019618266583,4.353897494193107,0.14678504905413622,0.1498099303115014,0.14,-0.07083403985314563,0.15979853407639594,0.03244316815742222,1.0438076646511103,-19.194146822646456,1.0563698119505123,0.1498099303115014,0.02113060614370724,0.7247159907335444,-27.222721081655315,0.36035768395943,0.020039899180092465,1.0,3.625429850464361
21.30000000000053,11.0,1.00087407036403,1.0014914538545592,4.35422660942227,0.1467798533683627,0.14977789277528125,0.14,-0.07148407107747895,0.16011941316349146,0.03173156673048505,1.043985921566379,-19.428925634761526,1.0565464601992218,0.14977789277528125,0.02113563172654112,0.724443676496882,-27.46107976147477,0.36008886632020826,0.020024993115942975,1.0,3.5796824151067215
21.31000000000053,11.0,1.0008314534638778,1.0014810830876546,4.354555340741569,0.146774667581879,0.1497441759044829,0.14,-0.0721208015697613,0.16043314395594097,0.03101353139136403,1.044165335176506,-19.66277854538933,1.0567243420094146,0.1497441759044829,0.02114096872812748,0.7241629017588311,-27.698719777438313,0.35981575107464125,0.020009302726917304,1.0,3.533311766720952
21.320000000000533,11.0,1.000789006967622,1.001470807075026,4.354883669536151,0.14676949216080484,0.14970878179371186,0.14,-0.07274410946580573,0.16073966278170232,0.030289195758794032,1.044345873601851,-19.895665366313334,1.056903425749114,0.14970878179371186,0.021146616261007164,0.7238737037627836,-27.935600753176562,0.3595383809248941,0.01999283060453348,1.0,3.4863259783115397
21.330000000000535,11.0,1.000746738836935,1.0014605859461223,4.355211577291941,0.14676432756908567,0.1496717127997333,0.14,-0.07335387549884842,0.1610389073109707,0.029558694657176848,1.0445275047838891,-20.127546032442787,1.0570836795935812,0.1496717127997333,0.021152573382745347,0.7235761211028146,-28.17168241382089,0.35925679946819894,0.019975579485847866,1.0,3.438733229977186
21.340000000000536,11.0,1.000704656994909,1.001450384390356,4.35553904559817,0.1467591742681027,0.14963297154583508,0.14,-0.07394998301216271,0.1613308165681052,0.02882216409054384,1.044710196487299,-20.35838060851196,1.0572650715290326,0.14963297154583508,0.0211588390992267,0.7232701937404373,-28.406924593596187,0.3589710511840834,0.01995755225066809,1.0,3.390541807486672
21.350000000000538,11.0,1.0006627693158574,1.0014401733765923,4.355866056149177,0.1467540327163343,0.1495925609255954,0.14,-0.07453231797234444,0.1616153309432943,0.028079741216389117,1.0448939163007138,-20.58812929583129,1.057447569354881,0.1495925609255954,0.021165412367652143,0.7229559630192163,-28.641287243376947,0.35868118142021177,0.019938751919801864,1.0,3.341760100836334
21.36000000000054,11.0,1.0006210836168579,1.001429931536496,4.356192590745611,0.14674890336907867,0.14955048410598304,0.14,-0.0751007689834447,0.1618923922039593,0.02733156431936762,1.0450786316366556,-20.816752439073372,1.0576311406847205,0.14955048410598304,0.02117229209865116,0.7226334716761489,-28.874730437973458,0.35838723637781567,0.01991918165210023,1.0,3.2923966027893803
21.37000000000054,11.0,1.000579607651339,1.001419646152946,4.356518631295148,0.14674378667824642,0.14950674453005355,0.14,-0.0756552273014916,0.16216194350589355,0.02657777278484807,1.0452643097309509,-21.044210533080157,1.057815752946487,0.14950674453005355,0.021179477157753906,0.7223027638510172,-29.107214383211836,0.3580892630997078,0.01989884474313893,1.0,3.2424599073973304
21.380000000000543,11.0,1.0005383491049178,1.0014093137150222,4.35684415981289,0.14673868309222782,0.149461345918667,0.14,-0.07619558685049188,0.162423929404137,0.02581850707231363,1.0454509176421396,-21.270464229659286,1.0580013733821494,0.149461345918667,0.021186966365973375,0.7219638850904787,-29.338699422712295,0.357787309457186,0.019877744624867917,1.0,3.191958708503811
21.390000000000544,11.0,1.000497315593583,1.0013989400219176,4.357169158421598,0.14673359305583547,0.1494142922717629,0.14,-0.07672174423891859,0.16267829586358343,0.025053908688600687,1.0456384222514026,-21.495474344362744,1.0581879690474563,0.1494142922717629,0.021194758499466265,0.7216168823490468,-29.569146044318245,0.3574814241397829,0.019855884864756843,1.0,3.1409017982309817
21.400000000000546,11.0,1.000456514664198,1.0013885398403506,4.357493609351937,0.14672851701031964,0.14936558786916637,0.14,-0.07723359877673008,0.16292499026931964,0.0242841201609698,1.0458267902632106,-21.719201863232836,1.0583755068120422,0.14936558786916637,0.021202852288493917,0.7212618039868555,-29.798514886245023,0.3571716566468931,0.019833269166142645,1.0,3.0892980654488507
21.410000000000547,11.0,1.0004159537971977,1.0013781361407472,4.357817494942881,0.14672345539345014,0.14931523727099827,0.14,-0.0777310524927648,0.16316396143669426,0.023509285010003614,1.046015988206942,-21.941607949503364,1.0585639533602917,0.14931523727099827,0.02121124641600149,0.7208986997646004,-30.026766743051784,0.3568580572804503,0.019809901370191296,1.0,3.037156494227746
21.42000000000055,11.0,1.0003756404112465,1.0013677589568535,4.358140797642446,0.1467184086396562,0.14926324531800353,0.14,-0.07821401015189594,0.16339515962111475,0.022729547722331846,1.0462059824397711,-22.162653950257152,1.0587532751931679,0.14926324531800353,0.021219939515605645,0.7205276208367997,-30.253862571341354,0.35654067713935655,0.019785785455676712,1.0,2.9844861622742136
21.43000000000055,11.0,1.0003355818695314,1.001357443930557,4.358463500008849,0.14671337718021227,0.14920961713174466,0.14,-0.07868237927200916,0.16361853652757077,0.02194505372318594,1.046396739150561,-22.382301403036866,1.0589434386310665,0.14920961713174466,0.02122893016967127,0.7201486197437705,-30.479763495443606,0.3562195681133727,0.019760925540234252,1.0,2.9312962393506137
21.440000000000552,11.0,1.0002957854873047,1.0013472306168953,4.358785584712236,0.14670836144345586,0.1491543581152431,0.14,-0.07913607013966523,0.16383404531988233,0.02115594934878988,1.0465882243646198,-22.600512042426818,1.0591344098177102,0.1491543581152431,0.021238216907755462,0.7197617504053679,-30.704430813173282,0.35589478287928844,0.019735325882520267,1.0,2.8775959856786884
21.450000000000554,11.0,1.000256258540225,1.001337160634398,4.359107034537023,0.14670336185502378,0.14909747395375553,0.14,-0.07957499582498412,0.16404164062967092,0.0203623818185977,1.0467804039493058,-22.81724780660502,1.0593261547249049,0.14909747395375553,0.02124779820510071,0.7193670681148048,-30.92782600155876,0.35556637489503173,0.01970899088112071,1.0,2.823394750327382
21.460000000000555,11.0,1.000217008273028,1.0013272757512939,4.359427832384898,0.14669837883808984,0.14903897061607438,0.14,-0.07999907219496638,0.16424127856505252,0.019564499207390253,1.0469732436197874,-23.032470843887786,1.0595186391579319,0.14903897061607438,0.0212576724821057,0.7189646295355003,-31.149910722892475,0.3552343983942271,0.019681925075821078,1.0,2.768701969585198
21.470000000000557,11.0,1.000178041908042,1.0013176159993251,4.359747961278508,0.14669341281359086,0.14897885435610525,0.14,-0.08040821792566033,0.16443291671905078,0.01876245041724452,1.0471667089448504,-23.246143519271275,1.059711828761178,0.14897885435610525,0.021267838104185536,0.7185544926994689,-31.3706468308998,0.35489890837766025,0.019654133146742803,1.0,2.713527165317359
21.480000000000558,11.0,1.0001393666530882,1.0013082179040074,4.3600674043657754,0.1466884642004242,0.14891713171500298,0.14,-0.08080235451259393,0.16461651417772932,0.017956385149389565,1.047360765352316,-23.45822842098924,1.0599056890238245,0.14891713171500298,0.02127829338251132,0.7181367170092094,-31.589996377215193,0.35455996060438216,0.019625619913531556,1.0,2.6578799433080826
21.49000000000056,11.0,1.0001009897083377,1.0012991129125661,4.360386144924812,0.1466835334156071,0.14885380952352073,0.14,-0.08118140628006915,0.16479203152804212,0.017146453875965088,1.0475553781337659,-23.66868836709222,1.0601001852851042,0.14885380952352073,0.021289036575276036,0.717711363241437,-31.807921618056923,0.3542176115803889,0.01959639033372862,1.0,2.601769991588237
21.50000000000056,11.0,1.000062918271755,1.001290326090409,4.360704166369334,0.146678620874385,0.148788894904655,0.14,-0.081545300389121,0.16495943086540107,0.01633280781169197,1.0477505124484097,-23.87748641205407,1.060295282738964,0.148788894904655,0.02130006588945577,0.7172784935531372,-32.02438502109048,0.3538719185459156,0.019566449500564513,1.0,2.545207078748681
21.510000000000563,11.0,1.0000251595428364,1.0012818751423753,4.361021452254454,0.1466737269902818,0.1487223952761239,0.14,-0.08189396684497091,0.16511867580095982,0.015515598885467842,1.0479461333259394,-24.08458585340204,1.060490946437878,0.1487223952761239,0.021311379482899337,0.7168381714877495,-32.23934927243938,0.3535229394599189,0.019535802640799668,1.0,2.4882010522395803
21.520000000000564,11.0,0.9999877207244325,1.0012737697991247,4.3613379862827495,0.14666885217508777,0.14865431835298426,0.14,-0.08222733850337771,0.1652697314686132,0.014694979711892972,1.0481422056684506,-24.289950238374743,1.0606871412957724,0.14865431835298426,0.021322975466475186,0.7163904619826932,-32.45277728372901,0.35317073298525486,0.019504455112097446,1.0,2.430761836655992
21.530000000000566,11.0,0.9999506090225423,1.0012660115906573,4.361653752310432,0.14666399683878212,0.14858467214975982,0.14,-0.08254535107704508,0.1654125645317117,0.01387110356273232,1.0483386942514776,-24.493543370588604,1.060883832090023,0.14858467214975982,0.021334851906136054,0.7159354313751333,-32.66463219912584,0.3528153584715641,0.01947241240137996,1.0,2.3728994320100187
21.540000000000568,11.0,0.9999138316440619,1.0012585940103302,4.36196873435351,0.14665916138939195,0.14851346498224027,0.14,-0.08284794314178334,0.16554714318948996,0.013044124338316025,1.0485355637245735,-24.695329316706932,1.0610809834627306,0.14851346498224027,0.021347006824433894,0.7154731474061404,-32.8748774021806,0.352456875938722,0.019439680121612676,1.0,2.314623911989836
21.55000000000057,11.0,0.9998773957925703,1.0012515030544875,4.362282916593754,0.14665434623279203,0.14844070546882462,0.14,-0.0831350561426667,0.16567343718320943,0.012214196538877073,1.0487327786115106,-24.89527241309501,1.0612785599214711,0.14844070546882462,0.021359438201750697,0.715003679222772,-33.08347652256613,0.3520953460609323,0.019406264011070914,1.0,2.2559454222058797
21.56000000000057,11.0,0.9998413086623247,1.0012447181047839,4.362596283384383,0.1466495517724525,0.1483664025312736,0.14,-0.08340663440046009,0.16579141780201365,0.011381475235826662,1.0489303033106658,-25.093337272444693,1.0614765258398084,0.1483664025312736,0.021372143976688934,0.7145270973766791,-33.29039344249003,0.35173083015146467,0.01937216993155695,1.0,2.1968741784245562
21.570000000000572,11.0,0.9998055774307202,1.0012382131050543,4.362908819255303,0.14664477840914347,0.1482905653949191,0.14,-0.08366262511824674,0.16590105788849618,0.01054611604296484,1.0491281020958803,-25.28948879035394,1.0616748454579437,0.1482905653949191,0.021385122045804117,0.7140434738193965,-33.495592302833515,0.3513633901488172,0.01933740386720459,1.0,2.137420464789656
21.580000000000574,11.0,0.9997702092495361,1.001231957971457,4.363220508917831,0.14664002654060762,0.14821320358840392,0.14,-0.08390297838816085,0.1660023318439803,0.009708275087623494,1.0493261391179953,-25.483692151847492,1.0618734828838132,0.14821320358840392,0.021398370262919415,0.7135528818946886,-33.69903750908895,0.3509930886041833,0.019301971925919863,1.0,2.0775946320319467
21.590000000000575,11.0,0.9997352112353419,1.0012259201646119,4.3635313372688085,0.14663529656121496,0.14813432694313725,0.14,-0.08412764719791282,0.1660952156335097,0.00886810898174307,1.0495243784076762,-25.675912837832247,1.0620724020949686,0.14813432694313725,0.021411886437431873,0.7130553963280204,-33.900693736855544,0.3506199886713517,0.019265880337448645,1.0,2.017407095667127
21.600000000000577,11.0,0.9997005904594715,1.001220066345746,4.3638412893940774,0.14663058886161043,0.148053945592416,0.14,-0.08433658743725142,0.16617968679054973,0.008025774792883907,1.049722783879244,-25.86611663147832,1.062271566941463,0.148053945592416,0.02142566833267937,0.7125510932138366,-34.10052593729101,0.3502441540977371,0.019229135455520477,1.0,1.956868334182516
21.61000000000058,11.0,0.9996663539379825,1.001214364036895,4.364150350571277,0.14662590382837026,0.14797206997035148,0.14,-0.08452975790414319,0.16625572442139835,0.00718143001517495,1.0499213193359334,-26.05426962452229,1.0624709411499245,0.14797206997035148,0.021439713663849506,0.7120400500006786,-34.29849934231151,0.34986564921576946,0.01919174375819993,1.0,1.8959888872127766
21.62000000000058,11.0,0.9996325086220154,1.0012087832059557,4.364458506271995,0.1466212418436781,0.14788871081100805,0.14,-0.0847071203099608,0.16632330920930635,0.006335232540205371,1.0501199484764523,-26.240338223502555,1.0626704883288678,0.14788871081100805,0.021454020095805035,0.7115223454764074,-34.494579469668835,0.34948453893637527,0.01915371184748078,1.0,1.8347793537049935
21.63000000000058,11.0,0.9995990613889346,1.0012032977025842,4.364765742163296,0.14661660328503295,0.14780387914770754,0.14,-0.08486863928380711,0.1663824234183062,0.0054873406278671275,1.0503186349024276,-26.42428915593036,1.0628701719751845,0.14780387914770754,0.021468585241518907,0.7109980597540684,-34.688732128173974,0.3491008887429854,0.019115046452105527,1.0,1.7732503900734244
21.640000000000583,11.0,0.9995660190345956,1.001197886479269,4.365072044108714,0.14661198852499926,0.1477175863123823,0.14,-0.08501428237623576,0.16643305089674912,0.004637912877158613,1.0505173421270082,-26.606089476399404,1.063069955481688,0.1477175863123823,0.02148340666034099,0.710467274257146,-34.8809234227813,0.34871476468367113,0.019075754425624397,1.0,1.7114127083442485
21.650000000000585,11.0,0.9995333882670157,1.001192534543497,4.365377398168767,0.14660739793100597,0.14762984393551626,0.14,-0.08514402006139021,0.16647517708055,0.0037871081969591863,1.0507160335838426,-26.785706572657798,1.0632698021454998,0.14762984393551626,0.021498481857213703,0.7099300717080431,-35.07111975995175,0.34832623336497703,0.019035842747348236,1.0,1.6492770742906302
21.660000000000586,11.0,0.9995011757016581,1.0011872336006928,4.3656817906011405,0.14660283186520037,0.1475406639462783,0.14,-0.08525782573832974,0.16650878899614008,0.002935085776784724,1.0509146726363978,-26.963108171640826,1.0634696751769919,0.1475406639462783,0.021513808282339997,0.7093865361176137,-35.259287853127326,0.34793536194318037,0.018995318521974912,1.0,1.5868543055584283
21.670000000000588,11.0,0.9994693878584576,1.0011819823629151,4.365985207860622,0.14659829068435923,0.1474500585730022,0.14,-0.08535567573126546,0.16653387526312693,0.0020820050575372025,1.0511132225873234,-27.13826234548197,1.0636695377089895,0.1474500585730022,0.02152938333127758,0.7088367527766576,-35.44539472831655,0.3475422181148481,0.0189541889773231,1.0,1.524155269782873
21.68000000000059,11.0,0.9994380311606287,1.0011767865149765,4.366287636598929,0.14659377473985682,0.14735804034399197,0.14,-0.08543754928875663,0.16655042609666224,0.0012280257022558752,1.051311646687428,-27.311137517508676,1.0638693528060104,0.14735804034399197,0.021545204345897052,0.7082808082498759,-35.629407729965315,0.34714687010668793,0.01891246146381298,1.0,1.4611908826965387
21.69000000000059,11.0,0.9994071119352127,1.0011716583460917,4.366589063664562,0.1465892843776871,0.14726462208826033,0.14,-0.08550342858259247,0.1665584333095168,0.00037330756687990665,1.051509908144272,-27.481702468221755,1.0640690834731994,0.14726462208826033,0.021561268615491905,0.7077187903699513,-35.81129452686398,0.34674938666236055,0.018870143451857592,1.0,1.397972106228946
21.700000000000593,11.0,0.99937663641524,1.001166616070945,4.366889476102783,0.14658481993853467,0.14716981693663292,0.14,-0.0855532987055419,0.1665578903138636,-0.0004819893289738033,1.0517079701301673,-27.64992634127034,1.0642686926649048,0.14716981693663292,0.021577573378346458,0.707150788234145,-35.991023118195365,0.3463498370306689,0.01882724252992568,1.0,1.3345099465981192
21.710000000000594,11.0,0.9993466107433052,1.001161682878538,4.367188861155848,0.14658038175788693,0.14707363832240164,0.14,-0.08558714766947262,0.16654879212276832,-0.0013377048312115006,1.0519057957896414,-27.815778649404596,1.064468143292712,0.14707363832240164,0.021594115823296255,0.7065768921992028,-36.1685618395747,0.34594829095019985,0.01878376640190245,1.0,1.2708154523944324
21.720000000000596,11.0,0.9993170409762934,1.001156885759363,4.367487206263566,0.14657597016617813,0.14697609998197855,0.14,-0.08560496640296855,0.16653113535138842,-0.002193678680440585,1.0521033482464015,-27.97922928041422,1.064667398232975,0.14697609998197855,0.021610893091266264,0.705997193876673,-36.34387936905897,0.34554481863554953,0.018739722884713247,1.0,1.2068997126570808
21.730000000000597,11.0,0.9992879330909431,1.0011522541714133,4.367784499064279,0.14657158548895483,0.14687721595516764,0.14,-0.0856067487491265,0.16650491821788016,-0.00304975054112627,1.0523005906099978,-28.140248503034133,1.0648664203339409,0.14687721595516764,0.021627902276608033,0.7054117861265715,-36.516944733060576,0.34513949076273254,0.01869511990637488,1.0,1.1427738549435091
21.7400000000006,11.0,0.9992592929899009,1.001147818611588,4.368080727396288,0.14656722804705072,0.14677700058501655,0.14,-0.08559249146356268,0.16647014054401446,-0.0039057600307266394,1.0524974859824388,-28.29880697280926,1.0650651724225886,0.14677700058501655,0.0216451404279565,0.7048207630488603,-36.68772731205259,0.3447323784548207,0.018649965503657877,1.0,1.0784490433921332
21.7500000000006,11.0,0.9992311265079021,1.0011436091628094,4.368375879299758,0.1465628981567605,0.14667546851720414,0.14,-0.08556219421267208,0.1664268037555013,-0.004761546748808949,1.052693997464969,-28.454875737905112,1.0652636173114578,0.14667546851720414,0.02166260454875741,0.704224219972498,-36.85619684611236,0.34432355326790903,0.018604267820847207,1.0,1.0139364767786938
21.760000000000602,11.0,0.9992034394177175,1.0011396540864912,4.3686699430191025,0.14655859613000005,0.14657263469923054,0.14,-0.08551585957160346,0.16637491088202316,-0.00561695030614703,1.0528900881652667,-28.60842624486272,1.0654617178055918,0.14657263469923054,0.021680291597178193,0.7036222534429466,-37.02232344017697,0.3439130871799879,0.01855803510832539,1.0,0.9492473865665807
21.770000000000604,11.0,0.9991762374355206,1.0011359785268956,4.368962907005818,0.14655432227444345,0.14646851437889447,0.14,-0.08545349302287192,0.16631446655697746,-0.00647181035380216,1.0530857212053848,-28.75943034427125,1.0656594367100025,0.14646851437889447,0.02169819848562457,0.7030149612056577,-37.18607756909742,0.3435010525783016,0.018511275721400388,1.0,0.8843930349514645
21.780000000000605,11.0,0.9991495262253689,1.001132603386844,4.369254759921697,0.14655007689362762,0.14636312310276547,0.14,-0.08537510295425615,0.16624547701692846,-0.007325966612186734,1.0532808597304621,-28.90786029636878,1.0658567368377416,0.14636312310276547,0.021716322079928126,0.7024024421888936,-37.347430082486845,0.3430875222498812,0.018463998120217574,1.0,0.8193847129005793
21.790000000000607,11.0,0.9991233114025355,1.0011295444250479,4.369545490642386,0.14654586028701724,0.14625647671427197,0.14,-0.08528070065665899,0.16616795010076849,-0.008179258900105848,1.0534754669183635,-29.05368877655803,1.0660535810187286,0.14625647671427197,0.021734659198229648,0.701784796484023,-37.50635220938027,0.34267256937190516,0.018416210869808682,1.0,0.7542337381869958
21.80000000000061,11.0,0.9990975985354941,1.001126811613817,4.369835088261157,0.14654167275002494,0.14614859135184882,0.14,-0.0851703003210817,0.16608189524858882,-0.009031527163775132,1.053669505990458,-29.196888880840007,1.0662499321095977,0.14614859135184882,0.021753206609639166,0.7011621253252949,-37.662815562714215,0.3422562675035837,0.018367922638315624,1.0,0.6889514534192274
21.81000000000061,11.0,0.9990723931464223,1.0011244087823383,4.370123542092823,0.1465375145739835,0.14603948344696555,0.14,-0.08504391903503511,0.16598732350026077,-0.00988261150580343,1.0538629402230282,-29.337434131168983,1.0664457530043463,0.14603948344696555,0.021771961033280454,0.7005345310690204,-37.81679214387307,0.34183869057799465,0.018319142198487993,1.0,0.6235492240665125
21.82000000000061,11.0,0.9990477007101675,1.001122333556907,4.370410841677669,0.1465333860460702,0.14592916972244713,0.14,-0.08490157677761095,0.16588424749372688,-0.010732352214134738,1.0540557329596418,-29.475298480735898,1.066641006645886,0.14592916972244713,0.02179091913722124,0.6999021171735373,-37.96825434709468,0.34141991289477286,0.018269878425745976,1.0,0.5580384364801181
21.830000000000613,11.0,0.9990235266516901,1.0011205775948169,4.370696976785299,0.1465292874491842,0.14581766719077913,0.14,-0.08474329641379702,0.1657726814630031,-0.011580589790937285,1.054247847623911,-29.61045631918136,1.0668356560382801,0.14581766719077913,0.021810077538042937,0.6992649881794188,-38.11717496404367,0.3410000091108525,0.018220140298357557,1.0,0.49243049591100546
21.840000000000614,11.0,0.998999876342073,1.00111912709484,4.370981937418291,0.14652521906178195,0.14570499315282834,0.14,-0.08456910368724141,0.16565264123589252,-0.012427164981426007,1.054439247732577,-29.742882477758954,1.0670296642594528,0.14570499315282834,0.021829432800698944,0.6986232496917588,-38.26352718841456,0.34057905423227963,0.018169936895659086,1.0,0.42673682452420786
21.850000000000616,11.0,0.9989767550932522,1.0011179635543146,4.371265713815556,0.14652118115767623,0.14559116519670712,0.14,-0.08437902721199464,0.16552414423141085,-0.01327191880260978,1.05462989690856,-29.872552234446275,1.0672229944741707,0.14559116519670712,0.02184898143901218,0.6979770083637421,-38.407284620713085,0.34015712360376416,0.018119277396850868,1.0,0.3609688594102618
21.860000000000618,11.0,0.9989541681516841,1.0011170647316339,4.371548296455326,0.14651717400580613,0.14547620119694704,0.14,-0.0841730984629484,0.16538720945692534,-0.01411469257194827,1.0548197588937518,-29.999441319020736,1.0674156099469951,0.14547620119694704,0.021868719916618276,0.6973263718822948,-38.54842127315005,0.3397342928981376,0.01806817107867254,1.0,0.29513805059404097
21.87000000000062,11.0,0.9989321206912061,1.0011164057643098,4.371829676057686,0.14651319786998757,0.14536011931361115,0.14,-0.08395135176569263,0.16524185750500725,-0.014955327935910314,1.0550087975613456,-30.123525918094668,1.0676074740550152,0.14536011931361115,0.021888644648413506,0.6966714489542563,-38.686911574687,0.3393106381026451,0.01801662731292216,1.0,0.2292558590413375
21.88000000000062,11.0,0.9989106178053869,1.0011159603860997,4.3721098435866255,0.1465092530086537,0.14524293799176388,0.14,-0.08371382428504803,0.16508811054999947,-0.0157936668984246,1.0551969769274858,-30.244782680126395,1.0677985503001315,0.14524293799176388,0.0219087520024441,0.6960123492951374,-38.82273037620319,0.33888623550612396,0.01796465556401416,1.0,0.16333375466353908
21.890000000000622,11.0,0.9988896644996774,1.0011157021833412,4.372388790251553,0.14650533967459534,0.14512467596068787,0.14,-0.0834605560134482,0.16492599234430017,-0.016629551849213685,1.0553842611622088,-30.36318872039718,1.0679888023206723,0.14512467596068787,0.021929038301869,0.6953491836173635,-38.95585295566791,0.3384611616836868,0.017912265385366763,1.0,0.09738321432074837
21.900000000000624,11.0,0.998869265683677,1.001115605830089,4.372666507508302,0.14650145811471119,0.14500535223296807,0.14,-0.08319158975898705,0.16475552821436362,-0.017462825592010685,1.0555706145996322,-30.47872162595159,1.0681781939024046,0.14500535223296807,0.021949499827221563,0.694682063618754,-39.08625502339663,0.33803549348020767,0.01785946641676064,1.0,0.03141571982369256
