t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
21.910000000000625,11.0,0.998849426163821,1.001115648243784,4.372942987059608,0.14649760856977714,0.14488498610354403,0.14,-0.08290697113297835,0.16457674505641962,-0.01829333137265403,1.055756001747494,-30.591359460504254,1.068366688988788,0.14488498610354403,0.02197013281841744,0.6940111019712524,-39.21391272717533,0.33760930799478384,0.01780626838058097,1.0,-0.034557244065228726
21.920000000000627,11.0,0.9988301506367672,1.0011158096082444,4.373218220855136,0.14649379127424347,0.1447635971482003,0.14,-0.08260674853805,0.16438967133191232,-0.01912091290705963,1.0559403872960784,-30.701080769294077,1.0685542516906499,0.1447635971482003,0.02199093347685609,0.6933364123076473,-39.33880265739953,0.3371826825636849,0.017752681079815757,1.0,-0.10052419163140953
21.93000000000063,11.0,0.99881144368372,1.0011160742183105,4.373492201091071,0.14649000645606536,0.14464120522178206,0.14,-0.08229097315626682,0.16419433706266023,-0.019945414409075303,1.0561237361269264,-30.80786458388075,1.068740846295325,0.14464120522178206,0.022011897966850172,0.6926581092068212,-39.46090185191067,0.3367556947431338,0.017698714393899147,1.0,-0.16647363820766947
21.94000000000063,11.0,0.9987933097658857,1.0011164311096363,4.37376492020939,0.14648625433657345,0.1445178304560281,0.14,-0.0819596989375046,0.16399077382573807,-0.02076668061821584,1.0563060133212234,-30.911690426877957,1.0689264372754548,0.1445178304560281,0.022033022417030014,0.6919763081775557,-39.58018780078038,0.3363284222934098,0.0176443782772857,1.0,-0.23239410217370302
21.95000000000063,11.0,0.998775753221191,1.001116874448326,4.374036370896861,0.14648253513038625,0.14439349325698633,0.14,-0.08161298258815936,0.16377901474808185,-0.02158455682728484,1.0564871841683616,-31.0125383166077,1.0691109892976487,0.14439349325698633,0.022054302921118082,0.6912911256399706,-39.69663845079561,0.3359009431627519,0.017589682756534962,1.0,-0.2982741069549989
21.960000000000633,11.0,0.9987587782623387,1.0011174036667168,4.374306546083884,0.14647884904536637,0.14426821430215586,0.14,-0.08125088355993265,0.16355909450081843,-0.02239888890988359,1.056667214174679,-31.110388771674337,1.0692944672312155,0.14426821430215586,0.022075735538496982,0.6906026789055747,-39.81023220979809,0.33547333547308567,0.017534637928542787,1.0,-0.36410218302088043
21.970000000000635,11.0,0.9987423889762053,1.0011180233442816,4.374575438943258,0.14647519628261946,0.1441420145371727,0.14,-0.08087346403903495,0.1633310492933204,-0.023209523347810908,1.0568460690725603,-31.20522281544355,1.0694768361570555,0.1441420145371727,0.022097316294388873,0.6899110861548221,-39.920947950803864,0.3350456775045525,0.01747925395903045,1.0,-0.4298668698813197
21.980000000000636,11.0,0.9987265893245287,1.0011187428442405,4.374843042888977,0.14647157703653266,0.1440149151724591,0.14,-0.08048078893502442,0.16309491686698757,-0.024016307258351452,1.0570237148299662,-31.297021980434984,1.0696580613769044,0.1440149151724591,0.022119041179889977,0.6892164664142744,-40.02876501598149,0.33461804768265696,0.017423541081139967,1.0,-0.49555671808217844
21.990000000000638,11.0,0.9987113831457678,1.0011195757283353,4.375109351575128,0.14646799149484857,0.143886937679552,0.14,-0.0800729258697967,0.16285073648875617,-0.024819088421455273,1.0572001176605061,-31.385768312613212,1.0698381084230295,0.143886937679552,0.02214090615183579,0.6885189395319433,-40.13366322048056,0.33419052456346166,0.017367509593351593,1.0,-0.5611602911985261
22.00000000000064,11.0,0.9986967741579682,1.0011205389815745,4.375374358894984,0.14646443983876783,0.14375810378775686,0.14,-0.07964994516550983,0.16259854894433673,-0.025617715306801257,1.0573752440337638,-31.471444375599315,1.0700169430682753,0.14375810378775686,0.022162907132867123,0.6878186261543001,-40.23562285623935,0.33376318682242917,0.017311169858580007,1.0,-0.6266661678257002
22.01000000000064,11.0,0.9986827659624214,1.0011216520878155,4.375638058980348,0.14646092224307383,0.14362843548031956,0.14,-0.0792119198329263,0.162338396531182,-0.02641203710074149,1.057549060685997,-31.554033254781718,1.0701945313364916,0.14362843548031956,0.02218504001154306,0.6871156477009858,-40.33462469573842,0.3333361132389608,0.017254532301931635,1.0,-0.6920629435677064
22.020000000000643,11.0,0.9986693620478748,1.0011229360027845,4.375900446201191,0.14645743887627058,0.14349795499113718,0.14,-0.07875892555824743,0.162070323051186,-0.027201903733122323,1.0577215346308255,-31.63351856135431,1.0703708395131786,0.14349795499113718,0.022207300642902075,0.6864101263425387,-40.430649995824645,0.3329093826834927,0.017197607409563213,1.0,-0.7573392330227458
22.030000000000644,11.0,0.9986565657950256,1.0011244120752516,4.376161515165633,0.14645398990072564,0.14336668480137824,0.14,-0.07829104068958848,0.16179437380311548,-0.02798716590397209,1.0578926331698995,-31.709884436274116,1.0705458341562266,0.14336668480137824,0.022229684849270823,0.6857021849780645,-40.523680501558374,0.3324830741024487,0.017140405726095955,1.0,-0.8224836717653471
22.040000000000646,11.0,0.9986443804810285,1.0011261009684722,4.376421260720243,0.14645057547280924,0.14323464763633653,0.14,-0.07780834622246385,0.16151059557477535,-0.028767675110048338,1.0580623239032145,-31.783115554152356,1.0707194821065167,0.14323464763633653,0.022252188421486643,0.684991947214693,-40.61369845014365,0.3320572665032202,0.01708293785171564,1.0,-0.8874849183248922
22.050000000000647,11.0,0.9986328092837489,1.0011280216330074,4.376679677950698,0.1464471957430216,0.14310186646226608,0.14,-0.07731092578472976,0.16121903663490916,-0.02954328367123672,1.0582305747388587,-31.853197127077966,1.0708917504981945,0.14310186646226608,0.022274807120622225,0.6842795373478541,-40.70068657499191,0.3316320389372791,0.01702521443983546,1.0,-0.9523316561601342
22.06000000000065,11.0,0.9986218552855123,1.0011301903786962,4.376936762182717,0.14644385085610095,0.1429683644833112,0.14,-0.07679886562074734,0.16091974672483653,-0.030313844756796632,1.0583973539021478,-31.920114908377464,1.0710626067684692,0.1429683644833112,0.022297536679959998,0.6835650803427467,-40.78462810981867,0.33120747048192833,0.016967246193731526,1.0,-1.0170125956293774
22.07000000000065,11.0,0.9986115214761326,1.0011326200878412,4.377192508983283,0.14644054095110576,0.14283416513843958,0.14,-0.07627225457492098,0.16061277704982882,-0.031079212411443874,1.0585626299439426,-31.983855196316224,1.0712320186667346,0.14283416513843958,0.022320372807243066,0.6828487018167253,-40.86550679279539,0.3307836402215759,0.016909043862966322,1.0,-1.0815164759559737
22.080000000000652,11.0,0.9986018107550373,1.0011353196042159,4.3774469141620465,0.14643726616146666,0.14269929209834215,0.14,-0.0757311840746604,0.16029818027022488,-0.03183924158126638,1.0587263717481235,-32.04440483773899,1.071399954262962,0.14269929209834215,0.022343311187130115,0.682130528022392,-40.94330687072936,0.3303606272287728,0.01685061823991059,1.0,-1.1458320671887923
22.090000000000654,11.0,0.9985927259323563,1.0011382933236543,4.3776999737728675,0.14643402661500424,0.14256376926191494,0.14,-0.07517574811347921,0.15997601049228846,-0.03259378813947014,1.0588885485382549,-32.10175123163698,1.071566381955277,0.14256376926191494,0.022366347483644806,0.6814106858294261,-41.018013103201426,0.3299385105424837,0.016791980156192512,1.0,-1.2099481721573249
22.100000000000655,11.0,0.9985842697288969,1.0011415410017719,4.377951684115419,0.14643082243391198,0.14242762075273702,0.14,-0.07460604323344827,0.15964632325880898,-0.03334270891195223,1.0590491298835483,-32.15588233264883,1.07173127047677,0.14242762075273702,0.02238947734245495,0.6806893027068872,-41.08961076657942,0.32951736914797336,0.01673314047847135,1.0,-1.273853628421082
22.110000000000657,11.0,0.9985764447749773,1.0011450577840153,4.378202041736748,0.14642765373470337,0.14229087091511589,0.14,-0.07402216850780757,0.15930917553944748,-0.03408586170270004,1.05920808570412,-32.20678665447836,1.0718945889016003,0.14229087091511589,0.02241269639315007,0.6799665067041171,-41.15808565798346,0.3290972819557193,0.01667411010608518,1.0,-1.337537310212944
22.12000000000066,11.0,0.9985692536081496,1.0011488344525157,4.378451043432744,0.14642452062812628,0.1421535443097585,0.14,-0.07342422552363387,0.15896462572082953,-0.034823105319016036,1.0593653862759231,-32.2544532732233,1.0720563066505227,0.1421535443097585,0.02243600025100037,0.6792424264298819,-41.2234240989912,0.3286783277804822,0.016614899967086535,1.0,-1.4009881303761276
22.13000000000066,11.0,0.9985626986698979,1.001152857873947,4.378698686249408,0.14642142321904716,0.14201566570909727,0.14,-0.07281231836452334,0.15861273359638658,-0.03555429959656998,1.0595210022353763,-32.29887183060574,1.072216393495999,0.14201566570909727,0.022459384518476812,0.6785171910300842,-41.28561293918178,0.3282605853206732,0.016555521015547636,1.0,-1.4641950422944292
22.14000000000066,11.0,0.9985567823014416,1.0011571116234137,4.378944967483874,0.14641836160631105,0.14187726009226972,0.14,-0.072186553593308,0.15825356035594784,-0.03627930542427705,1.0596749045839333,-32.34003253709849,1.0723748195670486,0.14187726009226972,0.02248284478636927,0.6777909301637549,-41.34463955944899,0.32784413313882416,0.01649598422883907,1.0,-1.5271470418154018
22.150000000000663,11.0,0.9985515067388187,1.0011615767517468,4.379189884685107,0.14641533588258215,0.14173835263969137,0.14,-0.07154704023494374,0.15788716857508403,-0.036997984769005204,1.0598270646927923,-32.37792617493389,1.0725315553540562,0.14173835263969137,0.022506376634531873,0.677063773976937,-41.40049187508543,0.3274290496415681,0.016436300604956204,1.0,-1.5898331691661922
22.160000000000664,11.0,0.9985468741074519,1.0011662326568915,4.379433435654244,0.1464123461341733,0.14159896872756225,0.14,-0.07089388975895727,0.15751362220420514,-0.037710200700108894,1.059977454307741,-32.41254410100103,1.0726865717136735,0.14159896872756225,0.02252997563255068,0.6763358530762685,-41.453158338738604,0.32701541306232557,0.016376481161396585,1.0,-1.6522425108615133
22.170000000000666,11.0,0.9985428864164273,1.001171058016146,4.379675618444542,0.14640939244087067,0.14145913392189388,0.14,-0.0702272160622549,0.15713298655741365,-0.038415817413788446,1.0601260455543922,-32.44387824961494,1.072839839873863,0.14145913392189388,0.022553637339920173,0.6756072984998684,-41.50262794308604,0.32660330144230876,0.016316536932346578,1.0,-1.71436420160378
22.180000000000668,11.0,0.9985395455527204,1.0011760317339968,4.379916431360915,0.14640647487576175,0.1413188739727126,0.14,-0.06954713545109698,0.15674532830111484,-0.039114700257275065,1.0602728109436959,-32.47192113516909,1.0729913314392543,0.1413188739727126,0.022577357306284265,0.6748782416890624,-41.54889022341838,0.3261927926139981,0.01625647896683602,1.0,-1.7761874261745931
22.19000000000067,11.0,0.9985368532756077,1.0011811338599788,4.380155872959072,0.1464035935050741,0.14117821480784862,0.14,-0.06885376662336945,0.15635071544238652,-0.03980671575283504,1.0604177233776653,-32.49666585465985,1.0731410183967587,0.14117821480784862,0.02260113107180687,0.6741488144582939,-41.59193526018318,0.32578396418247085,0.0161963183278149,1.0,-1.8377014213177727
22.20000000000067,11.0,0.9985348112114882,1.0011863464337043,4.38039394204427,0.14640074838803097,0.14103718252726494,0.14,-0.06814723064940353,0.15594921731710926,-0.04049173162159148,1.0605607561554,-32.518106090104176,1.0732888731214423,0.14103718252726494,0.022624954167421715,0.6734191489674146,-41.63175368135191,0.32537689351055066,0.01613606608892821,1.0,-1.8988954776130809
22.210000000000672,11.0,0.9985334208493162,1.0011916542181498,4.380630637669708,0.14639793957673017,0.14089580339677682,0.14,-0.06742765095351044,0.15554090457785952,-0.04116961680715684,1.0607018829790575,-32.536236110827474,1.07343486838254,0.14089580339677682,0.022648822115530858,0.6726893776916606,-41.66833666488586,0.32497165769873626,0.016075733333160376,1.0,-1.9597589413408327
22.220000000000674,11.0,0.9985326835368155,1.001197045288416,4.380865959134633,0.14639516711605097,0.1407541038424986,0.14,-0.06669515329376363,0.1551258491815675,-0.0418402414990717,1.0608410779597144,-32.551050775657636,1.073578977349476,0.1407541038424986,0.022672730430889437,0.6719596333953687,-41.70167594114958,0.3245683335696601,0.01601533115059925,1.0,-2.020281216336567
22.230000000000675,11.0,0.9985326004776074,1.0012025114507164,4.381099905982191,0.14639243104359212,0.14061211044489202,0.14,-0.06594986574214595,0.1547041243769414,-0.04250347715604347,1.0609783156230224,-32.56254553500202,1.0737211735978085,0.14061211044489202,0.022696674621783243,0.67123004910434,-41.73176379536325,0.324166997648469,0.015954870635526933,1.0,-2.080451765835858
22.240000000000677,11.0,0.9985331727293374,1.0012080484750099,4.3813324779971135,0.1463897313896425,0.1404698499332098,0.14,-0.06519191866359586,0.15427580469166044,-0.043159196528982396,1.0611135709144033,-32.57071643282839,1.0738614311148817,0.1404698499332098,0.022720650191517096,0.6705007580807147,-41.75859307007283,0.3237677261445011,0.01589436288386225,1.0,-2.1402601143087856
22.25000000000068,11.0,0.9985344012028398,1.0012136561335845,4.38156367520328,0.14638706817718602,0.14032734917970127,0.14,-0.06442144469514277,0.15384096591933852,-0.04380727368382583,1.0612468192037674,-32.57556010854259,1.0739997243050987,0.14032734917970127,0.02274465264010521,0.6697718937973414,-41.782157167629165,0.3233705949312088,0.01583381898950143,1.0,-2.1996958492835854
22.26000000000068,11.0,0.9985362866623294,1.0012193380477952,4.38179349786127,0.1463844414219381,0.14018463519399713,0.14,-0.06363857872435696,0.1533996851062607,-0.04444758402415235,1.0613780362895495,-32.57707379876885,1.0741360279946746,0.14018463519399713,0.02276867746626852,0.6690435899137831,-41.80245005269805,0.32297567952638306,0.01577325004197844,1.0,-2.258748623159559
22.27000000000068,11.0,0.9985388297265633,1.0012251013537887,4.382021946465936,0.146381851132412,0.1400417351172488,0.14,-0.06284345786790657,0.15295204053789466,-0.045080004313579634,1.061507198402204,-32.575255339026455,1.0742703174358244,0.1400417351172488,0.022792720169373712,0.668315980251624,-41.81946625467792,0.32258305507121937,0.01571266712271142,1.0,-2.3174081550084353
22.280000000000683,11.0,0.9985420308708707,1.0012309562069965,4.38224902174409,0.1463792973100108,0.13989867621619076,0.14,-0.06203622144989779,0.15249811172517916,-0.0457044126979483,1.0616342822070848,-32.57010316530058,1.074402568310381,0.13989867621619076,0.02281677625144732,0.6675891987699973,-41.83320087006614,0.322192796309135,0.015652081302139485,1.0,-2.3756642323643824
22.290000000000685,11.0,0.9985458904299115,1.0012369151519416,4.382474724652339,0.14637677994914006,0.13975548587699185,0.14,-0.061217010980242015,0.15203797939059185,-0.0463206887272866,1.0617592648068586,-32.56161631550681,1.074532756732826,0.13975548587699185,0.02284084121892595,0.6668633795403615,-41.843649564647464,0.32180497756545007,0.015591503635683245,1.0,-2.433506713001839
22.300000000000686,11.0,0.9985504086009946,1.0012429923904629,4.382699056375135,0.14637429903733565,0.13961219159880137,0.14,-0.060385970133210065,0.15157172545399844,-0.04692871337756203,1.0618821237434437,-32.54979443083475,1.0746608592528668,0.13961219159880137,0.022864910584452402,0.6661386567203175,-41.850808575620036,0.32141967272624616,0.015530945162126235,1.0,-2.490925526701377
22.310000000000688,11.0,0.9985555854477626,1.0012492029851938,4.382922018323048,0.14637185455539936,0.13946882098710864,0.14,-0.05954324472593531,0.1510994330182854,-0.047528369072217906,1.0620028369998944,-32.534637756970675,1.0747868528576858,0.13946882098710864,0.022888979868089274,0.6654151645262777,-41.85467471340107,0.3210369552185096,0.015470416899378846,1.0,-2.547910677002776
22.32000000000069,11.0,0.9985614209040403,1.001255562037601,4.383143612131306,0.1463694464775374,0.1393254017466066,0.14,-0.05868898269742834,0.15062118635477853,-0.04811953970349601,1.0621213830020666,-32.51614714518606,1.0749107149739021,0.1393254017466066,0.022913044598408018,0.6646930372039915,-41.85524536330178,0.3206568979893912,0.015409929842699996,1.0,-2.604452242945501
22.33000000000069,11.0,0.9985679147776411,1.001262083880606,4.383363839658588,0.146367074771494,0.13918196167414718,0.14,-0.05782333408698748,0.15013707088844913,-0.04870211065354834,1.06223774062038,-32.49432405329667,1.0750324234695314,0.13918196167414718,0.022937100313359757,0.6639724089993867,-41.85251848700073,0.32027957348878217,0.01534949496347648,1.0,-2.6605403807957924
22.340000000000693,11.0,0.9985750667539312,1.0012687813238061,4.383582702986062,0.1463647393986742,0.13903852865108612,0.14,-0.05694645101329909,0.14964717318291026,-0.04927596881533508,1.0623518891719796,-32.469170546472306,1.0751519566559982,0.13903852865108612,0.022961142560450495,0.6632534141259064,-41.84649262365058,0.3199050536500545,0.015289123205224981,1.0,-2.7161653257605574
22.350000000000694,11.0,0.9985828763989715,1.0012756649866408,4.383800204416645,0.14636244031425164,0.1388951306357746,0.14,-0.05605848765280219,0.1491515809252051,-0.04984100261331082,1.0624638084229794,-32.440689297909195,1.0752692932903702,0.1388951306357746,0.02298516689720619,0.6625361867328082,-41.837166890975105,0.31953340987410417,0.015228825483862476,1.0,-2.771317393687271
22.360000000000696,11.0,0.9985913431620818,1.0012827427492281,4.384016346474461,0.14636017746725544,0.13875179565562484,0.14,-0.055159600218371574,0.14865038291038943,-0.05039710202389576,1.0625734785912793,-32.408883589348115,1.0753844125778589,0.13875179565562484,0.023009168891017645,0.6618208608707585,-41.82454098601281,0.3191647130115093,0.015168612684773139,1.0,-2.8259869827500816
22.370000000000697,11.0,0.9986004663777011,1.0012900193451155,4.384231131904414,0.14635795080063382,0.13860855179934398,0.14,-0.05424994693720597,0.1481436690259105,-0.050944158595729996,1.0626808803496692,-32.373757311450774,1.0754972941747332,0.13860855179934398,0.02303314411925114,0.6611075704583397,-41.808615185835976,0.31879903334706905,0.015108495662035745,1.0,-2.880164575121344
22.3800000000007,11.0,0.9986102452664605,1.0012974961122323,4.384444563671876,0.1463557602512923,0.13846542720921404,0.14,-0.053329688028143585,0.14763153023578454,-0.05148206546970398,1.0627859948292817,-32.33531496403488,1.0756079181915112,0.13846542720921404,0.02305708816921022,0.660396449248541,-41.789390348087565,0.3184364405852781,0.015048485236604561,1.0,-2.9338407386287653
22.3900000000007,11.0,0.9986206789354215,1.0013051709108771,4.3846566449623685,0.1463536057501053,0.13832245007313607,0.14,-0.05239898567893353,0.14711405856457505,-0.05201071739876126,1.0628888036232895,-32.29356165616075,1.0757162651964984,0.13832245007313607,0.02308099663832556,0.6596876307942843,-41.766867911499624,0.3180770038338202,0.014988592195011183,1.0,-2.9870061283974025
22.400000000000702,11.0,0.9986317663774777,1.001313038209314,4.384867379181238,0.1463514872219026,0.13817964861715504,0.14,-0.0514580040221308,0.14659134708117416,-0.052530010767468334,1.0629892887907209,-32.24850310608932,1.0758223162195368,0.13817964861715504,0.023104865134522933,0.6589812484163434,-41.74104989634597,0.31772079158969824,0.014928827287977656,1.0,-3.0396514884766996
22.410000000000704,11.0,0.9986435064699586,1.0013210893293838,4.385076769953211,0.14634940458543189,0.138037051097764,0.14,-0.05050690911093397,0.14606348988238965,-0.05303984361134227,1.0630874328603261,-32.20014564110096,1.0759260527558714,0.138037051097764,0.023128689276726275,0.6582774351704146,-41.71193890484874,0.3173678717229468,0.014869201227867697,1.0,-3.091767653451803
22.420000000000705,11.0,0.9986558979725113,1.0013293128374752,4.38528482112181,0.14634735775330074,0.13789468579454478,0.14,-0.049545868893941136,0.14553058207633976,-0.053540115635931945,1.0631832188342674,-32.14849619719029,1.0760274567700308,0.13789468579454478,0.023152464695749865,0.6575763238162554,-41.67953812162,0.3170183114615814,0.014809724686870702,1.0,-3.1433455500393532
22.430000000000707,11.0,0.9986689395243744,1.0013376950589423,4.385491536748567,0.14634534663190188,0.13775258100283844,0.14,-0.04857505318941391,0.14499271976565858,-0.054030728235643324,1.0632766301915095,-32.09356231863728,1.0761265106995235,0.13775258100283844,0.023176187035407164,0.6568780467874121,-41.643851314090476,0.31667217737610853,0.0147504082949237,1.0,-3.1943761986670074
22.44000000000071,11.0,0.9986826296411827,1.0013462206893533,4.3856969211119905,0.14634337112132703,0.1376107650264146,0.14,-0.047594633659128416,0.14445000003051436,-0.05451158451230626,1.0633676508908783,-32.03535215745262,1.0762231974583054,0.1376107650264146,0.023199851953831018,0.6561827361614055,-41.604882832924496,0.3163295353628047,0.01469126263745241,1.0,-3.244850715036865
22.45000000000071,11.0,0.9986969667114641,1.0013548734713764,4.3859009787062595,0.14634143111527423,0.1374692661702251,0.14,-0.046604783781677095,0.14390252091144365,-0.054982589293475985,1.063456265373745,-31.97387447270376,1.0763175004399013,0.1374692661702251,0.023223455124828152,0.6554905236306537,-41.56263761235059,0.31599045062736375,0.014632298252089036,1.0,-3.2947603116720945
22.46000000000071,11.0,0.9987119489930044,1.0013636369039929,4.386103714239638,0.1463395265009544,0.13732811273320958,0.14,-0.04560567882530586,0.14335038139200354,-0.05544364915046625,1.0635424585661817,-31.909138629721298,1.0764094035201328,0.13732811273320958,0.02324699223949535,0.6548015404742523,-41.517121170502186,0.3156549876690685,0.014573525626839869,1.0,-3.3440962994469174
22.470000000000713,11.0,0.9987275746092573,1.0013724949495677,4.386305132632581,0.1463376571590027,0.13718733300085156,0.14,-0.04459749582087463,0.14279368138124512,-0.05589467241611074,1.0636262158807313,-31.841154599177617,1.076498891059404,0.13718733300085156,0.023270459007716893,0.6541159175288233,-41.46833960962764,0.31532321026374527,0.014514955197707059,1.0,-3.3928500890992517
22.480000000000715,11.0,0.9987438415459757,1.0013814327055246,4.386505239015559,0.1463358229634006,0.13704695523764535,0.14,-0.04358041353466452,0.1422325216960106,-0.05633556920225311,1.0637075232179556,-31.76993295603717,1.0765859479046367,0.13704695523764535,0.023293851159375985,0.6534337851589385,-41.416299616090065,0.31499518144687055,0.014456597344828698,1.0,-3.441013192726187
22.490000000000716,11.0,0.9987607476482273,1.0013904370092865,4.386704038726616,0.14633402378141222,0.13690700767962372,0.14,-0.04255461244077796,0.1416670040430569,-0.05676625141696359,1.063786366967521,-31.695484878381503,1.0766705593908692,0.13690700767962372,0.023317164445815636,0.6527552732283741,-41.36100846036713,0.3146709634989665,0.014398462392115799,1.0,-3.4885772252616007
22.500000000000718,11.0,0.9987782906179355,1.0013994969492932,4.386901537308687,0.14633225947354023,0.13676751852640487,0.14,-0.04152027469415831,0.14109723100100835,-0.05718663278148215,1.0638627340093336,-31.617822146090663,1.0767527113425908,0.13676751852640487,0.0233403946406507,0.6520805110686612,-41.302473996705245,0.31435061792910396,0.014340560604038842,1.0,-3.5355339059360795
22.51000000000072,11.0,0.9987964680120652,1.001408604259877,4.387097740506716,0.146330529893504,0.13662851593329062,0.14,-0.04047758410325808,0.14052330600214155,-0.05759662884689038,1.0639366117146472,-31.536957139387887,1.0768323900750165,0.13662851593329062,0.023363537540510796,0.6514096274478951,-41.240704662633235,0.31403420546066046,0.01428290218371039,1.0,-3.5818750597184748
22.52000000000072,11.0,0.9988152772415364,1.0014177535835354,4.387292654264629,0.14632883488824208,0.13649002800303817,0.14,-0.03942672610307346,0.13994533331400466,-0.05799615701051109,1.0640079879472397,-31.452902837236298,1.076909582395312,0.13649002800303817,0.023386588965536276,0.6507427505378472,-41.17570947827816,0.3137217860165129,0.01422549727159634,1.0,-3.627592618739256
22.530000000000722,11.0,0.9988347155709186,1.0014269425909637,4.387486284722193,0.14632717429793976,0.1363520827778787,0.14,-0.03836788772748578,0.13936341802087412,-0.058385136532036745,1.0640768510648109,-31.365672815596636,1.0769842756039552,0.1363520827778787,0.02340954475969337,0.6500800078819937,-41.10749804547889,0.3134134187077927,0.014168355944552426,1.0,-3.6726786236950035
22.540000000000724,11.0,0.9988547801189209,1.0014361719559246,4.387678638211858,0.1463255479560819,0.13621470823089182,0.14,-0.03730125758258107,0.13877766600505145,-0.058763488549384346,1.0641431899207576,-31.275281245523427,1.0770564574962915,0.13621470823089182,0.023432400790736357,0.6494215263600899,-41.036080546666675,0.31310916181926696,0.014111488213497177,1.0,-3.717125225234204
22.550000000000725,11.0,0.9988754678596549,1.0014454451891408,4.387869721255577,0.1463239556895296,0.13607793225795178,0.14,-0.03622702581868242,0.1381881839280029,-0.059131136094278065,1.0642069938660996,-31.181742891126436,1.0771261163643304,0.13607793225795178,0.023455152950328642,0.6487674321554714,-40.96146774366307,0.3128090727996873,0.014054904023483765,1.0,-3.760924685323699
22.560000000000727,11.0,0.9988967756246162,1.0014547683418316,4.388059540561717,0.14632239731861843,0.13594178266919477,0.14,-0.03514538410305568,0.13759507921134453,-0.059488004107555094,1.0642682527518372,-31.085073107373088,1.0771932409988356,0.13594178266919477,0.0234777971539116,0.6481178507197074,-40.883670976276676,0.312513208248893,0.013998613251814031,1.0,-3.8040693785959556
22.57000000000073,11.0,0.9989187001052974,1.0014641495956307,4.388248103022057,0.14632087265727448,0.1358062871810776,0.14,-0.0340565255912893,0.13699846001767588,-0.05983401945419344,1.0643269569314566,-30.98528783775853,1.0772578206916867,0.1358062871810776,0.023500329340802775,0.6474729067401228,-40.80270216084679,0.3122216239089921,0.013942625707454793,1.0,-3.846551793676525
22.58000000000073,11.0,0.9989412378563169,1.001473598760282,4.388435415708945,0.1463193815131452,0.1356714734079789,0.14,-0.03296064489929962,0.13639843523126438,-0.06016911093805426,1.0643830972636221,-30.882403611823907,1.0773198452384365,0.1356714734079789,0.023522745474334625,0.646832724105146,-40.7185737887116,0.31193437465180895,0.013886951129631012,1.0,-3.8883645344918483
22.59000000000073,11.0,0.9989643852989327,1.0014831267050657,4.38862148587264,0.1463179236877394,0.13553736885457432,0.14,-0.031857938073658276,0.1357951144385842,-0.06049320931633812,1.0644366651148647,-30.776437542552227,1.0773793049409977,0.13553736885457432,0.023545041542237796,0.6461974258734735,-40.63129892462675,0.31165151447061096,0.013831599186838153,1.0,-3.9295003215567985
22.600000000000733,11.0,0.9989881387247901,1.0014927447518065,4.388806320938839,0.1463164989765725,0.13540400090784807,0.14,-0.030748602562354455,0.13518860790871168,-0.060806247313745794,1.0644876523622353,-30.667407323622676,1.077436190610365,0.13540400090784807,0.02356721355718132,0.6455671342417169,-40.54089120516013,0.311373096468154,0.013776579474933817,1.0,-3.9699519932421112
22.610000000000735,11.0,0.999012494299751,1.001502464059222,4.3889899285064295,0.14631510716931134,0.13527139682964207,0.14,-0.029632837184303373,0.13457902657358084,-0.06110815963634014,1.0645360513956486,-30.555331226548258,1.077490493569217,0.13527139682964207,0.023589257557677348,0.6449419705150453,-40.447364837109404,0.3110991728474849,0.013721901516209962,1.0,-4.009712507021115
22.620000000000736,11.0,0.999037448067651,1.001512295027771,4.389172316345443,0.14631374804991473,0.13513958374902338,0.14,-0.028510842098933453,0.13396648200810168,-0.061398882985104146,1.0645818551200246,-30.440228097681636,1.077542205654326,0.13513958374902338,0.023611169609008754,0.6443220550771455,-40.350734595838,0.31082979489961743,0.01366757475682515,1.0,-4.048774940695906
22.630000000000738,11.0,0.9990629959538365,1.001522246753049,4.389353492395207,0.14631242139676454,0.1350085886550568,0.14,-0.027382818774749962,0.1333510864101445,-0.06167835606918925,1.0646250569569466,-30.322117355108762,1.0775913192186777,0.1350085886550568,0.023632945804517917,0.643707507362653,-40.251015823646846,0.31056501299345896,0.013613608565283281,1.0,-4.087132493602393
22.64000000000074,11.0,0.9990891337683548,1.0015323265522906,4.389533464762682,0.14631112698278362,0.1348784383895019,0.14,-0.0262489699577671,0.13273295258039325,-0.06194651961884821,1.064665650845847,-30.201018985422323,1.0776378271331286,0.1348784383895019,0.023654582266916163,0.6430984458295506,-40.148224428068,0.3103048765645936,0.01356001223056865,1.0,-4.124778487794364
22.65000000000074,11.0,0.9991158572086848,1.0015425395855209,4.389712241720936,0.14630986457553838,0.1347491596395094,0.14,-0.025109499639662636,0.13211219390207118,-0.0622033163980515,1.064703631244796,-30.076953540373843,1.0776817227877076,0.1347491596395094,0.023676075149651393,0.6424949879318488,-40.04237688008918,0.310049434103444,0.013506794959815795,1.0,-4.161706369206016
22.660000000000743,11.0,0.9991431618619239,1.0015528885872167,4.3898898317077295,0.14630863393732227,0.13462077893051166,0.14,-0.023964613025293846,0.131488924320542,-0.06244869121678199,1.0647389931307787,-29.94994213341264,1.0777230000924292,0.13462077893051166,0.02369742063830564,0.6418972500935021,-39.93349021229165,0.3097987331452931,0.013453965876702795,1.0,-4.197909708793075
22.670000000000744,11.0,0.9991710432063773,1.0015633737193104,4.3900662433241715,0.1463074348252211,0.1344933226187539,0.14,-0.02281451650060473,0.13086325832278947,-0.06268259094300628,1.0647717319996588,-29.82000643609514,1.077761653477698,0.1344933226187539,0.023718614951789622,0.6413053476806765,-39.82158201682812,0.30955282025793296,0.01340153401907381,1.0,-4.233382203652012
22.680000000000746,11.0,0.9991994966125252,1.0015739925501286,4.390241485333394,0.1463062669911577,0.1343668168840323,0.14,-0.021659417599877107,0.13023531091677926,-0.06290496451432182,1.0648018438658056,-29.687168674375812,1.0777976778943439,0.1343668168840323,0.02373965434344766,0.6407193949750918,-39.70667044325763,0.3093117410316443,0.013349508337290126,1.0,-4.26811767811739
22.690000000000747,11.0,0.9992285173433746,1.0015847401578268,4.390415566659204,0.14630513018191832,0.13424128772230046,0.14,-0.02049952497296209,0.12960519761070557,-0.06311576294927661,1.064829325261495,-29.551451624770618,1.0778310688133703,0.13424128772230046,0.02376053510202555,0.6401395051467584,-39.58877419623232,0.3090755400694608,0.013297897693094758,1.0,-4.3021100848370555
22.70000000000075,11.0,0.9992581005542349,1.0015956093513805,4.390588496384668,0.14630402413916194,0.13411676093810668,0.14,-0.019335048352575268,0.12897303439212657,-0.06331493935836201,1.0648541732362797,-29.41287861038712,1.0778618222255072,0.13411676093810668,0.023781253552300038,0.6395657902256486,-39.46791253294917,0.30884426097704276,0.013246710857860371,1.0,-4.335353505824905
22.71000000000075,11.0,0.9992882412919835,1.0016065909960015,4.390760283750581,0.14630294859941487,0.13399326213709908,0.14,-0.018166198521226307,0.12833893770699117,-0.06350244895467534,1.0648763853563301,-29.271473496826886,1.0778899346406572,0.13399326213709908,0.023801806055530533,0.63899836107352,-39.344105260420484,0.30861794635449247,0.013195956511073418,1.0,-4.367842153491261
22.720000000000752,11.0,0.9993189344939126,1.0016176744259766,4.390930938153803,0.1463019032940543,0.13387081671832154,0.14,-0.016993187278316446,0.12770302443856124,-0.06367824906425397,1.064895959703818,-29.127260687947533,1.0779154030873592,0.13387081671832154,0.023822189009871056,0.6384373273546758,-39.217372732627325,0.3083966377868784,0.013145643240270167,1.0,-4.3995703716504035
22.730000000000754,11.0,0.9993501749862692,1.0016288479232898,4.39110046914541,0.14630088794928414,0.13374944986693507,0.14,-0.01581622740623928,0.1270654118862318,-0.06384229913607518,1.0649128948764621,-28.98026512150352,1.0779382251122887,0.13374944986693507,0.02384239885049352,0.637882797508316,-39.08773584742423,0.30818037583903723,0.013095779539621853,1.0,-4.43053263650537
22.740000000000755,11.0,0.9993819574826114,1.0016400992381,4.391268886428667,0.14629990228610748,0.13362918654640357,0.14,-0.01463553263729761,0.12642621774425303,-0.06399456075172076,1.0649271899872201,-28.830512264639943,1.0779583987798318,0.13362918654640357,0.02386243204959486,0.637334878718179,-38.95521604331098,0.30796920004619033,0.013046373808687069,1.0,-4.46072355760956
22.750000000000757,11.0,0.9994142765821159,1.0016514161257057,4.3914361998567815,0.14629894602029989,0.13351005149132392,0.14,-0.013451317619255887,0.1257855600803573,-0.06413499763470401,1.064938844663991,-28.678028109269082,1.0779759226718308,0.13351005149132392,0.02388228511669805,0.6367936768853469,-38.81983529618371,0.3077631489093017,0.012997434353023755,1.0,-4.490137878805273
22.76000000000076,11.0,0.9994471267679704,1.0016627868737533,4.391602419430474,0.14629801886238783,0.13339206920001506,0.14,-0.01226379788120191,0.12514355731429472,-0.06426357565945401,1.064947859049527,-28.52283916731122,1.0779907958873742,0.13339206920001506,0.0239019545986309,0.6362592965994879,-38.68161611585582,0.3075622598876007,0.012948969382125837,1.0,-4.518770479138713
22.77000000000076,11.0,0.99948050240598,1.0016742007949693,4.3917675552953375,0.14629712051763596,0.1332752639275812,0.14,-0.011073189798405048,0.12450032819628042,-0.06438026285995399,1.0649542338012243,-28.364972465820276,1.0780030180426596,0.1332752639275812,0.023921437079885387,0.6357318411126184,-38.54058154260747,0.3073665693937575,0.012900987009132937,1.0,-4.5466163737516085
22.78000000000076,11.0,0.9995143977435056,1.001685648662503,4.391931617739033,0.14629625068604643,0.13315965967888244,0.14,-0.009879710557246901,0.12385599178535732,-0.06448502943802788,1.0649579700908185,-28.20445554198545,1.0780125892708117,0.13315965967888244,0.023940729183082175,0.6352114123125167,-38.39675514368235,0.3071761127870258,0.012853495250024143,1.0,-4.573670714748995
22.790000000000763,11.0,0.9995488069088372,1.0016971230681404,4.392094617188322,0.1462954090623739,0.13304528020195636,0.14,-0.00868357811923004,0.12321066742767776,-0.06457784777127185,1.0649590696038684,-28.041316438025355,1.0780195102215677,0.13304528020195636,0.023959827569570397,0.6346981106983941,-38.25016100971943,0.30699092436820447,0.012806502022436817,1.0,-4.599928792043279
22.800000000000765,11.0,0.9995837239110804,1.0017086186877728,4.392256564205989,0.14629459533615746,0.13293214898138742,0.14,-0.007485011185019708,0.1225644747347076,-0.06465869242062612,1.0649575345389561,-27.875583695966473,1.0780237820607843,0.13293214898138742,0.02397872894024811,0.6341920353566045,-38.10082375118429,0.3068110373725532,0.012760015144314915,1.0,-4.6253860341742
22.810000000000766,11.0,0.9996191426406141,1.0017201324432943,4.392417469487679,0.14629380919177135,0.1328202892320758,0.14,-0.006284229157689503,0.12191753356135648,-0.06472754013758265,1.0649533676064327,-27.70728635232212,1.0780254064695936,0.1328202892320758,0.02399743003656261,0.6336932839385472,-37.94876849476494,0.306636483964353,0.012714042332880496,1.0,-4.650038009104759
22.820000000000768,11.0,0.9996550568701468,1.0017316635551252,4.392577343858691,0.14629305030849477,0.1327097238930404,0.14,-0.005081452105864248,0.12126996398403775,-0.06478436987102643,1.064946572026821,-27.536453932663576,1.078024385643229,0.1327097238930404,0.024015927641527823,0.6332019526388671,-37.79402087968239,0.3064672952301859,0.012668591202342431,1.0,-4.67388042499277
22.83000000000077,11.0,0.9996914602563731,1.0017432134848587,4.3927361982707716,0.14629231836059983,0.13260047562129937,0.14,-0.0038769007266867272,0.12062188627866187,-0.06482916277370443,1.0649371515285537,-27.36311644609202,1.0780207222893594,0.13260047562129937,0.0240342185810794,0.6327181361746086,-37.6366070540548,0.3063035011725489,0.012623669263894327,1.0,-4.69690913093812
22.84000000000077,11.0,0.9997283463422063,1.0017547857730669,4.392894043798953,0.14629161301745724,0.13249256678593557,0.14,-0.002670796308415657,0.11997342089856705,-0.06486190220832502,1.0649251103454545,-27.187304379607536,1.0780144196260115,0.13249256678593557,0.024052299725088516,0.6322419277650011,-37.4765536710189,0.30614513070343735,0.012579283922758228,1.0,-4.719120117705362
22.850000000000772,11.0,0.9997657085595323,1.001766385781954,4.3930508916384605,0.14629093394365708,0.13238601946210388,0.14,-0.00146336069310804,0.11932468845239065,-0.0648825737532823,1.064910453213607,-27.009048692375718,1.0780054813789859,0.13238601946210388,0.024070167988571974,0.6317734191114118,-37.31388788485105,0.30599221163761287,0.012535442477595141,1.0,-4.740509518421778
22.860000000000774,11.0,0.999803540232414,1.0017780203569053,4.393206753101736,0.14629028079914216,0.13228085542516294,0.14,-0.00025481623904966,0.11867580968188526,-0.06489116520800574,1.06489318536796,-26.828380809893225,1.0779939117789175,0.13228085542516294,0.02408782033270974,0.6313127003777724,-37.14863734691203,0.3058447706872187,0.012492152118698637,1.0,-4.761073609250534
22.870000000000775,11.0,0.9998418345806521,1.0017896974248968,4.393361639615604,0.14628965323935061,0.13217709614471315,0.14,0.0009546142166622085,0.1180269054396832,-0.06488766659793628,1.0648733125385605,-26.64533261804441,1.0779797155579036,0.13217709614471315,0.024105253765707796,0.6308598601705566,-36.98083020143883,0.30570283345530613,0.012449419927247421,1.0,-4.780808810039038
22.880000000000777,11.0,0.9998805847235958,1.0018014255499004,4.39351556271859,0.14628905091536437,0.1320747627787167,0.14,0.0021647073957147267,0.11737809666701302,-0.06487207017912579,1.0648508409466415,-26.4599364570545,1.0779628979458977,0.1320747627787167,0.02412246534347988,0.6304149855189625,-36.81049508116326,0.3055664244312162,0.012407252874037017,1.0,-4.79971168494219
22.89000000000078,11.0,0.9999197836840888,1.0018132134675133,4.393668534058415,0.14628847347406004,0.13197387616758047,0.14,0.0033752396161331744,0.11672950437137204,-0.06484437044246193,1.0648257773005783,-26.272225115332095,1.0779434646668784,0.13197387616758047,0.024139452170114338,0.6299781618547078,-36.63766110274369,0.30543556698579716,0.012365657818724018,1.0,-4.8177789430206
22.90000000000078,11.0,0.9999594243924337,1.0018250696213564,4.3938205653896665,0.1462879205582578,0.13187445682818674,0.14,0.00458598682977035,0.11608124960415837,-0.06480456411751702,1.0647981287918662,-26.08223182320005,1.0779214219349313,0.13187445682818674,0.024156211398128784,0.629549472991271,-36.46235786201003,0.3053102833667778,0.012324641508796478,1.0,-4.8350074388134825
22.91000000000078,11.0,0.9999994996902565,1.0018370017232996,4.393971668571643,0.14628739180686542,0.1317765249481814,0.14,0.0057967246603103095,0.11543345343826641,-0.06475265017601955,1.0647679030910495,-25.889990246522647,1.0778967764502738,0.1317765249481814,0.024172740228677235,0.629129001104189,-36.2846154290739,0.3051905946965583,0.012284210579801079,1.0,-4.85139417288632
22.920000000000783,11.0,1.0000400023341693,1.0018490163579687,4.3941218555663575,0.14628688685501412,0.13168010038010375,0.14,0.007007228441014396,0.11478623694564952,-0.06468862983494908,1.0647351083438488,-25.695534480214874,1.0778695353953487,0.13168010038010375,0.02418903591151288,0.6287168267101709,-36.104464343237844,0.3050765209681797,0.012244371554562233,1.0,-4.866936292353016
22.930000000000785,11.0,1.0000809249991327,1.0018611186493538,4.394271138436681,0.1462864053341833,0.13158520263573897,0.14,0.008217273252919877,0.11413972117485359,-0.06461250655924732,1.0646997531673248,-25.498899041651352,1.0778397064309546,0.13158520263573897,0.02420509574492765,0.6283130286470681,-35.92193560778352,0.30496808104366224,0.012205130842712856,1.0,-4.8816310913726095
22.940000000000786,11.0,1.000122260281444,1.0018733120043162,4.394419529344612,0.14628594687231236,0.13149185088070708,0.14,0.009426633963518144,0.11349402712852548,-0.06452428606414842,1.0646618466461149,-25.300118863969608,1.0778072976924689,0.13149185088070708,0.024220917075739652,0.6279176840548021,-35.737060684660975,0.3048652926526672,0.012166494740871447,1.0,-4.895476011620321
22.950000000000788,11.0,1.000164000701294,1.0018855979435521,4.3945670405496235,0.1462855110938984,0.1314000639289538,0.14,0.01063508526528223,0.11284927574090006,-0.06442397631712232,1.0646213983287856,-25.099229289265068,1.0777723177861631,0.1314000639289538,0.024236497299228638,0.627530868355588,-35.54987148905972,0.3047681723892893,0.012128469431819146,1.0,-4.9084686427329824
22.96000000000079,11.0,1.0002061387048606,1.001897976026039,4.394713684407066,0.1462850976200785,0.1313098602379002,0.14,0.011842401715452588,0.11220558785526973,-0.06431158753942598,1.0645784182240483,-24.89626606170282,1.0777347757855031,0.1313098602379002,0.0242518338592997,0.6271526552373388,-35.36040038394421,0.3046767357130932,0.012091060984854811,1.0,-4.920606722728647
22.97000000000079,11.0,1.0002486666659278,1.001910443868883,4.394859473366593,0.14628470606869742,0.13122125790323683,0.14,0.01304835777517882,0.11156308420144047,-0.06418713220726012,1.0645329167970208,-24.691265320521396,1.0776946812274584,0.13122125790323683,0.024266924248590893,0.6267831166352111,-35.168680174487534,0.3045909969455941,0.012054275354369964,1.0,-4.931888138400417
22.980000000000793,11.0,1.0002915768870453,1.0019229972595605,4.395004419970568,0.14628433605436114,0.13113427465448266,0.14,0.014252727850098207,0.11092188537317826,-0.06405062505252797,1.064484904965169,-24.484263592961128,1.0776520441087012,0.13113427465448266,0.024281766008974612,0.6264223227170659,-34.97474410253707,0.30451096927075993,0.012018118380513775,1.0,-4.9423109256843265
22.990000000000794,11.0,1.0003348616002656,1.0019356303531828,4.395148536852422,0.14628398718847804,0.13104892785037872,0.14,0.01545528633060228,0.11028211180564997,-0.06390208306318869,1.0644343940941199,-24.275297787101184,1.0776068748816088,0.13104892785037872,0.024296356731924408,0.6260703418679803,-34.77862584094494,0.30443666473305153,0.011982595787599255,1.0,-4.951873270001299
23.000000000000796,11.0,1.0003785129675171,1.0019483359438162,4.395291836734938,0.14628365907928945,0.13096523447464758,0.14,0.016655807632767722,0.10964388375286266,-0.06374152548320636,1.0643813959931694,-24.06440518461676,1.0775591844500931,0.13096523447464758,0.02431069405913292,0.6257272406766988,-34.58035948789484,0.30436809423615063,0.011947713183214179,1.0,-4.960573506573045
23.010000000000797,11.0,1.0004225230806847,1.0019611057952966,4.395434332428426,0.14628335133189277,0.13088321113190335,0.14,0.01785406623953298,0.10900732126510558,-0.06356897381208683,1.0643259229103403,-23.851623433460436,1.077508984165074,0.13088321113190335,0.024324775683314512,0.6253930839230532,-34.379979561217375,0.3043052675420629,0.011913476058482048,1.0,-4.9684101207119085
23.0200000000008,11.0,1.000466883961488,1.0019739310146398,4.395576036828783,0.14628306354825957,0.13080287404361815,0.14,0.019049836741927728,0.10837254416639872,-0.0633844518040028,1.0642679875272474,-23.63699054046319,1.077456285819684,0.13080287404361815,0.02433859934883217,0.625067934565454,-34.17752099254305,0.3042481932693992,0.011879889786223612,1.0,-4.975381748084555
23.0300000000008,11.0,1.0005115875612534,1.0019868024495084,4.395716962915413,0.14628279532725186,0.13072423904433422,0.14,0.0202428938806892,0.10773967203195224,-0.06318798546650567,1.064207602953555,-23.420544863861668,1.0774011016441145,0.13072423904433422,0.02435216285241359,0.6247518537296812,-33.97301912139549,0.30419687889240477,0.011846959620449432,1.0,-4.9814871749495175
23.040000000000802,11.0,1.0005566257606777,1.0019997110901497,4.3958571237490105,0.14628254626464,0.1306473215778782,0.14,0.021433012587791983,0.10710882416564094,-0.0629796030588198,1.0641447827211625,-23.202325105750038,1.077343444300166,0.1306473215778782,0.024365464043802017,0.6244449006976309,-33.76650968917592,0.3041513307402979,0.011814690695551135,1.0,-4.986725338368485
23.050000000000804,11.0,1.0006019903696886,1.002012648456902,4.395996532469202,0.14628231595312513,0.13057213669369885,0.14,0.022619968028098764,0.10648011957749766,-0.06275933508972262,1.0640795407781483,-22.982370304455074,1.0772833268755246,0.13057213669369885,0.02437850082633362,0.6241471328965543,-33.558028833023215,0.30411155399690665,0.01178308802616016,1.0,-4.991095326391374
23.060000000000805,11.0,1.0006476731274885,1.0020256069550388,4.3961352022920686,0.1462821039823688,0.1304986990430824,0.14,0.02380353564065585,0.10585367696123017,-0.06252721431500928,1.064011891482702,-22.760719826828428,1.0772207628778556,0.1304986990430824,0.02439127115715574,0.6238586058872654,-33.347613079440585,0.3040775526991282,0.01175215650539142,1.0,-4.994596378215086
23.070000000000807,11.0,1.000693665702873,1.0020385801806238,4.396273146507538,0.1462819099390323,0.13042702287579389,0.14,0.024983491180638112,0.1052296146717654,-0.06228327573454033,1.063941849596775,-22.53741336047354,1.077155766228709,0.13042702287579389,0.024403773047619187,0.6235793733544729,-33.135299337887595,0.30404932973950205,0.011721900906136392,1.0,-4.997227884315968
23.08000000000081,11.0,1.0007399596948896,1.002051563164055,4.396410378476698,0.14628173340682807,0.1303571220363044,0.14,0.026159610760360857,0.10460805070282524,-0.062027556588875946,1.0638694302800127,-22.312490905879372,1.0770883512574354,0.1303571220363044,0.024416004563123497,0.6233094870943904,-32.921124894069145,0.304026886865107,0.011692325879271572,1.0,-4.998989386555921
23.09000000000081,11.0,1.0007865466338906,1.0020645525409437,4.396546911629035,0.14628157396658342,0.13028900996048856,0.14,0.027331670890994614,0.10398910266453808,-0.06176009635549494,1.0637946490835894,-22.085992768487667,1.077018532695071,0.13028900996048856,0.02442796382308326,0.6230489970045183,-32.705127403160205,0.3040102246805034,0.011663435954543031,1.0,-4.999880578262172
23.10000000000081,11.0,1.0008334179830167,1.0020775466435192,4.3966827594596305,0.14628143119631873,0.1302226996722222,0.14,0.02849944852390615,0.10337288776109033,-0.06148093674460087,1.0637175219442985,-21.85795955067585,1.07694632566835,0.1302226996722222,0.02443964900064053,0.6227979510724254,-32.48734488283319,0.30399934264932016,0.011635235540448204,1.0,-4.999901304280653
23.110000000000813,11.0,1.000880565140124,1.0020905455098226,4.3968179355263555,0.14628130467133876,0.13015820378008716,0.14,0.029662721092001992,0.10275952276842179,-0.06119012169451206,1.0636380651787951,-21.628432143666114,1.0768717456938386,0.13015820378008716,0.02445105832230965,0.6225563953647048,-32.26781570616017,0.30399423909688683,0.01160772892435458,1.0,-4.999051561003019
23.120000000000815,11.0,1.0009279794401453,1.0021035508119134,4.396952453447079,0.14628119396433797,0.13009553447439826,0.14,0.030821266551466775,0.10214912401196932,-0.06088769736663841,1.063556295478036,-21.397451719363616,1.0767948086722514,0.13009553447439826,0.024462190067589602,0.6223243740171067,-32.046578594389196,0.30399491121417893,0.011580920272788113,1.0,-4.997331496367279
23.130000000000816,11.0,1.000975652157864,1.0021165657079014,4.39708632689693,0.14628109864551703,0.1300347035241557,0.14,0.03197486342314984,0.10154180734446278,-0.060573712140041036,1.0634722299019093,-21.165059722120073,1.0767155308829088,0.1300347035241557,0.0244730425684829,0.6221019292239646,-31.823672609596034,0.30400135506051174,0.011554813631166835,1.0,-4.9947414098320335
23.140000000000818,11.0,1.0010235745110507,1.002129594626377,4.397219569605641,0.1462810182827105,0.12997572227447893,0.14,0.0331232908346325,0.1009376881237774,-0.06024821660557602,1.0633858858739407,-20.931297860436736,1.0766339289784288,0.12997572227447893,0.024483614209337805,0.6218891012299063,-31.599137147356902,0.30401356556856984,0.011529412925039997,1.0,-4.991281752324345
