t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
23.15000000000082,11.0,1.001071737663905,1.0021426429946523,4.39735219535498,0.14628095244152226,0.12991860164399452,0.14,0.034266328561988774,0.10033688119084692,-0.059911263559618295,1.0632972811761865,-20.696208098600234,1.0765500199794722,0.12991860164399452,0.02449390342641072,0.6216859283208351,-31.373011929220446,0.30403153654757026,0.011504721959038896,1.0,-4.986953126161229
23.16000000000082,11.0,1.001120132730726,1.002155716924691,4.397484217976324,0.1462809006854666,0.12986335212267838,0.14,0.03540375707216967,0.09973950084764151,-0.0595629079973643,1.063206433944024,-20.45983264826775,1.0764638212695785,0.12986335212267838,0.024503908707826042,0.6214924468172417,-31.145336995242634,0.3040552606885841,0.01148074441762904,1.0,-4.981756284944795
23.170000000000822,11.0,1.0011687507797324,1.002168822872478,4.39761565134834,0.1462808625761126,0.1298099837697407,0.14,0.03653535756524354,0.09914566083521478,-0.05920320710571285,1.0631133626609834,-20.222213959993137,1.0763753505900537,0.1298099837697407,0.024513628593556862,0.6213086910675406,-30.916152696448062,0.30408472956814636,0.01145748386490826,1.0,-4.975692133431045
23.180000000000824,11.0,1.0012175828369407,1.002181967287384,4.397746509394828,0.14628083767322858,0.12975850621186344,0.14,0.037660912017068005,0.09855547431182417,-0.05883222025571999,1.0630180861534255,-19.983394714709682,1.0762846260347583,0.12975850621186344,0.024523061675502226,0.621134693443041,-30.685499687239854,0.3041199336532198,0.011434943744429113,1.0,-4.9687617273723585
23.190000000000826,11.0,1.0012666198900149,1.002195156268311,4.39787680608269,0.1462808255349237,0.12970892864161712,0.14,0.0387802032220701,0.0979690538311288,-0.0584500089946278,1.0629206235851094,-19.74341781516646,1.0761916660448423,0.12970892864161712,0.024532206597678893,0.6209704843337422,-30.453418917775878,0.30416086230602296,0.011413127378771605,1.0,-4.960966273333691
23.200000000000827,11.0,1.001315852892003,1.002208395242751,4.398006555420039,0.1462808257177851,0.12966125981589582,0.14,0.03989301483583316,0.09738651132046935,-0.05805663703746632,1.0628209944515683,-19.50232637731728,1.0760964894033314,0.12966125981589582,0.0245410620565008,0.6208160921442347,-30.219951626310998,0.30420750378728934,0.011392037969458368,1.0,-4.952307128482505
23.21000000000083,11.0,1.0013652727648832,1.0022216886834985,4.39813577145444,0.1462808377770071,0.12961550805475583,0.14,0.040999131418206936,0.09680795805923387,-0.05765217025822467,1.0627192185742924,-19.260163721678637,1.075999115229525,0.12961550805475583,0.0245496268010482,0.6206715432914054,-29.985139331448117,0.3042598452623056,0.011371678596570402,1.0,-4.9427858003525085
23.22000000000083,11.0,1.0014148704028503,1.0022350398758209,4.398264468271242,0.14628086126651146,0.12957168124017182,0.14,0.04209833847603242,0.09623350465731413,-0.05723667668059612,1.0626153160947804,-19.01697336463958,1.0758995629732717,0.12957168124017182,0.024557899633355446,0.6205368622016882,-29.74902382433167,0.30431787280456984,0.01135205221865809,1.0,-4.932403946581175
23.23000000000083,11.0,1.001464636675292,1.0022484507449858,4.398392659992017,0.1462808957390571,0.1295297868150745,0.14,0.04319042250615546,0.0956632610336567,-0.056810226468292445,1.0625093074684804,-18.772799009740357,1.0757978524090728,0.1295297868150745,0.02456587940855886,0.6204120713093921,-29.51164716070256,0.3043815714016503,0.011333161672064484,1.0,-4.921163374621178
23.240000000000833,11.0,1.0015145624294166,1.0022619217513529,4.398520360773044,0.14628094074633763,0.12948983178237433,0.14,0.044275171038172884,0.09509733639491291,-0.05637289191493024,1.062401213458624,-18.52768453891043,1.0756940036300826,0.12948983178237433,0.02457356503505388,0.6202971910548725,-29.273051652891894,0.30445092496052995,0.011315009671192306,1.0,-4.909066041425691
23.250000000000835,11.0,1.001564638492514,1.002275451856616,4.398647584803847,0.14628099583906848,0.12945182270395544,0.14,0.045352372676874114,0.09453583921419219,-0.055924747433491066,1.06229105513014,-18.281674003664357,1.0755880370420683,0.12945182270395544,0.024580955474403178,0.6201922398821335,-29.033279861642352,0.3045259163120569,0.011297598807896967,1.0,-4.896114053107715
23.260000000000836,11.0,1.0016148556738473,1.0022890385613754,4.39877434630573,0.14628106056706094,0.1294157657001069,0.14,0.0464218171452416,0.09397887720992285,-0.0554658695453537,1.0621788538435164,-18.034811616271778,1.075479973357346,0.1294157657001069,0.024588049741290603,0.6200972342383633,-28.792374587860586,0.3046065272191988,0.011280931552346787,1.0,-4.882309664573386
23.270000000000838,11.0,1.0016652047661905,1.002302678011026,4.39890065953031,0.14628113447928673,0.12938166644866003,0.14,0.04748329532663495,0.09342655732482476,-0.054996336868902373,1.0620646312489057,-17.787141740879104,1.0753698335887993,0.12938166644866003,0.024594846903155165,0.6200121885715223,-28.550378864180768,0.30469273838234945,0.01126501025269282,1.0,-4.867655279129423
23.28000000000084,11.0,1.0017156765470476,1.0023163651635116,4.3990265387579965,0.1462812171239324,0.12934953018441814,0.14,0.04853659930723947,0.09287898570499802,-0.054516230107709535,1.061948409280378,-17.538708884602098,1.0752576390440274,0.12934953018441814,0.024601346079786438,0.6199371153290035,-28.307335946430438,0.30478452944711015,0.011249837135133892,1.0,-4.852153448064696
23.29000000000084,11.0,1.0017662617795982,1.0023300940097561,4.399151998296426,0.14628130804844658,0.129319361698634,0.14,0.049581522418311486,0.09233626767913189,-0.05402563203829653,1.0618302101503396,-17.28955768858135,1.0751434113196423,0.129319361698634,0.02460754644288969,0.6198720249562306,-28.063289305013463,0.30488187901153174,0.011235414304967864,1.0,-4.8358068702060795
23.300000000000843,11.0,1.0018169512134296,1.0023438578353308,4.399277052478799,0.14628140679958113,0.1292911653387874,0.14,0.0506178592786736,0.09179850773783832,-0.05352462749747055,1.0617100563442607,-17.03973291901118,1.0750271722957998,0.1292911653387874,0.02461344721549643,0.6198169258961702,-27.81828261614652,0.30498476463542534,0.011221743746482679,1.0,-4.818618391448567
23.310000000000844,11.0,1.0018677355851253,1.0023576495099342,4.399401715662142,0.1462815129234295,0.1292649450082473,0.14,0.051645405836671654,0.0912658095131141,-0.053013303369239206,1.061587970615592,-16.7892794581332,1.0749089441309392,0.1292649450082473,0.02461904767142723,0.6197718245880905,-27.572359753062095,0.3050931628478207,0.011208827323533285,1.0,-4.800591004259836
23.320000000000846,11.0,1.001918605618782,1.0023714617904231,4.399526002225461,0.1462816259654632,0.12924070416632227,0.14,0.052663959412514116,0.09073827575793605,-0.052491748571303,1.0614639759808602,-16.538242295210207,1.0747887492567392,0.12924070416632227,0.024624347134832747,0.6197367254679255,-27.325564777163507,0.3052070491563177,0.011196666780468942,1.0,-4.781727847159235
23.330000000000847,11.0,1.0019695520265328,1.0023852876226405,4.399649926567794,0.14628174547057105,0.12921844582850792,0.14,0.0536733187406237,0.09021600832599347,-0.05196005404112497,1.0613380957150178,-16.286666517479794,1.0746666103732534,0.12921844582850792,0.02462934497957385,0.6197116309691107,-27.07794192904411,0.30532639805666983,0.011185263741291755,1.0,-4.762032204171416
23.34000000000085,11.0,1.0020205655091492,1.0023991204275817,4.39977350310616,0.14628187098310047,0.12919817256682642,0.14,0.054673284011785284,0.0896991081515618,-0.05141831272157847,1.0612103533467747,-16.034597301088304,1.0745425504442427,0.12919817256682642,0.024634040629061906,0.6196965415241128,-26.829535619645412,0.3054511830415807,0.011174619711387467,1.0,-4.741507504254551
23.35000000000085,11.0,1.0020716367567917,1.002412954358633,4.399896746273424,0.14628200204690592,0.12917988651043533,0.14,0.055663656915408866,0.08918767522952215,-0.05086661954617148,1.0610807726540872,-15.782079902015425,1.0744165926925555,0.12917988651043533,0.024638433555861282,0.619691455566757,-26.580390421251142,0.3055813766100356,0.011164736076741476,1.0,-4.720157320703404
23.360000000000852,11.0,1.0021227564499693,1.0024267845178751,4.400019670516079,0.14628213820540378,0.12916358934649816,0.14,0.05664424068187421,0.0886818085955305,-0.0503050714238483,1.060949377659563,-15.529159646992907,1.0742887605955784,0.12916358934649816,0.02464252328160938,0.6196963695359541,-26.330551058558616,0.3057169502771894,0.01115561410456238,1.0,-4.69798537052718
23.370000000000854,11.0,1.002173915260756,1.0024406071221852,4.400142290291958,0.14628227900163615,0.12914928232115014,0.14,0.05761484012463672,0.08818160630634116,-0.049733767223370084,1.0608161926258808,-15.275881924415504,1.0741590778807246,0.12914928232115014,0.024646309376985066,0.6197112778797615,-26.080062399723964,0.3058578745831305,0.0111472549430683,1.0,-4.674995513802461
23.380000000000855,11.0,1.0022251038543,1.002454419612039,4.400264620067917,0.14628242397834457,0.12913696624074283,0.14,0.058575261682420665,0.08768716542028838,-0.04915280775727219,1.060681242051046,-15.022292175256755,1.0740275685207963,0.12913696624074283,0.024649791461744053,0.6197361730607549,-25.828969447386502,0.30600411910278563,0.011139659621544278,1.0,-4.651191753001119
23.390000000000857,11.0,1.0022763128906453,1.0024682206987536,4.400386674317486,0.1462825726780531,0.12912664147314812,0.14,0.05952531346108206,0.08719858197793068,-0.04856229576540224,1.0605445506635858,-14.768435883983212,1.073894256729316,0.12912664147314812,0.02465296920481729,0.6197710455616299,-25.577317329682057,0.3061556524547714,0.011132829050075264,1.0,-4.626578232293551
23.40000000000086,11.0,1.0023275330268737,1.0024820103493743,4.400508467518526,0.1462827246431619,0.12911830794930165,0.14,0.060464805275465994,0.08671595098286165,-0.04796233589803919,1.0604061434175813,-14.514358569476572,1.0737591669557462,0.12911830794930165,0.024655842324502672,0.619815883891964,-25.32515129125291,0.30631244231121335,0.011126764019800098,1.0,-4.601159236827139
23.41000000000086,11.0,1.0023787549195518,1.002495789710863,4.400630014150906,0.14628287941604923,0.12911196516477952,0.14,0.061393548690866356,0.08623936638269189,-0.047353034698595725,1.0602660454876303,-14.26010577596041,1.0736223238805698,0.12911196516477952,0.024658410588509885,0.6198706745949119,-25.072516684165027,0.30647445540697305,0.011121465202479749,1.0,-4.574939191980267
23.42000000000086,11.0,1.0024299692274603,1.002509560978657,4.400751328694233,0.14628303653918232,0.1291076121815324,0.14,0.062311357064314454,0.08576892105020581,-0.0467345005859074,1.0601242822637296,-14.005723063934864,1.073483752410311,0.1291076121815324,0.024660673814048413,0.619935402254595,-24.819458958807125,0.30664165754934863,0.01111693315048268,1.0,-4.547922662591825
23.430000000000863,11.0,1.0024811666145677,1.0025233272166554,4.40087242562564,0.14628319555523475,0.12910524762965692,0.14,0.06321804558546418,0.08530470676469769,-0.046106843836110384,1.0599808793461436,-13.751256001119204,1.0733434776724962,0.12910524762965692,0.02466263186781126,0.6200100495034545,-24.566023654718308,0.3068140136278625,0.01111316829665462,1.0,-4.520114352166533
23.440000000000865,11.0,1.002532337753195,1.0025370921383303,4.400993319417659,0.14628335600720857,0.12910486970928559,0.14,0.0641134313172263,0.08484681419349101,-0.04547017656411139,1.059835862540231,-13.496750153404866,1.0732015250105515,0.12910486970928559,0.024664284665919353,0.6200945970300297,-24.312256391368056,0.30699148762462936,0.01111017095496331,1.0,-4.491519102056021
23.450000000000866,11.0,1.002583473327316,1.0025508598602204,4.4011140245361835,0.14628351743855988,0.12910647619248194,0.14,0.06499733323593326,0.08439533287364503,-0.0448246127046541,1.059689257851467,-13.242251075814883,1.0730579199787718,0.12910647619248194,0.024665632173606258,0.6201890235862983,-24.058202858799635,0.3071740426242561,0.011107941319671313,1.0,-4.46214189061602
23.460000000000868,11.0,1.0026345640359262,1.0025646346399204,4.4012345554385375,0.14628367939332526,0.12911006442537581,0.14,0.06586957227147411,0.08395035119385282,-0.044170267992983785,1.0595410914804348,-12.987804303479809,1.0729126883373281,0.12911006442537581,0.02466667440504479,0.6202933059961643,-23.8039088082999,0.30736164082567485,0.011106479466657954,1.0,-4.4319878323395825
23.47000000000087,11.0,1.0026856005964144,1.0025784206115074,4.401354926571643,0.1462838414162468,0.12911563133015458,0.14,0.06672997134667888,0.0835119563765345,-0.04350725994511509,1.0593913898181118,-12.733455342618218,1.0727658560474163,0.12911563133015458,0.024667411422873722,0.6204074191627323,-23.54942004292612,0.3075542435521371,0.011105785353002454,1.0,-4.401062176966728
23.48000000000087,11.0,1.002736573747872,1.0025922215308665,4.401475152370297,0.1462840030528945,0.1291231734073957,0.14,0.0675783554168568,0.08308023446012992,-0.04283570783770377,1.059240179441216,-12.479249661539425,1.072617449266509,0.1291231734073957,0.024667843337796366,0.6205313360770862,-23.294782408027245,0.3077518112637633,0.011105858817798131,1.0,-4.369370308570409
23.490000000000872,11.0,1.0027874742542742,1.0026060405430424,4.401595247255542,0.14628416384978302,0.1291326867383051,0.14,0.06841455150867501,0.0826552702815945,-0.04215573268752801,1.0590874871078266,-12.22523268165497,1.0724674943438306,0.1291326867383051,0.024667970308097534,0.6206650278263011,-23.040041781716468,0.3079543035682609,0.01110669958229367,1.0,-4.336917744619227
23.500000000000874,11.0,1.0028382929074806,1.0026198799819441,4.401715225633119,0.1462843233544823,0.129144166987334,0.14,0.06923838875925442,0.08223714745910221,-0.041467457230578555,1.0589333397531229,-11.97144976851814,1.0723160178159687,0.129144166987334,0.024667792539182214,0.62080846360306,-22.78524406532016,0.3081616792342269,0.011108307250274892,1.0,-4.303710135016789
23.510000000000876,11.0,1.0028890205300072,1.0026337412115738,4.401835101892004,0.1462844811157202,0.12915760940464388,0.14,0.07004969845449291,0.08182594837495961,-0.0407710059007629,1.058777764485254,-11.717946222877185,1.0721630464026424,0.12915760940464388,0.024667310283191437,0.6209616107144683,-22.530435173856652,0.3083738962017162,0.01111068130890211,1.0,-4.269753261118144
23.520000000000877,11.0,1.002939647977532,1.0026476245151306,4.401954890402996,0.14628463668347588,0.12917300882907282,0.14,0.07084831406782646,0.0814217541587348,-0.040066504808222374,1.058620788581356,-11.464767271765949,1.072008607002606,0.12917300882907282,0.024666523838570775,0.6211244345929747,-22.275661026462032,0.3085909115960899,0.011113821128348515,1.0,-4.23505303472319
23.53000000000088,11.0,1.002990166141117,1.0026615290365748,4.402074605517336,0.1462847896090646,0.12919035969101567,0.14,0.07163407129833044,0.08102464467060504,-0.03935408171726764,1.0584624394835718,-11.211958059616528,1.0718527266896936,0.12919035969101567,0.024665433549943817,0.621296898807078,-22.020967536947058,0.3088126817394332,0.011117725963037306,1.0,-4.1996154970475255
23.54000000000088,11.0,1.0030405659491286,1.0026754527761204,4.40219426156535,0.146284939445213,0.12920965601548542,0.14,0.07240680810864916,0.08063469848492699,-0.038633866023931214,1.0583027447951863,-10.95956363940855,1.0716954327088464,0.12920965601548542,0.02466403980770067,0.6214789650724726,-21.766400604225947,0.3090391621621865,0.011122394950160252,1.0,-4.163446817670607
23.550000000000882,11.0,1.0030908383688701,1.0026893926388705,4.402313872855096,0.1462850857461246,0.129230891425547,0.14,0.07316636476310495,0.08025199287403334,-0.0379059887331408,1.0581417322765239,-10.707628963862067,1.0715367524722026,0.129230891425547,0.024662343048200367,0.6216705932655333,-21.512006102993478,0.309270307616579,0.011127827111798307,1.0,-4.126553293461725
23.560000000000883,11.0,1.0031409744079351,1.0027033445331477,4.4024334536709695,0.14628522806753835,0.12925405914570692,0.14,0.07391258386519825,0.07987660379225953,-0.03717058243551569,1.0579794298409613,-10.456198876666202,1.0713767135551175,0.12925405914570692,0.024660343753591243,0.6218717414361151,-21.25782987425112,0.309506072088091,0.01113402135355407,1.0,-4.088941347483655
23.570000000000885,11.0,1.0031909651153157,1.0027173035128218,4.402553018272286,0.14628536596677927,0.12927915200542142,0.14,0.07464531039479391,0.07950860586020439,-0.03642778128378823,1.0578158655507097,-10.205318103752617,1.071215343692113,0.12927915200542142,0.024658042451956894,0.6220823658212631,-21.003917715981153,0.30974640880694115,0.011140976465166572,1.0,-4.050617527874491
23.580000000000886,11.0,1.0032408015823024,1.0027312639560482,4.4026725808917995,0.14628549900280358,0.12930616244287024,0.14,0.0753643917452542,0.07914807234922853,-0.0356777209688544,1.0576510676125621,-9.955031244618356,1.0710526707727477,0.12930616244287024,0.02465543971736084,0.6223024208600225,-20.750315373779472,0.3099912702605221,0.011148691119793459,1.0,-4.0115885067076
23.590000000000888,11.0,1.003290474943226,1.0027452197711124,4.402792155734157,0.1462856267362395,0.12933508250863265,0.14,0.0760696777598307,0.07879507516619391,-0.03492053869545567,1.0574850643734124,-9.705382763693528,1.0708887228373472,0.12933508250863265,0.024652536170074263,0.6225318592080364,-20.497068531594323,0.31024060820453503,0.011157163874821784,1.0,-3.971861078830001
23.60000000000089,11.0,1.0033399763760913,1.0027591646191407,4.402911756974271,0.14628574872942635,0.12936590386967864,0.14,0.07676102076807229,0.0784496848384485,-0.034156373157498525,1.0573178843157496,-9.456416981762553,1.0707235280726177,0.12936590386967864,0.02464933247659589,0.6227706317533827,-20.244222802379532,0.31049437367547283,0.01116639317142125,1.0,-3.9314421606794765
23.61000000000089,11.0,1.0033892971031615,1.0027730921427578,4.4030313987556156,0.1462858645464522,0.12939861781318204,0.14,0.07743827562131567,0.07811197049905955,-0.03338536451301317,1.0571495560530966,-9.20817806743134,1.0705571148072033,0.12939861781318204,0.024645829349682263,0.6230186876315801,-19.991823718789007,0.31075251700188344,0.011176377334058242,1.0,-3.890338789080353
23.620000000000893,11.0,1.0034384283915505,1.0027869961896845,4.403151095188437,0.14628597375319366,0.1294332152505775,0.14,0.07810129972803426,0.07778199987229904,-0.03260765435875831,1.0569801083252948,-8.960710028650436,1.0703895115071147,0.1294332152505775,0.024642027548416854,0.6232759742418089,-19.739916723900777,0.31101498781703996,0.011187114571480496,1.0,-3.848558120018493
23.630000000000894,11.0,1.0034873615538757,1.002800871020905,4.40327086034789,0.14628607591735757,0.12946968672143414,0.14,0.07874995308823504,0.07745983925938484,-0.03182338570447767,1.056809569993958,-8.714056704281912,1.0702207467711895,0.12946968672143414,0.024637927878003327,0.6235424372618966,-19.488547161859742,0.31128173506969703,0.011198602975843328,1.0,-3.806107427395374
23.640000000000896,11.0,1.0035360879490214,1.002814711493709,4.403390708272094,0.14628617060852786,0.12950802239772105,0.14,0.07938409832796595,0.07714555352448094,-0.031032702946811236,1.0566379700378015,-8.468261755729811,1.0700508493265026,0.12950802239772105,0.024633531189696117,0.6238180206652844,-19.237760268589295,0.3115527070382146,0.011210840523891605,1.0,-3.762994101761807
23.650000000000897,11.0,1.0035845989830563,1.0028285132115915,4.40351065296014,0.14628625739821713,0.12954821208767167,0.14,0.08000360073244234,0.07683920608096043,-0.030235751842869172,1.0564653375481987,-8.223368658610294,1.0698798480238443,0.12954821208767167,0.02462883838042884,0.6241026667357022,-18.98760116242563,0.31182785134094193,0.01122382507649011,1.0,-3.719225649031172
23.6600000000009,11.0,1.0036328861103376,1.0028422726343718,4.40363070837004,0.14628633585992523,0.129590245240166,0.14,0.08060832827949796,0.07654085887793427,-0.029432679483471617,1.0562917017247713,-7.979420694489419,1.0697077718332921,0.129590245240166,0.02462385039253697,0.6243963160842851,-18.73811483479826,0.3121071149509149,0.01123755437912945,1.0,-3.6748096891727524
23.6700000000009,11.0,1.0036809408348244,1.0028559871442855,4.403750888416646,0.1462864055692041,0.12963411094879773,0.14,0.08119815167179725,0.07625057238704935,-0.028623634266061647,1.0561170918710747,-7.736460942666305,1.0695346498398226,0.12963411094879773,0.024618568213396568,0.6246989076650765,-18.489346140926823,0.3123904442072498,0.011252026062838738,1.0,-3.6297539548850244
23.680000000000902,11.0,1.0037287547116107,1.0028696550657097,4.4038712069695585,0.14628646610373003,0.12967979795628598,0.14,0.0817729443690324,0.07596840558955908,-0.02780876586729533,1.0559415373905043,-7.494532272020968,1.0693605112391378,0.12967979795628598,0.024612992875031332,0.6250103787919583,-18.24133979052314,0.3126777848291533,0.011267237644132785,1.0,-3.5840662902495097
23.690000000000904,11.0,1.0037763193486808,1.0028832756384856,4.403991677851027,0.14628651704338252,0.12972729465874416,0.14,0.08233258261918888,0.0756944159636696,-0.02698822521531456,1.055765067782295,-7.253677332916579,1.069185385333527,0.12972729465874416,0.02460712545361941,0.6253306651547622,-17.994140338499637,0.3129690819278468,0.011283186524898521,1.0,-3.5377546493650462
23.700000000000905,11.0,1.0038236264088718,1.0028968489469732,4.404112314833881,0.14628655797032938,0.12977658911039636,0.14,0.08287694548997643,0.07542865947216486,-0.026162164461706355,1.0555877126375006,-7.013938549175217,1.0690093015278814,0.12977658911039636,0.024600967069334286,0.6256597008377622,-17.747792175841365,0.31326428002180884,0.011299869994062108,1.0,-3.4908270949630986
23.710000000000907,11.0,1.003870667612023,1.0029103758090947,4.404233131639477,0.1462865884691174,0.12982766902785098,0.14,0.08340591489875901,0.07517119055031368,-0.025330736953155776,1.0554095016352198,-6.775358110103369,1.0688322893257742,0.12982766902785098,0.02459451888584312,0.6259974183356567,-17.50233952040229,0.313563323046984,0.011317285226587044,1.0,-3.4432917970039596
23.72000000000091,11.0,1.0039174347372797,1.0029238576315396,4.404354141935712,0.14628660812676686,0.12988052179517082,0.14,0.0839193756432951,0.07492206209406176,-0.024494097202795415,1.0552304645386523,-6.5379779626050745,1.068654378325619,0.12988052179517082,0.0245877821102808,0.6263437485737804,-17.257826407913395,0.3138661543726637,0.011335429285312792,1.0,-3.395157031254482
23.73000000000091,11.0,1.0039639196255101,1.0029372962383019,4.40447535933508,0.1462866165328692,0.12993513446840926,0.14,0.08441721543080141,0.07468132544851167,-0.023652400861255158,1.055050631191334,-6.301839803352046,1.068475598216832,0.12993513446840926,0.02458075799288638,0.626698620925433,-17.014296682933523,0.3141727168124998,0.011354299119568022,1.0,-3.3464311778471894
23.74000000000091,11.0,1.0040101141817923,1.0029506936815937,4.404596797392804,0.1462866132796859,0.12999149378065847,0.14,0.08489932490729254,0.0744490303966939,-0.022805804687420567,1.054870031513161,-6.066985071036944,1.0682959787759831,0.12999149378065847,0.024573447827033964,0.6270619632320785,-16.77179398999761,0.3144829526380679,0.011373891566497818,1.0,-3.297122719821419
23.750000000000913,11.0,1.0040560103779204,1.0029640520441818,4.4047184696050365,0.14628659796224702,0.13004958614709303,0.14,0.0853655976862297,0.0742252251486317,-0.02195446651890188,1.0546886954964234,-5.83345493870231,1.0681155498629176,0.13004958614709303,0.024565852949176556,0.6274337018234545,-16.530361764792225,0.31479680359188844,0.011394203350947731,1.0,-3.2472402416463435
23.760000000000915,11.0,1.0041016002548802,1.0029773732428464,4.404840389407132,0.14628657017844826,0.13010939766989396,0.14,0.08581593037626489,0.07400995633070263,-0.021098545242218797,1.0545066532017273,-5.601290306145238,1.067934341416774,0.13010939766989396,0.02455797473881509,0.6278137615372376,-16.290043225416373,0.3151142108990771,0.011415231085356019,1.0,-3.196792427726547
23.770000000000916,11.0,1.0041468759252457,1.0029906588423114,4.40496257017199,0.14628652952914456,0.13017091414354,0.14,0.08625022260898782,0.07380326897529978,-0.02023820076271104,1.0543239347538205,-5.37053179240616,1.0677523834519587,0.13017091414354,0.02454981461855311,0.6282020657405752,-16.050881363723544,0.31543511528036583,0.011436971270165804,1.0,-3.145788060889982
23.780000000000918,11.0,1.0041918295754504,1.0030039098881718,4.405085025208464,0.14628647561823896,0.1302341210598847,0.14,0.08666837706558983,0.07360520651079502,-0.019373593974174208,1.0541405703373345,-5.141219728336729,1.0675697060539997,0.1302341210598847,0.024541374054080873,0.6285985363506391,-15.812918936721035,0.31575945696397556,0.011459420293655657,1.0,-3.0942360208590136
23.79000000000092,11.0,1.004236453467895,1.003017126766505,4.405207767759825,0.14628640805276605,0.13029900361338292,0.14,0.08707029950312278,0.07341581075180753,-0.018504886728231355,1.0539565901924173,-4.913394149251779,1.0673863393753165,0.13029900361338292,0.024532654554206817,0.6290030938560187,-15.576198458053492,0.3160871756980921,0.011482574432473405,1.0,-3.0421452827043742
23.80000000000092,11.0,1.0042807399428568,1.003030309096416,4.405330811002276,0.1462863264429684,0.13036554670639733,0.14,0.0874558987802215,0.07323512188977961,-0.017632241803446497,1.053772024610367,-4.687094787664391,1.0672023136309188,0.13036554670639733,0.02452365767072713,0.6294156573383819,-15.340762189487345,0.3164182107635223,0.011506429851469166,1.0,-2.989524915282739
23.810000000000922,11.0,1.0043246814201805,1.0030434556599792,4.405454168043487,0.14628623040236666,0.13043373495427507,0.14,0.08782508688171006,0.07306317848386285,-0.016755822874184267,1.0535869039292087,-4.4623610660999695,1.0670176590940827,0.13043373495427507,0.024514384998379875,0.6298361444932182,-15.106652132522372,0.3167525009852024,0.011530982604478077,1.0,-2.936384079657748
23.820000000000924,11.0,1.0043682704007333,1.0030565643721803,4.405577851921159,0.146286119547821,0.13050355269065717,0.14,0.08817777894295087,0.07290001745211679,-0.01587579447922535,1.053401258529351,-4.239232089997642,1.066832406091993,0.13050355269065717,0.02450483817454942,0.6302644716514498,-14.873910019960894,0.3170899847450662,0.011556228634044947,1.0,-2.8827320275052077
23.830000000000926,11.0,1.0044114994676232,1.0030696322917099,4.405701875601586,0.14628599349958638,0.13057498397273026,0.14,0.0885138932733937,0.0727456740630227,-0.014992321990143626,1.053215118829264,-4.017746640693245,1.0666465850014408,0.13057498397273026,0.02449501887904818,0.6307005538008807,-14.64257730759178,0.31743059999462303,0.01158216377218763,1.0,-2.8285780995022796
23.840000000000927,11.0,1.004454361287186,1.0030826556711698,4.405826251978203,0.14628585188136017,0.13064801258640255,0.14,0.0888333513792823,0.07260018192731474,-0.014105571579450657,1.0530285152812413,-3.797943168485561,1.0664602262445335,0.13064801258640255,0.024484928833745444,0.631144304607165,-14.412695165895798,0.3177742842672262,0.011608783740867615,1.0,-2.773931723701413
23.85000000000093,11.0,1.0044968486097565,1.0030956300436835,4.405950993870108,0.1462856943203237,0.13072262205161153,0.14,0.08913607798590412,0.07246357299013079,-0.013215710188516005,1.0528414783672826,-3.579859785789312,1.0662733602845251,0.13072262205161153,0.024474569802205,0.6315956364353885,-14.184304471828609,0.3181209746913046,0.011636084152646563,1.0,-2.718802413888829
23.86000000000093,11.0,1.0045389542702512,1.0031085503411845,4.406076114020543,0.14628552044717857,0.13079879562757807,0.14,0.08942200105902876,0.07233587752348516,-0.012322905495268996,1.0526540385950902,-3.3635342603728056,1.0660860176217137,0.13079879562757807,0.0244639435892188,0.6320544603713034,-13.957445800647564,0.3184706080031666,0.011664060511153422,1.0,-2.663199767928311
23.870000000000932,11.0,1.0045806711885916,1.0031214110380422,4.406201625095332,0.14628532989617826,0.1308765163180105,0.14,0.08969105182553685,0.07221712411906542,-0.011427325881690426,1.0524662264942102,-3.149004008678816,1.0658982287894925,0.1308765163180105,0.024453052040370273,0.6325206862423394,-13.732159417837725,0.3188231205589072,0.011692708211765436,1.0,-2.607133466090128
23.880000000000933,11.0,1.004621992370009,1.0031342063127704,4.406327539681249,0.14628512230515722,0.130955766876631,0.14,0.08994316479392483,0.0721073396813552,-0.010529140401097457,1.0522780726122718,-2.9363060892442596,1.065710024350484,0.130955766876631,0.02444189704155423,0.632994222640094,-13.508485271093535,0.31917844834911824,0.011722022541827127,1.0,-2.550613269365844
23.890000000000935,11.0,1.0046629109052712,1.0031469302198015,4.406453870284329,0.1462848973155583,0.13103652981241193,0.14,0.0901782777735376,0.07200654942108532,-0.009628518745232278,1.0520896075112756,-2.7254771961995186,1.0655214348927928,0.13103652981241193,0.024430480518653888,0.6334749769416532,-13.286462982470907,0.31953652701031177,0.011751998682133072,1.0,-2.4936490177688326
23.900000000000936,11.0,1.0047034199708726,1.00315957686299,4.406580629328114,0.14628465457245932,0.13111878739507435,0.14,0.09039633189355031,0.07191477684901483,-0.008725631211156585,1.0519008617640278,-2.516553652868737,1.065332491026339,0.13111878739507435,0.024418804437073397,0.6339628553320015,-13.066131840560736,0.3198972918385924,0.011782631706607743,1.0,-2.4362506286212833
23.910000000000938,11.0,1.0047435128292355,1.0031721405625083,4.40670782915183,0.14628439372460153,0.13120252166061103,0.14,0.09059727162124939,0.07183204377004415,-0.007820648667962211,1.0517118659505142,-2.309571405462791,1.0651432233792366,0.13120252166061103,0.024406870801485264,0.6344577628268538,-12.847530792847115,0.3202606778024848,0.011813916583644335,1.0,-2.3784280948274956
23.92000000000094,11.0,1.0047831828289568,1.0031846160074291,4.406835482008502,0.14628411442441963,0.13128771441674222,0.14,0.09078104477943436,0.07175837027766196,-0.0069137425233023134,1.0515226506543642,-2.104566016866719,1.064953662594217,0.13128771441674222,0.024394681655490476,0.6349596032951288,-12.63069843813222,0.3206266195548585,0.01184584817613745,1.0,-2.320191483134268
23.93000000000094,11.0,1.0048224234051417,1.0031969983869,4.406963600063017,0.14628381632807513,0.13137434724859293,0.14,0.09094760256347165,0.07169377474872766,-0.006005084689750301,1.051333246459242,-1.901572660530789,1.0647638393250793,0.13137434724859293,0.024382239081466642,0.6354682794827552,-12.415673019131445,0.3209950514462125,0.011878421242340209,1.0,-2.2615509323781793
23.940000000000943,11.0,1.0048612280798503,1.0032092834941888,4.40709219539014,0.14628349909549426,0.1314624015242648,0.14,0.09109689955738673,0.07163827383859102,-0.0050948475509930155,1.0511436839452377,-1.7006261144590293,1.0645737842330858,0.1314624015242648,0.024369545200309966,0.6359836930359872,-12.202492415134799,0.3213659075367497,0.011911630435869779,1.0,-2.2025166517205683
23.950000000000944,11.0,1.004899590462683,1.003221467799222,4.407221279972493,0.14628316239041012,0.1315518584004293,0.14,0.09122889374922363,0.0715918824765508,-0.004183203927866407,1.050953993685169,-1.5017607552985974,1.06438352798334,0.1315518584004293,0.024356602171320952,0.6365057445250938,-11.991194134834176,0.32173912160817847,0.01194547030649948,1.0,-2.143098918870024
23.960000000000946,11.0,1.0049375042515163,1.0032335484868014,4.407350865698515,0.14628280588040957,0.13164269882811055,0.14,0.09134354654598473,0.07155461386165365,-0.0032703270442407642,1.0507642062408278,-1.3050105525359452,1.0641931012411237,0.13164269882811055,0.024343412192099415,0.6370343334690778,-11.781815309253192,0.3221146271767622,0.01197993530098335,1.0,-2.083308078293186
23.970000000000947,11.0,1.0049749632333982,1.003245523459307,4.407480964360404,0.14628242923698576,0.13173490355815315,0.14,0.09144082278720353,0.07152647945883502,-0.0023563904927623018,1.0505743521592468,-1.1104090627886136,1.0640025346681585,0.13173490355815315,0.024329977498263832,0.6375693583588595,-11.574392684730839,0.3224923575039497,0.012015019762718255,1.0,-2.023154539413677
23.98000000000095,11.0,1.0050119612855957,1.003257391304608,4.407611587652075,0.14628203213559474,0.13182845314697747,0.14,0.09152069075827513,0.07150748899540317,-0.0014415682004595511,1.0503844619688107,-0.9179894242085245,1.063811858918844,0.13182845314697747,0.024316300363411685,0.6381107166822138,-11.368962616103822,0.32287224560956873,0.01205071793340294,1.0,-1.9626487747999808
23.99000000000095,11.0,1.0050484923767868,1.0032691512314813,4.407742747167122,0.1462816142557166,0.1319233279621664,0.14,0.09158312220269163,0.07149765045786792,-0.0005260343942242358,1.0501945661755316,-0.7277843509824056,1.06362110463647,0.1319233279621664,0.024302383098706234,0.6386583049476087,-11.165561059850909,0.32325422428332806,0.012087023952217984,1.0,-1.9018013183420597
24.000000000000952,11.0,1.0050845505683745,1.003280802976192,4.407874454396815,0.14628117528091994,0.13201950818793462,0.14,0.09162809233327837,0.07149697008911504,0.00039003643382699176,1.050004695259171,-0.5398261279342627,1.0634303024494216,0.13201950818793462,0.02428822805275651,0.6392120187079487,-10.964223567481396,0.3236382260960078,0.012123931857830195,1.0,-1.8406227634175696
24.010000000000954,11.0,1.0051201300158972,1.0032923466853954,4.408006720728131,0.14628071489892894,0.13211697383079946,0.14,0.09165557984302741,0.07150545238592773,0.001306469561101363,1.0498148796695124,-0.354146605236974,1.0632394829673752,0.13211697383079946,0.024273837611162037,0.6397717525849985,-10.764985278886405,0.324024183412547,0.012161435588377009,1.0,-1.7791237610474484
24.020000000000955,11.0,1.0051552249705058,1.0033037827813682,4.408139557441832,0.14628023280169183,0.13221570472500357,0.14,0.09166556691469116,0.07152310009685597,0.002223090069379693,1.04962514982267,-0.17077719321996238,1.0630486767775829,0.13221570472500357,0.024259214196169516,0.6403374002928366,-10.567880915863562,0.32441202840340344,0.012199528982570217,1.0,-1.7173150180417163
24.030000000000957,11.0,1.0051898297804691,1.003315111816516,4.4082729757105925,0.1462797286854497,0.1323156805380178,0.14,0.09165803922975099,0.07154991422043493,0.003139722879759585,1.0494355360975205,0.010251142717378273,1.0628579144411894,0.1323156805380178,0.024244360266148263,0.6409088546615732,-10.372944775676805,0.324801693056779,0.01223820578009295,1.0,-1.6552072951354018
24.04000000000096,11.0,1.0052239388926723,1.0033263343242196,4.4084069865971856,0.1462792022508043,0.13241688077598543,0.14,0.09163298597650546,0.07158589400375316,0.004056192787684151,1.049246068832186,0.18890788708943004,1.0626672264896462,0.13241688077598543,0.02422927831515238,0.6414860076609594,-10.180210724772243,0.325193109190833,0.012277459622893694,1.0,-1.592811405115075
24.05000000000096,11.0,1.0052575468540697,1.003337450673375,4.408541601052718,0.14627865320278421,0.1325192847891685,0.14,0.09159039985739303,0.07163103694137161,0.0049723244980471835,1.049056778320669,0.36516297920494345,1.062476643421239,0.1325192847891685,0.02421397087241114,0.6420687504239755,-9.989712192579747,0.32558620846588104,0.012317284056065391,1.0,-1.5301382109364874
24.06000000000096,11.0,1.0052906483130575,1.0033484609333154,4.40867682991492,0.14627808125090724,0.13262287177733764,0.14,0.09153027709544542,0.07168533877459388,0.005887942660367686,1.048867694809585,0.5389868179439853,1.0622861956976852,0.13262287177733764,0.024198440501760326,0.6426569732701702,-9.80148216541125,0.32598092239620957,0.01235767252861035,1.0,-1.467198623833229
24.070000000000963,11.0,1.0053232380207326,1.0033593647555488,4.408812683906481,0.14627748610923938,0.13272762079532208,0.14,0.09145261744027613,0.07174879349108858,0.006802871904025891,1.0486788484949456,0.710350266425016,1.0620959137408474,0.13272762079532208,0.02418268980120123,0.643250565729958,-9.615553180524092,0.3263771823632189,0.012398618394949799,1.0,-1.4040036014172435
24.080000000000965,11.0,1.0053553108320101,1.0033701612775356,4.408949173633432,0.1462768674964484,0.132833510758293,0.14,0.09135742417281323,0.07182139332486444,0.007716936873553875,1.0484902695191052,0.8792246565714958,1.061905827929542,0.132833510758293,0.024166721402335774,0.6438494165675896,-9.431957320267744,0.3267749196266019,0.012440114915117297,1.0,-1.3405641457710056
24.090000000000966,11.0,1.0053868617065784,1.0033808490527651,4.409086309583548,0.14627622513585267,0.13294052044725407,0.14,0.09124470410966015,0.0719031287565984,0.008629962263970585,1.048301987967714,1.0455817935676808,1.0617159685964284,0.13294052044725407,0.024150537969937748,0.6444534138053359,-9.250726206397372,0.32717406533639193,0.012482155255897825,1.0,-1.2768913015322203
24.100000000000968,11.0,1.005417885709677,1.0033914260097359,4.409224102124788,0.1462755587554636,0.13304862851453034,0.14,0.09111446760669878,0.07199398851431738,0.009541772856158313,1.0481140338666324,1.2093939602016381,1.0615263660248908,0.13304862851453034,0.024134142201585166,0.6450624447478743,-9.071890994540995,0.3275745505455217,0.012524732492274343,1.0,-1.2129961539708491
24.11000000000097,11.0,1.0054483780126877,1.0034018894416046,4.409362561503726,0.14627486808802267,0.1331578134892155,0.14,0.09096672856185989,0.07209395957443385,0.010452193552268466,1.0479264371789878,1.370633921102459,1.0613370504460349,0.1331578134892155,0.024117536827242256,0.6456763960064831,-8.895482368770228,0.32797630622131446,0.012567839607583191,1.0,-1.1488898270593284
24.12000000000097,11.0,1.0054783338935445,1.003412236026109,4.409501697844007,0.14627415287103263,0.133268053782556,0.14,0.09080150441702217,0.07220302716313573,0.011361049411153323,1.0477392278020512,1.5292749268640975,1.0611480520355814,0.133268053782556,0.024100724608992926,0.6462951535233137,-8.721530536368236,0.32837926325679534,0.012611469495231935,1.0,-1.08458348153578
24.130000000000972,11.0,1.005507748736964,1.0034224618743381,4.409641521144768,0.14627341284678327,0.1333793276934459,0.14,0.09061881615936451,0.0723211747581306,0.012268165683812636,1.0475524355642019,1.6852907180563195,1.0609594009108076,0.1333793276934459,0.024083708340678873,0.6469186025961845,-8.550065222678668,0.3287833524823722,0.012655614958993672,1.0,-1.0200883129610936
24.140000000000974,11.0,1.0055366180345162,1.0034325626056284,4.409782041279054,0.1462726477623729,0.1334916134138341,0.14,0.09041868832179986,0.07244838409074446,0.01317336784884869,1.0473660902218398,1.8386555291248208,1.0607711271274802,0.1334916134138341,0.02406649084763353,0.6475466279032155,-8.38111566612851,0.3291885046769075,0.01270026871374345,1.0,-0.9554155497696728
24.150000000000976,11.0,1.0055649373845554,1.0034425334443386,4.409923267992197,0.1462718573697254,0.13360488903412227,0.14,0.09020114898263745,0.07258463514837499,0.014076481647923753,1.047180221456152,1.9893440921748626,1.0605832606766505,0.13360488903412227,0.024049074986425653,0.6481791135276564,-8.214710613388917,0.32959465057920617,0.012745423386745683,1.0,-0.8905764513147331
24.160000000000977,11.0,1.0055927024920344,1.0034523693337745,4.410065210900167,0.14627104142560418,0.1337191325484878,0.14,0.0899662297643477,0.07272990617729948,0.014977333121208091,1.046994858869918,2.1373316406458276,1.0603958314814943,0.1337191325484878,0.024031463644607457,0.6488159429824826,-8.050878314669625,0.33000172089872426,0.012791071518649546,1.0,-0.8255823059079394
24.17000000000098,11.0,1.0056199091682376,1.0034620650613206,4.410207879487865,0.14627019969162433,0.13383432186021746,0.14,0.08971396583159005,0.07288417368583702,0.015875748642811768,1.046810031984281,2.282593912871816,1.0602088693940623,0.13383432186021746,0.024013659740349826,0.6494569992351079,-7.889646519096967,0.33040964632645675,0.012837205564147455,1.0,-0.7604444288542822
24.18000000000098,11.0,1.0056465533304602,1.0034716153888514,4.410351283107396,0.14626933193426364,0.13395043478690258,0.14,0.08944439588822312,0.07304741244786501,0.016771554956193473,1.046625770235497,2.4251071555302866,1.0600224041920168,0.13395043478690258,0.023995666222088517,0.650102164731614,-7.731042470236334,0.33081835754570543,0.012883817892784892,1.0,-0.6951741604819723
24.190000000000982,11.0,1.0056726310016684,1.0034810151821212,4.410495430976271,0.1462684379248732,0.13406744906574355,0.14,0.08915756217375709,0.07321959550668954,0.01766457920953434,1.046442102971639,2.5648481269771017,1.0598364655753594,0.13406744906574355,0.02397748606824226,0.6507513214217231,-7.575092901767791,0.3312277852436041,0.012930900790769535,1.0,-0.6297828641682621
24.200000000000983,11.0,1.005698138310172,1.0034902595330226,4.410640332175586,0.14626751743968922,0.13418534235853832,0.14,0.08885351045845541,0.07340069417926927,0.01855464899107169,1.0462590594494336,2.7017941004751025,1.0596510831631412,0.13418534235853832,0.02395912228662618,0.6514043507820921,-7.421824033183374,0.331637860121113,0.012978446460833808,1.0,-0.5642819243609701
24.210000000000985,11.0,1.0057230714893397,1.0034993438692754,4.410785995648151,0.14626657025984655,0.13430409225682038,0.14,0.08853229003795257,0.07359067806079253,0.019441592364379572,1.0460766688309955,2.835922867309771,1.0594662864902282,0.13430409225682038,0.02394057791418434,0.6520611338407859,-7.271261565736686,0.33204851290403936,0.01302644702491839,1.0,-0.49868274459662154
24.220000000000987,11.0,1.0057474268773816,1.0035082640463953,4.410932430196594,0.14626559617139445,0.13442367628687418,0.14,0.08819395372687996,0.07378951502960679,0.020325237903592048,1.0458949601807443,2.9672127397941486,1.0592821050040548,0.13442367628687418,0.023921856016319867,0.652721551200866,-7.1234306783641825,0.33245967435399393,0.01307489452417631,1.0,-0.43299674551498163
24.230000000000988,11.0,1.0057712009172202,1.003517016418205,4.4110796444814255,0.14626459496531566,0.13454407191477696,0.14,0.08783855785177805,0.07399717125250012,0.021205414728557123,1.04571396246231,3.095642554163499,1.059098568061477,0.13454407191477696,0.023902959686452254,0.6533854830644481,-6.97835602382751,0.33287127527973054,0.01312378092070618,1.0,-0.3672353628708949
24.24000000000099,11.0,1.005794390156466,1.003525597882844,4.411227647019108,0.1462635664375486,0.13466525655113057,0.14,0.08746616224266932,0.07421361119033378,0.02208195253991551,1.04553370453555,3.221191673365319,1.0589157049256441,0.13466525655113057,0.023883892045396496,0.6540528092552275,-6.8360617249284195,0.33328324654668484,0.013173098098215024,1.0,-0.3014100455432093
24.25000000000099,11.0,1.0058169912475066,1.003534005902744,4.411376446180096,0.1462625103890133,0.1347872075560581,0.14,0.08707683022436546,0.07443879760402518,0.02295468165409275,1.045354215153515,3.3438399897333255,1.0587335447629436,0.1347872075560581,0.02386465624098382,0.6547234092426282,-6.696571370938765,0.33369551908842354,0.013222837864611125,1.0,-0.2355322535416992
24.260000000000993,11.0,1.005839000947708,1.0035422384981114,4.411526050186899,0.14626142662564046,0.13490990224409397,0.14,0.08667062860681823,0.07467269156088033,0.02382343303819853,1.045175522959624,3.463567927553002,1.0585521166399885,0.13490990224409397,0.023845255447334596,0.6553971621651746,-6.559908014022239,0.33410802391739086,0.013272991951776263,1.0,-0.16961345601176683
24.270000000000994,11.0,1.0058604161197302,1.0035502942147192,4.411676467112145,0.1462603149584043,0.13503331788894213,0.14,0.0862476276744715,0.07491525244127474,0.024688038344826302,1.0449976564847006,3.580356445516247,1.05837144952064,0.13503331788894213,0.023825692864501317,0.6560739468537848,-6.426094165948282,0.3345206921354389,0.013323552017981804,1.0,-0.103665129237837
24.280000000000996,11.0,1.00588123373194,1.0035581720682203,4.411827704876674,0.14625917520335766,0.1351574317282668,0.14,0.0858079011749249,0.0751664379456818,0.025548329946741583,1.044820644144133,3.694187039066064,1.0581915722630648,0.1351574317282668,0.023805971717916635,0.656753641855118,-6.295151794852005,0.33493345494399607,0.013374509648561853,1.0,-0.03769875464522511
24.290000000000997,11.0,1.0059014508589088,1.003565871468011,4.411979771247662,0.14625800718166926,0.13528222096842824,0.14,0.08535152630675041,0.07542620410204748,0.026404140971453553,1.044644514234989,3.8050417426291654,1.0580125136167966,0.13528222096842824,0.023786095257944333,0.6574361254549224,-6.167102322171567,0.33534624365409216,0.013425856357141528,1.0,0.028274183198606063
24.300000000001,11.0,1.0059210646819725,1.003573392124715,4.412132673836784,0.146256810719663,0.13540766278929697,0.14,0.08487858370671816,0.07569450527351007,0.027255305335661686,1.0444692949330456,3.9129031317328633,1.057834302219765,0.13540766278929697,0.023766066759527096,0.658121275702031,-6.041966619754146,0.3357589896971968,0.013477583587426407,1.0,0.09424219858362046
24.310000000001,11.0,1.0059400724898306,1.0035807339460612,4.412286420098427,0.1462555856488572,0.13553373434887359,0.14,0.08438915743592643,0.07597129416646382,0.028101657779568592,1.0442950142898484,4.017754325014672,1.057656966595304,0.13553373434887359,0.02374588952173548,0.6588089704314813,-5.91976500706141,0.3361716246344404,0.013529682713875264,1.0,0.16019380665669775
24.320000000001002,11.0,1.0059584716791548,1.0035878969264458,4.412441017327941,0.14625433180600386,0.13566041278798383,0.14,0.08388333496534828,0.07625652183896489,0.028943033901051594,1.0441217002296674,4.119578986116315,1.0574805351491237,0.13566041278798383,0.023725566867443888,0.6594990872883045,-5.800517248555896,0.3365840801666693,0.013582145043228895,1.0,0.2261175254212573
24.330000000001004,11.0,1.005976259755182,1.0035948810353215,4.412596472659957,0.1462530490331266,0.13578767523482113,0.14,0.0833612071603752,0.07655013770947838,0.029779270189685562,1.0439493805463644,4.218361325467315,1.0573050361661884,0.13578767523482113,0.02370510214299959,0.6601915037507863,-5.684242551224441,0.33699628814365745,0.013634961815963485,1.0,0.2920018777361006
24.340000000001005,11.0,1.0059934343322627,1.0036016861101842,4.412752793066743,0.14625173717755713,0.13591549880954737,0.14,0.08282286826475893,0.07685208956596476,0.030610204060606938,1.0437780829002752,4.314086101956017,1.0571304978075713,0.13591549880954737,0.02368449871779509,0.6608860971540551,-5.570959562188739,0.33740818057371313,0.013688124206885277,1.0,0.35783539331369263
24.350000000001007,11.0,1.0060099931343371,1.0036083117589423,4.412909985356616,0.146250396091968,0.1360438606288007,0.14,0.08226841588367692,0.07716232357530409,0.03143567388821306,1.0436078348149551,4.406738624488754,1.056956948107224,0.1360438606288007,0.02366375998395136,0.6615827447135502,-5.460686366498243,0.33781968963329,0.013741623326632382,1.0,0.4236066107169658
24.36000000000101,11.0,1.00602593399532,1.003614757276245,4.4130680561723965,0.14624902563440284,0.1361727378099693,0.14,0.08169795096566537,0.07748078429305644,0.032255519039686965,1.0434386636738378,4.496304753443686,1.0567844149686578,0.1361727378099693,0.023642889356004483,0.6622813235475828,-5.353440485064515,0.3382307476750021,0.013795450223850637,1.0,0.48930407935486725
24.37000000000101,11.0,1.0060412548593698,1.003621021577511,4.413227011989906,0.14624762566830207,0.13630210747564975,0.14,0.0811115777842078,0.0778074146735566,0.033069579908340044,1.0432705967169866,4.582770902009153,1.0566129261616188,0.13630210747564975,0.02362189027036532,0.6629817107006638,-5.249238872623113,0.33864128723768716,0.01384959588523416,1.0,0.5549163614757338
24.38000000000101,11.0,1.0060559537810323,1.003627103153652,4.413386859116493,0.14624619606252448,0.13643194675787065,0.14,0.08050940391820452,0.07814215608034131,0.03387769794676371,1.0431036610376874,4.666124037418091,1.0564425093186907,0.13643194675787065,0.023600766184968466,0.6636837831661172,-5.148097915911565,0.339051241055082,0.01390405123778167,1.0,0.6204320341587153
24.390000000001013,11.0,1.0060700289252467,1.0036330000480858,4.413547603689593,0.1462447366913641,0.13656223280224325,0.14,0.07989154023162987,0.07848494829690693,0.03467971569978271,1.0429378835791148,4.7463516820749785,1.0562731919318968,0.13656223280224325,0.02357952057876564,0.6643874179083107,-5.050033431914115,0.3394605420646881,0.013958807149828795,1.0,0.6858396913023328
