t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
24.400000000001015,11.0,1.0060834785672108,1.0036387098569821,4.413709251675299,0.14624324743456277,0.13669294277203153,0.14,0.07925810085237087,0.07883572953779576,0.03547547683720099,1.0427732911309417,4.823441914577169,1.056105001349257,0.13669294277203153,0.023558156951244223,0.6650924918847025,-4.955060666245699,0.3398691234163971,0.01401385443291943,1.0,0.7511279456103913
24.410000000001016,11.0,1.0060963010921111,1.0036442297522195,4.413871808866948,0.14624172817731815,0.1368240538522061,0.14,0.07860920315037115,0.07919443646000864,0.03626482618633193,1.0426099103260449,4.897383370630531,1.0559379647713723,0.1368240538522061,0.023536678821797836,0.6657988820677627,-4.8631942916000295,0.34027691848139835,0.014069183842563983,1.0,0.8162854305743359
24.420000000001018,11.0,1.006108494994721,1.003649556525524,4.414035280883705,0.14624017881028764,0.1369555432534101,0.14,0.07794496771495343,0.07956100417474173,0.037047609764306245,1.0424477676371195,4.968165243859892,1.0557721092480052,0.1369555432534101,0.023515089729277343,0.6665064654668167,-4.774448406399876,0.3406838608612293,0.014124786080592084,1.0,0.8813008024522715
24.43000000000102,11.0,1.006120058878885,1.0036546866513991,4.414199673169148,0.14623859922958918,0.13708738821583089,0.14,0.07726551833131182,0.07993536625944533,0.03782367481014868,1.0422868893733896,5.035777286517053,1.0556074616746836,0.13708738821583089,0.02349339323139633,0.6672151191493987,-4.688836533514257,0.3410898843964303,0.01418065179642201,1.0,0.9461627422437364
24.44000000000102,11.0,1.0061309914569028,1.003659616365626,4.414364990989839,0.14623698933679857,0.13721956601298152,0.14,0.07657098195618753,0.08031745477020219,0.038592869816615576,1.042127301677356,5.100209810087032,1.055444048789315,0.13721956601298152,0.0234715929040811,0.6679247202622401,-4.606371619078118,0.3414949231746829,0.014236771588072775,1.0,1.010859957660451
24.450000000001022,11.0,1.006141291548836,1.0036643417551816,4.414531239433881,0.14623534903894483,0.13735205395551023,0.14,0.07586148869295153,0.08070720025442295,0.03935504456178643,1.0419690305214333,5.1614536857885,1.0552818971688076,0.13735205395551023,0.02344969234105222,0.6686351460527761,-4.5270660315265765,0.3418989115396902,0.014293136004898857,1.0,1.0753811850921329
24.460000000001024,11.0,1.006150958081762,1.0036688588551128,4.414698423409463,0.14623367824850406,0.13748482939488904,0.14,0.07513717176582163,0.08110453176385635,0.04011005014040216,1.0418121017047175,5.219500344973374,1.0551210332257002,0.13748482939488904,0.02342769515316499,0.6693462738899298,-4.45093156065696,0.3423017840994061,0.014349735548196636,1.0,1.1397151915676027
24.470000000001026,11.0,1.0061599900889984,1.0036731637478402,4.414866547643378,0.14623197688339268,0.1376178697271239,0.14,0.07439816749348255,0.08150937686791138,0.04085773899494196,1.041656540849661,5.274341779422269,1.0549614832047758,0.1376178697271239,0.023405604967897592,0.6700579812853042,-4.3779794168696,0.3427034757346526,0.014406560672966917,1.0,1.2038507767102908
24.480000000001027,11.0,1.0061683867093216,1.003677252659972,4.415035616679528,0.1462302448669606,0.1377511523963302,0.14,0.07364461526182309,0.08192166166728898,0.04159796494643171,1.0415023733987236,5.325970541540255,1.0548032731796861,0.1377511523963302,0.02338342542891097,0.6707701459139327,-4.308220230562479,0.34310392160697284,0.014463601789771175,1.0,1.2677767746882442
24.49000000000103,11.0,1.0061761471862076,1.0036811220522133,4.415205634877413,0.14622848212798514,0.1378846548982247,0.14,0.07287665749588967,0.08234131080792041,0.042330583224976875,1.0413496246110034,5.374379744451501,1.0546464290494995,0.1378846548982247,0.0233611601954977,0.6714826456346783,-4.241664051603307,0.3435030571659635,0.014520849265974887,1.0,1.3314820561581218
24.50000000000103,11.0,1.0061832708671115,1.003684768698165,4.415376606410608,0.14622668860066634,0.13801835478372357,0.14,0.07209443963141393,0.0827682474952095,0.04305545050001294,1.0411983195587606,5.419563061987618,1.0544909765352255,0.13801835478372357,0.023338812942182905,0.6721953585114475,-4.178320348977288,0.34390081815803075,0.014578293427651844,1.0,1.3949555302026597
24.510000000001032,11.0,1.0061897572028082,1.003688189748753,4.415548535265233,0.1462248642246244,0.13815222966238083,0.14,0.07129811008542575,0.08320239350857601,0.04377242491026417,1.0410484831239548,5.461514728580145,1.0543369411762873,0.13815222966238083,0.02331638735820104,0.6729081628336584,-4.118198010506484,0.3442971406336598,0.014635924560694106,1.0,1.458186146261709
24.520000000001033,11.0,1.0061956057468082,1.003691382779133,4.415721425238422,0.14622300894489892,0.1382862572056462,0.14,0.0704878202259171,0.08364366921629711,0.04448136609340673,1.0409001399946693,5.50022953905344,1.0541843483269309,0.1382862572056462,0.023293887147072253,0.6736209371361218,-4.061305342735936,0.3446919609543765,0.014693732912420186,1.0,1.5211628960559709
24.530000000001035,11.0,1.0062008161548543,1.0036943458167487,4.415895279936801,0.14622112271195092,0.13842041515024855,0.14,0.06966372434113458,0.08409199359064387,0.0451821352154251,1.0407533146614452,5.535702848315898,1.0540332231525702,0.13842041515024855,0.023271316026224315,0.6743335602197263,-4.00765007094537,0.3450852158005563,0.014751708693784456,1.0,1.5838748155036444
24.540000000001037,11.0,1.0062053881845117,1.0036970773492049,4.416070102774982,0.1462192054816675,0.13855468130136958,0.14,0.06882597960788231,0.08454728422330993,0.04587459499965666,1.0406080314136732,5.567930570956584,1.0538835906260764,0.13855468130136958,0.02324867772638416,0.6750459111710196,-3.957239339190995,0.3454768421782396,0.014809842079791191,1.0,1.6463109866291088
24.550000000001038,11.0,1.0062093216948433,1.0036995763122945,4.416245896974079,0.1462172572153684,0.13868903353583714,0.14,0.06797474605927137,0.08500945734112883,0.04655860975551636,1.0404643143357761,5.59690918074245,1.0537354755240034,0.13868903353583714,0.023225975991259,0.6757578693823618,-3.910079710575609,0.34586677742673844,0.014868123212438963,1.0,1.708460539463847
24.56000000000104,11.0,1.0062126166461731,1.0037018420590087,4.416422665560254,0.14621527787981545,0.13882344980507708,0.14,0.06711018655143622,0.08547842782207711,0.047234045406894215,1.0403221873035216,5.622635710025222,1.0535889024227778,0.13882344980507708,0.023203214576892558,0.6764693145706968,-3.866177167508011,0.34625495922488925,0.014926542201257696,1.0,1.770312653938745
24.57000000000104,11.0,1.0062152730999214,1.0037038743115763,4.416600411363306,0.14621326744722304,0.13895790813818135,0.14,0.06623246672989483,0.08595410921155963,0.04790076952021768,1.0401816739802188,5.645107749049888,1.0534438956948653,0.13895790813818135,0.023180397251193557,0.6771801267971964,-3.8255371121353274,0.3466413255987816,0.014985089125374721,1.0,1.8318565617679696
24.580000000001043,11.0,1.0062172912185028,1.0037056730991885,4.416779137015301,0.146211225895271,0.13909238664467793,0.14,0.06534175499479017,0.08643641373897384,0.04855865133217221,1.0400427978129194,5.664323445176388,1.0533004795048915,0.13909238664467793,0.023157527793375873,0.6778901864855175,-3.788164366859497,0.3470258149277706,0.01504375403538383,1.0,1.8930815483235641
24.590000000001044,11.0,1.0062186712652683,1.0037072386845949,4.416958844949253,0.14620915320711672,0.13922686351739963,0.14,0.06443822246576264,0.08692525233454954,0.04920756177707236,1.0399055820286742,5.680281502006648,1.0531586778057782,0.13922686351739963,0.0231346099933085,0.6785993744405252,-3.7540631749180626,0.34740836595177255,0.015102526954556512,1.0,1.9539769545009693
24.600000000001046,11.0,1.0062194136044726,1.003708571483401,4.417139537397864,0.14620704937140883,0.1393613170352205,0.14,0.06352204294603239,0.08742053464646049,0.04984737351387828,1.0397700496306874,5.692981178421042,1.0530185143348698,0.1393613170352205,0.02311164765105966,0.6793075718667076,-3.723237201154475,0.3477889177787008,0.015161397881655823,1.0,2.0145321785746138
24.610000000001047,11.0,1.0062195187012462,1.0037096719802026,4.417321216392314,0.14620491438229924,0.13949572556557185,0.14,0.06259339288554083,0.08792216905820449,0.05047796095284666,1.0396362233946796,5.702422287534338,1.0528800126100668,0.13949572556557185,0.023088644576034288,0.6800146603851817,-3.6956895327325405,0.34816740988968586,0.015220356791122922,1.0,2.0747366780437746
24.62000000000105,11.0,1.0062189871215503,1.003710540645446,4.417503883761121,0.14620274823945467,0.13963006756716356,0.14,0.06165245134395281,0.08843006270624804,0.05109920028181431,1.0395041258650766,5.708605195553608,1.0527431959260014,0.13963006756716356,0.023065604586543956,0.6807205220522238,-3.671422680120096,0.3485437821473904,0.015279393636191681,1.0,2.1345799714678693
24.63000000000105,11.0,1.006217819532097,1.00371117785716,4.417687541129045,0.14620055094806594,0.13976432159232022,0.14,0.06069939995243237,0.088944121497932,0.051710969492104075,1.0393737793513742,5.711530820560664,1.0526080873502104,0.13976432159232022,0.02304253150902756,0.6814250393756743,-3.650438578045141,0.34891797480103126,0.015338498349702766,1.0,2.1940516402913763
24.640000000001052,11.0,1.006216016700211,1.0037115838310837,4.417872189916061,0.14619832251885476,0.13989846628961225,0.14,0.05973442287547001,0.08946425012963442,0.05231314840405018,1.0392452059243724,5.711200631196709,1.0524747097193214,0.13989846628961225,0.023019429177550673,0.6821280953331338,-3.6327385866526076,0.349289928494811,0.015397660846819048,1.0,2.253141330657548
24.650000000001054,11.0,1.0062135794936224,1.0037117585625428,4.41805783133638,0.146196062968078,0.14003248040604346,0.14,0.05875770677139594,0.0899903521051866,0.05290561869213371,1.0391184274125518,5.707616645274644,1.0523430856352702,0.14003248040604346,0.022996301433096437,0.6828295733878823,-3.618323492690035,0.34965958427266663,0.01545687102615122,1.0,2.3118387552111157
24.660000000001055,11.0,1.006210508880173,1.0037117017825001,4.418244466397521,0.14619377231752873,0.1401663427894965,0.14,0.05776944075289797,0.09052232975453867,0.05348826390972412,1.038993465398385,5.70078142829832,1.0522132374615056,0.1401663427894965,0.022973152122949494,0.6835293575062243,-3.6071935108167046,0.3500268835854823,0.015516118771504913,1.0,2.370133694889165
24.670000000001057,11.0,1.0062068059274283,1.0037114129296427,4.418432095899423,0.1461914505945332,0.1403000323909545,0.14,0.05676981634665587,0.09106008425267047,0.05406096951342188,1.0388703412146025,5.690698091900897,1.0520851873192072,0.1403000323909545,0.02294998510020786,0.6842273321739767,-3.599348285069255,0.3503917682973664,0.015575393954312382,1.0,2.428016000700374
24.68000000000106,11.0,1.0062024718021916,1.003710891139614,4.418620720433605,0.14618909783194517,0.14043352826669314,0.14,0.05575902745246647,0.0916035156387439,0.05462362288699393,1.0387490759405578,5.677370292202251,1.0519589570834793,0.14043352826669314,0.02292680422304311,0.6849233824126356,-3.594786890319436,0.35075418069137343,0.01563468643418593,1.0,2.4854755954917973
24.69000000000106,11.0,1.0061975077699161,1.0037101352515256,4.4188103403823495,0.14618671406813624,0.14056680958044582,0.14,0.05473727030187142,0.09215252283549256,0.05517611336489884,1.038629690398415,5.660802228081686,1.0518345683795471,0.14056680958044582,0.022903613354326377,0.6856173937958904,-3.5935078339730477,0.3511140634759186,0.01569398606201473,1.0,2.5425024757033974
24.70000000000106,11.0,1.006191915194023,1.0037091438311283,4.419000955917923,0.1461842993469828,0.14069985560547113,0.14,0.05370474341616721,0.09270700366884457,0.05571833225539453,1.0385122051494577,5.640998639371939,1.0517120425788995,0.14069985560547113,0.02288041636089577,0.6863092524653843,-3.595509057620207,0.35147135979038496,0.01575328268045373,1.0,2.599086713109515
24.710000000001063,11.0,1.0061856955351283,1.0037079152093829,4.419192567001811,0.14618185371785009,0.14083264572659057,0.14,0.052661647563934044,0.0932668548877743,0.05625017286322338,1.0383966404902374,5.617964804972438,1.051591400795442,0.14083264572659057,0.022857217113178726,0.6869988451467887,-3.600787938917763,0.35182601321106804,0.015812566126966812,1.0,2.655218456547463
24.720000000001065,11.0,1.0061788503501932,1.0037064475340676,4.419385173383973,0.146179377235574,0.14096515944210372,0.14,0.05160818571791648,0.09383197218437889,0.05677153051187042,1.0382830164488526,5.591706540884732,1.0514726638816017,0.14096515944210372,0.022834019484445127,0.687686059164984,-3.609341293419052,0.3521779677566991,0.015871826234025867,1.0,2.710887933632475
24.730000000001066,11.0,1.0061713812916115,1.003704738831924,4.419578774602115,0.14617686996044013,0.14109737636569583,0.14,0.050544563011481886,0.09440225021417518,0.05728230256538782,1.0381713527810348,5.5622301981688285,1.0513558524244204,0.14109737636569583,0.022810827350434427,0.6883707824596867,-3.6211653766394813,0.3525271678945162,0.015931052832288586,1.0,2.7660854524591634
24.740000000001068,11.0,1.0061632901062503,1.0037027870783546,4.419773369980968,0.14617433195816154,0.14122927622823161,0.14,0.049470986694466146,0.0949775826166127,0.05778238844977975,1.0380616689663749,5.5295426608265865,1.0512409867416261,0.14122927622823161,0.022787644588652817,0.6890529036002504,-3.6362558860789944,0.3528735585454599,0.01599023575153498,1.0,2.8208014032887387
24.75000000000107,11.0,1.006154578634461,1.0037005902708689,4.419968958631574,0.14617176329985568,0.14136083887939144,0.14,0.0483876660883322,0.09555786203579815,0.058271689673944506,1.0379539842045082,5.493651343611109,1.0511280868777004,0.14136083887939144,0.02276447507775425,0.6897323117998614,-3.6546079633692723,0.35321708508918315,0.01604936482217386,1.0,2.875026260222156
24.76000000000107,11.0,1.006145248809082,1.0036981465031494,4.420165539450592,0.1461691640620205,0.14149204428950918,0.14,0.04729481254132287,0.09614298014142733,0.058750109850165946,1.0378483174112187,5.454564189757325,1.051017172599957,0.14149204428950918,0.02274132269709625,0.6904088969309438,-3.6762161965627667,0.35355769337091086,0.01610842987838286,1.0,2.928750582858432
24.770000000001072,11.0,1.0061353026544502,1.0036954540359735,4.420363111119601,0.1461665343265112,0.14162287255094871,0.14,0.046192639382376055,0.09673282764991947,0.05921755471415147,1.037744687214743,5.412289668650632,1.0509082633946119,0.14162287255094871,0.02271819132589533,0.6910825495379758,-3.7010746223615696,0.3538953297053171,0.016167420758345097,1.0,2.981965017938308
24.780000000001074,11.0,1.0061247422854376,1.0036925113617992,4.420561672104425,0.14616387418051702,0.1417533038797747,0.14,0.04508136187522427,0.0973272943457498,0.05967393214461037,1.037643111951944,5.366836773415424,1.0508013784628933,0.1417533038797747,0.02269508484271359,0.691753160852098,-3.729176728544869,0.35422994088346826,0.016226327307007588,1.0,3.0346603009725124
24.790000000001076,11.0,1.006113569906531,1.0036893172601964,4.420761220654472,0.1461611837165395,0.14188331861707712,0.14,0.04396119717149016,0.09792626910297544,0.0601191521823667,1.037543609664657,5.318215018443916,1.0506965367171959,0.14188331861707712,0.022672007124702992,0.6924206228038203,-3.7605154563885366,0.35456147417713346,0.016285139377198058,1.0,3.086827257854799
24.800000000001077,11.0,1.0061017878109653,1.003685870841521,4.420961754802087,0.14615846303237215,0.14201289723039714,0.14,0.042832364263623135,0.0985296399069503,0.060553127049003876,1.0374461980959548,5.266434436851389,1.0505937567772399,0.14201289723039714,0.022648962047019924,0.6930848280364373,-3.7950832032248005,0.3548898773446908,0.016343846832229017,1.0,3.1384568064590184
24.81000000000108,11.0,1.0060893983799228,1.0036821715771136,4.421163272361941,0.14615571223108142,0.14214202031509643,0.14,0.041695083937393296,0.09913729387622378,0.0609757711650351,1.0373508946865264,5.2115055778655694,1.0504930569662805,0.14214202031509643,0.022625953482109776,0.6937456699190386,-3.8328718250256464,0.3552150986368403,0.016402439547503683,1.0,3.189539958220406
24.82000000000108,11.0,1.006076404081801,1.0036782193149691,4.421365770930443,0.14615293142098995,0.1422706685954584,0.14,0.04054957872355605,0.09974911728461903,0.061387001167595705,1.037257716571154,5.153439504156293,1.0503944553073965,0.1422706685954584,0.02260298529897647,0.6944030425582041,-3.873872639062171,0.35553708680069035,0.016460907411718725,1.0,3.2400678197003527
24.830000000001082,11.0,1.0060628074715565,1.0036740142801384,4.4215692478851985,0.146150120715661,0.14239882292615383,0.14,0.039396072849880615,0.10036499558348559,0.06178673592765353,1.037166680575087,5.092247789088383,1.050297969519767,0.14239882292615383,0.02258006136260991,0.6950568408116546,-3.9180764266849093,0.3558557910871427,0.01651924032953181,1.0,3.2900315941348435
24.840000000001083,11.0,1.0060486111901177,1.0036695570604677,4.4217737003845,0.14614728023388524,0.14252646429318203,0.14,0.03823479219189299,0.10098481342412174,0.062174896566732314,1.03707780321058,5.027942513924625,1.0502036170150277,0.14252646429318203,0.022557185533276396,0.6957069602992234,-3.9654734361376653,0.3561711612542494,0.016577428222954254,1.0,3.339422582965836
24.850000000001085,11.0,1.0060338179638673,1.0036648485785316,4.421979125366878,0.14614441009966828,0.14265357381513608,0.14,0.03706596422392944,0.10160845468036166,0.06255140647314555,1.0369911006734094,4.960536264954731,1.050111414893634,0.14265357381513608,0.022534361665847068,0.6963532974154402,-4.016053385444427,0.35648314757360167,0.01663546103294907,1.0,3.388232187355766
24.860000000001087,11.0,1.0060184306041824,1.0036598900513098,4.422185519550705,0.14614151044221974,0.1427801327442028,0.14,0.035889817969412846,0.10223580247132237,0.06291619131773561,1.0369065888394022,4.890042130569047,1.0500213799412847,0.1427801327442028,0.022511593609241293,0.6969957493409548,-4.069805465417261,0.35679170083472855,0.01669332872164935,1.0,3.436451909684477
24.870000000001088,11.0,1.0060024520070223,1.0036546829398565,4.422392879433852,0.1461385813959431,0.1429061224672769,0.14,0.034706583951071596,0.10286673918430576,0.06326917906911639,1.036824283261002,4.816473698265206,1.049933528625337,0.1429061224672769,0.02248888520576804,0.6976342140544224,-4.126718342687929,0.35709677235088005,0.016751021273818917,1.0,3.484073355028735
24.88000000000109,11.0,1.005985885152551,1.0036492288915375,4.42260120129342,0.1461356231004255,0.14303152450689732,0.14,0.03351649414056923,0.10350114649785036,0.06361030000841443,1.0367441991638504,4.739845051598501,1.049847877091251,0.14303152450689732,0.022466240290508824,0.6982685903435827,-4.186780162826619,0.3573983139635291,0.016808528698469764,1.0,3.531088232623661
24.89000000000109,11.0,1.005968733104779,1.003643529677712,4.422810481185527,0.1461326357004275,0.1431563205221978,0.14,0.03231978190791698,0.10413890540492807,0.06393948674350541,1.0366663514433367,4.660170767071455,1.0497644411590457,0.1431563205221978,0.02244366269078946,0.6988987778165071,-4.249978553558623,0.35769627804717213,0.016865841031201957,1.0,3.5774883573062293
24.900000000001093,11.0,1.0059509990112103,1.0036375871299361,4.423020714945175,0.1461296193458723,0.14328049230984916,0.14,0.03111668197063938,0.10477989623628073,0.06425667422274489,1.0365907546612059,4.577465910961481,1.0496832363197597,0.14328049230984916,0.022421156225538214,0.6995246769126966,-4.316300628001903,0.35799061751488565,0.016922948335336772,1.0,3.623265650940186
24.910000000001094,11.0,1.0059326861024747,1.0036314030778166,4.423231898186173,0.1461265741918335,0.1434040218049168,0.14,0.029907430342562824,0.10542399868389148,0.06456179974818564,1.0365174230421923,4.491746036095835,1.0496042777319479,0.1434040218049168,0.022398724704672048,0.7001461889137838,-4.385732987976467,0.3582812858227099,0.01697984070352069,1.0,3.6684121438225272
24.920000000001096,11.0,1.0059137976919352,1.00362497929139,4.423444026301138,0.14612350039852123,0.14352689108156316,0.14,0.028692264282111524,0.10607109182458564,0.06485480298828353,1.0364463704705988,4.4030271785697215,1.0495275802181685,0.14352689108156316,0.022376371928589843,0.7007632159536241,-4.458261727424228,0.35856823697387114,0.017036508260091454,1.0,3.712919976070916
24.930000000001098,11.0,1.0058943371752542,1.0036183174306246,4.423657094461559,0.1461203981312665,0.14364908235394952,0.14,0.027471422240782417,0.10672105414375616,0.0651356259900861,1.03637761048698,4.311325854404029,1.0494531582614985,0.14364908235394952,0.022354101687491083,0.7013756610291342,-4.5338724358112685,0.3588514255246613,0.017092941162070226,1.0,3.756781398992107
24.9400000000011,11.0,1.0058743080299073,1.0036114190044758,4.423871097617923,0.14611726756050258,0.14377057797686202,0.14,0.026245143810927823,0.10737376355920825,0.06540421319090185,1.0363111562847669,4.216659056154691,1.0493810260020604,0.14377057797686202,0.022331917760859864,0.7019834280099817,-4.612550201661822,0.35913080658859287,0.01714912960171023,1.0,3.7999887764310056
24.9500000000011,11.0,1.0058537138146357,1.0036042853411433,4.424086030499902,0.14611410886174464,0.1438913604463079,0.14,0.02501366967331639,0.10802909744511824,0.06566051142944716,1.0362470207070817,4.1190442494699715,1.0493111972336127,0.1438913604463079,0.022309823916695712,0.7025864216478132,-4.694279616049316,0.3594063358405352,0.017205063806912255,1.0,3.8425345861000197
24.960000000001102,11.0,1.0058325581688317,1.003596917570795,4.424301887616602,0.14611092221556585,0.14401141240027754,0.14,0.02377724154484942,0.10868693265610116,0.06590446995646895,1.0361852162433742,4.018499369589454,1.0492436854001412,0.14401141240027754,0.022287823911095808,0.7031845475866456,-4.779044776274182,0.35967796952270964,0.017260734044716064,1.0,3.8844114208887626
24.970000000001104,11.0,1.0058108448118532,1.0035893166213397,4.4245186632568565,0.14610770780757107,0.14413071661914162,0.14,0.02253610212545537,0.10934714555138199,0.06613604044484082,1.0361257550263534,3.9150428178017203,1.049178503592517,0.14413071661914162,0.02226592148740038,0.7037777123709887,-4.866829289436457,0.3599456644480854,0.017316130621295438,1.0,3.92561199015352
24.980000000001105,11.0,1.0057885775422704,1.003581483227173,4.424736351489572,0.146104465828368,0.14424925602631608,0.14,0.02129049504535485,0.1100096120190652,0.0663551769991297,1.0360686488288007,3.8086934578447034,1.0491156645452167,0.14424925602631608,0.02224412037569236,0.7043658234555732,-4.957616276188656,0.36020937800625313,0.01737124388465933,1.0,3.9661291209866234
24.990000000001107,11.0,1.0057657602370438,1.0035734179501976,4.424954946164113,0.14610119647353514,0.14436701368862181,0.14,0.020040664811637993,0.1106742075004973,0.06656183616463142,1.0360139090605205,3.6994706122651584,1.0490551806330817,0.14436701368862181,0.022222424292112627,0.7049487892133791,-5.051388374477218,0.36046906816700486,0.017426064226218816,1.0,4.005955759465139
25.00000000000111,11.0,1.0057423968506463,1.0035651212119483,4.425174440910735,0.14609789994358838,0.14448397281688444,0.14,0.018786856755182046,0.1113408070147171,0.06675597693587491,1.035961546765313,3.587394058721695,1.048997063868122,0.14448397281688444,0.022200836938217238,0.705526518944808,-5.1481277433431964,0.3607246934864677,0.017480582082433218,1.0,4.045084971879032
25.01000000000111,11.0,1.0057184914141315,1.003556593335133,4.425394829141043,0.1460945764439447,0.14460011676618664,0.14,0.017529316976826137,0.1120092851829883,0.06693756076458969,1.0359115726181025,3.4724840262531345,1.048941325896432,0.14460011676618664,0.022179362000261015,0.7060989228850179,-5.247816066750573,0.36097621311000805,0.017534787935922776,1.0,4.0835099459382125
25.02000000000111,11.0,1.0056940480341674,1.0035478345921205,4.4256161040484905,0.14609122618488507,0.14471542903640058,0.14,0.016268292293981607,0.11267951625340918,0.06710655156714024,1.0358639969219443,3.3547611914885827,1.0488879779951064,0.14471542903640058,0.02215800314872083,0.7066659122128273,-5.350434557549515,0.3612235867783711,0.017588672318288857,1.0,4.121223991958631
25.030000000001113,11.0,1.0056690708920408,1.003538845258323,4.4258382586089065,0.14608784938151545,0.14482989327253862,0.14,0.015004030186829886,0.11335137412559379,0.06726291573142162,1.0358188296052484,3.2342466748196204,1.0488370310692452,0.14482989327253862,0.022136764037572615,0.7072273990584018,-5.455963961393193,0.3614667748318514,0.017642225811017025,1.0,4.158220544026841
25.040000000001115,11.0,1.0056435642426527,1.0035296256675414,4.426061285581053,0.14608444625372802,0.1449434932650732,0.14,0.013736778744397687,0.11402473237541957,0.06740662212321766,1.0357760802189815,3.1109620365269017,1.048788495648987,0.1449434932650732,0.02211564830366922,0.7077832965108486,-5.5643845607413,0.36170573821455343,0.01769543904709436,1.0,4.194493161143197
25.050000000001116,11.0,1.0056175324135141,1.0035201762667212,4.426285177507217,0.14608101702616091,0.14505621295029614,0.14,0.01246678661065126,0.11469946427983575,0.06753764209202041,1.0357357579339281,2.98492927286093,1.0487423818866286,0.14505621295029614,0.02209465956618009,0.7083335186259752,-5.675676178930869,0.36194043847928814,0.017748302712585665,1.0,4.230035528343128
25.060000000001118,11.0,1.0055909798037594,1.003510497667424,4.426509926713827,0.14607756192815916,0.1451680364106444,0.14,0.011194302930484262,0.11537544284172727,0.06765594947630922,1.0356978715379177,2.856170812080332,1.0486986995537384,0.1451680364106444,0.02207380142608831,0.7088779804339173,-5.7898181843134795,0.3621708377919879,0.017800807549109864,1.0,4.26484145779664
25.07000000000112,11.0,1.0055639108831873,1.003500590691669,4.426735525312106,0.1460740811937354,0.14527894787502077,0.14,0.009919577295662951,0.11605254081482883,0.0677615206082898,1.0356624294332393,2.724709510446799,1.048657458038351,0.14527894787502077,0.022053077465477768,0.7094165979464241,-5.906789494354639,0.36239689893639726,0.017852944353998486,1.0,4.298904889885519
25.08000000000112,11.0,1.0055363301913414,1.0034904564100926,4.426961965198763,0.14607057506153184,0.1453889317190205,0.14,0.008642859690572768,0.11673063072868356,0.06785433431809142,1.0356294396339176,2.590568648180313,1.0486186663421626,0.1453889317190205,0.022032491247108547,0.7099492881639594,-6.026568579889164,0.3626185853179344,0.017904703983141732,1.0,4.332219894258373
25.090000000001123,11.0,1.0055082423366395,1.0034800961706714,4.42718923805672,0.1460670437747827,0.1454979724652215,0.14,0.007364400438071295,0.11740958491364102,0.067934371937423,1.0355989097631568,2.453771925370629,1.0485823330777706,0.1454979724652215,0.022012046313740753,0.710475969082765,-6.149133469318775,0.36283586096826037,0.017956077351588804,1.0,4.3647806708630155
25.100000000001124,11.0,1.005479651995558,1.0034695116168149,4.427417335355883,0.14606348758127846,0.14560605478349464,0.14,0.006084450145378062,0.118089275525889,0.06800161730268686,1.0355708470507143,2.3143434578472566,1.0485484664659743,0.14560605478349464,0.021991746187728197,0.7109965597022212,-6.274461752953201,0.3630486905502893,0.01800705543594503,1.0,4.396581550956309
25.110000000001126,11.0,1.0054505639118732,1.003458704694292,4.427646248353962,0.14605990673333075,0.14571316349107166,0.14,0.0048032596495221624,0.11876957457251378,0.06805605675754954,1.0355452583304299,2.172307773016748,1.048517074333077,0.14571316349107166,0.02197159437031613,0.7115109800306776,-6.402530587283129,0.3632570393610083,0.018057629274993315,1.0,4.427616998091009
25.120000000001127,11.0,1.005420982895963,1.0034476776466368,4.427875968097341,0.14605630148773877,0.14581928355295326,0.14,0.0035210799634470824,0.11945035393658329,0.06809767915497032,1.0355221500376954,2.0276898056508466,1.048488164108258,0.14581928355295326,0.021951594341180828,0.7120191510930781,-6.533316699374521,0.3634608733375146,0.018107789971728103,1.0,4.457881609079714
25.13000000000113,11.0,1.005390913824165,1.0034364329996721,4.4281064854220045,0.14605267210575665,0.1459244000818698,0.14,0.002238162221314066,0.12013148540224805,0.0681264758586873,1.0355015282069897,1.8805148936478224,1.0484617428209506,0.1459244000818698,0.021931749557884322,0.7125209949362883,-6.66679639128175,0.3636601590596027,0.018157528695209597,1.0,4.487370114935477
25.14000000000113,11.0,1.005360361638186,1.003424973535959,4.428337790954527,0.14604901885306176,0.14602849833865852,0.14,0.0009547576246296541,0.12081284067985402,0.06814244074416004,1.0354833984695218,1.7308087737465399,1.0484378170983122,0.14602849833865852,0.02191206345526996,0.71301643463624,-6.802945544459799,0.3638548637556799,0.018206836681562755,1.0,4.51607738178919
25.150000000001132,11.0,1.0053293313445575,1.0034133022606853,4.428569875113121,0.14604534199972347,0.14613156373225705,0.14,-0.00032888261228425364,0.12149429143106232,0.06814557019896948,1.0354677660509302,1.578597577214496,1.0484163931627366,0.14613156373225705,0.021892539444861088,0.7135053943031511,-6.941739624224487,0.3640449553056604,0.01825570523531821,1.0,4.543998411783308
25.160000000001133,11.0,1.0052978280141258,1.003401422360574,4.428802728108758,0.1460416418201725,0.1462335818198872,0.14,-0.0016125073163942294,0.12217570929397013,0.06813586312267675,1.0354546357689691,1.4239078254934012,1.048397476829411,0.1462335818198872,0.02187318091436625,0.7139877990876804,-7.083153684283406,0.3642304022458692,0.018304125731563675,1.0,4.571128343942031
25.170000000001135,11.0,1.0052658567815684,1.0033893371580964,4.429036339946354,0.14603791859316995,0.14633453830717474,0.14,-0.0028958654100932346,0.12285696590822762,0.06811332092613873,1.035444012031384,1.266766425814249,1.0483810735039616,0.14633453830717474,0.021853991226988265,0.7144635751864419,-7.227162371224188,0.3644111737729712,0.018352089616562938,1.0,4.597462455017521
25.180000000001137,11.0,1.0052334228449222,1.0033770500630517,4.429270700426026,0.14603417260177584,0.14643441904832946,0.14,-0.004178705965130203,0.12353793294014515,0.06807794753028477,1.0354358988336914,1.1072006667733314,1.0483671881801488,0.14643441904832946,0.021834973721030444,0.714932649848022,-7.373739929150479,0.3645872397492169,0.01839958841059266,1.0,4.622996160312266
25.190000000001138,11.0,1.005200531465114,1.0033645645239766,4.429505799144425,0.1460304041333173,0.14653321004613828,0.14,-0.005460778256777488,0.12421848210778566,0.06802974936435104,1.03543029975725,0.945238213883952,1.0483558254376537,0.14653321004613828,0.021816131709110703,0.7153949513775586,-7.522860204200809,0.3647585707052502,0.01844661370789593,1.0,4.6477250144772135
25.20000000000114,11.0,1.00516718796548,1.0033518839815816,4.4297416254961295,0.1460266134793552,0.14663089745215566,0.14,-0.0067418318175069825,0.12489848520603668,0.06796873536357788,1.0354272179672084,0.7809071050865284,1.0483469894399087,0.14663089745215566,0.021797468477711992,0.7158504091425161,-7.674496649224646,0.36492513784527947,0.018493157179094406,1.0,4.671644712285737
25.21000000000114,11.0,1.0051333977312638,1.0033390118263594,4.429978168675124,0.1460228009356492,0.1467274675668218,0.14,-0.008021616490665961,0.12557781413165656,0.06789491696636861,1.0354266562106387,0.6142357462305524,1.0483406839320457,0.1467274675668218,0.02177898728659845,0.7162989535778218,-7.8286223284372065,0.3650869130512514,0.018539210572259407,1.0,4.69475108938312
25.220000000001143,11.0,1.0050991662090818,1.0033259513623078,4.430215417676329,0.14601896680212156,0.1468229068395384,0.14,-0.009299882484083088,0.12625634090828974,0.06780830811091317,1.0354286168146418,0.4452529065237796,1.048336912238851,0.1468229068395384,0.02176069136831165,0.7167405161908026,-7.985209922137898,0.365243868886885,0.01858476571495424,1.0,4.717040123011608
25.230000000001144,11.0,1.0050644989063502,1.0033127057783124,4.430453361297206,0.14601511138281842,0.14691720186881663,0.14,-0.010576380423379217,0.12693393771144545,0.06770892523127575,1.0354331016846812,0.2739877139511313,1.0483356772628472,0.14691720186881663,0.021742583927461836,0.7171750295660905,-8.144231731374337,0.365395978601664,0.01862981451423754,1.0,4.738507932710709
25.240000000001146,11.0,1.0050294013906644,1.0032992781283212,4.43069198813943,0.14601123498586918,0.14701033940241812,0.14,-0.011850861405119428,0.12761047689343472,0.067596787252952,1.035440112302744,0.10046965065884954,1.0483369814824,0.14701033940241812,0.021724668140426295,0.7176024273708206,-8.305659682794717,0.365543216135515,0.018674348959796902,1.0,4.7591507809928215
25.250000000001148,11.0,1.0049938792891302,1.0032856713211176,4.430931286610603,0.14600733792344373,0.14710230633746055,0.14,-0.013123077049844445,0.12828583100826016,0.06747191558789312,1.0354496497257788,-0.07527145168703411,1.0483408269498997,0.14710230633746055,0.02170694715463752,0.7180226443591039,-8.469465333368715,0.3656855561221208,0.01871836112399762,1.0,4.77896507399387
25.26000000000115,11.0,1.0049579382876426,1.003271888119805,4.431171244926037,0.1460034205117074,0.14719308972065082,0.14,-0.014392779554670776,0.12895987283645358,0.06733433412900432,1.0354617145840257,-0.25320541658036605,1.0483472152899997,0.14719308972065082,0.021689424088211836,0.7184356163773417,-8.635619875266768,0.365822973894263,0.018761843164097715,1.0,4.7979473620990385
25.27000000000115,11.0,1.0049215841301145,1.0032579311510599,4.43141185111059,0.14599948307077382,0.14728267674829712,0.14,-0.015659721746094146,0.12963247540985573,0.06718406924411321,1.0354763070795334,-0.4333017273732279,1.0483561476979155,0.14728267674829712,0.021672102029333153,0.7188412803680969,-8.804094140674469,0.3659554454860062,0.01880478732301017,1.0,4.816094340543289
25.280000000001152,11.0,1.0048848226176597,1.0032438029231545,4.431653093000538,0.14599552592465564,0.14737105476666376,0.14,-0.01692365713193711,0.13030351203633322,0.06702114976941767,1.0354934269846343,-0.6155295320178534,1.0483676249377822,0.14737105476666376,0.021654984035823048,0.7192395743756806,-8.97485860669959,0.36608294763875926,0.01884718593086041,1.0,4.833402849986758
25.290000000001154,11.0,1.004847659607734,1.0032295058519207,4.431894958245499,0.14599154940121398,0.14745821127195777,0.14,-0.018184339953755013,0.13097285632442726,0.06684560700240885,1.035513073640557,-0.7998576478234376,1.0483816473410676,0.14745821127195777,0.02163807313457754,0.7196304375497042,-9.147883400261138,0.3662054578032702,0.01888903140604544,1.0,4.849869877064748
25.300000000001155,11.0,1.0048101010132433,1.0032150422930906,4.432137434310398,0.1459875538321056,0.14754413391065394,0.14,-0.019441525238372004,0.1316403822079291,0.06665747469427707,1.0355352459560014,-0.9862545662533361,1.0483982148050517,0.14754413391065394,0.021621372321190976,0.7200138101503137,-9.323138303068179,0.3663229541449936,0.018930316257311303,1.0,4.865492554912386
25.310000000001157,11.0,1.004772152801625,1.0032004145794546,4.432380508477473,0.14598353955272966,0.14762881047963283,0.14,-0.020694968849518103,0.13230596397037678,0.06645678904180022,1.0355599424059068,-1.174688457743901,1.048417326791348,0.14762881047963283,0.021604884559297564,0.7203896335521133,-9.500592756520485,0.3664354155474874,0.018971033083928942,1.0,4.880268163663697
25.32000000000116,11.0,1.0047338209939174,1.0031856250606492,4.432624167848309,0.14597950690217304,0.14771222892638472,0.14,-0.021944427539084932,0.13296947626946845,0.06624358867871838,1.0355871610301624,-1.365127176552904,1.0484389823245188,0.14771222892638472,0.02158861278021237,0.7207578502485581,-9.680215866746005,0.3665428216164953,0.01901117457803693,1.0,4.894194130925163
25.33000000000116,11.0,1.0046951116638225,1.0031706761440289,4.4328683993459235,0.14597545622315541,0.14779437734915335,0.14,-0.023189658998226226,0.13363079416138665,0.06601791466659651,1.0356168994325248,-1.5575382656317753,1.0484631799907544,0.14779437734915335,0.02157255988229631,0.721118403855632,-9.86197640955756,0.3666451526830672,0.01905073352498406,1.0,4.907268032223533
25.34000000000116,11.0,1.0046560309367747,1.0031555703341621,4.433113189716873,0.14597138786197403,0.14787524399733148,0.14,-0.024430421907711664,0.13428979312502873,0.06577981048517977,1.0356491547794744,-1.751888961532476,1.0484899179366223,0.14787524399733148,0.021556728730576943,0.7214712391168537,-10.04584283552429,0.36674238980899937,0.01908970280558202,1.0,4.9194875914279566
25.350000000001163,11.0,1.0046165849890252,1.0031403102693812,4.433358525533412,0.1459673021684484,0.147954817271542,0.14,-0.02566647598858096,0.1349463490861384,0.06552932202224322,1.0356839237992848,-1.9481461993308269,1.0485191938679046,0.147954817271542,0.021541122156139788,0.7218163019063754,-10.231783274986805,0.36683451478943496,0.019128075396635583,1.0,4.9308506811462145
25.360000000001165,11.0,1.0045767800467515,1.003124898753406,4.4336043931956715,0.14596319949586548,0.14803308572389845,0.14,-0.026897582052166136,0.13560033844133312,0.06526649756293983,1.0357212027811358,-2.1462766175804164,1.0485510050485058,0.14803308572389845,0.021525742955564277,0.722153539232844,-10.41976554310664,0.3669215101567926,0.019165844371975223,1.0,4.941355323095115
25.370000000001166,11.0,1.0045366223851988,1.0031093387808496,4.4338507789338975,0.1459590802009255,0.1481100380584131,0.14,-0.028123502049535287,0.1362516380820226,0.06499138777864912,1.03576098757424,-2.346246563294766,1.0485853482994874,0.1481100380584131,0.02151059389059177,0.7224828992440175,-10.609757145020742,0.367003359185759,0.019203002904829236,1.0,4.950999688444906
25.380000000001168,11.0,1.0044961183278582,1.0030936335552085,4.434097668810714,0.14595494464368802,0.14818566313111023,0.14,-0.02934399912116814,0.13690012541821317,0.06470404571533188,1.0358032735871718,-2.548022096947671,1.0486222199981252,0.14818566313111023,0.021495677687453606,0.7228043312294977,-10.801725280898065,0.3670800458957746,0.01923954426816002,1.0,4.959782098137656
25.39000000000117,11.0,1.004455274245688,1.0030777864987799,4.43434504872344,0.14595079318751947,0.14825994995048575,0.14,-0.030558837645664028,0.13754567840219337,0.06440452678139169,1.035848055787259,-2.7515689975047777,1.0486616160771354,0.14825994995048575,0.02148099703639126,0.7231177856251045,-10.99563685107789,0.36715155505580876,0.019275461835842007,1.0,4.967701023179592
25.40000000000117,11.0,1.0044140965563775,1.003061801253991,4.434592904406451,0.14594662619904056,0.14833288767779546,0.14,-0.03176778328843205,0.13818817555209562,0.06409288873505016,1.0358953286999955,-2.9568527674772707,1.0487035320239346,0.14833288767779546,0.021466554591226608,0.7234232140163483,-11.191458461255237,0.3672178721879473,0.019310749084498903,1.0,4.974755084907275
25.410000000001173,11.0,1.0043725917236546,1.0030456816762148,4.434841221433592,0.1459424440480754,0.14840446562742757,0.14,-0.03297060304988164,0.13882749597532928,0.06376919167123755,1.035945086408637,-3.163838638000325,1.0487479628800003,0.14840446562742757,0.021452352968760326,0.7237205691419544,-11.389156427617905,0.3672789835710487,0.0193453995939552,1.0,4.980943055227637
25.420000000001174,11.0,1.0043307662566339,1.0030294318186341,4.435089985220634,0.14593824710760075,0.1484746732673106,0.14,-0.03416706531319058,0.1394635193918802,0.06343349800800331,1.0359973225537962,-3.3724915739363337,1.0487949032403328,0.1484746732673106,0.021438394748386113,0.7240098048976022,-11.588696782084476,0.36733487624447375,0.01937940704918331,1.0,4.986263856831776
25.430000000001176,11.0,1.0042886267092008,1.003013055909793,4.435339181027802,0.14593403575369568,0.14854350021934531,0.14,-0.03535693989166505,0.14009612615747197,0.06308587247245216,1.0360520303331973,-3.5827762790038187,1.0488443472530011,0.14854350021934531,0.02142468247154822,0.7242908763394501,-11.790045277503898,0.3673855380120353,0.019412765240743656,1.0,4.9907165633825255
25.440000000001177,11.0,1.0042461796794262,1.0029965583251026,4.435588793962344,0.14592981036549182,0.1486109362598913,0.14,-0.03653999807562047,0.1407251972865841,0.0627263820862072,1.0361092025014385,-3.794657200929727,1.048896288618758,0.1486109362598913,0.021411218641332903,0.7245637396879047,-11.993167392922453,0.3674309574456198,0.01944546806662555,1.0,4.994300399675713
25.45000000000118,11.0,1.0042034318090034,1.0029799435536713,4.435838808981167,0.14592557132512338,0.1486769713202477,0.14,-0.03771601267888974,0.14135061447532277,0.06235509615040677,1.036168831369942,-4.008098536625449,1.0489507205907624,0.1486769713202477,0.021398005721899448,0.7248283523310082,-12.198028338810502,0.3674711238886419,0.019477509532363713,1.0,4.997014741775133
25.46000000000118,11.0,1.0041603897826992,1.0029632161620905,4.436089210893529,0.14592131901767724,0.14874159548715402,0.14,-0.038884758084896054,0.1419722601241388,0.061972086230239413,1.0362309088068036,-4.223064237388645,1.0490076359743428,0.14874159548715402,0.021385046138203065,0.7250846728280878,-12.404593062420428,0.3675060274597093,0.019508883753705488,1.0,4.998859117121165
25.470000000001182,11.0,1.0041170603278096,1.002946380756893,4.4363399843637925,0.14591705383114206,0.1488047990033932,0.14,-0.04004601029213001,0.14259001736038912,0.06157742613901962,1.0362954262369766,-4.439518014127876,1.0490670271268916,0.1488047990033932,0.021372342275302394,0.7253326609132588,-12.612826253001261,0.36753565905620134,0.019539584955659127,1.0,4.99983320461305
25.480000000001183,11.0,1.0040734502136126,1.002929441947358,4.436591113914234,0.14591277615635703,0.14886657226835326,0.14,-0.04119954695928646,0.14320377006073637,0.06117119192181128,1.036362374642265,-4.657423342611792,1.0491288859578143,0.14886657226835326,0.021359896478177712,0.7255722774991081,-12.82269234722898,0.3675600103578317,0.01956960747566724,1.0,4.99993683466479
25.490000000001185,11.0,1.0040295662508056,1.0029124043104625,4.436842583927916,0.14590848638695944,0.1489269058386421,0.14,-0.04234514744987611,0.14381340287338273,0.06075346183860242,1.03643174456163,-4.876743468741277,1.049193203928563,0.1489269058386421,0.02134771105108289,0.7258034846799775,-13.034155534477135,0.36757907382999033,0.019598945763117857,1.0,4.999169989234672
25.500000000001187,11.0,1.0039854152909238,1.0028952723594835,4.43709437865161,0.1459041849193307,0.14898579042877264,0.14,-0.04348259287626882,0.14441880124013318,0.06032431634703573,1.036503526091418,-5.09744141384597,1.049259972052751,0.14898579042877264,0.02133578825722547,0.726026245735751,-13.247179762227839,0.3675928427273671,0.019627594381529046,1.0,4.997532801828413
25.510000000001188,11.0,1.0039410042257269,1.0028780505176387,4.437346482198781,0.14589987215254127,0.14904321691176173,0.14,-0.04461166614345152,0.1450198514182838,0.05988383808470161,1.0365777088858283,-5.319479980001676,1.049329180896378,0.14904321691176173,0.02132413031819048,0.7262405251347749,-13.461728741407738,0.36760131109687777,0.01965554800843441,1.0,4.995025557475911
25.52000000000119,11.0,1.0038963399865537,1.0028607430978471,4.437598878552617,0.14589554848829375,0.14909917631991434,0.14,-0.045732151991984105,0.14561644050233094,0.059432111850996235,1.0366542821573406,-5.542821755373507,1.0494008205781467,0.14909917631991434,0.021312739413633333,0.7264462885377615,-13.677765951837094,0.3676044737814868,0.01968280143751302,1.0,4.991648692681631
25.53000000000119,11.0,1.0038514295436374,1.0028433542893294,4.437851551569109,0.14589121433086435,0.14915365984553833,0.14,-0.04684383704062145,0.14620845644549682,0.058969224588552846,1.0367332346773104,-5.767429119581064,1.0494748807698306,0.14915365984553833,0.021301617680742378,0.7266435028009706,-13.895254647613772,0.3676023264234851,0.019709349579113043,1.0,4.987402795348598
25.540000000001193,11.0,1.0038062799053777,1.0028258881516334,4.438104484980175,0.1458868700870424,0.1492066588417063,0.14,-0.04794650982837223,0.14679578808106727,0.05849526536424882,1.036814554776666,-5.993264249084879,1.0495513506967988,0.1492066588417063,0.021290767213813143,0.7268321359795077,-14.11415786255389,0.3675948654676547,0.01973518746130485,1.0,4.982288604676058
25.550000000001194,11.0,1.0037608981175745,1.0028083486160062,4.438357662396832,0.14588251616606854,0.14925816482308016,0.14,-0.049039960855959464,0.1473783251435374,0.05801032534979504,1.0368982303466887,-6.22028912259616,1.0496302191386102,0.14925816482308016,0.02128019006380496,0.727012157330737,-14.334438415641596,0.3675820881645376,0.01976031023102545,1.0,4.9763070110307766
25.560000000001196,11.0,1.0037152912626175,1.0027907394938647,4.438611067312395,0.14587815297957085,0.1493081694667429,0.14,-0.05012398262677681,0.14795595828956123,0.057514497801914054,1.036984248839918,-6.4484655265093735,1.0497114744297114,0.1493081694667429,0.02126988823785397,0.7271835373174951,-14.556058916480637,0.3675639925737077,0.019784713154754188,1.0,4.969459055792033
25.570000000001198,11.0,1.0036694664586419,1.0027730644918325,4.438864683105719,0.14587378094149964,0.14935666461305763,0.14,-0.051198369687297185,0.14852857911870102,0.05700787804211099,1.0370725972711248,-6.677755060355928,1.0497951044602507,0.14935666461305763,0.021259863698889277,0.7273462476113419,-14.778981770800067,0.3675405775667619,0.019808391619912318,1.0,4.961745931170312
25.5800000000012,11.0,1.003623430858648,1.0027553272323553,4.439118493044475,0.1458694004680612,0.14940364226666833,0.14,-0.05226291866671012,0.1490960801939722,0.056490563436043625,1.037163262218404,-6.908119142282845,1.0498810966769792,0.14940364226666833,0.021250118365183313,0.7275002610962457,-15.003169185948245,0.36751184283096827,0.01983134113584357,1.0,4.953168979999757
25.5900000000012,11.0,1.0035771916495966,1.0027375312787872,4.439372480288444,0.14586501197764984,0.1494490945973627,0.14,-0.053317428316304205,0.14965835506218012,0.055962653372497784,1.03725622982441,-7.139519014549225,1.0499694380842748,0.1494490945973627,0.02124065410987659,0.7276455518713741,-15.228583176397976,0.36747778887158017,0.019853557334357785,1.0,4.943729695504367
25.600000000001202,11.0,1.0035307560514821,1.0027196801634333,4.4396266278928485,0.14586061589077964,0.14949301394112338,0.14,-0.054361699547979425,0.15021529827404467,0.055424249241974526,1.037351485797627,-7.371915749050329,1.0500601152452478,0.14949301394112338,0.021231472760585485,0.7277820952547026,-15.455185569295914,0.3674384170154909,0.019875035970836556,1.0,4.9334297210380536
25.610000000001204,11.0,1.0034841313163945,1.002701777417405,4.439880918811705,0.1458562126300151,0.14953539280117206,0.14,-0.055395535472245405,0.15076680540410867,0.054875454414892,1.037449015413768,-7.60527025285958,1.0501531142829714,0.14953539280117206,0.021222576099018692,0.7279098677863858,-15.682938010029003,0.36739372941376125,0.019895772925456478,1.0,4.92227084979851
25.620000000001205,11.0,1.0034373247275754,1.0026838266003633,4.440135335901199,0.14585180261990177,0.14957622384905622,0.14,-0.056418741435608655,0.15131277307042645,0.05431637421941299,1.0375488035172598,-7.839543273796664,1.0502484208817755,0.14957622384905622,0.021213965860544522,0.7280288472321261,-15.911801967791636,0.3673437290448103,0.019915764203933352,1.0,4.91025502451505
25.630000000001207,11.0,1.003390343598478,1.0026658313290193,4.440389861923089,0.14584738628689645,0.14961549992572876,0.14,-0.0574311250574322,0.15185309895402904,0.05374711591889951,1.0376508345228648,-8.074695406013797,1.0503460202886723,0.14961549992572876,0.02120564373375305,0.7281390125862894,-16.141738741164733,0.36728841971655823,0.01993500593802983,1.0,4.8973843371103545
25.64000000000121,11.0,1.0033431952718344,1.0026477953027246,4.440644479548125,0.1458429640592977,0.1496532140428239,0.14,-0.05843249626588648,0.15238768181816176,0.05316778868900482,1.0377550924172947,-8.310687095611632,1.050445897314854,0.1496532140428239,0.021197611360182764,0.7282403440759617,-16.372709463771134,0.3672278060703932,0.019953494387182295,1.0,4.883661028336302
