t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
25.65000000000121,11.0,1.0032958871187423,1.0026297223251088,4.440899171359498,0.14583853636717645,0.14968935938368358,0.14,-0.05942266733381096,0.15291642152729112,0.05257850359440459,1.0378615607610686,-8.547478646266217,1.050548036337304,0.14968935938368358,0.02118987033379326,0.7283328231633547,-16.604675109854995,0.3671618935819,0.01997122593835152,1.0,4.869087487383832
25.66000000000121,11.0,1.0032484265377701,1.0026116163205199,4.441153919856311,0.14583410364230714,0.1497239293048259,0.14,-0.06040145291319604,0.15343921906587732,0.051979373565178094,1.0379702226902716,-8.785030224892527,1.0506524213004773,0.1497239293048259,0.021182422200767662,0.7284164325504976,-16.837596499993307,0.36709068856551463,0.01998819710810239,1.0,4.853666251467022
25.670000000001213,11.0,1.0032008209540881,1.0025934813448043,4.441408707457074,0.1458296663180992,0.1497569173369953,0.14,-0.06136867006987928,0.15395597655690865,0.05137051337284262,1.0380810609185902,-9.023301867316295,1.0507590357180676,0.1497569173369953,0.02117526845895255,0.7284911561813812,-17.071434306696826,0.367014198174937,0.020004404542191278,1.0,4.837400005381333
25.680000000001215,11.0,1.0031530778186268,1.0025753215896784,4.4416635165032305,0.1458252248295294,0.14978831718667857,0.14,-0.06232413831680428,0.15446659728019466,0.05075203960604801,1.0381940577393287,-9.262253483979013,1.0508678626749293,0.14978831718667857,0.021168410557634746,0.7285569792464476,-17.30614906014086,0.36693243040706486,0.020019845017028585,1.0,4.820291581036231
25.690000000001216,11.0,1.0031052046072628,1.0025571413806844,4.441918329262701,0.1458207796130743,0.14981812273736314,0.14,-0.06326767964718183,0.1549709856904146,0.050124070645939246,1.0383091950275034,-9.501844865658894,1.0509788848290007,0.14981812273736314,0.02116184989717827,0.7286138881855907,-17.541701153868114,0.36684539410355227,0.020034515440905416,1.0,4.802343956962117
25.700000000001218,11.0,1.0030572088200314,1.0025389451688715,4.442173127933471,0.1458163311066438,0.14984632805094406,0.14,-0.06419911856679228,0.1554690474349177,0.04948672664119196,1.0384264542421553,-9.742035689215468,1.051092084413394,0.14984632805094406,0.0211555878285611,0.7286618706915294,-17.77805085046454,0.3667530989531345,0.020048412853665824,1.0,4.78356025779182
25.71000000000122,11.0,1.0030090979803645,1.0025207375165737,4.442427894647199,0.1458118797495146,0.14987292736914137,0.14,-0.06511828212567933,0.15596068937127255,0.04884012948272775,1.0385458164286303,-9.982785523355535,1.0512074432385514,0.14987292736914137,0.02114962565310857,0.7287009157132729,-18.01515828732444,0.3666555554936516,0.020061534428266976,1.0,4.763943753716559
25.72000000000122,11.0,1.0029608796343474,1.002502523078162,4.442682611472859,0.14580742598226423,0.14989791511494077,0.14,-0.06602499994920336,0.15644581958456155,0.04818440277811584,1.0386672622210456,-10.224053834419824,1.0513249426945181,0.14989791511494077,0.02114396462209492,0.728731013459366,-18.252983482380376,0.3665527751137882,0.020073877471163088,1.0,4.743497859916656
25.730000000001223,11.0,1.002912561349992,1.002484306576483,4.442937260420415,0.14580297024670533,0.14992128589419387,0.14,-0.06691910426819803,0.1569243474044183,0.04751967182566833,1.0387907718447902,-10.465799992195251,1.0514445637532903,0.14992128589419387,0.021138605936423957,0.7287521554018126,-18.491486339874328,0.36644477005584963,0.02008543942331249,1.0,4.722226135966919
25.740000000001224,11.0,1.0028641507165192,1.0024660927762994,4.443191823444528,0.14579851298581945,0.14994303449704127,0.14,-0.06780042994884611,0.15739618342180417,0.04684606358823613,1.0389163251191629,-10.70798327574372,1.0515662869712787,0.14994303449704127,0.02113355074628521,0.7287643342789318,-18.73062665614021,0.3663315534169939,0.020096217860851365,1.0,4.700132285216975
25.750000000001226,11.0,1.0028156553436434,1.0024478864559234,4.443446282448303,0.14579405464369113,0.14996315589948647,0.14,-0.06866881452166246,0.1578612395055215,0.04616370666670925,1.0390439014601314,-10.950562879252207,1.0516900924918813,0.14996315589948647,0.021128800150774053,0.728767544098712,-18.970364125380534,0.3662131391505812,0.02010621049561741,1.0,4.677220154146483
25.760000000001227,11.0,1.0027670828608526,1.0024296923783076,4.443700619287049,0.1457895956654411,0.1499816452650925,0.14,-0.06952409820962546,0.15831942881846023,0.045472731273233376,1.039173479883138,-11.193497917910022,1.0518159600481467,0.1499816452650925,0.021124355197606918,0.7287617801426738,-19.21065834549376,0.3660895420689735,0.020115415176010856,1.0,4.653493731695512
25.77000000000123,11.0,1.002718440916678,1.0024115152630206,4.443954815772096,0.14578513649715905,0.1499984979465048,0.14,-0.07036612395600761,0.15877066583357538,0.044773269204144234,1.0393050390060503,-11.436747433798102,1.0519438689655352,0.1499984979465048,0.021120216882755432,0.7287470389686405,-19.45146882388669,0.3659607778436883,0.020123829887647167,1.0,4.628957148570038
25.78000000000123,11.0,1.0026697371779447,1.0023933597601884,4.444208853674613,0.14578067758583552,0.15001370948721193,0.14,-0.07119473745112986,0.15921486634959256,0.04406545381263191,1.0394385570521996,-11.680270401808032,1.0520737981647874,0.15001370948721193,0.0211163861501132,0.7287233184144938,-19.69275498331048,0.3658268630078945,0.020131452753603826,1.0,4.603614676522842
25.790000000001232,11.0,1.0026209793289975,1.0023752304276905,4.4444627147294815,0.14577621937929275,0.15002727562323726,0.14,-0.07200978715860729,0.1596519475064386,0.043349419981136984,1.0395740118534635,-11.92402573557601,1.0522057261648983,0.15002727562323726,0.021112863891290377,0.7286906176015516,-19.934476167757055,0.36568781495720576,0.02013828203603516,1.0,4.577470727609761
25.800000000001234,11.0,1.0025721750708998,1.0023571317124058,4.444716380639168,0.1457717623261145,0.15003919228483165,0.14,-0.0728111243409496,0.16008182780039507,0.04262530409349028,1.0397113808535583,-12.167972293439245,1.052339631086174,0.15003919228483165,0.0211096509451696,0.7286489369375375,-20.1765916482826,0.365543651950601,0.02014431613548908,1.0,4.550529853421609
25.810000000001235,11.0,1.0025233321205969,1.0023390679363737,4.444969833077637,0.14576730687557451,0.1500494555983448,0.14,-0.07359860308418115,0.16050442709897172,0.041893244006799744,1.0398506411112791,-12.412068884415595,1.0524754906533846,0.1500494555983448,0.02110674809774257,0.7285982781205217,-20.419060628943736,0.3653943931120659,0.02014955359256139,1.0,4.5227967442917345
25.820000000001237,11.0,1.0024744582100453,1.0023210432882408,4.445223053694271,0.14576285347756401,0.15005806188796725,0.14,-0.07437208032204895,0.1609196666554978,0.04115337902309388,1.039991769303945,-12.656274274200321,1.0526132821990117,0.15005806188796725,0.021104156081745543,0.7285386441418671,-20.661842252676184,0.36524005843097784,0.020153993087709817,1.0,4.494276228479425
25.830000000001238,11.0,1.002425561085304,1.002303061820323,4.4454760241178155,0.14575840258251743,0.15006500767759226,0.14,-0.0751314158593514,0.1613274691234284,0.04040584986072729,1.0401347417308624,-12.900547191184915,1.052752982666596,0.15006500767759226,0.021101875576458554,0.7284700392897404,-20.9048956072441,0.3650806687629385,0.020157633442290608,1.0,4.464973271329372
25.84000000000124,11.0,1.0023766485055878,1.0022851274511944,4.445728725960328,0.1457539546413376,0.15007028969270372,0.14,-0.07587647239455547,0.16172775857036373,0.03965079862555632,1.0402795343168931,-13.14484633249632,1.0528945686141569,0.15007028969270372,0.02109990720743868,0.7283924691525312,-21.14817973117735,0.36491624583040194,0.02016047361907823,1.0,4.434892974407158
25.85000000000124,11.0,1.002327728242287,1.002267243973475,4.445981140821141,0.14574951010531936,0.15007390486229735,0.14,-0.0766071155416897,0.16212046049177917,0.03888836878189253,1.0404261226161393,-13.389130370057144,1.0530380162177067,0.15007390486229735,0.021098251546213337,0.7283059406222222,-21.391653619706485,0.36474681222341787,0.02016251272219705,1.0,4.404040574611148
25.860000000001243,11.0,1.0022788080779523,1.0022494150663341,4.44623325029083,0.145745069426072,0.15007585032070714,0.14,-0.0773232138517434,0.16250550182446366,0.03811870512324012,1.0405744818156737,-13.63335795666221,1.0531833012748517,0.15007585032070714,0.02109690911007123,0.7282104618972454,-21.635276230749035,0.36457239139922015,0.020163749997893055,1.0,4.372421443260698
25.870000000001244,11.0,1.0022298958052507,1.0022316443119044,4.446485035955183,0.14574063305544147,0.15007612340968313,0.14,-0.0780246388329271,0.16288281095966445,0.037341953742823626,1.040724586739353,-13.87748773207893,1.0533303992084972,0.15007612340968313,0.021095880361882965,0.728106042486402,-21.879006490910683,0.36439300768312144,0.02016418483534212,1.0,4.340041085161086
25.880000000001246,11.0,1.002180999225898,1.0022139352147146,4.446736479399176,0.1457362014454314,0.15007472168030556,0.14,-0.07871126497056424,0.1632523177559361,0.036558262003916146,1.0408764118517184,-14.121478329164779,1.0534792850705827,0.15007472168030556,0.021095165709820205,0.7279926932117802,-22.12280330146741,0.3642086862682453,0.02016381676694079,1.0,4.306905137645077
25.890000000001248,11.0,1.002132126149572,1.0021962912230757,4.446987562210943,0.14573177504812354,0.15007164289492647,0.14,-0.07938296974625353,0.16361395355169173,0.035767778509972,1.041029931262081,-14.365288380001202,1.053629933545997,0.15007164289492647,0.021094765507074856,0.7278704262115829,-22.36662554435564,0.364019453214901,0.020162645467849443,1.0,4.273019369591543
25.90000000000125,11.0,1.0020832843928105,1.0021787157512998,4.44723826598574,0.1457273543155985,0.15006688502936147,0.14,-0.08003963365588701,0.1639676511774548,0.03497065307457269,1.0411851187284762,-14.608876522053732,1.0537823189564879,0.15006688502936147,0.021094680051813412,0.7277392549443058,-22.610432088256427,0.3638253354517019,0.020160670758053605,1.0,4.238389680421049
25.91000000000125,11.0,1.002034481777905,1.0021612122015642,4.44748857232991,0.14572293969985564,0.15006044627463835,0.14,-0.0806811402278117,0.16431334496780928,0.034167036691193226,1.0413419476619918,-14.852201404337112,1.0539364152647346,0.15006044627463835,0.02109490958674627,0.7275991941901986,-22.854181794556684,0.363626360772898,0.020157892600832342,1.0,4.203022099068849
25.920000000001252,11.0,1.0019857261317902,1.0021437839844691,4.447738462864844,0.14571853165273363,0.15005232503933752,0.14,-0.08130737603920513,0.1646509707730468,0.0333570815027952,1.0415003911309066,-15.09522169361376,1.0540921960784577,0.15005232503933752,0.021095454299120693,0.7274502600558729,-23.097833523463947,0.3634225578400755,0.020154311104732987,1.0,4.166922782935196
25.930000000001254,11.0,1.0019370252849364,1.0021264345371026,4.447987919230932,0.14571413062583066,0.15004251995143553,0.14,-0.08191823073269,0.16498046597050864,0.0325409407712546,1.041660421865139,-15.337896080595533,1.05424963465465,0.15004251995143553,0.02109631432036492,0.7272924699760113,-23.34134614001257,0.36321395617958274,0.0201499265227056,1.0,4.130098016813427
25.940000000001255,11.0,1.0018883870702529,1.0021091673378522,4.448236923091501,0.14570973707042575,0.15003102986054762,0.14,-0.08251359703151967,0.1653017694756215,0.03171876884663092,1.041822012260644,-15.580183286172668,1.0544087039038978,0.15003102986054762,0.02109748972600956,0.727125842717114,-23.584678520172453,0.363000586182913,0.020144739253103807,1.0,4.092554211795721
25.950000000001257,11.0,1.0018398193219984,1.0020919859171546,4.448485456136764,0.14570535143739985,0.1500178538399091,0.14,-0.0830933707545578,0.1656148217526249,0.030890721136285784,1.0419851343839617,-15.82204206765285,1.054569376394777,0.1500178538399091,0.021098980535461727,0.7269503983797182,-23.827789556918944,0.3627824791048708,0.02013874983973364,1.0,4.054297904157025
25.96000000000126,11.0,1.0017913298747092,1.0020748938638764,4.448733500087752,0.14570097417715788,0.150002991188571,0.14,-0.08365745083017045,0.16591956482498932,0.03005695407385602,1.0421497599768397,-16.063431225019748,1.0547316243583478,0.150002991188571,0.02110078671183703,0.7267661584015467,-24.07063816632481,0.36255966706270953,0.02013195897211728,1.0,4.015335754217022
25.97000000000126,11.0,1.0017429265621405,1.002057894826791,4.448981036700242,0.14569660573955126,0.1499864414334233,0.14,-0.08420573930974334,0.16621594228552317,0.029217625088091462,1.042315860460949,-16.304309607204594,1.0548954196927354,0.1499864414334233,0.021102908161778736,0.7265731455596874,-24.313183293661805,0.3623321830341466,0.02012436748556688,1.0,3.9756745451806736
25.98000000000126,11.0,1.0016946172162238,1.0020409925113567,4.44922804776868,0.14569224657380092,0.14996820433141259,0.14,-0.0847381413801433,0.16650389930616757,0.028372892571561264,1.0424834069426765,-16.544636118375593,1.0550607339678093,0.14996820433141259,0.021105344735325642,0.7263713839736006,-24.55538391952005,0.36210006085616575,0.02011597636151812,1.0,3.9353211819572005
25.990000000001263,11.0,1.0016464096660387,1.002024190671782,4.449474515130104,0.14568789712842115,0.1499482798716638,0.14,-0.08525456537566117,0.16678338264747758,0.02752291584923939,1.0426523702179606,-16.784369724241976,1.0552275384299308,0.1499482798716638,0.021108096225832276,0.7261608991076055,-24.797199065958768,0.36186333522333525,0.020106786728079955,1.0,3.894282689958035
26.000000000001265,11.0,1.0015983117367966,1.0020074930989171,4.449720420668059,0.14568355785114348,0.14992666827763335,0.14,-0.08575492278919727,0.16705434066778865,0.026667855146973327,1.0428227207773249,-17.02346945837092,1.0553958040067937,0.14992666827763335,0.02111116236968957,0.7259417177731764,-25.038587802585262,0.3616220416856225,0.020096799859022536,1.0,3.852566213873634
26.010000000001266,11.0,1.0015503312488339,1.0019909036045629,4.449965746316507,0.1456792291888415,0.14990337000922904,0.14,-0.08623912828280883,0.16731672333206732,0.025807871559844865,1.0429944288108268,-17.261894428518417,1.0555655013123564,0.14990337000922904,0.021114542846402393,0.72571386813131,-25.279509252775103,0.3613762166460607,0.020086017175333263,1.0,3.8101790164296947
26.020000000001268,11.0,1.00150247601661,1.0019744260029002,4.450210474063745,0.1456749115874551,0.14987838576499415,0.14,-0.08670709969743479,0.16757048222044485,0.024943127020429626,1.0431674642132172,-17.499603822974805,1.0557366006518245,0.14987838576499415,0.021118237278348023,0.725477379694776,-25.519922599775654,0.36112589735845,0.02007444024432226,1.0,3.767128477122643
26.03000000000127,11.0,1.001454753847706,1.0019580640898653,4.450454585956303,0.14567060549191602,0.14985171648427315,0.14,-0.08715875806195233,0.16781557053643312,0.024073784266962713,1.043341796589137,-17.736556916922943,1.0559090720267506,0.14985171648427315,0.02112224523070064,0.7252322833303018,-25.75978709287694,0.3608711219249824,0.020062070779597912,1.0,3.723422090934978
26.04000000000127,11.0,1.0014071725418188,1.0019418216216713,4.450698064102844,0.1456663113460721,0.14982336334937116,0.14,-0.08759402760153889,0.16805194311482166,0.02320000681141603,1.04351739525833,-17.972713078807153,1.0560828851401978,0.14982336334937116,0.02112656621145897,0.7249786112607274,-25.99906205362377,0.3606119292932767,0.020048910642030876,1.0,3.6790674670303174
26.050000000001273,11.0,1.0013597398897445,1.0019257022931722,4.450940890678068,0.1456620295926123,0.1497933277877002,0.14,-0.08801283574535262,0.1682795564292551,0.02232195890749711,1.0436942292610225,-18.208031776715416,1.0562580094019491,0.1497933277877002,0.021131199671234013,0.7247163970667656,-26.237706881943122,0.36034835925345626,0.020034961838770765,1.0,3.634072327428761
26.060000000001274,11.0,1.001312463672349,1.0019097097172818,4.451183047926594,0.14565776067299085,0.14976161147389686,0.14,-0.08841511313355777,0.16849836859949013,0.021439805518573506,1.0438722673633263,-18.44247258477007,1.0564344139338577,0.14976161147389686,0.02113614500328095,0.7244456756887188,-26.475681062364366,0.3600804524347204,0.02002022652371104,1.0,3.5884445056624124
26.070000000001276,11.0,1.0012653516595174,1.0018938474061927,4.451424518166838,0.1456535050273515,0.1497282163320558,0.14,-0.08880079362342647,0.16870833939833157,0.020553712285531694,1.0440514780627252,-18.675995189533047,1.0566120675752178,0.1497282163320558,0.021141401543402313,0.7241664834285494,-26.712944170190724,0.35980825030274066,0.020004706997182778,1.0,3.542191945411676
26.080000000001277,11.0,1.0012184116090803,1.001878118755292,4.451665283794887,0.14564926309445048,0.14969314453770186,0.14,-0.08916981429521686,0.1689094302582465,0.01966384549457614,1.0442318295936552,-18.90855939641304,1.0567909388882424,0.14969314453770186,0.021146968569900587,0.7238788579506333,-26.94945587769601,0.3595317951547692,0.019988405705890906,1.0,3.4953226991221875
26.09000000000128,11.0,1.0011716512657132,1.0018625270304853,4.4519053272883555,0.14564503531157963,0.14965639852012222,0.14,-0.08952211545666994,0.16910160427765622,0.018770372044976117,1.0444132899331127,-19.140125136091367,1.0569709961636218,0.14965639852012222,0.021152845303616857,0.7235828382842113,-27.18517596034429,0.3592511301176281,0.01997132524322526,1.0,3.4478449266030067
26.10000000000128,11.0,1.0011250783598058,1.0018470753592363,4.452144631210221,0.14564082211448842,0.14961798096424542,0.14,-0.08985764064764162,0.16928482622690547,0.01787345941676757,1.0445958268064301,-19.370652470944812,1.0571522074261408,0.14961798096424542,0.02115903090777981,0.7232784648234054,-27.420064302950117,0.3589662991420567,0.0199534683482659,1.0,3.399766893605911
26.110000000001282,11.0,1.0010787006063009,1.0018317667258512,4.452383178212645,0.1456366239373054,0.14957789481286063,0.14,-0.09017633664338776,0.16945906255390844,0.016973275638414845,1.044779407693044,-19.60010160148313,1.0573345404404033,0.14957789481286063,0.02116552448808408,0.7229657793289718,-27.654080905912192,0.3586773469994075,0.019934837906256005,1.0,3.3510969703864566
26.120000000001284,11.0,1.001032525703501,1.0018166039709415,4.452620951040781,0.14563244121245897,0.14953614326864234,0.14,-0.09047815345750343,0.16962428138947122,0.016069989254441707,1.0449639998323714,-19.828432872789755,1.0575179627166138,0.14953614326864234,0.021172325092662998,0.7226448249289446,-27.8871858914116,0.3583843192770526,0.019915436948312645,1.0,3.3018436302466347
26.130000000001285,11.0,1.000986561331845,1.0018015897950625,4.452857932536544,0.14562827437059778,0.14949272979625994,0.14,-0.0907630443439929,0.16978045255229046,0.015163769293036746,1.0451495702297675,-20.05560678097013,1.057702441516432,0.14949272979625994,0.02117943171206209,0.722315646119595,-28.119339509603947,0.3580872623742544,0.019895268651032225,1.0,3.2520154480597965
26.140000000001287,11.0,1.000940815152654,1.0017867267661715,4.453094105642363,0.14562412384051007,0.14944765812428829,0.14,-0.09103096579900027,0.16992754755362788,0.01425478523364031,1.04533608566257,-20.281583979599755,1.0578879438589486,0.14944765812428829,0.021186843279283947,0.7219782887654042,-28.350502144839016,0.35778622349652955,0.019874336336251394,1.0,3.2016210987776867
26.150000000001288,11.0,1.0008952948068521,1.0017720173304459,4.453329453404907,0.14561999004904336,0.14940093224732323,0.14,-0.09128187756145156,0.1700655396016608,0.013343206974519567,1.0455235126861924,-20.50632528618208,1.0580744365266919,0.14940093224732323,0.02119455866980105,0.7216328000999249,-28.58063432185782,0.3574812506515078,0.01985264347079735,1.0,3.1506693559202636
26.16000000000129,11.0,1.0008500079136626,1.001757463826001,4.453563958978761,0.1456158734210231,0.14935255642786466,0.14,-0.09151574261342071,0.1701944036055081,0.012429204800338028,1.0457118176403402,-20.72979168860304,1.0582618860717599,0.14935255642786466,0.021202576701586952,0.7212792287254451,-28.80969671199573,0.35717239264285683,0.01983019366593741,1.0,3.099169090048145
26.17000000000129,11.0,1.0008049620692854,1.0017430684984263,4.453797605630101,0.14561177437917167,0.14930253519837844,0.14,-0.09173252717945746,0.17031411617893225,0.01151294934972687,1.0459009666552388,-20.951944351593838,1.0584502588219693,0.14930253519837844,0.021210896135147362,0.7209176246134689,-29.037650139374612,0.35685969906565385,0.019806990677075,1.0,3.0471292672183776
26.180000000001293,11.0,1.0007601648455589,1.001728833517593,4.454030376740298,0.14560769334402723,0.14925087336312098,0.14,-0.09193220072565328,0.17042465564371662,0.010594611582865088,1.0460909256579436,-21.172744623190294,1.0586395208871364,0.14925087336312098,0.021219515673685366,0.7205480391040893,-29.264455587144695,0.35654322030033586,0.01978303840383254,1.0,2.99455894742336
26.190000000001294,11.0,1.000715623788612,1.0017147609948456,4.4542622558095095,0.1456036307338627,0.1491975760000984,0.14,-0.0921147359577531,0.17052600203271912,0.009674362749072206,1.0462816603787628,-21.39215404119426,1.0588296381653914,0.1491975760000984,0.021228433963082143,0.720170524905783,-29.490074203642077,0.3562230075069631,0.019758340889068846,1.0,2.941467283013633
26.200000000001296,11.0,1.0006713464175094,1.001700852999681,4.454493226460228,0.14559958696460512,0.14914264846288072,0.14,-0.09228010881883675,0.17061813709260154,0.008752374354422988,1.0464731363577486,-21.610134339632708,1.059020576349595,0.14914264846288072,0.021237649591978835,0.7197851360945269,-29.7144673085797,0.35589911261881463,0.019732902318126397,1.0,2.8878635171043694
26.210000000001298,11.0,1.0006273402228973,1.0016871115750094,4.454723272440782,0.14559556244975544,0.1490860963824465,0.14,-0.0924282984862449,0.1707010442862353,0.007828818129389294,1.04666531895115,-21.826647455217223,1.0592123009337913,0.1490860963824465,0.02124716109200019,0.7193919281131738,-29.93759639928037,0.3555715883363372,0.019706727019421603,1.0,2.8337569819662853
26.2200000000013,11.0,1.0005836126656493,1.001673538750464,4.4549523776288105,0.1455915576003089,0.14902792566898304,0.14,-0.09255928736789076,0.17077470879478385,0.0069038659965153576,1.0468581733381153,-22.041655533799666,1.0594047772197714,0.14902792566898304,0.021256966937704375,0.7189909577702557,-30.159423156795242,0.35524048812067166,0.019679819462267694,1.0,2.7791570974008013
26.2300000000013,11.0,1.00054017117552,1.0016601365529394,4.455180526034689,0.14558757282467613,0.14896814251362175,0.14,-0.09267306109799822,0.17083911751946176,0.005977690038132945,1.047051664527234,-22.255120936824603,1.0595979703236615,0.14896814251362175,0.02126706554692388,0.718582283238855,-30.379909452159616,0.3549058661869808,0.019652184258070922,1.0,2.724073369100198
26.240000000001302,11.0,1.0004970231498063,1.0016469070140626,4.455407701804917,0.145583608528605,0.14890675339010676,0.14,-0.09276960853227201,0.17089425908297157,0.005050462464121531,1.0472457573633562,-22.467006247774304,1.0597918451826038,0.14890675339010676,0.021277455280732174,0.7181659640547173,-30.599017352493792,0.3545677774969334,0.019623826158340033,1.0,2.668515386992584
26.250000000001304,11.0,1.0004541759520198,1.0016338521741797,4.455633889225476,0.1455796651151032,0.14884376505646696,0.14,-0.09284892174236992,0.1709401238306181,0.004122355579720905,1.0474404165343343,-22.677274278610124,1.059986366561504,0.14884376505646696,0.02128813444370795,0.7177420611146411,-30.816709127202003,0.35422627775166915,0.019594750054777663,1.0,2.612492823572415
26.260000000001305,11.0,1.0004116369105704,1.0016209740826705,4.455859072725132,0.1455757429843617,0.14877918455668376,0.14,-0.09291099600969682,0.1709767038311015,0.0031935417534025316,1.047635606577878,-22.885888076208943,1.0601814990598137,0.14877918455668376,0.021299101284049153,0.7173106366746765,-31.032947254099746,0.3538814233850479,0.01956496097824516,1.0,2.5560154322165007
26.270000000001307,11.0,1.000369413317461,1.001608274794747,4.456083236878715,0.14557184253367939,0.14871301922212102,0.14,-0.092955829818954,0.17100399287698903,0.0022641933848036215,1.0478312918884936,-23.092810928784623,1.0603772071184272,0.14871301922212102,0.021310353993758132,0.7168717543472025,-31.24769442555552,0.3535332715549236,0.019534464097908856,1.0,2.4990930454859153
26.28000000000131,11.0,1.0003275124269935,1.0015957563649043,4.456306366410353,0.14556796415738782,0.14864527667317812,0.14,-0.09298342485059025,0.17102198648486683,0.001334482872731148,1.0480274367244242,-23.29800637230772,1.0605734550266224,0.14864527667317812,0.021321890708915277,0.7164254790991353,-31.46091355464189,0.3531818801364939,0.019503264721047377,1.0,2.441735573414288
26.29000000000131,11.0,1.0002859414544836,1.0015834208372867,4.456528446196663,0.14556410824677748,0.14857596482057542,0.14,-0.09299378597325614,0.17103068189517187,0.0004045825832422506,1.0482240052146863,-23.501438196907465,1.060770206929026,0.14857596482057542,0.02133370950982594,0.7159718772482655,-31.672567781230555,0.3528273077130089,0.01947136829208721,1.0,2.3839530017823667
26.30000000000131,11.0,1.0002447075749819,1.0015712702336375,4.456749461269917,0.14556027519002407,0.14850509186683727,0.14,-0.09298692123521107,0.17103007807170517,-0.0005253351821959364,1.048420961366245,-23.703070453265457,1.0609674268327174,0.14850509186683727,0.021345808421153203,0.7155110164604479,-31.88262047805273,0.35246961356787015,0.01943878039091668,1.0,2.325755390379646
26.310000000001313,11.0,1.0002038179219992,1.0015593065392892,4.456969396821156,0.14555646537211597,0.1484326663076535,0.14,-0.09296284185527987,0.17102017570082712,-0.0014550982184569215,1.0486182690710781,-23.90286745899871,1.0611650786143405,0.1484326663076535,0.02135818541231938,0.7150429657465041,-32.091035256846666,0.3521088576768235,0.019405506733316532,1.0,2.267152871252858
26.320000000001315,11.0,1.0001632795862323,1.0015475316879805,4.457188238203277,0.14555267917478185,0.14835869693303405,0.14,-0.09292156221352088,0.17100097719033563,-0.002384534448414824,1.0488158921134496,-24.100793805021365,1.0613631260273009,0.14835869693303405,0.021370838397657806,0.7145677954578623,-32.297775974390476,0.35174510069808573,0.019371553169453354,1.0,2.2081556469421395
26.330000000001316,11.0,1.000123099614286,1.0015359475461634,4.457405970934068,0.14554891697641867,0.1482831928286311,0.14,-0.09286309984090962,0.17097248666802833,-0.0033134719545050203,1.049013794177218,-24.2968143618983,1.0615615327090233,0.1482831928286311,0.021383765236611948,0.7140855772830319,-32.50280673852529,0.35137840396439457,0.01933692568231963,1.0,2.1487739887046677
26.340000000001318,11.0,1.0000832850073895,1.0015245558976473,4.4576225806992165,0.14554517915202023,0.148206163376767,0.14,-0.09278747540890203,0.17093470997994947,-0.004241739010181999,1.0492119388531214,-24.490894286175035,1.061760262188269,0.148206163376767,0.021396963734130213,0.7135963842428775,-32.70609191423444,0.3510088294728754,0.01930163038786,1.0,2.0890182347265913
26.35000000000132,11.0,1.0000438427201015,1.0015133584292415,4.4578380533552675,0.14554146607310553,0.1481276182576263,0.14,-0.09269471271802521,0.17088765468832298,-0.005169164111267568,1.0494102896461739,-24.682999026695878,1.0619592778925098,0.1481276182576263,0.021410431640941266,0.7131002906865468,-32.90759612964666,0.35063643987653825,0.019265673533805188,1.0,2.028898788323051
26.36000000000132,11.0,1.0000047796590028,1.0015023567179457,4.458052374932544,0.14553777810764784,0.14804756745016723,0.14,-0.09258483868632694,0.1708313300691725,-0.006095576007184189,1.0496088099831806,-24.87309433089742,1.0621585431553557,0.14804756745016723,0.021424166653710715,0.712597372285962,-33.10728428197466,0.3502612984739366,0.019229061497503443,1.0,1.968426116127122
26.370000000001323,11.0,0.9999661026813731,1.0014915522204821,4.458265531638015,0.1455341156200033,0.14796602123308106,0.14,-0.09245788333707661,0.1707657471096297,-0.007020803732068798,1.049807463220134,-25.06114625108441,1.0623580212240564,0.14796602123308106,0.021438166415595858,0.7120877060309339,-33.30512154357423,0.3498834691996332,0.01919180078656954,1.0,1.907610746267466
26.380000000001324,11.0,0.9999278185938495,1.0014809462654097,4.458477509858134,0.14553047897083943,0.14788299018568007,0.14,-0.09231387978594024,0.17069091850493204,-0.007944676635761178,1.0500062126498855,-25.247121150683427,1.0625576752670294,0.14788299018568007,0.021452428516300387,0.7115713702234652,-33.501073367785466,0.349503016614264,0.019153898035573998,1.0,1.8464632665355496
26.390000000001326,11.0,0.9998899341510659,1.0014705400483659,4.458688296161607,0.14552686851706478,0.14779848518865873,0.14,-0.09215286422773955,0.17060685865511144,-0.008867024414663029,1.0502050215096004,-25.4309857104714,1.0627574683814598,0.14779848518865873,0.02146695049272805,0.711048444472065,-33.69510549497283,0.3491200058939681,0.019115360007321145,1.0,1.7849943225422034
26.400000000001327,11.0,0.9998524560542725,1.0014603346303135,4.458897877302135,0.14552328461175676,0.14771251742481828,0.14,-0.09197487592262776,0.17051358366137484,-0.009787677142460295,1.0504038529884798,-25.61270693478162,1.0629573636009213,0.14771251742481828,0.02148172982913378,0.7105190096854276,-33.88718395834426,0.34873450282002527,0.019076193589994787,1.0,1.7232146158643824
26.41000000000133,11.0,0.9998153909499365,1.00145033093904,4.459106240221085,0.14551972760409135,0.14762509837965826,0.14,-0.09177995718186771,0.1704111113221784,-0.010706465300705213,1.0506026702354203,-25.792252157682267,1.0631573239030778,0.14762509837965826,0.021496763957584725,0.7099831480657969,-34.077275089857885,0.3483465737680653,0.019036405796329817,1.0,1.6611349021819186
26.42000000000133,11.0,0.9997787454283233,1.0014405297738074,4.4593133720501195,0.14551619783927153,0.1475362398419527,0.14,-0.09156815335299501,0.17029946112899644,-0.011623219809254211,1.0508014363667215,-25.969589049127826,1.063357312217406,0.1475362398419527,0.021512050258362673,0.7094409431022551,-34.26534552607041,0.34795628569706727,0.018996003762493194,1.0,1.5987659894051185
26.430000000001332,11.0,0.9997425260220619,1.0014309318126913,4.459519260113763,0.14551269565845668,0.14744595390424844,0.14,-0.09133951280448865,0.1701786542617869,-0.012537772056555048,1.0510001144738583,-26.1446856210823,1.063557291432967,0.14744595390424844,0.021527586060346438,0.7088924795636558,-34.45136221394451,0.3475637061384294,0.01895499474656351,1.0,1.5361187357930022
26.440000000001334,11.0,0.9997067392046958,1.0014215376222846,4.459723891931918,0.14550922139869174,0.14735425296313437,0.14,-0.0910940869102344,0.1700487135841547,-0.01344995392977762,1.0511986676312528,-26.31751023361036,1.063757224406216,0.14735425296313437,0.021543368641485948,0.7083378434906117,-34.63529241666202,0.34716890318411964,0.018913386127422892,1.0,1.4732040480630437
26.450000000001335,11.0,0.9996713913892229,1.0014123476693797,4.459927255222319,0.14550577539283727,0.14726114971962953,0.14,-0.09083193003313672,0.1699096636382143,-0.014359597844786996,1.0513970589041093,-26.488031600939497,1.0639570739688518,0.14726114971962953,0.021559395229222247,0.7077771221880403,-34.81710371937181,0.34677194547567863,0.018871185403260188,1.0,1.4100328794922066
26.460000000001337,11.0,0.9996364889266277,1.0014033623339575,4.4601293379029245,0.1455023579694994,0.14716665717932018,0.14,-0.09055309950857321,0.1697615306391538,-0.015266536775951378,1.0515952513562945,-26.656218797485874,1.0641568029356918,0.14716665717932018,0.021575663000883216,0.7072104042165618,-34.99676403489665,0.3463729021919066,0.018828400189802454,1.0,1.3466162280101421
26.47000000000134,11.0,0.9996020381044092,1.001394581922804,4.460330128094255,0.1454989694529609,0.14707078865246764,0.14,-0.09025765562728444,0.1696043424695015,-0.016170604285781213,1.0517932080581716,-26.82204126384729,1.0643563741126185,0.14707078865246764,0.021592169084331828,0.7066377793840427,-35.17424160949602,0.3459718430371588,0.018785038220032163,1.0,1.282965134284345
26.48000000000134,11.0,0.9995680451451088,1.0013860066832798,4.460529614121659,0.1454956101631126,0.14697355775406537,0.14,-0.08994566161774131,0.16943812867309693,-0.017071634554396198,1.0519908920946381,-26.985468812759123,1.064555750304522,0.14697355775406537,0.02160891055817996,0.7060593387365549,-35.34950502842026,0.3455688382290495,0.01874110734081376,1.0,1.2190906797981393
26.49000000000134,11.0,0.999534516204842,1.0013776368163227,4.460727784517526,0.14549228041538587,0.14687497840366842,0.14,-0.08961718362832699,0.16926292044876823,-0.017969462408812597,1.0521882665729705,-27.146471635012567,1.0647548943233005,0.14687497840366842,0.021625884452542942,0.7054751745488547,-35.52252322163709,0.34516395848598636,0.018696615513171252,1.0,1.1550039849212843
26.500000000001343,11.0,0.9995014573718372,1.0013694724884625,4.460924628023437,0.14548898052068587,0.1467750648252658,0.14,-0.08927229070883319,0.1690787506437175,-0.018863923352050678,1.0523852946308536,-27.30502030533427,1.0649537689958661,0.1467750648252658,0.021643087749417086,0.7048853803147712,-35.69326546936478,0.3447572750147295,0.01865157080989205,1.0,1.0907162069740863
26.510000000001344,11.0,0.9994688746649838,1.0013615138419905,4.461120133592243,0.14548571078532646,0.14667383154693878,0.14,-0.0889110547917541,0.16888565374661596,-0.019754853592055425,1.0525819394444083,-27.461085788223077,1.0651523371722178,0.14667383154693878,0.02166051738321744,0.7042900507367981,-35.86170140762738,0.3443488594972251,0.018605981413831067,1.0,1.0262385382848014
26.520000000001346,11.0,0.999436774032395,1.0013537610030678,4.461314290390093,0.14548247151096494,0.14657129340055286,0.14,-0.08853355067292223,0.16868366588041092,-0.020642090070427638,1.0527781642361778,-27.614639443747595,1.0653505617335006,0.14657129340055286,0.021678170241368783,0.7036892817160074,-36.027801033780854,0.3439387840780871,0.01855985561690241,1.0,0.9615822042412198
26.530000000001348,11.0,0.9994051613499839,1.0013462140873315,4.461507087798394,0.14547926299453948,0.1464674655211979,0.14,-0.0881398559920239,0.1684728247948464,-0.021525470490959608,1.0529739322832479,-27.76565303329721,1.0655484056001268,0.1464674655211979,0.02169604316476303,0.7030831703406983,-36.19153471194799,0.34352712135110114,0.018513201817354174,1.0,0.8967584613362168
26.54000000000135,11.0,0.9993740424200581,1.0013388732028778,4.461698515415708,0.14547608552820684,0.14636236334660116,0.14,-0.0877300512125781,0.1682531698586993,-0.022404833347974013,1.0531692069252416,-27.914098725288508,1.0657458317398927,0.14636236334660116,0.021714132948471312,0.7024718148752868,-36.35287317849991,0.3431139443457953,0.01846602851934563,1.0,0.831778595208168
26.55000000000135,11.0,0.9993434229699298,1.0013317384505638,4.461888563059593,0.1454729393992814,0.14625600261645777,0.14,-0.08730421960148899,0.1680247420517332,-0.02328001795446042,1.0533639515724569,-28.059949100825428,1.0659428031761284,0.14625600261645777,0.021732436342231577,0.7018553147486642,-36.5117875474028,0.34269932651399115,0.01841834433036111,1.0,0.7666539186760096
26.560000000001352,11.0,0.999313308650545,1.0013248099216172,4.462077220768385,0.14546982489017593,0.1461483993716264,0.14,-0.08686244720827568,0.16778758395637208,-0.024150864470006084,1.0535581297139327,-28.203177159310385,1.0661392829958536,0.1461483993716264,0.021750950051104417,0.7012337705421992,-36.66824931558028,0.34228334171600056,0.01837015795993437,1.0,0.701395769769848
26.570000000001354,11.0,0.9992837050351289,1.0013180876927765,4.46226447880291,0.14546674227834275,0.14603956995318787,0.14,-0.08640482284398471,0.1675417397490953,-0.025017213928516187,1.0537517049255551,-28.343756324005906,1.066335234357942,0.14603956995318787,0.02176967073607407,0.7006072839771446,-36.82223036820634,0.34186606420665233,0.018321478217667057,1.0,0.6360155097568981
26.580000000001355,11.0,0.9992546176178477,1.0013115718193577,4.462450327648153,0.14546369183621702,0.14592953100144712,0.14,-0.0859314380596446,0.16728725519155688,-0.025878908265722284,1.0539446408782198,-28.48166044754395,1.0665306205013376,0.14592953100144712,0.021788595014642406,0.6999759579018563,-36.973702983939766,0.341447568621222,0.018272314010813816,1.0,0.5705245211636596
26.590000000001357,11.0,0.9992260518124846,1.0013052623265672,4.462634758014849,0.1454606738311605,0.1458182994547574,0.14,-0.08544238712448987,0.1670241776214305,-0.026735790346473054,1.0541369013458524,-28.616863817382363,1.066725404753207,0.1458182994547574,0.021807719461589964,0.6993398962785066,-37.122639840173726,0.34102792996083203,0.018222674343642543,1.0,0.5049342057941073
26.60000000000136,11.0,0.999198012951128,1.0012991591995373,4.462817760841038,0.14545768852540625,0.14570589254829527,0.14,-0.08493776700372208,0.1667525559429828,-0.027587703991805813,1.054328450213597,-28.749341161206175,1.0669195505371658,0.14570589254829527,0.021827040609551967,0.69869920416945,-37.26901401815596,0.3406072235779076,0.01817256831454169,1.0,0.43925598274481004
26.61000000000136,11.0,0.9991705062828701,1.0012932623726591,4.46299932729354,0.145454736176005,0.1455923278127984,0.14,-0.08441767733579031,0.1664724406173772,-0.02843449400579286,1.0545192514858672,-28.8790676522771,1.067113021381439,0.1455923278127984,0.021846554949739555,0.6980539877237332,-37.41279900810944,0.3401855251624959,0.01812200511463342,1.0,0.37350128641675534
26.62000000000136,11.0,0.999143536972513,1.0012875717187433,4.4631794487693845,0.14545181703477153,0.14547762307294124,0.14,-0.08388222040980037,0.16618388365271006,-0.02927600620216173,1.0547092692944606,-29.0060189147174,1.0673057809270776,0.14547762307294124,0.021866258932662697,0.6974043541619933,-37.553968714303416,0.3397629107262625,0.018070994025819624,1.0,0.3076815645247925
26.630000000001363,11.0,0.9991171100992807,1.0012820870385986,4.463358116897181,0.14544893134823295,0.14536179644572103,0.14,-0.08333150114236626,0.16588693859378215,-0.03011208743068529,1.0548984679067086,-29.130171028737156,1.0674977929361444,0.14536179644572103,0.021886148968721368,0.6967504117614197,-37.69249746001187,0.3393394565871753,0.018019544417940445,1.0,0.24180827610447472
26.640000000001365,11.0,0.9990912306555332,1.0012768080515961,4.463535323538423,0.1454460793575766,0.14524486633893655,0.14,-0.08276562705375268,0.1655816605116071,-0.030942585603338395,1.055086811733481,-29.25150053580642,1.0676890212998917,0.14524486633893655,0.02190622142906686,0.6960922698415708,-37.828359992510556,0.33891523935582135,0.017967665747852538,1.0,0.17589288951721388
26.650000000001366,11.0,0.9990659035454826,1.001271734387518,4.463711060788742,0.14544326129859944,0.1451268514492215,0.14,-0.08218470824432006,0.1652681059926597,-0.03176734972021713,1.0552742653372507,-29.369984443757158,1.0678794300469237,0.1451268514492215,0.021926472646336185,0.6954300387481084,-37.96153148797669,0.33849033591917144,0.017915367557418474,1.0,0.10994688045352792
26.660000000001368,11.0,0.9990411335839098,1.0012668655802566,4.46388532097909,0.14544047740165808,0.14500777076009347,0.14,-0.08158885737041488,0.16494633312786594,-0.03258622989521938,1.0554607934402198,-29.485600231822723,1.0680689833513726,0.14500777076009347,0.021946898915284178,0.6947638298366324,-38.09198755628204,0.33806482342497485,0.01786265947039161,1.0,0.04398172993529615
26.67000000000137,11.0,0.9990169254948774,1.0012622010636907,4.464058096676872,0.1454377278916189,0.14488764353989023,0.14,-0.0809781896199539,0.16461640150133774,-0.03339907738148255,1.0556463609322788,-29.598325855612728,1.0682576455410155,0.14488764353989023,0.021967496493635344,0.694093755456389,-38.219704245809076,0.3376387792661701,0.01780955119135494,1.0,-0.021991077683197715
26.68000000000137,11.0,0.9989932839104437,1.0012577401698175,4.464229380687013,0.1454350129878097,0.14476648933960157,0.14,-0.08035282268768862,0.16427837217885433,-0.034205744596576,1.0558309328790774,-29.70813975201987,1.0684453811054442,0.14476648933960157,0.02198826160283351,0.6934199289334916,-38.34465804816287,0.3372122810653355,0.017756052502971884,1.0,-0.08796005671451845
26.690000000001373,11.0,0.9989702133693729,1.0012534821292909,4.464399166052949,0.14543233290397115,0.1446443279905713,0.14,-0.07971287675020644,0.16393230769609296,-0.035006085147445076,1.0560144745299844,-29.815020844058044,1.0686321547041504,0.1446443279905713,0.02200919042883593,0.6927424645537775,-38.46682590283635,0.3367854066588364,0.01770217326423462,1.0,-0.15391372213784854
26.700000000001374,11.0,0.998947718315845,1.0012494260743656,4.464567446057581,0.14542968784820945,0.14452117960202288,0.14,-0.0790584744407597,0.16357827204661157,-0.03579995385510352,1.0561969513260405,-29.918948545629,1.0688179311746098,0.14452117960202288,0.022030279122932813,0.6920614775450091,-38.58618520182215,0.33635823408066784,0.01764792340835404,1.0,-0.219840591598375
26.710000000001376,11.0,0.9989258030981664,1.001245571044085,4.464734214224134,0.1454270780229497,0.14439706455846063,0.14,-0.07838974082383077,0.1632163306695856,-0.03658720677907309,1.0563783289079272,-30.019902766215218,1.0690026755403506,0.14439706455846063,0.022051523802509722,0.6913770840585908,-38.70271379413419,0.33593084154583386,0.017593312940254156,1.0,-0.28572918740638936
26.720000000001377,11.0,0.998904471967482,1.0012419159914705,4.464899464316977,0.1454245036248898,0.1442720035170934,0.14,-0.07770680336916819,0.1628465504373018,-0.03736770124156671,1.0565585731238805,-30.117863915502788,1.0691863530189938,0.1442720035170934,0.02207292055185435,0.6906894011516059,-38.816389990273784,0.33550330743478324,0.017538351934163865,1.0,-0.35156803853557594
26.73000000000138,11.0,0.9988837290764925,1.0012384597923476,4.465063190342354,0.1454219648449556,0.14414601740493166,0.14,-0.07700979192594831,0.1624689996424116,-0.03814129585141187,1.0567376500374992,-30.21281290792505,1.0693689290302493,0.14414601740493166,0.022094465423111075,0.6899985467676534,-38.927192566692334,0.33507571027642535,0.01748305053233724,1.0,-0.4173456826199622
26.74000000000138,11.0,0.9988635784781776,1.0012352012555281,4.4652253865490685,0.14541946186825666,0.1440191274158999,0.14,-0.07629883869643284,0.1620837479849462,-0.03890785052771336,1.0569155259356486,-30.30473116713118,1.069550369203898,0.1440191274158999,0.022116154437002433,0.6893046397176776,-39.035100770087546,0.3346481287318481,0.01742741894168338,1.0,-0.4830506679496272
26.750000000001382,11.0,0.9988440241245302,1.0012321391338155,4.465386047429083,0.14541699487404336,0.1438913550077382,0.14,-0.07557407820954926,0.1616908665590968,-0.03966722652325243,1.0570921673361875,-30.393600630374312,1.0697306393877077,0.1438913550077382,0.02213798358378618,0.688607799660253,-39.140094321723126,0.33422064157711345,0.017371467432480515,1.0,-0.5486715554642723
26.760000000001384,11.0,0.9988250698653038,1.0012292721352054,4.465545167718068,0.1454145640356649,0.1437627218989679,0.14,-0.07483564729388947,0.16129042783976189,-0.040419286447618955,1.0572675409957302,-30.479403752824886,1.0699097056553255,0.1437627218989679,0.02215994882408682,0.6879081470822085,-39.24215342162207,0.33379332768773173,0.017315206335599572,1.0,-0.6141969207448713
26.770000000001385,11.0,0.9988067194467757,1.0012265989340465,4.46570274239587,0.14541216952052885,0.14363325006537114,0.14,-0.07408368505115709,0.16088250566886453,-0.04116389429007535,1.0574416139173928,-30.562123511792798,1.0700875343141392,0.14363325006537114,0.022182046089716016,0.6872058032771384,-39.34125875269454,0.333366266020094,0.01725864603958538,1.0,-0.6796153560024905
26.780000000001387,11.0,0.9987889765105296,1.0012241181816037,4.465858766686922,0.1454098114900618,0.14350296173672844,0.14,-0.07331833282868405,0.16046717524144252,-0.0419009154421499,1.0576143533583444,-30.64174341087642,1.0702640919130526,0.14350296173672844,0.022204271284704095,0.6865008903255578,-39.43739148486119,0.3329395355958029,0.017201796989485478,1.0,-0.7449154720644942
26.79000000000139,11.0,0.9987718445922609,1.0012218285154884,4.466013236060583,0.14540749009967116,0.14337187939320933,0.14,-0.07253973419215065,0.16004451309151396,-0.04263021671995804,1.0577857268374313,-30.718247484019756,1.0704393452502392,0.14337187939320933,0.022226620286146522,0.685793531073412,-39.53053327903576,0.33251321548384194,0.017144669684111186,1.0,-0.8100859003572283
26.80000000000139,11.0,0.9987553271206057,1.0012197285677498,4.466166146231418,0.14540520549870933,0.14324002576169598,0.14,-0.07174803489799286,0.15961459707772077,-0.04335166638624736,1.0579557021427102,-30.791620299486613,1.0706132613808312,0.14324002576169598,0.022249088945104748,0.6850838491105311,-39.620666291052835,0.33208738478359084,0.017087274673411534,1.0,-0.8751152948853991
26.81000000000139,11.0,0.9987394274159975,1.0012178169711128,4.466317493159407,0.1454029578304383,0.14310742381201247,0.14,-0.07094338286555518,0.15917750636875344,-0.04406513417216581,1.0581242473389192,-30.861846963747467,1.070785807624554,0.14310742381201247,0.022271673087522533,0.6843719687488568,-39.707773175523336,0.3316621226079234,0.017029622555930393,1.0,-0.9399923342072397
26.820000000001393,11.0,0.9987241486895521,1.0012160923634656,4.46646727305009,0.14540074723199653,0.1429740967529735,0.14,-0.07012592814915686,0.15873332142855925,-0.04477049129875254,1.0582913307748576,-30.928913125273837,1.0709569515732973,0.1429740967529735,0.02229436851521208,0.6836580150000947,-39.79183708963982,0.3312375080653211,0.01697172397693826,1.0,-1.0047057234056824
26.830000000001395,11.0,0.9987094940419813,1.001214553390119,4.46661548235466,0.14539857383436716,0.14284006802831717,0.14,-0.06929582290995545,0.15828212400133715,-0.04546761049814592,1.0584569210906993,-30.992804978244507,1.0711266610986114,0.14284006802831717,0.022317171006814084,0.6829421135530104,-39.87284169689524,0.33081362024259336,0.01691358962618204,1.0,-1.0692441960546342
26.840000000001396,11.0,0.9986954664625386,1.001213198704164,4.466762117769984,0.14539643776234784,0.14270536131258243,0.14,-0.06845322138750332,0.1578239970963218,-0.04615636603451032,1.0586209872253416,-31.053509266158947,1.0712949043591757,0.14270536131258243,0.02234007631862939,0.6822243907505148,-39.95077117066699,0.3303905381876314,0.016855230234272236,1.0,-1.133596516180569
26.850000000001398,11.0,0.9986820688279933,1.0012120269648257,4.466907176238564,0.14539433913452213,0.14257000050680987,0.14,-0.0675982798712289,0.15735902497236,-0.046836633724678396,1.0587834984234847,-31.111013285356563,1.071461649808136,0.14257000050680987,0.022363080185740732,0.6815049735664679,-40.025610197837054,0.32996834089169236,0.0167966565719427,1.0,-1.1977514802185432
26.8600000000014,11.0,0.9986693039016359,1.0012110368339289,4.467050654948449,0.1453922780632324,0.14243400973411188,0.14,-0.06673115667176288,0.15688729312228192,-0.04750829095850554,1.0589444242428419,-31.16530488844153,1.0716268662004333,0.14243400973411188,0.022386178322849087,0.6807839895817447,-40.09734398222034,0.3295471072721381,0.016737879446159797,1.0,-1.2616979189628428
26.8700000000014,11.0,0.9986571743323123,1.001210226971043,4.467192551333075,0.14539025465455455,0.14229741333506932,0.14,-0.06585201209219638,0.15640888825707022,-0.04817121671893905,1.059103734561127,-31.21637248760712,1.071790522600025,0.14229741333506932,0.022409366425348444,0.6800615669599722,-40.16595824800362,0.32912691615387757,0.016678909698740894,1.0,-1.325424699511375
26.880000000001402,11.0,0.998645682653486,1.001209596027242,4.4673328630710625,0.14538826900827356,0.14216023586320617,0.14,-0.06496100839880808,0.15592389828983014,-0.04882529160179639,1.0592613995830567,-31.264205057868235,1.0719525883870367,0.14216023586320617,0.02243264017021757,0.6793378344236443,-40.231439243023694,0.32870784625274807,0.016619758203161736,1.0,-1.3889207272040136
26.890000000001404,11.0,0.9986348312823269,1.0012091426381782,4.467471588085943,0.14538632121786113,0.14202250208016703,0.14,-0.06405830979196653,0.15543241231956303,-0.049470397835252373,1.059417389847214,-31.308792140190086,1.072113033264844,0.14202250208016703,0.022455995217068103,0.6786129212292211,-40.293773742029686,0.3282899761575484,0.016560435862485005,1.0,-1.452174947554012
