t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
26.900000000001405,11.0,0.9986246225188254,1.0012088654166509,4.467608724545846,0.14538441137045444,0.14188423695071234,0.14,-0.06314408237699937,0.1549345206147466,-0.05010641929903327,1.0595716762328384,-31.35012384451492,1.0722718272670462,0.14188423695071234,0.02247942720911738,0.6778869571415259,-40.35294904983395,0.3278733843115436,0.016500953606844275,1.0,-1.5151763481726956
26.910000000001407,11.0,0.99861505854493,1.0012087629452149,4.467744270863113,0.14538253954683572,0.14174546563792703,0.14,-0.062218494134299196,0.15443031459672463,-0.050733241543318236,1.0597242299665321,-31.38819085269288,1.072428940764379,0.14174546563792703,0.022502931774193526,0.6771600724093785,-40.408953004376116,0.3274581489961924,0.0164413223910301,1.0,-1.5779139606865549
26.92000000000141,11.0,0.9986061414237062,1.0012088337693117,4.467878225693876,0.14538070582141419,0.1416062134978419,0.14,-0.06128171489016321,0.15391988682290916,-0.051350751807344594,1.0598750226289286,-31.422984421297752,1.0725843444715586,0.1416062134978419,0.022526504525706738,0.6764323977386498,-40.46177397970533,0.32704434831126844,0.01638155319164242,1.0,-1.6403768626469428
26.93000000000141,11.0,0.998597873098516,1.0012090763910533,4.468010587937566,0.14537891026220773,0.14146650607442457,0.14,-0.060333916286592126,0.1534033309697982,-0.051958839037714546,1.0600240261611409,-31.454496384352503,1.0727380094539773,0.14146650607442457,0.022550141063731547,0.6757040642674192,-40.51140088890384,0.32663206015923507,0.016321657005232908,1.0,-1.7025541794315089
26.94000000000141,11.0,0.9985902553922167,1.0012094892642878,4.4681413567363775,0.14537715293082717,0.1413263690941009,0.14,-0.05937527175161622,0.15288074181581163,-0.05255739390640543,1.060171212871231,-31.482719155936536,1.0728899071343518,0.1413263690941009,0.022573836975976088,0.674975203539005,-40.55782318688855,0.3262213622261596,0.016261644845467108,1.0,-1.7644350861375777
26.950000000001413,11.0,0.9985832900063777,1.0012100707909921,4.468270531474678,0.1453754338824605,0.14118582846032393,0.14,-0.058405956469194165,0.15235221522394884,-0.053146308828479434,1.0603165554405234,-31.50764573269064,1.073040009299261,0.14118582846032393,0.022597587838829643,0.6742459474755336,-40.60103087315017,0.3258123319641326,0.016201527740874324,1.0,-1.8260088094665994
26.960000000001415,11.0,0.9985769785205149,1.0012108193193947,4.468398111778358,0.145373753165859,0.14104491024799157,0.14,-0.05742614734905899,0.1518178481242705,-0.05372547797949165,1.0604600269298845,-31.529269696212648,1.0731882881055759,0.14104491024799157,0.022621389218260304,0.6735164283508663,-40.64101449434612,0.32540504657344327,0.016141316731305647,1.0,-1.887264629599886
26.970000000001416,11.0,0.9985713223913425,1.00121173314375,4.468524097514135,0.14537211082332396,0.14090364069782488,0.14,-0.056436022996311286,0.15127773849620774,-0.05429479731259672,1.0606016007857189,-31.547585215344075,1.0733347160868099,0.14090364069782488,0.022645236671127472,0.6727867787639907,-40.6777651469644,0.3249995829852038,0.016081022867641546,1.0,-1.9481918820647701
26.980000000001418,11.0,0.9985663229520435,1.001212810505932,4.4686484887888,0.14537050689069494,0.14076204621054075,0.14,-0.05543576368107617,0.15073198535070215,-0.0548541645753506,1.0607412508460934,-31.56258704834407,1.0734792661593278,0.14076204621054075,0.02266912574594084,0.6720571316111085,-40.71127447968266,0.324596017843299,0.016020657207219752,1.0,-2.0087799595913927
26.99000000000142,11.0,0.9985619814115572,1.0012140495987805,4.468771285948408,0.14536894139733886,0.14062015334093864,0.14,-0.054425551308006304,0.15018068871217877,-0.05540347932620842,1.0608789513465777,-31.574270544950746,1.0736219116284647,0.14062015334093864,0.022693051984017484,0.6713276200579581,-40.74153469579243,0.32419442748635563,0.015960230812373077,1.0,-2.069018313959269
27.00000000000142,11.0,0.9985582988538877,1.0012154485710985,4.468892489577426,0.14536741436614004,0.14047798879193946,0.14,-0.05340556938556912,0.14962394960035602,-0.05594264295071663,1.0610146769260629,-31.582631648329613,1.0737626261945588,0.14047798879193946,0.02271701092050129,0.670598377511971,-40.768538555474315,0.3237948879301308,0.015899754747662323,1.0,-2.1288964578338345
27.010000000001423,11.0,0.9985552762374336,1.0012170055339273,4.469012100497809,0.14536592581349222,0.1403355794085873,0.14,-0.0523760029951032,0.1490618700118951,-0.056471558677396665,1.0611484026323645,-31.587666896911283,1.0739013839588076,0.1403355794085873,0.022740998085451755,0.6698695375945936,-40.79227937800811,0.3233974748507138,0.015839240078056212,1.0,-2.1884039665921344
27.020000000001424,11.0,0.99855291439434,1.0012187185680141,4.469130119768046,0.14536447574929112,0.14019295217165348,0.14,-0.05133703876032364,0.1484945529018921,-0.05699013159332056,1.0612801039278794,-31.589373426104643,1.0740381594290873,0.14019295217165348,0.02276500900476554,0.6691412341117454,-40.812751043834176,0.32300226356545675,0.015778697865155573,1.0,-2.247530480137849
27.030000000001426,11.0,0.9985512140298768,1.0012205857322043,4.46924654868213,0.14536306417692857,0.14005013419158416,0.14,-0.05028886481590317,0.14792210216521579,-0.0574982686593785,1.0614097566948968,-31.587748969903853,1.0741729275255716,0.14005013419158416,0.022789039201365706,0.6684136010264389,-40.82994799660999,0.3226093290169364,0.01571813916637094,1.0,-2.3062657047048303
27.040000000001427,11.0,0.9985501757218438,1.0012226050720963,4.469361388768496,0.1453616910932878,0.13990715270191983,0.14,-0.049231670776757885,0.14734462261769463,-0.057995878725235546,1.061537337241039,-31.58279186236596,1.074305663586321,0.13990715270191983,0.022813084196086915,0.6676867724287742,-40.84386524506825,0.32221874575378096,0.015657575030950048,1.0,-2.3645994146493474
27.05000000000143,11.0,0.998549799920006,1.0012247746289376,4.469474641788894,0.14536035648874104,0.13976403505295812,0.14,-0.048165647706609915,0.14676221997715533,-0.05848287254397542,1.0616628223043496,-31.574501038980923,1.0744363433726656,0.13976403505295812,0.02283713950883399,0.6669608825076337,-40.8544983648789,0.3218305879145896,0.015597016498661073,1.0,-2.4225214542302163
27.06000000000143,11.0,0.9985500869455615,1.0012270924481594,4.46958630973722,0.14535906034714718,0.13962080870517893,0.14,-0.04709098808672835,0.1461750008443168,-0.05895916278643355,1.0617861890583677,-31.562876037915604,1.0745649430744992,0.13962080870517893,0.022861200659597083,0.6662360655213095,-40.86184350036232,0.3214449292103098,0.015536474597296571,1.0,-2.4800217393770123
27.070000000001432,11.0,0.9985510369906423,1.001229556587391,4.469696394838291,0.14535780264585235,0.13947750122254238,0.14,-0.04600788578465176,0.1455830726835424,-0.05942466405521653,1.0619074151171615,-31.547917001135705,1.0746914393155023,0.13947750122254238,0.022885263169395872,0.6655124557676451,-40.86589736608013,0.32106184290645595,0.015475960339128559,1.0,-2.5370902594455558
27.080000000001434,11.0,0.9985526501178537,1.001232165123532,4.469804899546577,0.14535658335569132,0.13933414026579993,0.14,-0.04491653602263551,0.14498654380345322,-0.05987929289840651,1.0620264785399773,-31.52962467541057,1.0748158091581144,0.13933414026579993,0.02290932256149537,0.6647901875548182,-40.866657248436496,0.3206814018063203,0.01541548472055769,1.0,-2.593717078960861
27.090000000001435,11.0,0.9985549262598499,1.001234916158561,4.46991182654488,0.14535540244099068,0.1391907535856177,0.14,-0.04381713534620729,0.1443855233374063,-0.06032296782295148,1.0621433578360948,-31.508000413189826,1.0749380301085103,0.1391907535856177,0.02293337436220319,0.6640693951709352,-40.86412100701716,0.32030367823313993,0.015355058717412256,1.0,-2.6498923393467515
27.100000000001437,11.0,0.9985578652189502,1.0012378078240824,4.470017178742977,0.14535425985957395,0.1390473690158493,0.14,-0.04270988159220873,0.1437801212238403,-0.06075560930773836,1.0622580319692105,-31.48304617336499,1.0750580801213443,0.1390473690158493,0.022957414102141634,0.6633502128550994,-40.85828707601476,0.3199287440145422,0.01529469328476345,1.0,-2.7056062606423374
27.11000000000144,11.0,0.9985614666667958,1.0012408382841922,4.470120959276206,0.1453531555627681,0.13890401446642284,0.14,-0.04159497385732819,0.1431704481864919,-0.061177139816349084,1.0623704803619578,-31.45476452189793,1.075175937604414,0.13890401446642284,0.022981437317087853,0.6626327747663997,-40.84915446539532,0.31955667046448755,0.015234399352992723,1.0,-2.7608491432045543
27.12000000000144,11.0,0.9985657301440475,1.0012440057369452,4.470223171504017,0.1453520894954118,0.13876071791635072,0.14,-0.04047261246618261,0.14255661571448675,-0.06158748380949993,1.0624806829001483,-31.423158632328352,1.075291581423183,0.13876071791635072,0.023005439549080176,0.6619172149539636,-40.83672276206476,0.31918752836666375,0.015174187826057296,1.0,-2.815611369396969
27.13000000000144,11.0,0.9985706550601249,1.0012473084141336,4.470323819008483,0.14535106159586553,0.13861750740656528,0.14,-0.03934299893951115,0.14193873604230686,-0.06198656775716086,1.0625886199369061,-31.388232286154278,1.0754049909051469,0.13861750740656528,0.02302941634742298,0.6612036673263124,-40.82099213090207,0.31882138795742365,0.015114069579152591,1.0,-2.869883405264062
27.140000000001443,11.0,0.9985762406929871,1.0012507445796772,4.4704229055927645,0.14535007179602308,0.13847441103293628,0.14,-0.03820633596182155,0.1413169221296391,-0.06237432015035608,1.0626942722966217,-31.349989873091417,1.0755161458440736,0.13847441103293628,0.02305336326978149,0.6604922656218521,-40.801963315718965,0.3184583189106202,0.015054055456982568,1.0,-2.923655802191183
27.150000000001445,11.0,0.9985824861889545,1.00125431252664,4.470520435279539,0.14534912002132488,0.1383314569388169,0.14,-0.03706282734971633,0.14069128764110678,-0.06275067151264335,1.0627976212788977,-31.30843639119582,1.075625026504106,0.1383314569388169,0.023077275883029838,0.6597831433771033,-40.77963764003873,0.3180983903195401,0.01499415627007935,1.0,-2.976919198549426
27.160000000001446,11.0,0.9985893905625696,1.0012580105731819,4.470616412309396,0.1453482061907728,0.13818867330789072,0.14,-0.03591267801946357,0.14006194692588844,-0.06311555441127252,1.0628986486621184,-31.263577446867963,1.075731613623692,0.13818867330789072,0.023101149764491343,0.6590764338969708,-40.754017007918726,0.31774167068173464,0.014934382794562757,1.0,-3.029664321325508
27.170000000001448,11.0,0.9985969526964978,1.001261837057659,4.470710841139192,0.1453473302169464,0.13804608835674398,0.14,-0.03475609395489476,0.13942901499722637,-0.06346890346802213,1.0629973367071328,-31.21541925472209,1.075835888419405,0.13804608835674398,0.023124980502721906,0.6583722702234187,-40.72510390449735,0.3173882278821375,0.014874745768052776,1.0,-3.0818819877362187
27.18000000000145,11.0,0.9986051713414656,1.0012657903331614,4.470803726440371,0.14534649200602112,0.13790373032752543,0.14,-0.03359328217495855,0.13879260751182848,-0.06381065536971303,1.0630936681606373,-31.163968637330825,1.0759378325896132,0.13790373032752543,0.023148763698588076,0.6576707851050657,-40.69290139655419,0.3170381291776262,0.014815255887987773,1.0,-3.1335631068270158
27.19000000000145,11.0,0.9986140451162339,1.001269868761911,4.470895073097257,0.14534569145778714,0.13776162748040183,0.14,-0.03242445070148453,0.13815284074916673,-0.0641407488783983,1.0631876262584115,-31.109233024836698,1.076037428317985,0.13776162748040183,0.023172494966316036,0.6569721109659965,-40.65741313296501,0.3166914411804821,0.014755923809958944,1.0,-3.184698681054854
27.200000000001452,11.0,0.9986235725076071,1.0012740707096406,4.470984886205304,0.14534492846567018,0.13761980808615004,0.14,-0.03124980852652609,0.13750983159067512,-0.06445912484122866,1.0632791947284306,-31.051220454438397,1.0761346582768403,0.13761980808615004,0.02319616993444968,0.6562763798753054,-40.61864334501146,0.31634822984344513,0.014696760145423912,1.0,-3.235279807854514
27.210000000001454,11.0,0.9986337518704762,1.0012783945404113,4.471073171069325,0.14534420291675365,0.13747830041858214,0.14,-0.03006956557985635,0.13686369749885083,-0.06476572619999314,1.0633683577938633,-30.989939569742926,1.07622950563039,0.13747830041858214,0.023219784246824682,0.6555837235160366,-40.57659684660092,0.3160085604439803,0.01463777545930578,1.0,-3.285297681188632
27.220000000001455,11.0,0.998644581427892,1.0012828386121142,4.471159933201682,0.14534351469180148,0.1373371327468961,0.14,-0.028883932696450842,0.13621455649626146,-0.06506049800033305,1.0634551001758892,-30.925399619987346,1.076321954037763,0.1373371327468961,0.023243333563460124,0.6548942731539088,-40.531279034354164,0.31567249756845606,0.014578980267547071,1.0,-3.3347435930806935
27.230000000001457,11.0,0.9986560592711714,1.0012874012728925,4.471245178320455,0.145342863665283,0.13719633332806574,0.14,-0.027693121583753588,0.13556252714446176,-0.0653433874006305,1.0635394070963184,-30.857610459129816,1.0764119876559508,0.13719633332806574,0.023266813561687735,0.6542081596066139,-40.48269588768314,0.315340105097052,0.014520385036146805,1.0,-3.3836089351311793
27.24000000000146,11.0,0.9986681833600322,1.0012920808586765,4.471328912347566,0.1453422497053983,0.1370559303992844,0.14,-0.02649734478870419,0.1349077285228232,-0.06561434368056862,1.063621264280182,-30.786582544812106,1.076499591142549,0.1370559303992844,0.023290219936897363,0.653525513213152,-40.430853968608176,0.3150114461895146,0.014462000177542332,1.0,-3.4318852000161555
27.25000000000146,11.0,0.9986809515227592,1.0012968756918756,4.471411141406891,0.14534167267410522,0.13691595217016148,0.14,-0.025296815665096783,0.13425028020727953,-0.0658733182493634,1.063700657957997,-30.712326937185814,1.0765847496583765,0.13691595217016148,0.02331354840371677,0.6528464638026382,-40.37576042165956,0.3146865832697252,0.014403836050336747,1.0,-3.479563982968483
27.26000000000146,11.0,0.9986943614563981,1.0013017840815406,4.471491871822334,0.14534113242714736,0.1367764268150138,0.14,-0.024091748340637986,0.13359030224899157,-0.06612026465366787,1.0637775748680827,-30.634855297607505,1.07666744886992,0.1367764268150138,0.02333679469670336,0.6521711406631998,-40.317422973471295,0.3143655780108102,0.014345902955532593,1.0,-3.5266369832409583
27.270000000001463,11.0,0.9987084107269802,1.001306804324691,4.471571110115873,0.1453406288140832,0.1366373824651915,0.14,-0.022882357683825072,0.13292791515293484,-0.06635513858514508,1.0638520022585225,-30.55417988720553,1.0767476749516334,0.1366373824651915,0.023359954571453265,0.6514996725116392,-40.255849932441706,0.3140484913215512,0.014288211135926765,1.0,-3.5730960055515575
27.280000000001465,11.0,0.9987230967697764,1.001311934708926,4.4716488630055835,0.14534016167831654,0.1364988472012364,0.14,-0.021668859271027796,0.13226323985641283,-0.06657789788771207,1.0639239278890995,-30.470313565308942,1.0768254145880953,0.1364988472012364,0.023383023805485056,0.6508321874622236,-40.191050188204244,0.31373538333138284,0.014230770773880751,1.0,-3.618932961510107
27.290000000001466,11.0,0.9987384168895815,1.0013171735163042,4.471725137403626,0.14533973085712784,0.13636084904519524,0.14,-0.020451469353179597,0.13159639770749973,-0.06678850256445233,1.063993340033091,-30.38326978774858,1.0769006549759892,0.13636084904519524,0.02340599819901223,0.6501688129962383,-40.12303321094278,0.31342631337696686,0.014173591988438393,1.0,-3.6641398710265545
27.300000000001468,11.0,0.9987543682610308,1.0013225190279718,4.47179994041422,0.14533933618170733,0.13622341595271442,0.14,-0.019230404822783098,0.13092751044341555,-0.06698691478419587,1.0640602274787896,-30.293062605021678,1.0769733838259465,0.13622341595271442,0.023428873576016453,0.649509675930986,-40.051809050736544,0.3131213399877258,0.014116684834761993,1.0,-3.7087088637001786
27.31000000000147,11.0,0.9987709479289487,1.001327969529713,4.47187327933158,0.14533897747718852,0.13608657580539205,0.14,-0.018005883180347904,0.1302567001688371,-0.06717309888776779,1.0641245795309886,-30.19970666032882,1.0770435893642205,0.13608657580539205,0.02345164578500717,0.6488549023897953,-39.9773883366602,0.31282052087313983,0.014060059301363038,1.0,-3.752632180189904
27.32000000000147,11.0,0.9987881528087322,1.0013335233178438,4.47194516163783,0.1453386545626838,0.1359503564028751,0.14,-0.016778122501225734,0.1295840893341482,-0.06734702139390218,1.0641863860122343,-30.103217187474247,1.0771112603342288,0.1359503564028751,0.0234743107000112,0.6482046177712127,-39.899782275887425,0.3125239129089836,0.014003725308908995,1.0,-3.795902173565087
27.330000000001473,11.0,0.9988059796867685,1.0013391787055763,4.472015595000901,0.145338367251321,0.13581478545509162,0.14,-0.01554734140212033,0.12890980071363248,-0.06750865100482413,1.0642456372639846,-30.00361000863447,1.077176385997892,0.13581478545509162,0.02349686422130033,0.6475589467187053,-39.819002652575,0.31223157212390995,0.013947692707781817,1.0,-3.8385113106369158
27.340000000001474,11.0,0.998824425220891,1.0013449340289895,4.472084587272394,0.1453381153502809,0.13567989057446492,0.14,-0.01431375900756876,0.12823395738361193,-0.06765795861149446,1.064302324147538,-29.90090153199723,1.0772389561368596,0.13567989057446492,0.023519302276368306,0.6469180130906467,-39.735061826749025,0.31194355368717064,0.013891971276940699,1.0,-3.8804521732698287
27.350000000001476,11.0,0.9988434859408725,1.0013507876529908,4.472152146485426,0.14533789866083704,0.13554569926807095,0.14,-0.013077594916468926,0.1275566827005346,-0.06779491729852187,1.0643564380449007,-29.795108749263207,1.0772989610535697,0.13554569926807095,0.023541620820676217,0.6462819399299233,-39.64797273299156,0.31165991189504105,0.013836570721590906,1.0,-3.921717459673083
27.360000000001477,11.0,0.9988631582489583,1.001356737976527,4.472218280852458,0.145337716978396,0.13541223892997956,0.14,-0.011839069168216865,0.12687810027901517,-0.06791950234873671,1.0644079708593912,-29.686249233023226,1.0773563915721365,0.13541223892997956,0.023563815838570812,0.6456508494347054,-39.55774887908919,0.31138070015967156,0.013781500672103751,1.0,-3.962299985671885
27.37000000000148,11.0,0.9988834384204399,1.0013627834370167,4.472282998763099,0.14533757009253948,0.13527953683337615,0.14,-0.0105984022092111,0.12619833396983107,-0.06803169124742886,1.0644569150161725,-29.57434113399659,1.0774112390390782,0.13527953683337615,0.023585883344020384,0.6450248629281187,-39.464404344511685,0.3111059709959339,0.013726770681848733,1.0,-4.002192685958224
27.38000000000148,11.0,0.9989043226042698,1.0013689225139244,4.472346308781887,0.14533745778706791,0.13514762012285522,0.14,-0.009355814859000666,0.1255175078378782,-0.06813146368624867,1.0645032634625984,-29.459403178141145,1.0774634953239282,0.13514762012285522,0.02360781938148321,0.6444041008289417,-39.36795377883283,0.3108357760097653,0.013672390225872397,1.0,-4.041388615320842
27.390000000001482,11.0,0.9989258068237188,1.0013751537310172,4.472408219646063,0.14533737984004533,0.13501651580674204,0.14,-0.008111528276355084,0.12483574614008928,-0.06821880156676868,1.064547009668428,-29.341454663633833,1.077513152819649,0.13501651580674204,0.023629620026621407,0.6437886826223946,-39.26841239998417,0.3105701658869814,0.013618368698712784,1.0,-4.0798809498544495
27.400000000001484,11.0,0.9989478869770756,1.0013814756576354,4.472468740263322,0.14533733602384571,0.13488625074931535,0.14,-0.006865763925497814,0.1241531733033181,-0.06829368900370711,1.0645881476258074,-29.220515457716928,1.0775602044428922,0.13488625074931535,0.023651281387183417,0.6431787268307485,-39.165795992478635,0.31030919038127425,0.013564715413835398,1.0,-4.117662988147678
27.410000000001485,11.0,0.9989705588383883,1.001387886908664,4.472527879709549,0.14533732610520075,0.13475685166314708,0.14,-0.005618743542109728,0.12346991390219346,-0.06835611232781284,1.0646266718492263,-29.096605993414343,1.077604643634131,0.13475685166314708,0.023672799603653556,0.6425743509843014,-39.06012090542756,0.310052898302788,0.01351143960118495,1.0,-4.154728152449852
27.420000000001487,11.0,0.9989938180582477,1.00139438614336,4.472585647226547,0.14533734984524882,0.1346283451015497,0.14,-0.004370689099126801,0.12278609263694581,-0.06840606008840824,1.064662577375209,-28.969747266122962,1.0776464643576327,0.1346283451015497,0.02369417085010858,0.6419756715931684,-38.951404050537356,0.3098013375083636,0.013458550406348992,1.0,-4.19106998981608
27.43000000000149,11.0,0.999017660164613,1.001400972063032,4.472642052219744,0.14533740699958558,0.13450075745092774,0.14,-0.0031218227727186076,0.12210183431121027,-0.06844352305559283,1.0646958597619531,-28.839960830068776,1.0776856611012593,0.13450075745092774,0.023715391334825434,0.64138280411845,-38.8396628999022,0.30955455489023037,0.013406056888284428,1.0,-4.226682173230775
27.44000000000149,11.0,0.9990420805636764,1.0014076434078534,4.472697104255898,0.1453374973183157,0.13437411492318346,0.14,-0.0018723669081754934,0.1214172638098092,-0.06846849422210437,1.0647265150887006,-28.707268794636377,1.077722228876134,0.13437411492318346,0.023736457301151138,0.6407958629440041,-38.724915483800864,0.309312596365671,0.013353968019032393,1.0,-4.2615585027090885
27.45000000000149,11.0,0.9990670745407682,1.0014143989528055,4.47275081306079,0.145337620546106,0.1342484435482554,0.14,-0.0006225439855653825,0.120732506076518,-0.06848096880483874,1.064754539955114,-28.57169382057071,1.0777561632161614,0.1342484435482554,0.023757365028049603,0.640214961348544,-38.6071803882489,0.3090755068672244,0.01330229268099634,1.0,-4.295692906376391
27.460000000001493,11.0,0.9990926372612993,1.0014212375031577,4.472803188516905,0.14533777642223938,0.1341237691665975,0.14,0.0006274234144751922,0.1200476860918173,-0.06848094424602648,1.0647799314803383,-28.433259116049847,1.0777874601773767,0.1341237691665975,0.023778110830931624,0.6396402114778541,-38.486476752568784,0.3088433303325435,0.0132510396668909,1.0,-4.329079441525293
27.470000000001495,11.0,0.9991187637717404,1.0014281578895359,4.472854240661108,0.14533796468067076,0.13400011742185589,0.14,0.0018773126452862887,0.11936292885063521,-0.0684684202140661,1.0648026873020993,-28.291988432633527,1.0778161163371867,0.13400011742185589,0.023798691062180716,0.6390717243176188,-38.362824266720764,0.3086161096956431,0.013200217676959955,1.0,-4.361712295650328
27.480000000001496,11.0,0.999145449000636,1.0014351589629047,4.472903979682314,0.14533818505008292,0.13387751375338572,0.14,0.0031269010283924703,0.11867835934008288,-0.06844339860401343,1.0648228055754672,-28.147906061080644,1.0778421287934314,0.13387751375338572,0.023819102111989992,0.638509609665926,-38.236243168667876,0.3083938868767007,0.01314983531926776,1.0,-4.393585787459824
27.490000000001498,11.0,0.9991726877596521,1.001442239589739,4.472952415919152,0.14533843725394457,0.1337559833890439,0.14,0.004375965888179845,0.11799410251718692,-0.06840588353772604,1.0648402849716232,-28.00103682704661,1.0778654951633062,0.1337559833890439,0.023839340408887067,0.6379539761067503,-38.10675424149547,0.3081767027738451,0.01309990110749008,1.0,-4.424694367865068
27.5000000000015,11.0,0.9992004747446559,1.001449398647484,4.472999559857624,0.14533872101056855,0.13363555133794672,0.14,0.005624284586452921,0.11731028328662213,-0.06835588136366229,1.0648551246764544,-27.8514060866538,1.0778862135821512,0.13363555133794672,0.023859402420340098,0.6374049309833953,-37.974378810463506,0.3079645972545703,0.01305042345940343,1.0,-4.455032620946319
27.5100000000015,11.0,0.999228804536826,1.0014566350206324,4.4730454221287586,0.14533903603317141,0.13351624238324378,0.14,0.006871634556960882,0.11662702647844789,-0.06829340065633435,1.0648673243889442,-27.69903972193707,1.0779042827021,0.13351624238324378,0.02387928465347649,0.6368625803721727,-37.83913874000238,0.3077576091470291,0.013001410696466069,1.0,-4.484595264895774
27.520000000001502,11.0,0.9992576716037926,1.0014639475974845,4.473090013506263,0.14533938202993388,0.13339808107508058,0.14,0.008117793340208734,0.11594445682585183,-0.06821845221541492,1.0648768843194691,-27.543964136169308,1.0779197016905637,0.13339808107508058,0.023898983655650637,0.6363270290568335,-37.70105643053455,0.30755577623245095,0.012952871042549042,1.0,-4.513377152937051
27.530000000001504,11.0,0.9992870703008051,1.0014713352678524,4.473133344904166,0.14533975870406202,0.13328109172350078,0.14,0.009362538618077842,0.11526269894290414,-0.06813104906449666,1.0648838051879908,-27.386206249061434,1.0779324702286017,0.13328109172350078,0.0239184960149821,0.6357983805026919,-37.56015481518435,0.30735913523682296,0.012904812622375857,1.0,-4.541373274221289
27.540000000001505,11.0,0.9993169948719283,1.0014787969216308,4.4731754273744695,0.1453401657538493,0.13316529839154817,0.14,0.010605648248737054,0.11458187730232601,-0.06803120644950379,1.06488808822209,-27.225793491844946,1.0779425885091554,0.13316529839154817,0.02393781836092506,0.6352767368317321,-37.41645735638925,0.3071677218239113,0.012857243460313953,1.0,-4.568578754699468
27.550000000001507,11.0,0.999347439451265,1.0014863314483957,4.473216272104782,0.14534060287273967,0.13305072488839623,0.14,0.011846900301513918,0.1139021162132757,-0.06791894183675481,1.0648897351548003,-27.062753802234074,1.0779500572351246,0.13305072488839623,0.023956947364919476,0.6347621987979566,-37.269988042442975,0.30698157058832315,0.012810171480142404,1.0,-4.594988857971021
27.56000000000151,11.0,0.9993783980642063,1.0014939377379997,4.473255890415963,0.145341069749391,0.1329373947625104,0.14,0.01308607309172835,0.11322353979915578,-0.0677942749106776,1.0648887482224043,-26.89711561926605,1.0779548776173178,0.1329373947625104,0.023975879740851042,0.6342548657626754,-37.12077138385394,0.30680071504799383,0.012763604503550317,1.0,-4.620598986108372
27.57000000000151,11.0,0.9994098646287067,1.0015016146819684,4.473294293759761,0.14534156606774,0.1328253312949553,0.14,0.014322945215690719,0.11254627197544488,-0.06765722757117305,1.0648851301620965,-26.728907878027496,1.0779570513722956,0.1328253312949553,0.023994612245551182,0.6337548356704998,-36.968832409614166,0.30662518763818325,0.01271755024862765,1.0,-4.645404680457484
27.58000000000151,11.0,0.9994418329565885,1.0015093611758399,4.473331493716446,0.14534209150706712,0.1327145574928304,0.14,0.015557295585826164,0.1118704364275576,-0.06750782393063115,1.064878884209445,-26.558160004262696,1.07795658072004,0.1327145574928304,0.02401314167934352,0.6332622050260034,-36.814196663377466,0.30645501970519784,0.01267201632959016,1.0,-4.669401622414037
27.590000000001513,11.0,0.9994742967548707,1.0015171761220996,4.473367501992447,0.1453426457420631,0.13260509608265386,0.14,0.016788903465580096,0.11119615658873601,-0.0673460903105944,1.0648700140957899,-26.38490190886517,1.0779534683815488,0.13260509608265386,0.024031464886565004,0.6327770688700731,-36.65689019953116,0.30629024150014184,0.012627010255775027,1.0,-4.6925856341753445
27.600000000001515,11.0,0.9995072496271271,1.0015250584335864,4.473402330417986,0.14534322844289566,0.13249696950402698,0.14,0.018017548504719344,0.11052355561797628,-0.06717205523807106,1.064858524045492,-26.209163982258985,1.0779477175762515,0.13249696950402698,0.02404957875600517,0.6322995207574865,-36.496939579118106,0.30613088217396445,0.012582539430667755,1.0,-4.714952679467646
27.610000000001516,11.0,0.9995406850748724,1.0015330070372657,4.4734359909447114,0.14534383927527755,0.13239019990324463,0.14,0.019243010774394553,0.10985275637799388,-0.06698574944149742,1.0648444187730968,-26.030977088662738,1.077939332019338,0.13239019990324463,0.024067480221340247,0.6318296527341871,-36.33437186565817,0.3059769697716166,0.012538611150853505,1.0,-4.736498864248837
27.620000000001518,11.0,0.9995745964989751,1.0015410208780988,4.473468495643332,0.14534447790053476,0.13228480912709234,0.14,0.020465070802407642,0.10918388141323102,-0.06678720584634716,1.064827703480331,-25.850372560245287,1.0779283159189628,0.13228480912709234,0.024085166261644465,0.6313675553154875,-36.16921462089383,0.3058285312274729,0.012495232605620257,1.0,-4.757220437386424
27.63000000000152,11.0,0.9996089772011022,1.0015490989227243,4.4734998567012525,0.14534514397567663,0.13218081871666945,0.14,0.021683509608375007,0.10851705292790961,-0.06657645957038925,1.064808383853089,-25.66738219116818,1.0779146739733334,0.13218081871666945,0.02410263390167458,0.6309133174641056,-36.00149590033848,0.30568559236013826,0.012452410875071833,1.0,-4.777113791310551
27.64000000000152,11.0,0.9996438203851921,1.0015572401628872,4.473530086420212,0.14534583715346577,0.13207824990141087,0.14,0.022898108739102002,0.10785239276413361,-0.06635354791859253,1.0647864660581283,-25.482038231522825,1.0778984113676717,0.13207824990141087,0.024119880212479298,0.6304670265694526,-35.8312442488526,0.3055481778685529,0.012410152930981903,1.0,-4.796175462642105
27.650000000001523,11.0,0.9996791191589575,1.00156544361839,4.47355919721392,0.14534655708248942,0.1319771235931813,0.14,0.02410865030392445,0.10719002238004384,-0.06611851037767735,1.0647619567398254,-25.294373381158504,1.0778795337710712,0.1319771235931813,0.024136902311666066,0.6300287684268231,-35.658488695972714,0.3054163113279631,0.012368465635053626,1.0,-4.814402132795645
27.660000000001524,11.0,0.9997148665354195,1.001573708339399,4.4735872016057,0.1453473034072316,0.13187746038048342,0.14,0.02531491701008856,0.10653006282802928,-0.06587138861031386,1.0647348630167794,-25.104420783404656,1.0778580473332586,0.13187746038048342,0.024153697363767837,0.6295986272171686,-35.48325875117776,0.30529001518623583,0.012327355737983851,1.0,-4.831790628557196
27.670000000001526,11.0,0.9997510554344721,1.0015820334079262,4.473614112226139,0.14534807576814607,0.13177928052268326,0.14,0.026516692197979336,0.10587263473299802,-0.06561222644896622,1.0647051924782371,-24.912214018686992,1.0778339586812045,0.13177928052268326,0.024170262580672584,0.6291766854869908,-35.30558439908325,0.3051693107597596,0.012286829879645042,1.0,-4.84833792263666
27.680000000001527,11.0,0.9997876786844765,1.0015904179385011,4.47363994181073,0.14534887380173023,0.13168260394456507,0.14,0.027713759876773436,0.10521785827071156,-0.06534106988938286,1.0646729531805326,-24.717787098045328,1.0778072749157126,0.13168260394456507,0.024186595221952815,0.6287630241295401,-35.12549609447792,0.3050542182314372,0.012246894587731382,1.0,-4.8640411341948955
27.69000000000153,11.0,0.9998247290238861,1.0015988610780118,4.473664703197536,0.14534969714059964,0.1315874502307992,0.14,0.028905904759731593,0.10456585314618604,-0.06505796708373261,1.0646381536433602,-24.521174456545218,1.0777780036078102,0.1315874502307992,0.024202692595129464,0.6283577223655298,-34.94302475723973,0.3049447566469988,0.012207556277104395,1.0,-4.878897529345225
27.70000000000153,11.0,0.9998621991029013,1.0016073620044306,4.473688409324846,0.14535054541356376,0.1314938386206714,0.14,0.030092912299773455,0.10391673857216376,-0.06476296833338564,1.0646008028459057,-24.3224109465942,1.0777461527951047,0.1314938386206714,0.024218552056152528,0.6279608577251973,-34.758201767233544,0.30484094391322314,0.012168821250233074,1.0,-4.892904521629437
27.710000000001532,11.0,0.9999000814851519,1.0016159199249701,4.473711073228849,0.14535141824570202,0.13140178800279345,0.14,0.03127456872480325,0.10327063324765878,-0.06445612608134033,1.064560910223048,-24.121531831155174,1.077711730978027,0.13140178800279345,0.024234171009486227,0.6275725060297657,-34.57105895894521,0.30474279679487093,0.012130695694934697,1.0,-4.9060596724680465
27.720000000001534,11.0,0.9999383686494079,1.001624534073216,4.473732708041307,0.145352315258441,0.1313113169101521,0.14,0.03245066107344691,0.10262765533658004,-0.06413749490429436,1.0645184856612488,-23.91857277687046,1.077674747115975,0.1313113169101521,0.024249546908628895,0.6271927413748901,-34.38162861618678,0.3046503309140359,0.012093185685636412,1.0,-4.918360691584873
27.730000000001535,11.0,0.999977052991317,1.0016332037057354,4.473753326987245,0.14535323606963185,0.13122244351508885,0.14,0.033620977230430976,0.10198792244643536,-0.06380713150436135,1.0644735394945686,-23.713569847085044,1.0776352106233713,0.13122244351508885,0.024264677256186574,0.6268216361131889,-34.1899434665205,0.30456356074791446,0.012056297181279528,1.0,-4.929805437405747
27.740000000001537,11.0,1.0000161268251668,1.0016419280981095,4.473772943382636,0.14535418029362912,0.1311351856244367,0.14,0.03478530596201837,0.10135155160712028,-0.06346509470043216,1.064426082500443,-23.506559494778305,1.0775931313656277,0.1311351856244367,0.02427955960424541,0.6264592608377554,-33.996036675706094,0.3044824996272127,0.01202003602578929,1.0,-4.940391917431378
27.75000000000154,11.0,1.0000555823856705,1.0016507065406188,4.473791570632118,0.14535514754136933,0.13104956067494788,0.14,0.03594343695174365,0.10071865924979495,-0.06311144541918079,1.0643761258954356,-23.297578555408773,1.0775485196550438,0.13104956067494788,0.024294191554635938,0.6261056843667911,-33.799941841992975,0.3044071597362138,0.011984407947598426,1.0,-4.950118288584215
27.76000000000154,11.0,1.0000954118297751,1.001659538333741,4.473809222226693,0.14535613742045073,0.13096558572861836,0.14,0.03709516083570538,0.1000893611858527,-0.06274624668571516,1.0643236813309684,-23.086664239663484,1.0775013862465868,0.13096558572861836,0.024308570759007754,0.6257609737274671,-33.60169299024375,0.3043375521110694,0.01194941855818054,1.0,-4.958982857529348
27.77000000000154,11.0,1.00013560723849,1.0016684227836503,4.473825911741465,0.14535714953521328,0.13088327746840975,0.14,0.03824026923833998,0.09946377258598396,-0.062369563613872706,1.0642687608888188,-22.87385412612694,1.0774517423336385,0.13088327746840975,0.024322694919296572,0.6254251941419443,-33.40132456610975,0.30427368664074084,0.011915073353392602,1.0,-4.966984080969291
27.780000000001543,11.0,1.000176160618734,1.0016773591979367,4.4738416528333635,0.14535818348681917,0.13080265219382267,0.14,0.03937855480765351,0.09884200795933898,-0.06198146339616102,1.0642113770767285,-22.65918615385675,1.0773995995436265,0.13080265219382267,0.02433656178772571,0.6250984090120916,-33.19887142992462,0.30421557206564376,0.011881377711685973,1.0,-4.974120565912685
27.790000000001545,11.0,1.0002170639052004,1.0016863468815749,4.473856459238896,0.1453592388733335,0.1307237258168665,0.14,0.04050981125091921,0.09822418113279285,-0.06158201529334283,1.0641515428238366,-22.44269861488327,1.077344969933596,0.1307237258168665,0.024350169167028604,0.6247806799061748,-32.994368850579626,0.3041632159790002,0.011848336893977428,1.0,-4.980391069916796
27.800000000001546,11.0,1.0002583089622372,1.001695385133506,4.473870344771899,0.145360315289806,0.13064651385801201,0.14,0.04163383337006196,0.09761040523031658,-0.061171290623667156,1.0640892714760601,-22.22443014662236,1.0772878659857321,0.13064651385801201,0.024363514910685592,0.6244720665453539,-32.78785249931354,0.3041166248269844,0.011815956043689041,1.0,-4.985794501303838
27.810000000001548,11.0,1.0002998875857432,1.0017044732437286,4.47388332332131,0.1453614123283521,0.1305710314423582,0.14,0.04275041709715424,0.09700079265245748,-0.06074936275174501,1.0640245767914236,-22.00441972421128,1.077228300602789,0.1305710314423582,0.02437659692305323,0.6241726267909495,-32.5793584433565,0.30407580390986066,0.011784240186248268,1.0,-4.990329919351014
27.82000000000155,11.0,1.0003417915050759,1.0017136104911164,4.473895408848943,0.14536252957823512,0.13049729329587229,0.14,0.04385935952975195,0.0963954550559327,-0.06031630707707095,1.0639574729353314,-21.782706652764936,1.0771662871034566,0.13049729329587229,0.024389413159485035,0.6238824166319139,-32.36892313947669,0.3040407573828865,0.011753194228663446,1.0,-4.99399653445431
27.83000000000155,11.0,1.0003840123849734,1.001722796142012,4.473906615387277,0.1453636666259483,0.13042531374184982,0.14,0.04496045896633813,0.09579450333333919,-0.05987220102219093,1.0638879744757677,-21.55933055955799,1.0771018392176892,0.13042531374184982,0.024401961626514392,0.6236014901732551,-32.15658342745253,0.30401148825803337,0.011722822959507044,1.0,-4.996793708265952
27.840000000001552,11.0,1.0004265418274878,1.0017320294495418,4.473916957037257,0.14536482305529733,0.13035510669753778,0.14,0.046053514941759216,0.09519804759298392,-0.059417124020516555,1.0638160963784815,-21.33433138613345,1.0770349710819629,0.13035510669753778,0.02441424038190963,0.6233298996249481,-31.94237652339393,0.3039879984060361,0.011693131048189379,1.0,-4.998720953805543
27.850000000001554,11.0,1.0004693713739292,1.001741309653659,4.473926447966105,0.1453659984474827,0.1302866856707343,0.14,0.047138328262299495,0.09460619713883753,-0.05895115750378505,1.0637418540020434,-21.10774938033719,1.0769656972344743,0.1302866856707343,0.02442624753488329,0.623067695290786,-31.72634001304524,0.3039702885578387,0.011664123045467194,1.0,-4.999777935544845
27.860000000001556,11.0,1.0005124925068214,1.0017506359819064,4.473935102405138,0.1453671923811829,0.13022006375673403,0.14,0.04821470104107389,0.09401906045061528,-0.05847438488916755,1.06366526309295,-20.879625088286176,1.0768940326102916,0.13022006375673403,0.0244379812460779,0.6228149255584371,-31.50851184488711,0.30395835830740103,0.011635803382401042,1.0,-4.999964469466198
27.870000000001557,11.0,1.0005558966518673,1.0017600076508093,4.473942934647604,0.14536840443263702,0.13015525363541205,0.14,0.04928243673334656,0.09343674516398864,-0.057986891566025545,1.0635863397805876,-20.64999934626891,1.0768199925364663,0.13015525363541205,0.02444943972776543,0.6225716368902482,-31.288930323236553,0.30395220611473195,0.011608176371051885,1.0,-4.99928052309455
27.88000000000156,11.0,1.0005995751799253,1.0017694238676083,4.47394995904652,0.14536963417572843,0.13009226756826273,0.14,0.05034134017142325,0.0928593580509311,-0.057488764882313734,1.0635051005722824,-20.418913272577925,1.0767435927270923,0.13009226756826273,0.02446062124376013,0.6223378738133709,-31.06763410114611,0.30395182930818887,0.011581246202866505,1.0,-4.997726215503112
27.89000000000156,11.0,1.0006435194089962,1.001778883832495,4.473956190012526,0.14537088118206812,0.1300311173957403,0.14,0.05139121759975912,0.09228700500020158,-0.056980094130634124,1.0634215623481256,-20.186408259280775,1.0766648492783188,0.1300311173957403,0.024471524109687684,0.6221136789115564,-30.844662173353246,0.3039572240876586,0.011555016950313973,1.0,-4.995301817292638
27.90000000000156,11.0,1.0006877206062201,1.0017883867409563,4.473961642011747,0.14537214502107831,0.12997181453484796,0.14,0.052431876710172964,0.09171979099796927,-0.05646097053393843,1.0633357423559155,-19.952525963934004,1.0765837786633141,0.12997181453484796,0.024482146692900872,0.6218990928175553,-30.620053868985753,0.3039683855290879,0.01152949256564002,1.0,-4.992007750544294
27.910000000001563,11.0,1.0007321699898848,1.0017979317861023,4.473966329563664,0.1453734252600765,0.1299143699765846,0.14,0.0534631266764336,0.09115782010858302,-0.05593148723088131,1.0632476582060315,-19.717308301230688,1.0765003977272205,0.1299143699765846,0.02449248741252875,0.6216941542048446,-30.393848844251007,0.3039853075870318,0.011504676880668242,1.0,-4.987844588746197
27.920000000001565,11.0,1.0007768587314434,1.001807518161076,4.473970267239002,0.14537472146435948,0.12985879428384423,0.14,0.054484778189319044,0.09060119545548896,-0.05539173926082578,1.0631573278662354,-19.48079743459832,1.0764147236820512,0.12985879428384423,0.024502544739538536,0.6214988997813354,-30.166087075026013,0.3040079830995182,0.011480573607013204,1.0,-4.982813056693557
27.930000000001566,11.0,1.0008217779575446,1.0018171450609303,4.473973469657616,0.14537603319728795,0.1298050975892419,0.14,0.055496643491160236,0.09005001920229992,-0.05484182354849946,1.0630647696564477,-19.243035767738565,1.0763267741015625,0.1298050975892419,0.024512317196798483,0.6213133642825825,-29.936808849375982,0.3040364037919008,0.011457186336231287,1.0,-4.976914030362497
27.940000000001568,11.0,1.0008669187520716,1.0018268116843638,4.473975951486403,0.14537736002037083,0.12975328959329957,0.14,0.05649853641067126,0.08950439253401987,-0.05428183888830559,1.0629700022435475,-19.004065936118327,1.0762365669160856,0.12975328959329957,0.024521803358998392,0.6211375804663544,-29.706054759913872,0.30407056028208274,0.011434518539162001,1.0,-4.970148536757549
27.95000000000157,11.0,1.0009122721581938,1.0018365172347479,4.4739777274372114,0.14537870149335017,0.12970337956257455,0.14,0.05749027239727872,0.0889644156384271,-0.05371188592828708,1.0628730446361156,-18.76393079840743,1.076144120407365,0.12970337956257455,0.024531001852709716,0.6209715791069219,-29.473865696149186,0.3041104420849032,0.01141257356605187,1.0,-4.962517753732857
27.96000000000157,11.0,1.0009578291804262,1.0018462609207417,4.473978812264769,0.14538005717428626,0.12965537632803759,0.14,0.058471668555516804,0.08843018768761937,-0.0531320671537474,1.0627739161791494,-18.522673427869826,1.0760494532033196,0.12965537632803759,0.02453991135632613,0.6208153889902448,-29.240282836696824,0.30415603761694054,0.011391354646454712,1.0,-4.954023009787104
27.970000000001573,11.0,1.001003580786701,1.001856041956101,4.473979220764621,0.14538142661964287,0.12960928828369528,0.14,0.05944254367947058,0.08790180681972476,-0.05254248687052623,1.0626726365487298,-18.280337103714256,1.075952584272836,0.12960928828369528,0.02454853060017354,0.6206690369102954,-29.005347641474657,0.3042073342031142,0.011370864889831443,1.0,-4.944665783832245
27.980000000001574,11.0,1.0010495179104466,1.0018658595590908,4.473978967771075,0.1453828093843724,0.12956512338514384,0.14,0.060402718286676926,0.0873793701207812,-0.05194325118793595,1.0625692257468002,-18.03696530239256,1.0758535329205166,0.12956512338514384,0.024556858366292157,0.6205325476645459,-28.769101843690414,0.30426431808068233,0.011351107284293562,1.0,-4.9344477049360105
27.990000000001576,11.0,1.0010956314526753,1.0018757129509106,4.473978068155162,0.14538420502200167,0.1295228891485224,0.14,0.061352014652348436,0.0868629736067886,-0.05133446800135404,1.0624637040957643,-17.792601688868494,1.0757523187814086,0.1295228891485224,0.024564893488541125,0.6204059440515224,-28.531587441879555,0.3043269744066729,0.011332084697536007,1.0,-4.923370552038308
28.000000000001577,11.0,1.00114191228408,1.0018856013537787,4.473976536822613,0.14538561308471742,0.12948259264939918,0.14,0.062290256843043346,0.08635271220593657,-0.05071624697447898,1.0623560922331976,-17.547290107838872,1.075648961815747,0.12948259264939918,0.024572634852507692,0.6202892468676475,-28.292846691791883,0.30439528726292947,0.011313799876454698,1.0,-4.911436253641496
28.01000000000158,11.0,1.0011883512471345,1.0018955239883776,4.473974388711836,0.14538703312345214,0.1294442405219863,0.14,0.06321727075051323,0.08584867974101137,-0.05008869952124694,1.0622464111064829,-17.301074574925313,1.0755434823036507,0.1294442405219863,0.024580081395460977,0.620182474905519,-28.052922098215102,0.3044692396631812,0.011296255447305881,1.0,-4.898646887474659
28.02000000000158,11.0,1.001234939158202,1.0019054800708702,4.473971638791911,0.1453884646879698,0.1294078389583781,0.14,0.06413288412515086,0.08535096891198536,-0.04945193878741246,1.0621346819674662,-17.053999267828964,1.0754359008398335,0.1294078389583781,0.024587232106296267,0.6200856449521139,-27.811856406728317,0.30454881355935337,0.011279453915715113,1.0,-4.885004680131855
28.030000000001582,11.0,1.001281666809645,1.0019154688096135,4.473968302060601,0.14538990732695165,0.1293733937079743,0.14,0.06503692660933386,0.08485967127879229,-0.048806079631795424,1.062020926367162,-16.80610851745355,1.075326238328322,0.1293733937079743,0.02459408602539345,0.6199987717875819,-27.569692595344787,0.3046339898481272,0.01126339766604724,1.0,-4.870512006684493
28.040000000001584,11.0,1.0013285249719386,1.0019254894016059,4.47396439354237,0.145391360588082,0.1293409100770792,0.14,0.06592922977063989,0.0843748772442918,-0.0481512386071936,1.061905166150315,-16.557446799002882,1.0752145159771307,0.1293409100770792,0.024600642244668777,0.6199218681849445,-27.326473866169263,0.3047247483784099,0.011248088962572234,1.0,-4.855171390267831
28.050000000001585,11.0,1.0013755043957855,1.0019355410289734,4.473959928286412,0.14539282401813391,0.12931039292875787,0.14,0.06680962713507721,0.08389667603742645,-0.047487533940966054,1.0617874234501172,-16.30805872305163,1.075100755292975,0.12931039292875787,0.02460689990738661,0.6198549449105213,-27.08224363687657,0.30482106795931146,0.011233529948572693,1.0,-4.838985501641696
28.060000000001587,11.0,1.0014225958142293,1.0019456228554648,4.473954921364695,0.14539429716305477,0.12928184668248707,0.14,0.0676779542194641,0.08342515569657459,-0.04681508551528579,1.0616677206828138,-16.05798902658562,1.074984978075966,0.12928184668248707,0.02461285820817573,0.619798010723498,-26.83704553223462,0.3049229263661015,0.011219722647240946,1.0,-4.821957158725537
28.07000000000159,11.0,1.0014697899447675,1.0019557340231502,4.473949387870013,0.14539577956805172,0.12925527531438066,0.14,0.06853404856440054,0.08296040305310229,-0.04613401484706639,1.0615460805424297,-15.807282564029334,1.074867206414303,0.12925527531438066,0.02461851639276051,0.6197510723776707,-26.59092337541645,0.305030300349278,0.011206668960440855,1.0,-4.804089326107795
28.08000000000159,11.0,1.00151707749146,1.0019658736494643,4.473943342914054,0.1453972707776769,0.129230682357235,0.14,0.06937774976642316,0.08250250371511765,-0.04544444506756361,1.061422525995379,-15.555984298246097,1.0747474626790001,0.129230682357235,0.02462387375802813,0.6197141346225699,-26.343921179413215,0.3051431656414296,0.011194370670045913,1.0,-4.785385114529821
28.09000000000159,11.0,1.0015644491470341,1.0019760408246632,4.473936801625472,0.1453987703359125,0.12920807090102543,0.14,0.07020889951050971,0.08205154205143074,-0.04474650090165289,1.061297080275158,-15.304139291530282,1.0746257695185897,0.12920807090102543,0.024628929651851324,0.6196872002062563,-26.096083138267577,0.30526149696695815,0.011182829437377268,1.0,-4.765847780344259
28.100000000001593,11.0,1.0016118955949849,1.0019862346097772,4.473929779147977,0.1454002777862555,0.12918744359321527,0.14,0.07102734160173799,0.08160760117572234,-0.04404030864678713,1.0611697668770228,-15.051792696575378,1.0745021498538392,0.12918744359321527,0.024633683472990595,0.6196702698771819,-25.84745361830145,0.30538526804909827,0.011172046803569957,1.0,-4.745480724948169
28.110000000001595,11.0,1.001659407511667,1.0019964540351332,4.473922290638429,0.14540179267180212,0.12916880263935387,0.14,0.07183292199698096,0.08117076293092472,-0.04332599615163542,1.0610406095527156,-14.798989747434176,1.0743766268724848,0.12916880263935387,0.02463813467091569,0.6196633423871362,-25.598077149246777,0.3055144516184689,0.011162024189089827,1.0,-4.724287494190804
28.120000000001596,11.0,1.0017069755683814,1.002006698099529,4.473914351264943,0.14540331453533215,0.1291521498040572,0.14,0.0726254888368057,0.08074110787381755,-0.042603692794407,1.0609096323051357,-14.54577575047369,1.074249224023998,0.1291521498040572,0.024642282745800347,0.6196664144960103,-25.34799841538275,0.3056490194234134,0.01115276289468158,1.0,-4.7022717777563425
28.130000000001598,11.0,1.0017545904334535,1.0020169657698725,4.4739059762050095,0.14540484291939273,0.12913748641158695,0.14,0.0734048924761071,0.08031871525984226,-0.041873529460859864,1.0607768593831148,-14.292196075311198,1.0741199650143172,0.12913748641158695,0.024646127248247815,0.6196794809742598,-25.09726224654023,0.30578894223665476,0.011144264100522662,1.0,-4.679437408521465
