t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
28.1400000000016,11.0,1.0018022427743027,1.0020272559814842,4.47389718064361,0.1454063773663821,0.12912481334717754,0.14,0.07417098551561521,0.07990366302813771,-0.041135638521999716,1.0606423152760962,-14.038296145759062,1.0739888738006327,0.12912481334717754,0.024649667779305075,0.6197025346090042,-24.845913609145825,0.3059341898666934,0.011136528867378983,1.0,-4.655788361888119
28.1500000000016,11.0,1.0018499232595028,1.0020375676389115,4.4738879797713595,0.14540791741863263,0.12911413105802588,0.14,0.07492362283224402,0.07949602778680061,-0.04039015381147015,1.0605060247089826,-13.784121430754881,1.0738559745861866,0.12911413105802588,0.024652903990167275,0.6197355662080553,-24.59399759711463,0.3060847311656657,0.011129558135463756,1.0,-4.631328755091356
28.160000000001602,11.0,1.0018976225608347,1.002047899617145,4.473878388782639,0.145409462618494,0.12910543955460244,0.14,0.07566266160950502,0.07909588479837337,-0.03963721060263804,1.0603680126368769,-13.52971743529548,1.0737212918150958,0.12910543955460244,0.02465583558215241,0.6197785646056038,-24.34155942280438,0.3062405340387008,0.011123352725513506,1.0,-4.606062846482591
28.170000000001604,11.0,1.0019453313553282,1.0020582507631555,4.4738684228737435,0.14541101250841568,0.12909873841230537,0.14,0.07638796136801984,0.07870330796556277,-0.038876945585373884,1.060228304239839,-13.275129691381057,1.0735848501671499,0.12909873841230537,0.02465846230657159,0.6198315166692635,-24.08864440787531,0.30640156545572084,0.011117913339114157,1.0,-4.579995034788173
28.180000000001606,11.0,1.0019930403272959,1.0020686198977877,4.4738580972410436,0.1454125666310291,0.1290940267727471,0.14,0.07709938399479996,0.0783183698171922,-0.038109496842535805,1.0600869249178444,-13.020403748946014,1.0734466745526965,0.1290940267727471,0.024660783964391232,0.6198944073049861,-23.835297974045833,0.30656779145837393,0.011113240557380824,1.0,-4.553129858343636
28.190000000001607,11.0,1.0020407401703568,1.0020790058176663,4.473847427079139,0.14541412452922997,0.12909130334569432,0.14,0.07779679377319193,0.07794114149439069,-0.03733500382615371,1.059943900285531,-12.765585166814237,1.0733067901075148,0.12909130334569432,0.024662800406276844,0.619967219465338,-23.58156563395098,0.30673917717233096,0.011109334842551489,1.0,-4.525471994303537
28.20000000000161,11.0,1.0020884215894514,1.0020894072971818,4.473836427579033,0.14541568574625952,0.12909056641080457,0.14,0.07848005741188407,0.0775716927370214,-0.03655360733332214,1.0597992561671248,-12.510719503651536,1.0731652221877224,0.12909056641080457,0.02466451153235982,0.6200499341563704,-23.327492981864435,0.3069156868162487,0.011106196537709778,1.0,-4.497026257827225
28.21000000000161,11.0,1.0021360753028468,1.0020998230903269,4.473825113926305,0.14541724982578605,0.1290918138196372,0.14,0.07914904407386011,0.0772100918703528,-0.03576544948180069,1.0596530185913622,-12.255852308935598,1.0730219963647083,0.1290918138196372,0.024665917292042455,0.6201425304456774,-23.07312568440058,0.30709728371267736,0.011103825866546777,1.0,-4.467797601240482
28.220000000001612,11.0,1.002183692044132,1.0021102519323315,4.473813501299291,0.14541881631198594,0.12909504299773342,0.14,0.07980362540491065,0.07685640579197515,-0.03497067368532846,1.0595052137864325,-12.001029113936573,1.0728771384200864,0.12909504299773342,0.02466701768382404,0.6202449854706716,-22.818509471199327,0.3072839302982697,0.01110222293358481,1.0,-4.437791113173393
28.230000000001613,11.0,1.0022312625642058,1.0021206925410024,4.473801604867267,0.14542038474962438,0.12910025094686595,0.14,0.08044367556188425,0.07651069995896537,-0.034169424628654466,1.059355868174903,-11.74629542271526,1.072730674340692,0.12910025094686595,0.024667812755231982,0.6203572744476391,-22.56369012562863,0.3074755881346337,0.011101387725050732,1.0,-4.40701201767437
28.240000000001615,11.0,1.002278777633252,1.0021311436177267,4.473789439788651,0.1454219546841356,0.12910743424737778,0.14,0.08106907124052276,0.0761730383753029,-0.03336184824228745,1.0592050083687892,-11.491696703138494,1.0725826303135932,0.12910743424737778,0.02466830260249491,0.6204793706807902,-22.30871347535573,0.3076722179189899,0.011101320107887594,1.0,-4.375465673300722
28.250000000001616,11.0,1.0023262280427074,1.0021416038479143,4.473777021209189,0.14542352566170302,0.1291165890606145,0.14,0.0816796917028837,0.07584348357953956,-0.03254809167696948,1.0590526611645457,-11.237278377913997,1.072433032721149,0.1291165890606145,0.024668487370471698,0.6206112455719167,-22.053625383009418,0.30787377949469685,0.011102019830753597,1.0,-4.343157572185678
28.260000000001618,11.0,1.0023736046072174,1.0021520719010366,4.473764364260167,0.145425097229339,0.12912771113165636,0.14,0.08227541880472797,0.07552209663272597,-0.03172830327787478,1.0588988535381125,-10.983085815654668,1.0722819081360675,0.12912771113165636,0.024668367252457867,0.6207528686312025,-21.798471736764633,0.30808023186376154,0.011103486524028027,1.0,-4.310093339082291
28.27000000000162,11.0,1.0024208981665816,1.002162546430314,4.473751484056619,0.14542666893496412,0.12914079579182802,0.14,0.08285613702189507,0.07520893710659732,-0.030902632558542056,1.0587436126400738,-10.729164321955137,1.0721292833165528,0.12914079579182802,0.02466794248996202,0.6209042074868156,-21.543298440915066,0.3082915331959284,0.01110571969965405,1.0,-4.276278730384112
28.28000000000162,11.0,1.002468099587688,1.0021730260717496,4.473738395695537,0.14542824032748627,0.12915583796166805,0.14,0.08342173347693188,0.07490406307202122,-0.03007123017453881,1.0585869657907294,-10.475559130508058,1.0719751852014165,0.12915583796166805,0.02466721337256515,0.6210652278966722,-21.288151406454183,0.30850764084130256,0.011108718751804466,1.0,-4.2417196331230915
28.290000000001623,11.0,1.0025151997664343,1.0021835094428055,4.473725114254096,0.14542981095687918,0.1291728321538624,0.14,0.08397209796504557,0.07460753108771016,-0.029234247896864216,1.0584289404753,-10.222315394245275,1.0718196409052765,0.1291728321538624,0.024666180237694516,0.6212358937597935,-21.03307654161874,0.3087285113419378,0.011112482956516675,1.0,-4.206422063944586
28.300000000001624,11.0,1.0025621896296366,1.0021939951407575,4.4737116547878735,0.14543138037426062,0.12919177247619815,0.14,0.08450712297948049,0.07431939618920128,-0.028391838585095842,1.058269564339106,-9.96947817650681,1.0716626777137561,0.12919177247619815,0.02466484347045931,0.621416167127747,-20.7781197424567,0.30895410044225236,0.011117011472300393,1.0,-4.170392168059957
28.310000000001626,11.0,1.0026090601369244,1.0022044817407247,4.473698032329082,0.14543294813197016,0.12921265263486215,0.14,0.08502670373691992,0.07403971187810582,-0.02754415616028122,1.0581088651828268,-9.717092442251518,1.0715043230787435,0.12921265263486215,0.024663203503425796,0.621606008217514,-20.523326883355033,0.30918436310199593,0.011122303339844803,1.0,-4.1336362181766235
28.320000000001627,11.0,1.0026558022826189,1.0022149677935526,4.473684261884807,0.1454345137836464,0.12923546593753535,0.14,0.08553073820188342,0.07376853011163112,-0.026691355577581486,1.0579468709577364,-9.465203049294292,1.0713446046136637,0.12923546593753535,0.024661260816487344,0.6218053754234322,-20.26874380762425,0.3094192535063669,0.011128357482966901,1.0,-4.096160613406084
28.33000000000163,11.0,1.0027024070975976,1.0022254518235092,4.4736703584352355,0.14543607688430388,0.12926020529701612,0.14,0.08601912711148216,0.07350590129237722,-0.025833592798668446,1.0577836097610547,-9.2138547395938,1.0711835500888065,0.12926020529701612,0.02465901593658619,0.6220142253313323,-20.014416318000293,0.30965872508007564,0.011135172707879587,1.0,-4.057971878149765
28.34000000000163,11.0,1.0027488656511405,1.0022359323260321,4.47365633693191,0.14543763699040912,0.12928686323443486,0.14,0.08649177399877975,0.07325187425841076,-0.02497102476388184,1.0576191098312444,-8.963092130566752,1.0710211874266555,0.12928686323443486,0.02465646943757553,0.622232512730867,-19.76039016724054,0.3099027304971204,0.011142747704194073,1.0,-4.019076660963224
28.350000000001632,11.0,1.0027951690527581,1.0022464077656446,4.473642212295971,0.14543919365995653,0.12931543188298253,0.14,0.08694858521647483,0.07300649627361855,-0.02410380936415048,1.057453399543432,-8.712959706454471,1.0708575446973119,0.12931543188298253,0.024653621940001938,0.6224601906300293,-19.506711048670827,0.3101512216939946,0.011151081044680279,1.0,-3.979481733398569
28.360000000001634,11.0,1.0028413084540013,1.0022568765739375,4.473627999416404,0.1454407464525434,0.12934590299159127,0.14,0.08738946995985211,0.072769813018343,-0.023232105412681284,1.0572865074048006,-8.46350180973109,1.0706926501138874,0.12934590299159127,0.02465047411088529,0.6226972102694056,-19.253424586752445,0.31040414988178794,0.01116017118565166,1.0,-3.939193988825637
28.370000000001635,11.0,1.0028872750502502,1.0022673371479864,4.473613713148301,0.1454422949294446,0.12937826792858742,0.14,0.08781434028903654,0.07254186858030186,-0.022356072616421287,1.0571184620500733,-8.214762632554725,1.0705265320279898,0.12937826792858742,0.024647026663506863,0.6229435211362085,-19.000576327674075,0.3106614655575086,0.011170016466962758,1.0,-3.898220441231788
28.380000000001637,11.0,1.002933060082484,1.0022777878489804,4.4735993683111115,0.14544383865368624,0.12941251768569292,0.14,0.08822311115124776,0.07232270544579442,-0.021475871547297094,1.0569492922369945,-7.966786208274085,1.0703592189252222,0.12941251768569292,0.02464328035722609,0.6231990709799106,-18.74821172995997,0.31092311851751175,0.011180615112379316,1.0,-3.8565682240008776
28.39000000000164,11.0,1.0029786548390272,1.0022882270014015,4.473584979686906,0.14544537719011905,0.1294486428819072,0.14,0.08861570040217692,0.07211236449119643,-0.020591663613237398,1.0567790268418502,-7.719616402979525,1.0701907394207144,0.1294486428819072,0.02463923599728132,0.6234638058272457,-18.496376155103164,0.31118905786909357,0.011191965230029072,1.0,-3.814244588671265
28.40000000000164,11.0,1.0030240506572756,1.0022986528925626,4.473570562018632,0.14544691010549113,0.1294866337675904,0.14,0.08899202882708249,0.07191088497474586,-0.01970361102898195,1.056607694855083,-7.473296907110315,1.0700211222547071,0.1294866337675904,0.024634894434505266,0.623737669997981,-18.245114858180635,0.31145923204333825,0.011204064811938306,1.0,-3.771256903673432
28.41000000000164,11.0,1.0030692389253992,1.002309063772603,4.473556130008387,0.1454484369685197,0.12952648022855195,0.14,0.0893520201612327,0.07171830452862162,-0.018811876786683064,1.056435325376821,-7.227871227114517,1.069850396288144,0.12952648022855195,0.024630256565234,0.6240206061209042,-17.99447297858258,0.3117335888072884,0.011216911735433762,1.0,-3.7276126530470615
28.420000000001643,11.0,1.0031142110840219,1.0023194578550223,4.473541698315671,0.14544995734996252,0.1295681717903044,0.14,0.0896956011099923,0.07153465915131722,-0.01791662462630499,1.0562619476126238,-6.983382677165866,1.0696785904983677,0.1295681717903044,0.024625323330979457,0.6243125551502187,-17.744495530664413,0.3120120752766823,0.011230503762155446,1.0,-3.6833194351381895
28.430000000001645,11.0,1.0031589586278782,1.002329833317563,4.473527281555661,0.1454514708226884,0.12961169762231603,0.14,0.0900227013682377,0.07135998320031157,-0.01701801900582496,1.0560875908691014,-6.739874370938721,1.069505733974764,0.12961169762231603,0.024620095718260043,0.624613456382126,-17.495227394505495,0.31229463792820766,0.011244838539065726,1.0,-3.638384961276248
28.440000000001646,11.0,1.003203473107447,1.0023401883034988,4.473512894297475,0.1454529769617472,0.1296570465424395,0.14,0.09033325363942743,0.07119430938503857,-0.016116225071242447,1.0559122845496653,-6.497389213444444,1.0693318559145113,0.1296570465424395,0.02461457475836923,0.6249232474720768,-17.246713306670358,0.3125812226125102,0.011259913598409853,1.0,-3.5928170544316473
28.450000000001648,11.0,1.0032477461305624,1.002350520923235,4.473498551062433,0.14545447534443923,0.12970420702136568,0.14,0.09062719365404404,0.07103766876015763,-0.015211408626400495,1.0557360581502726,-6.255969892929934,1.0691569856183256,0.12970420702136568,0.024608761527152873,0.6252418644521436,-16.998997851016554,0.31287177456702087,0.011275726358069922,1.0,-3.5466236478537185
28.46000000000165,11.0,1.003291769364,1.0023608292561375,4.473484266322331,0.14545596555038354,0.1297531671870983,0.14,0.09090446018739634,0.07089009071912691,-0.014303736102626181,1.0555589412552313,-6.015658872837474,1.0689811524862929,0.1297531671870983,0.024602657144840397,0.625569241748489,-16.752125449568698,0.3131662384282864,0.011292274122001397,1.0,-3.4998127836896527
28.47000000000165,11.0,1.0033355345350414,1.0023711113525722,4.473470054497699,0.14545744716158626,0.12980391482956966,0.14,0.09116499507700127,0.07075160298808103,-0.01339337452819445,1.0553809635330493,-5.776498383832733,1.0688043860136702,0.12980391482956966,0.02459626277571752,0.6259053121993293,-16.50614035336623,0.31346455824476044,0.011309554080027663,1.0,-3.4523926115842873
28.480000000001652,11.0,1.0033790334330153,1.0023813652360152,4.473455929956072,0.1454589197625076,0.12985643740537176,0.14,0.09140874323949688,0.07062223162001494,-0.012480491497621636,1.0552021547322674,-5.538530415900878,1.068626715786779,0.12985643740537176,0.024589579628019723,0.6262500070736363,-16.26108663344952,0.31376667749007287,0.01132756330883876,1.0,-3.404371387261363
28.490000000001654,11.0,1.003422257910815,1.0023915889050465,4.473441907010248,0.14546038294012859,0.1299107220424043,0.14,0.09163565268671153,0.07050200098927574,-0.011565255140792617,1.055022544677402,-5.30179671050962,1.0684481714788987,0.1299107220424043,0.024582608953605457,0.6266032560892042,-16.017008171812165,0.31407253907540256,0.011346298771636523,1.0,-3.3557574710861857
28.500000000001656,11.0,1.0034651998863948,1.002401780335359,4.473427999916556,0.14546183628401724,0.12996675554470782,0.14,0.09184567454138776,0.07039093378636403,-0.010647834091930437,1.0548421632648624,-5.066338752843959,1.0682687828462087,0.12996675554470782,0.024575352047773197,0.6269649874317283,-15.773948652458621,0.3143820853622539,0.011365757318862368,1.0,-3.306559326610073
28.510000000001657,11.0,1.0035078513442424,1.002411937481523,4.473414222873114,0.14546327938639367,0.13002452439739073,0.14,0.09203876305238745,0.07028905101304635,-0.009728397458410278,1.0546610404589387,-4.832197764116723,1.068088579723788,0.13002452439739073,0.024567810249051972,0.6273351277742767,-15.531951552506971,0.31469525817623034,0.011385935688406554,1.0,-3.256785519096959
28.52000000000166,11.0,1.003550204336829,1.0024220582785366,4.473400590018092,0.14546471184219512,0.13008401477142464,0.14,0.0922148756089558,0.07019637197778016,-0.008807114789426565,1.0544792062878128,-4.5994146939474385,1.0679075920215915,0.13008401477142464,0.024559984938903167,0.6277136022960736,-15.29106013332209,0.315011998818792,0.011406830505740572,1.0,-3.2064447140321057
28.53000000000166,11.0,1.0035922509860373,1.002432140643056,4.473387115427967,0.14546613324913973,0.13014521252870875,0.14,0.09237397275478873,0.07011291429145292,-0.007884156044518247,1.054296690839599,-4.368030212822157,1.0677258497205204,0.13014521252870875,0.024551877541542907,0.6281003347026517,-15.05131743174957,0.31533224808085347,0.01142843828456416,1.0,-3.155545675613567
28.540000000001662,11.0,1.0036339834845671,1.002442182474335,4.4733738131157885,0.14546754320779043,0.13020810322705167,0.14,0.09251601820124519,0.0700386938634366,-0.006959691561957303,1.054113524258426,-4.138084704628328,1.067543382868488,0.13020810322705167,0.02454348952367347,0.6284952472455438,-14.81276625138367,0.3156559462554247,0.011450755426946228,1.0,-3.104097265226261
28.550000000001663,11.0,1.0036753940973175,1.0024521816547538,4.473360697029424,0.14546894132161733,0.13027267212527543,0.14,0.09264097884008582,0.06997372489795894,-0.006033892027008139,1.0539297367405656,-3.909618259269297,1.0673602215765425,0.13027267212527543,0.02453482239423745,0.6288982607425719,-14.57544915390679,0.3159830331506155,0.01147377822360749,1.0,-3.0521084398993352
28.560000000001665,11.0,1.003716475162747,1.002462136050039,4.473347781049823,0.14547032719706027,0.13033890418840655,0.14,0.09274882475566887,0.06991801989079277,-0.005106928440062288,1.0537453585305296,-3.682670665361632,1.0671763960149994,0.13033890418840655,0.024525877704245497,0.6293092945986622,-14.339408450529042,0.31631344810317397,0.011497502854894565,1.0,-2.99958825074666
28.570000000001667,11.0,1.0037572190942088,1.0024720435090992,4.4733350789892645,0.14547170044359015,0.1304067840927057,0.14,0.09283952923613911,0.0698715896262645,-0.0041789720846555686,1.0535604199173048,-3.457281403008612,1.0669919364096117,0.1304067840927057,0.024516657046412153,0.6297282668257015,-14.104686193429243,0.31664712999027844,0.011521925390257152,1.0,-2.946545841391168
28.580000000001668,11.0,1.0037976183812647,1.0024819018636486,4.473322604589614,0.14547306067376986,0.13047629623100834,0.14,0.0929130687844891,0.0698344431745831,-0.00325019449537447,1.0533749512305326,-3.2334896366633217,1.066806873037796,0.13047629623100834,0.024507162055003674,0.6301550940641076,-13.87132416734551,0.31698401724332753,0.011547041789312668,1.0,-2.8929904463728584
28.59000000000167,11.0,1.0038376655909733,1.0024917089275087,4.473310371520574,0.14547440750331428,0.1305474247179591,0.14,0.09296942312871273,0.06980658788949051,-0.002320767425656231,1.0531889828367522,-3.0113342080743,1.0666212362248495,0.1305474247179591,0.024497394405543552,0.6305896916037942,-13.639363881192294,0.3173240478607909,0.01157284790195508,1.0,-2.838931389541208
28.60000000000167,11.0,1.0038773533691538,1.0025014624957542,4.473298393377928,0.14547574055115006,0.13062015339527314,0.14,0.0930085752312993,0.06978802940623453,-0.0013908628154910892,1.053002545135672,-2.790853629315831,1.0664350563402298,0.13062015339527314,0.024487355814587834,0.6310319734053603,-13.408846559786143,0.3176671594206987,0.011599339468999163,1.0,-2.784378082431791
28.610000000001673,11.0,1.0039166744416257,1.0025111603437247,4.4732866836817955,0.14547705943947412,0.13069446583712957,0.14,0.09303051129826162,0.06977877163986516,-0.00046065275903143393,1.0528156685564916,-2.572086075909125,1.0662483637938445,0.13069446583712957,0.024477048039406205,0.6314818521218436,-13.179813135609509,0.31801328909404536,0.011626512122088498,1.0,-2.7293400226278806
28.620000000001674,11.0,1.0039556216154213,1.0025208002259265,4.473275255874873,0.14547836379381177,0.13077034535550847,0.14,0.09303522078734658,0.0697788167838553,0.0004696905278853363,1.052628383554154,-2.3550693800309075,1.0660611890323703,0.13077034535550847,0.024466472877878225,0.631939239120501,-12.95230424075612,0.31836237365763187,0.011654361385361254,1.0,-2.6738267921068215
28.630000000001676,11.0,1.0039941877799732,1.0025303798751821,4.473264123320687,0.1454796532430739,0.1308477750055616,0.14,0.09302269641559535,0.06978816530904661,0.0013999947402917468,1.0524407206058213,-2.1398410238095558,1.0658735625356066,0.1308477750055616,0.02445563216799124,0.6324040445043356,-12.72636019879186,0.318714349506223,0.011682882674104292,1.0,-2.6178480555719568
28.640000000001677,11.0,1.0040323659082746,1.0025398970016044,4.47325329930183,0.14548092741961352,0.13092673759110124,0.14,0.09299293416640947,0.0698068159629213,0.0023300875167204345,1.0522527102071522,-1.9264381327187425,1.0656855148128626,0.13092673759110124,0.02444452778781175,0.6328761771347744,-12.502021016904594,0.31906915266638586,0.011712071296830488,1.0,-2.561413558769906
28.65000000000168,11.0,1.004070149058013,1.0025493492919604,4.47324279701821,0.14548218595928153,0.1310072156700392,0.14,0.09294593329580952,0.06983476576920059,0.003259796471898318,1.052064382868757,-1.7148974690585614,1.065497076399344,0.1310072156700392,0.024433161655094474,0.633355544653769,-12.279326377993138,0.31942671880873613,0.011741922455047798,1.0,-2.50453312679398
28.66000000000168,11.0,1.0041075303726752,1.0025587344091722,4.473232629585284,0.1454834285014814,0.1310891915598997,0.14,0.09288169633811638,0.06987201002777028,0.0041889492295022,1.051875769112642,-1.5052554255342374,1.0653082778525877,0.1310891915598997,0.024421535727001988,0.6338420535064196,-12.058315632896877,0.31978698326127697,0.011772431243491378,1.0,-2.4472166623735374
28.670000000001682,11.0,1.0041445030826248,1.0025680499921392,4.473222810032302,0.14548465468922372,0.13117264734318443,0.14,0.09280022911064148,0.06991854231493438,0.005117373454965969,1.0516868994686293,-1.2975480189240776,1.065119149748922,0.13117264734318443,0.02440965199994253,0.6343356089631105,-11.839027792778952,0.32014988102100406,0.01180359265151076,1.0,-2.389474144150066
28.680000000001684,11.0,1.0041810605061523,1.0025772936558455,4.473213351300548,0.14548586416917902,0.1312575648730819,0.14,0.09270154071830441,0.06997435448399679,0.006044896888334122,1.0514978044708365,-1.0918108838522518,1.0649297226799053,0.1312575648730819,0.02439751250921044,0.6348361151431299,-11.62150152150741,0.3205153467679354,0.011835401563214821,1.0,-2.3313156249398075
28.690000000001685,11.0,1.0042171960504958,1.002586462991845,4.473204266241566,0.14548705659173053,0.13134392577885856,0.14,0.09258564355694035,0.0700394366661719,0.006971347377155163,1.051308514654254,-0.8880792666504967,1.0647400272488592,0.13134392577885856,0.024385119328648487,0.6353434750368537,-11.405775128164167,0.32088331487687777,0.01186785275717343,1.0,-2.2727512299837134
28.700000000001687,11.0,1.0042529032128327,1.0025955555691037,4.473195567615398,0.14548823161102586,0.1314317114715271,0.14,0.09245255331641086,0.07011377727182426,0.007896552909406175,1.0511190605511813,-0.6863880193239257,1.0645500940673749,0.1314317114715271,0.02437247457051752,0.6358575905295809,-11.191886559728978,0.32125371943077113,0.01190094090833054,1.0,-2.213791155184541
28.71000000000169,11.0,1.0042881755812452,1.002604568935081,4.473187268088816,0.14548938888502766,0.1315209031492884,0.14,0.09230228898257595,0.07019736299203752,0.008820341646444796,1.0509294726878016,-0.48677159361205036,1.0643599537518302,0.1315209031492884,0.024359580385121555,0.6363783624241109,-10.979873393779197,0.32162649423265693,0.011934660587956239,1.0,-2.154445665331902
28.72000000000169,11.0,1.0043230068356546,1.0026135006172765,4.473179380233554,0.14549052807556387,0.13161148180320167,0.14,0.09213487283897909,0.07029017880051314,0.009742541955977131,1.0507397815807702,-0.2892640351521396,1.0641696369199696,0.13161148180320167,0.024346438960513958,0.6369056904645491,-10.76977283131502,0.32200157281857367,0.011969006264111796,1.0,-2.094725092315063
28.73000000000169,11.0,1.0043573907487293,1.0026223481249046,4.473171916524526,0.14549164884837665,0.13170342822276024,0.14,0.09195033046764117,0.07039220795579873,0.010662982445039326,1.0505500177337725,-0.0938989777440416,1.0639791741874627,0.13170342822276024,0.024333052522233244,0.637439473359816,-10.561621689713615,0.3223788884702604,0.012003972302534784,1.0,-2.03463983332432
28.740000000001693,11.0,1.004391321186764,1.002631108950894,4.473164889338059,0.14549275087317107,0.13179672300138429,0.14,0.09174869074898762,0.07050343200384632,0.011581491992982527,1.0503602116341342,0.09929036228691504,1.0637885961645006,0.13179672300138429,0.02431942333300311,0.6379796088068108,-10.355456395780893,0.3227583742267445,0.012039552967297619,1.0,-1.9742003490407447
28.750000000001695,11.0,1.004424792110532,1.0026397805739236,4.473158310950113,0.14549383382366274,0.1318913465421036,0.14,0.09152998586141686,0.07062383078090037,0.01249789978445661,1.050170393749458,0.29027119161777726,1.063597933452403,0.1318913465421036,0.024305553692393785,0.6385259935145222,-10.151312978890397,0.32313996289778724,0.012075742421009167,1.0,-1.9134171618151408
28.760000000001696,11.0,1.0044577975761086,1.0026483604607344,4.4731521935345,0.1454948973776241,0.1319872790631157,0.14,0.09129425127992641,0.0707533824167157,0.013412035342381912,1.049980594524248,0.47901114535840245,1.0634072166402502,0.1319872790631157,0.024291445936561285,0.6390785232277393,-9.949227064271724,0.3235235870755214,0.012112534725950318,1.0,-1.8523008538359986
28.770000000001698,11.0,1.0044903317356695,1.002656846068259,4.473146549161105,0.1454959412169312,0.13208450060340485,0.14,0.09104152577414223,0.07089206333810491,0.014323728560906834,1.049790844376546,0.6654782923725022,1.0632164763015135,0.13208450060340485,0.024277102437954126,0.6396370927511288,-9.749233866400075,0.32390917914737066,0.012149923844803671,1.0,-1.7908620652872966
28.7800000000017,11.0,1.0045223888382615,1.0026652348458671,4.473141389794099,0.14549696502760848,0.13218299102821734,0.14,0.09077185140537189,0.07103984827281544,0.015232809738339842,1.0496011736946007,0.8496411404994624,1.0630257429906949,0.13218299102821734,0.02426252560497537,0.6402015959726913,-9.551368182488275,0.32429667130718676,0.012187903641362446,1.0,-1.7291114924959428
28.7900000000017,11.0,1.0045539632305471,1.0026735242374694,4.47313672729016,0.14549796849987343,0.13228273003480082,0.14,0.0904852735234433,0.07119671025373563,0.01613910961005125,1.0494116128335926,1.031468641662565,1.062835047240013,0.13228273003480082,0.024247717881609857,0.6407719258885142,-9.355664386068911,0.32468599556880007,0.012226467880570992,1.0,-1.6670598860697043
28.800000000001702,11.0,1.0045850493575232,1.0026817116834406,4.47313257339668,0.14549895132818025,0.13238369715781795,0.14,0.09018184076223129,0.07136262062342974,0.017042459381336323,1.0492221921122875,1.2109301968792006,1.0626444195560878,0.13238369715781795,0.024232681747208412,0.6413479746262919,-9.162156420777475,0.325077083776898,0.012265610230061199,1.0,-1.604718049025424
28.810000000001704,11.0,1.0046156417632146,1.0026897946223594,4.473128939749984,0.14549991321126296,0.1324858717750146,0.14,0.0898616050349555,0.07153754903900131,0.017942690760232877,1.049032941809728,1.3879956611571629,1.0624538904166005,0.1324858717750146,0.02421741971612804,0.6419296334700194,-8.970877794181987,0.3254698676197634,0.012305324260912456,1.0,-1.5420968349083772
28.820000000001706,11.0,1.0046457350913416,1.0026977704924762,4.473125837873535,0.1455008538521775,0.1325892331126706,0.14,0.0895246215283721,0.07172146347728443,0.0188396359902869,1.0488438921620122,1.5626353482881306,1.0622634902670105,0.1325892331126706,0.024201934337316384,0.6425167928836871,-8.781861571722011,0.3258642786406528,0.012345603447525649,1.0,-1.4792071459025646
28.830000000001707,11.0,1.004675324085963,1.0027056367329663,4.473123279176148,0.14550177295834352,0.13269376025127802,0.14,0.08917094869669023,0.07191433024036248,0.01973312788325739,1.0486550733589206,1.7348200355271133,1.0620732495172562,0.13269376025127802,0.024186228194164033,0.6431093425364949,-8.595140370870013,0.3262602482507776,0.012386441169965744,1.0,-1.416059930932807
28.84000000000171,11.0,1.004704403592094,1.0027133907848989,4.473121274950206,0.14550267024158456,0.13279943213084128,0.14,0.08880064825408723,0.0721161139614134,0.020622999851754188,1.0484665155407626,1.9045209681729578,1.0618831985384662,0.13279943213084128,0.024170303903931004,0.6437071713259176,-8.410746355256547,0.32665770773927694,0.012427830713013368,1.0,-1.352666183758431
28.85000000000171,11.0,1.0047329685562993,1.002721030091886,4.473119836369858,0.1455035454181686,0.132906227556608,0.14,0.08841378516733314,0.07232677761088119,0.02150908594180164,1.048278248795023,2.0717098640270692,1.0616933676596971,0.132906227556608,0.024154164117633874,0.6443101674034445,-8.228711229091568,0.3270565882869939,0.01246976526855995,1.0,-1.2890369410594216
28.860000000001712,11.0,1.0047610140272603,1.0027285521005518,4.473118974489245,0.1455043982088471,0.13301412520433334,0.14,0.08801042764685385,0.07254628250297245,0.02239122086532018,1.0480903031531756,2.2363589177548118,1.0615037871646427,0.13301412520433334,0.0241378115195291,0.644918218197809,-8.049066231564844,0.32745682097631024,0.0125122379354134,1.0,-1.225183280514829
28.870000000001713,11.0,1.0047885351563184,1.002735954260745,4.473118700240699,0.14550522833889334,0.13312310362591537,0.14,0.0875906471377976,0.07277458830247742,0.023269240032519265,1.0479027085874066,2.3984408051259245,1.061314487288381,0.13312310362591537,0.024121248826849833,0.6455312104403695,-7.871842131460512,0.3278583368043473,0.012555241720598246,1.0,-1.1611163188743128
28.880000000001715,11.0,1.0048155271979935,1.0027432340256008,4.473119024432964,0.1455060355381404,0.13323314125468047,0.14,0.08715451830976398,0.07301165303191445,0.024142979584192748,1.0477154950073708,2.5579286871545683,1.0611254982141065,0.13323314125468047,0.024104478789455527,0.646149030188886,-7.697069221877893,0.3282610666930331,0.012598769540548367,1.0,-1.096847210022607
28.890000000001717,11.0,1.0048419855104764,1.0027503888513898,4.473119957749407,0.14550681954101774,0.13334421641083838,0.14,0.0867021190461667,0.07325743307899685,0.0250122764239124,1.0475286922569598,2.714796214121171,1.0609368500698522,0.13334421641083838,0.024087504189421415,0.6467715628521724,-7.52477731504877,0.32866494150120545,0.012642814221599998,1.0,-1.0323871430377982
28.900000000001718,11.0,1.0048679055560965,1.0027574161974295,4.473121510746238,0.1455075800865876,0.1334563073068954,0.14,0.08623353043283982,0.0735118832044212,0.025876968250108618,1.0473423301110973,2.8690175294862263,1.0607485729252646,0.1334563073068954,0.02407032784068119,0.6473986932147203,-7.354995737304676,0.3290698920360664,0.012687368500825458,1.0,-0.9677473402431975
28.91000000000172,11.0,1.0048932829017634,1.0027643135258304,4.473123693850723,0.1455083169185802,0.1335693920529819,0.14,0.08574883674580913,0.07377495654997587,0.026736893588033904,1.0471564382724672,3.0205672736924303,1.0605606967883223,0.1335693920529819,0.024052952588692403,0.6480303054611183,-7.187753324188524,0.3294758490643629,0.012732425027464073,1.0,-0.9029390552537044
28.92000000000172,11.0,1.0049181132193843,1.002771078301354,4.473126517359407,0.1455090297854286,0.13368344866206755,0.14,0.08524812543818153,0.07404660464696852,0.027591891821600698,1.0469710463683148,3.169420587857902,1.0603732516021016,0.13368344866206755,0.024035381310045345,0.648666283199993,-7.023078415677159,0.32988274332290557,0.012777976363618798,1.0,-0.8379735710164435
28.930000000001723,11.0,1.004942392286254,1.0027777079914286,4.473129991436339,0.1455097184403017,0.1337984550553661,0.14,0.0847314871267219,0.07432677742497132,0.028441803225084935,1.046786183947213,3.315553117353428,1.0601862672415034,0.1337984550553661,0.024017616912056717,0.64930650948899,-6.860998851516763,0.3302905055302488,0.012824014985269897,1.0,-0.772862197846555
28.940000000001724,11.0,1.0049661159854202,1.0027842000661522,4.473134126111298,0.14551038264113794,0.13391438906753744,0.14,0.0841990155773866,0.07461542322088252,0.029286468994690916,1.046601880475815,3.4589410152703723,1.0599997735100122,0.13391438906753744,0.023999662332456796,0.6499508668590321,-6.701541966739248,0.3306990663975796,0.012870533283735818,1.0,-0.7076162714580482
28.950000000001726,11.0,1.004989280306023,1.0027905519985785,4.473138931278022,0.14551102215067685,0.13403122845188403,0.14,0.08365080769018793,0.07491248878830302,0.030125731279968523,1.0464181653356948,3.599560945776257,1.0598138001364303,0.13403122845188403,0.02398152053884595,0.6505992373384465,-6.544734587213519,0.33110835663959826,0.012917523565505518,1.0,-0.6422471509902312
28.960000000001727,11.0,1.0050118813436077,1.0027967612652038,4.473144416692445,0.1455116367364906,0.13414895088550532,0.14,0.083086963483324,0.07521791930722617,0.03095943321507522,1.046235067820007,3.737390087358426,1.0596283767716133,0.13414895088550532,0.02396319452851778,0.6512515024774571,-6.390603025481871,0.33151830698528206,0.012964978055074721,1.0,-0.5767662170302387
28.97000000000173,11.0,1.0050339153004133,1.0028028253467358,4.473150591970926,0.14551222617101406,0.13426753397446822,0.14,0.08250758607668879,0.07553165839403955,0.03178741894987479,1.04605261713038,3.872406135956717,1.0594435329852363,0.13426753397446822,0.023944687327863715,0.651907543372401,-6.239173076550882,0.33192884818851837,0.013012888894414675,1.0,-0.5111848696315611
28.98000000000173,11.0,1.0050553784856338,1.0028087417290332,4.473157466588502,0.1455127902315747,0.13438695525879849,0.14,0.08191278167440155,0.07585364811183681,0.03260953368086889,1.0458708423735754,4.004587307983915,1.0592592982624858,0.13438695525879849,0.023926001992108082,0.6525672406896703,-6.090470013963044,0.3323399110382514,0.013061248145449011,1.0,-0.4455145263294677
28.990000000001732,11.0,1.0050762673156552,1.0028145079043305,4.473165049877128,0.14551332870042125,0.13450719221770535,0.14,0.08130265954712915,0.07618382898103797,0.03342562368195079,1.045689772558335,4.133912343229665,1.0590757020008164,0.13450719221770535,0.02390714160477487,0.6532304746905551,-5.944518585875203,0.332751426370328,0.013110047789952813,1.0,-0.3797666201531035
29.000000000001734,11.0,1.0050965783142678,1.0028201213727308,4.473173351023929,0.1455138413647515,0.13462822227437998,0.14,0.08067733201297764,0.07652213999031632,0.034235536334976,1.045509436592089,4.260360507660886,1.0588927735066744,0.13462822227437998,0.023888109277388683,0.653897125254508,-5.8013430113873365,0.33316332507653007,0.013159279731637713,1.0,-0.3139525976351706
29.010000000001735,11.0,1.0051163081128522,1.0028255796438363,4.473182379069459,0.1455143280167395,0.13475002280105028,0.14,0.08003691441823055,0.07686851860783013,0.035039120160141164,1.0453298632777548,4.383911596103934,1.0587105419921996,0.13475002280105028,0.023868908148923902,0.6545670719034948,-5.660966976885349,0.3335755381154364,0.013208935796462335,1.0,-0.2480839168189766
29.020000000001737,11.0,1.0051354534505428,1.0028308802387365,4.473192142905961,0.14551478845356172,0.13487257112388545,0.14,0.07938152511717975,0.07722290079275716,0.03583622484616506,1.0451510813104439,4.504545934817303,1.0585290365719673,0.13487257112388545,0.023849541385534242,0.6552401938260745,-5.523413632638858,0.3339879965227246,0.013259007734802564,1.0,-0.18217204526376207
29.03000000000174,11.0,1.0051540111743658,1.0028360206918694,4.473202651275637,0.14551522247742274,0.13499584452784666,0.14,0.07871128545123574,0.07758522100712988,0.03662670128026509,1.044973119274216,4.622244383952,1.0583482862596505,0.13499584452784666,0.023830012180011857,0.6559163699011169,-5.388705589422459,0.33440063142126003,0.013309487222109343,1.0,-0.11622845804808737
29.04000000000174,11.0,1.0051719782393551,1.0028409985531817,4.47321391276892,0.14551562989557973,0.1351198202614591,0.14,0.07802631972727503,0.07795541222796948,0.03741040157792101,1.044796005638833,4.736988339902068,1.058168319964746,0.1351198202614591,0.023810323751379227,0.656595478721405,-5.256864915326147,0.33481337403099,0.013360365860070727,1.0,-0.05026463577219455
29.05000000000174,11.0,1.0051893517086454,1.002845811390265,4.4732259358227635,0.14551601052036642,0.13524447554163183,0.14,0.07732675519546695,0.07833340595971641,0.0381871791124184,1.044619768756483,4.848759737542444,1.0579891664892567,0.13524447554163183,0.02379047934444822,0.6572773986176009,-5.127913132680218,0.3352261556791084,0.013411635177971486,1.0,0.015707937440876032
29.060000000001743,11.0,1.0052061287535419,1.0028504567904555,4.47323872871892,0.14551636416921618,0.1353697875582471,0.14,0.07661272202606692,0.07871913224695523,0.03895688854416732,1.0444444368584893,4.957541052358371,1.057810854524352,0.1353697875582471,0.02377048222937347,0.6579620076812744,-5.001871215121808,0.33563890780926753,0.013463286634036922,1.0,0.08167777594449853
29.070000000001745,11.0,1.0052223066535686,1.0028549323629719,4.473252299582246,0.14551669066468442,0.13549573347896704,0.14,0.07588435328601562,0.07911251968743142,0.039719385849785474,1.0442700380520087,5.0633153024599595,1.0576334126470617,0.13549573347896704,0.023750335701265134,0.6586491837891554,-4.8787595848036425,0.3360515619922758,0.013515311617106892,1.0,0.1476333945682236
29.080000000001746,11.0,1.005237882796496,1.0028592357407975,4.4732666563790024,0.14551698983447003,0.13562229045368263,0.14,0.07514178491428014,0.07951349544535796,0.040474528350943555,1.044096600316802,5.166066050491262,1.057456869316915,0.13562229045368263,0.02373004307957638,0.6593388046256141,-4.758598109660395,0.33646404993497386,0.013567701446689484,1.0,0.2135633106171736
29.090000000001748,11.0,1.0052528546783472,1.0028633645825924,4.473281806915174,0.1455172615114365,0.13574943561912478,0.14,0.07438515569691112,0.07992198526500896,0.041222174742960076,1.0439241515018451,5.265777405427377,1.0572812528725952,0.13574943561912478,0.02370960770781803,0.6600307477064195,-4.641406100928215,0.3368763034899054,0.013620447375834375,1.0,0.2794560458712906
29.10000000000175,11.0,1.005267219903384,1.002867316574319,4.47329775883479,0.14551750553363157,0.1358771461033248,0.14,0.07361460724123858,0.08033791348459815,0.04196218512314456,1.0437527193220746,5.362434024261671,1.0571065915285724,0.1358771461033248,0.023689032952968564,0.6607248904015925,-4.527202310678536,0.3372882546648557,0.013673540591387959,1.0,0.3453001285835214
29.11000000000175,11.0,1.005280976184073,1.0028710894306807,4.4733145196182615,0.1455177217443069,0.13600539903005843,0.14,0.0728302839494657,0.08076120305043936,0.042694421018878395,1.0435823313550467,5.456021113584269,1.0569329133717467,0.13600539903005843,0.023668322205065855,0.6614211099585304,-4.416004929554796,0.33769983563233813,0.013726972215741571,1.0,0.41108409547715996
29.120000000001752,11.0,1.005294121341032,1.0028746808963551,4.4733320965807195,0.14551790999193662,0.13613417152315577,0.14,0.07203233299144426,0.08119177553138658,0.04341874541542838,1.0434130150375494,5.546524431052792,1.0567602463580223,0.13613417152315577,0.02364747887676752,0.662119283524642,-4.307831584631824,0.3381109787384635,0.013780733308822945,1.0,0.4767964937414307
29.130000000001754,11.0,1.0053066533029573,1.002878088747046,4.473350496870381,0.14551807013023496,0.13626344071083177,0.14,0.07122090427693015,0.08162955113355069,0.04413502278348466,1.0432447976623755,5.633930286755088,1.0565886183089486,0.13626344071083177,0.023626506402701218,0.6628192881699445,-4.202699337314193,0.3385216165120727,0.013834814867873827,1.0,0.5424258830255336
29.140000000001756,11.0,1.0053185701065317,1.002881310790329,4.473369727466911,0.14551820201817367,0.1363931837299634,0.14,0.07039615042718628,0.08207444871529024,0.04484311910641822,1.0430777063748353,5.718225544461852,1.0564180569082913,0.1363931837299634,0.02360540823921588,0.6635210009100452,-4.100624681530351,0.3389316816742113,0.013889207830869957,1.0,0.6079608374302369
29.150000000001757,11.0,1.005329869896314,1.0028843448662146,4.473389795179804,0.14551830551999817,0.13652337773022863,0.14,0.06955822674578241,0.08252638580247335,0.04554290190725027,1.0429117681694926,5.79939762277525,1.0562485896986127,0.13652337773022863,0.02358418786368274,0.6642242987280949,-4.001623541874529,0.33934110714669563,0.013943903076274963,1.0,0.6733899474972369
29.16000000000176,11.0,1.00534055092461,1.0028871888476072,4.473410706646781,0.14551838050524327,0.13665399987817228,0.14,0.06870729118871932,0.08298527860400783,0.0462342402753276,1.0427470098867266,5.877434496170034,1.0560802440778354,0.13665399987817228,0.023562848774125476,0.6649290585969141,-3.905711272013403,0.3397498260607956,0.013998891425422717,1.0,0.7387018221953717
29.17000000000176,11.0,1.0053506115513249,1.0028898406406987,4.4734324683322,0.14551842684874802,0.13678502736137954,0.14,0.06784350433422462,0.08345104202763656,0.046917004892694805,1.0425834582093445,5.952324695927055,1.055913047295784,0.13678502736137954,0.023541394488691306,0.6656351575016015,-3.812902653145336,0.34015777176642426,0.01405416364398303,1.0,0.8038850909039112
29.180000000001762,11.0,1.0053600502437963,1.0028922981851307,4.473455086525474,0.14551844443066994,0.13691643739231815,0.14,0.06696702935140555,0.0839235896959951,0.047591068060161265,1.0424211396592178,6.024057310965696,1.055747026450742,0.13691643739231815,0.02351982854511124,0.666342472460686,-3.723211892596991,0.34056487783991046,0.014109710442962834,1.0,0.8689284053920097
29.190000000001763,11.0,1.005368865576611,1.0028945594541914,4.473478567339512,0.14551843313649812,0.1370482072124582,0.14,0.06607803196890416,0.08440283396292828,0.04825630372305324,1.0422600805938271,6.092621988563456,1.0555822084859658,0.1370482072124582,0.02349815450024771,0.6670508805488544,-3.6366526225659714,0.3409710780940751,0.014165522480638466,1.0,0.9338204417945428
29.200000000001765,11.0,1.0053770562314022,1.002896622454949,4.473502916709173,0.1455183928570662,0.1371803140958785,0.14,0.06517668044208738,0.08488868593006284,0.048912587496645954,1.0421003072028707,6.158008934983119,1.0554186201861875,0.1371803140958785,0.023476375929506115,0.6677602589172318,-3.553237898953342,0.34137630658468715,0.014221590363646211,1.0,0.998549902583422
29.210000000001767,11.0,1.0053846209966284,1.002898485228466,4.473528140389737,0.14551832348856386,0.13731273535328117,0.14,0.06426314552049756,0.08538105546363275,0.04955979669126838,1.0419418455047715,6.220208915984903,1.0552562881741323,0.13731273535328117,0.023454496426457486,0.6684704848159564,-3.4729802003850403,0.341780497620481,0.014277904649435211,1.0,1.063105518534603
29.220000000001768,11.0,1.0053915587673354,1.0029001458500628,4.473554243955394,0.14551822493254823,0.13744544833554767,0.14,0.06333760041395617,0.08587985121155389,0.050197810337075946,1.0417847213433207,6.27921325724573,1.0550952389069834,0.13744544833554767,0.023432519602095806,0.6691814356143336,-3.3958914272262097,0.34218358576995134,0.01433445584629903,1.0,1.1274760506898884
29.23000000000177,11.0,1.0053978685449,1.0029016024297073,4.4735812327977476,0.1455180970959538,0.13757843043753795,0.14,0.06240022075863677,0.08638498062074469,0.050826509208484236,1.0416289603841138,6.335013844667985,1.0549354986728605,0.13757843043753795,0.02341044908452889,0.6698929888227466,-3.321982900881249,0.3425855058707376,0.014391234416500195,1.0,1.1916502923137384
29.24000000000177,11.0,1.0054035494367564,1.002902853112397,4.473609112124339,0.1455179398911024,0.13771165910159694,0.14,0.0614511845821161,0.08689634995468956,0.05144577584825816,1.0414745881111516,6.387603124593041,1.0547770935872778,0.13771165910159694,0.02338828851830153,0.6706050221129077,-3.2512653630760946,0.34298619303708255,0.01444823077664583,1.0,1.2556170708441945
29.250000000001773,11.0,1.0054086006561036,1.0029038960789578,4.4736378869571904,0.14551775323571137,0.13784511182104764,0.14,0.06049067226793353,0.08741386431124132,0.05205549459124923,1.041321629823314,6.4369741039138235,1.0546200495895874,0.13784511182104764,0.023366041563946494,0.6713174133384309,-3.183748975350331,0.34338558266741054,0.014505435300061282,1.0,1.319365249838131
29.260000000001774,11.0,1.0054130215215986,1.002904729546832,4.473667562131368,0.1455175370529021,0.13797876614372057,0.14,0.0595188665197586,0.08793742764065929,0.052655551587776114,1.0411701106308737,6.483120350085118,1.0544643924394232,0.13797876614372057,0.02334371189744447,0.6720300405556011,-3.1194433186274058,0.34378361045265726,0.014562838318270831,1.0,1.382883730909941
29.270000000001776,11.0,1.0054168114570297,1.002905351771039,4.47369814229356,0.14551729127120688,0.13811259967531128,0.14,0.05853595232478828,0.08846694276387934,0.0532458348266441,1.0410200554519706,6.526035991035389,1.0543101477130752,0.13811259967531128,0.02332130320962719,0.6727427820434261,-3.0583573928873733,0.34418021238408825,0.014620430122430052,1.0,1.4461614556638744
29.280000000001777,11.0,1.0054199699909756,1.0029057610454104,4.4737296319006825,0.14551701582457546,0.13824659008264845,0.14,0.057542116916536046,0.08900231139101235,0.0538262341577937,1.0408714890091553,6.565715714985016,1.05415734079994,0.13824659008264845,0.023298819205601423,0.6734555163233561,-3.000499616962513,0.3445753247602466,0.014678200964484498,1.0,1.5091874076191358
29.29000000000178,11.0,1.0054224967564471,1.0029059557039066,4.473762035218501,0.14551671065238062,0.13838071509697372,0.14,0.05653754973720901,0.0895434341400672,0.05439664131457748,1.0407244358257854,6.602154770161661,1.0540059968989008,0.13838071509697372,0.023276263604318052,0.6741681221793822,-2.9458778285079794,0.3449688841951491,0.01473614105969983,1.0,1.571950614127961
29.30000000000178,11.0,1.005424391490514,1.002905934122087,4.473795356320278,0.1455163756994231,0.1385149525171775,0.14,0.055522442399580374,0.09009021055589475,0.05495694993565538,1.0405789202225104,6.635348964421438,1.0538561410146927,0.1385149525171775,0.023253640137929785,0.6748804786778145,-2.8944992839985573,0.34536082762589126,0.014794240587850912,1.0,1.6344401482857904
29.310000000001782,11.0,1.005425654033916,1.0029056947187418,4.473829599085438,0.1455160109159358,0.13864928021274356,0.14,0.05449698864790373,0.09064253912934878,0.05550705558650572,1.0404349663137045,6.665294664779521,1.0537077979542937,0.13864928021274356,0.023230952551326896,0.6755924651859683,-2.846370658921249,0.345751092318851,0.014852489695465553,1.0,1.696645130833748
29.320000000001784,11.0,1.0054262843306596,1.0029052359574537,4.473864767198259,0.14551561625758716,0.13878367612696565,0.14,0.05346138431892836,0.09120031731666005,0.05604685578054681,1.0402925980039368,6.691988796835828,1.053560992323248,0.13878367612696565,0.02320820460142135,0.676303961392016,-2.8014980479667204,0.3461396158786363,0.014910878496332172,1.0,1.7585547320525556
29.330000000001785,11.0,1.0054262824276012,1.0029045563484908,4.473900864146588,0.14551519168548382,0.13891811827979536,0.14,0.05241582730183128,0.09176344155901975,0.05657624999985924,1.0401518389843978,6.71542884411968,1.0534157485220486,0.13891811827979536,0.0231854000566796,0.6770148473234325,-2.7598869654399607,0.34652633625374524,0.01496939707396163,1.0,1.8201581736480943
29.340000000001787,11.0,1.0054256484740156,1.0029036544503442,4.473937893220573,0.14551473716617247,0.13905258477076077,0.14,0.051360517497893526,0.092331807302368,0.057095139715511445,1.0400127127292855,6.735612847332218,1.0532720907424444,0.13905258477076077,0.023162542696560155,0.6777250033658226,-2.7215423457429098,0.34691119174447393,0.015028035483281106,1.0,1.8814447306277389
29.35000000000179,11.0,1.0054243827211522,1.002902528871525,4.473975857511438,0.14551425267164128,0.13918705378183852,0.14,0.050295656779712566,0.09290530901738367,0.05760342840747545,1.0398752424922442,6.752539403501736,1.0531300429637949,0.13918705378183852,0.02313963631094826,0.678434310281597,-2.6864685439587177,0.347294121009892,0.015086783752295392,1.0,1.9424037331676867
29.36000000000179,11.0,1.0054224855217793,1.0029011782721007,4.474014759910258,0.14551373817932026,0.1393215035800903,0.14,0.04922144894960692,0.09348384021967134,0.05810102158413373,1.039739451302752,6.766207665049275,1.0529896289493534,0.1393215035800903,0.02311668469955038,0.6791426492276266,-2.6546693365376117,0.34767506307403495,0.01514563188373641,1.0,2.00302456847041
29.37000000000179,11.0,1.0054199573297142,1.0028996013653042,4.474054603106785,0.14551319367208104,0.13945591252051998,0.14,0.048138099698073616,0.09406729349014113,0.05858782680136815,1.0396053619625387,6.776617338759621,1.0528508722425862,0.13945591252051998,0.02309369167129216,0.679849901774027,-2.62614792207605,0.3480539573338334,0.015204569856521626,1.0,2.0632966826124504
29.380000000001793,11.0,1.005416798699345,1.002897796918856,4.474095389588281,0.14551261913823613,0.13959025904852068,0.14,0.04704581656113249,0.09465556049557748,0.05906375368122919,1.039472997041945,6.783768684670599,1.052713796163481,0.13959025904852068,0.023070661043831445,0.6805559499212178,-2.6009069222624532,0.3484307435647652,0.015263587628110798,1.0,2.1232095823817088
