t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
29.390000000001795,11.0,1.0054130102851386,1.0028957637561693,4.474137121638395,0.14551201457153712,0.13972452170255814,0.14,0.045944808877772414,0.09524853200939232,0.059528713930178404,1.0393423788763363,6.787662514868301,1.0525784238048241,0.13972452170255814,0.023047596642878133,0.6812606761180054,-2.5789483828352706,0.348805361928372,0.015322675135572141,1.0,2.182752837104339
29.400000000001796,11.0,1.0054085928411394,1.0028935007574715,4.474179801336057,0.1455113799711727,0.13985867911655606,0.14,0.04483528774651224,0.09584609793255863,0.0599826213569014,1.0392135295624714,6.788300192200422,1.0524447780284905,0.13985867911655606,0.02302450230164415,0.6819639632784746,-2.560273774705694,0.34917775297827175,0.01538182229751874,1.0,2.2419160804607454
29.410000000001798,11.0,1.0054035472204577,1.0028910068605854,4.474223430554407,0.14551071534176538,0.1399927100223561,0.14,0.04371746598178172,0.09644814731472,0.060425391889685466,1.0390864709548522,6.785683628900774,1.0523128814617235,0.1399927100223561,0.02300138186030802,0.6826656947993403,-2.544883995180595,0.34954785766711804,0.015441019016200142,1.0,2.3006890122902193
29.4200000000018,11.0,1.0053978743747483,1.0028882810617323,4.474268010959747,0.14551002069336805,0.1401265932519677,0.14,0.042591558069602575,0.0970545683754716,0.060856943593357284,1.0389612246620996,6.779815285133885,1.0521827564933843,0.1401265932519677,0.022978239165370565,0.6833657545762849,-2.5327793692459752,0.3499156173520117,0.015500255179133006,1.0,2.359061400384298
29.4300000000018,11.0,1.0053915753536782,1.0028853224160155,4.474313544010535,0.14550929604145962,0.1402603077399769,0.14,0.041457780123266535,0.09766524852580853,0.06127719668577757,1.0388378120433603,6.770698167449594,1.0520544252702484,0.1402603077399769,0.02295507806903277,0.6840640270211276,-2.523959650948855,0.35028097380201484,0.015559520660266151,1.0,2.4170230822680354
29.440000000001803,11.0,1.0053846513043874,1.002882130037778,4.4743600309564,0.14550854140694003,0.14039383252566812,0.14,0.04031634983818935,0.09828007438973667,0.06168607355388813,1.0387162542046147,6.758335827160292,1.0519279096932472,0.14039383252566812,0.02293190242867672,0.6847603970778512,-2.5184240249259995,0.35064386920384016,0.015618805322499069,1.0,2.47456396696939
29.450000000001804,11.0,1.0053771034709378,1.0028787031008624,4.4744074728371945,0.14550775681612438,0.1405271467551586,0.14,0.039167486446510746,0.09889893182604191,0.06208349876930692,1.0385965719950596,6.742732358635036,1.0518032314137324,0.1405271467551586,0.022908716106233466,0.6854547502386287,-2.5161711079790643,0.3510042461681132,0.01567809901906008,1.0,2.531674036775909
29.460000000001806,11.0,1.0053689331937552,1.0028750408387872,4.474455870482076,0.1455069423007368,0.140660229683471,0.14,0.03801141067131161,0.09952170595021297,0.062469399103465946,1.0384787860034912,6.723892397515013,1.051680411829741,0.140660229683471,0.022885522967561155,0.6861469725596366,-2.5171989507454917,0.35136204773519686,0.015737391595130882,1.0,2.58834334897891
29.470000000001807,11.0,1.0053601419090614,1.0028711425447707,4.474505224508624,0.14550609789790314,0.14079306067660263,0.14,0.03684834468056625,0.1001482811565133,0.0628437035422906,1.0383629165545907,6.701821118846139,1.0515594720822328,0.14079306067660263,0.022862326881954016,0.6868369506770828,-2.521505039513126,0.35171721738184536,0.01579667289058953,1.0,2.6445620376043544
29.48000000000181,11.0,1.0053507311482988,1.0028670075716941,4.4745555353219935,0.14550522365014332,0.14092561921330063,0.14,0.0356785120403007,0.10077854114019752,0.06320634330041532,1.0382489837053903,6.676524235140476,1.0514404330513474,0.14092561921330063,0.02283913172134517,0.6875245718215518,-2.5290862980116904,0.35206969902585844,0.015855932740187456,1.0,2.700320315130612
29.49000000000181,11.0,1.005340702537544,1.0028626353321755,4.474606803114097,0.1455043196053629,0.14105788488719373,0.14,0.034502137668179444,0.10141236891986763,0.0635572518349319,1.0381370072415599,6.648007994349181,1.051323315352686,0.14105788488719373,0.02281594135989682,0.6882097238345235,-2.539939089431499,0.35241943703419276,0.0159151609765472,1.0,2.755608474192321
29.500000000001812,11.0,1.0053300577969169,1.002858025298568,4.474659027862826,0.1455033858168437,0.14118983740827415,0.14,0.03331944778565485,0.10204964685996434,0.06389636485866657,1.0380270066737975,6.616279177775914,1.0512081393335275,0.14118983740827415,0.022792759673287675,0.6888922951815606,-2.554059218431026,0.35276637622588985,0.01597434743161108,1.0,2.81041688927053
29.510000000001813,11.0,1.005318798739978,1.0028531770030127,4.474712209331311,0.1455024223432341,0.14132145660493015,0.14,0.0321306698709288,0.10269025669338885,0.06422362035298387,1.0379190012342203,6.581345097898355,1.0510949250691242,0.14132145660493015,0.022769590538121748,0.689572174968268,-2.5714419332564433,0.35311046188032075,0.016033481938056857,1.0,2.86473601836836
29.520000000001815,11.0,1.0053069272731203,1.0028480900375225,4.4747663470672085,0.14550142924853846,0.14145272242550733,0.14,0.0309360326108305,0.10333407954425029,0.06453895858011277,1.0378130098726779,6.543213596126816,1.0509836923589366,0.14145272242550733,0.022746437831399183,0.6902492529541583,-2.5920819279858804,0.35345163974191074,0.016092554331948186,1.0,2.918556404672357
29.530000000001817,11.0,1.005294445394951,1.0028427640543391,4.47482144040204,0.14550040660210561,0.14158361493984775,0.14,0.02973576585246196,0.10398099595073393,0.06484232209499098,1.0377090512532328,6.501893040491623,1.0508744607229203,0.14158361493984775,0.02272330542975352,0.6909234195661815,-2.6159733447605618,0.35378985602466995,0.016151554453378836,1.0,2.9718686781987795
29.540000000001818,11.0,1.0052813551956685,1.0028371987661302,4.474877488450551,0.14549935447861725,0.14171411434105652,0.14,0.028530100555083066,0.10463088588808554,0.06513365575662887,1.0376071437504477,6.457392323246595,1.0507672493977946,0.14171411434105652,0.022700197209030413,0.6915945659137688,-2.643109776226753,0.35412505742011213,0.016210472149366047,1.0,3.024663557425006
29.55000000000182,11.0,1.0052676588564293,1.0028313939465183,4.474934490110123,0.14549827295807483,0.1418442009467636,0.14,0.02731926874088514,0.1052836287917069,0.06541290673898369,1.037507305445878,6.409720858418708,1.0506620773333193,0.1418442009467636,0.022677117043489438,0.6922625838010984,-2.673484267920831,0.3544571911003544,0.016269297274484028,1.0,3.0769318509053036
29.56000000000182,11.0,1.0052533586487093,1.0028253494306407,4.474992444060219,0.1454971621257863,0.14197385520073416,0.14,0.026103503446254478,0.10593910358035756,0.0656800245413462,1.0374095541243997,6.358888579275146,1.0505589631885874,0.14197385520073416,0.02265406880536003,0.6929273657414435,-2.7070893208603746,0.35478620472509464,0.01632801969381065,1.0,3.1286644588711523
29.570000000001823,11.0,1.005238456933659,1.0028190651158144,4.475051348761863,0.14549602207235227,0.14210305767417813,0.14,0.02488303867232436,0.10659718867945811,0.06593496099823445,1.037313907270693,6.304905935730377,1.050457925328337,0.14210305767417813,0.022631056364127305,0.6935888049698155,-2.7439168941132857,0.3551120464462043,0.016386629283869997,1.0,3.1798523748153746
29.580000000001824,11.0,1.0052229561614499,1.0028125409623099,4.475111202457169,0.1454948528936506,0.14223178906706185,0.14,0.023658109335393446,0.10725776204448985,0.06617767028879479,1.0372203820656465,6.247783891682036,1.0503589818192376,0.14223178906706185,0.02260808358593306,0.6942467954557973,-2.783958407488529,0.3554346649132355,0.016445115934585676,1.0,3.2304866870602584
29.590000000001826,11.0,1.0052068588706176,1.0028057769942071,4.475172003168906,0.14549365469082168,0.14236003020943003,0.14,0.02242895121723601,0.107920701184486,0.06640810894570451,1.0371289953827934,6.1875339222812755,1.0502621504262313,0.14236003020943003,0.02258515433301928,0.69490123191647,-2.8272047443133963,0.35575400927903955,0.016503469551375816,1.0,3.280558580308941
29.600000000001828,11.0,1.0051901676873976,1.002798773300305,4.475233748700102,0.14549242757025163,0.14248776206254854,0.14,0.02119580091496176,0.10858588318560947,0.06662623586357604,1.0370397637847861,6.124168011140896,1.0501674486088546,0.14248776206254854,0.022562272463063204,0.6955520098284071,-2.873646254246233,0.35607002920437997,0.01656168005661286,1.0,3.3300593371802414
29.61000000000183,11.0,1.0051728853250566,1.0027915300351316,4.475296436633692,0.14549117164355577,0.14261496572007895,0.14,0.019958895790829795,0.10925318473481209,0.06683201230685937,1.0369527035198984,6.057698647478151,1.0500748935176039,0.14261496572007895,0.02253944182854649,0.6961990254398575,-2.9232727561702703,0.3563826748631096,0.01661973739118692,1.0,3.378980339726225
29.62000000000183,11.0,1.0051550145832182,1.0027840474198186,4.475360064332207,0.14548988702756102,0.14274162240924718,0.14,0.018718473921957468,0.10992248214357049,0.0670254019172428,1.0368678305184553,5.988138823191354,1.049984501990288,0.14274162240924718,0.022516666276244095,0.6968421757830628,-2.976073541205104,0.3566918969481401,0.016677631516991826,1.0,3.4273130709326676
29.630000000001832,11.0,1.0051365583471852,1.0027763257430875,4.47542462893751,0.14548857384428765,0.14286771349174135,0.14,0.0174747740494422,0.1105936513716933,0.06720637072054643,1.0367851603894094,5.915502029883928,1.0498962905484177,0.14286771349174135,0.02249394964650271,0.697481358685048,-3.0320373757088053,0.3569976466748884,0.016735352417985145,1.0,3.475049116201745
29.640000000001834,11.0,1.005117519587257,1.0027683653621187,4.475490127370566,0.14548723222093063,0.1429932204649093,0.14,0.016228035527969725,0.11126656805119488,0.06737488713311046,1.0367047084168872,5.839802255816645,1.049810275393622,0.1429932204649093,0.022471295772622274,0.6981164727799594,-3.091152504377366,0.3572998757879948,0.01679289010163598,1.0,3.522180164817091
29.650000000001835,11.0,1.0050979013580443,1.002760166703334,4.475556556331265,0.14548586228983987,0.14311812496253687,0.14,0.014978498274580504,0.11194110751023031,0.06753092196767524,1.0366264895566315,5.761053982809093,1.049726472404036,0.14311812496253687,0.02244870848041277,0.6987474175196174,-3.1534066534926573,0.3575985365651667,0.0168502346022746,1.0,3.5686980113905706
29.660000000001837,11.0,1.005077706797779,1.0027517302631184,4.475623912298281,0.14548446418850033,0.14324240875584537,0.14,0.01372640271779646,0.1126171447970867,0.06767444843875,1.0365505184326995,5.679272183078746,1.0496448971307684,0.14324240875584537,0.02242619158738443,0.6993740931846862,-3.2187870340788503,0.35789358182252085,0.01690737598112821,1.0,3.614594557290916
29.67000000000184,11.0,1.0050569391276225,1.0027430566084057,4.47569219152899,0.14548303805951102,0.1433660537542728,0.14,0.01247198974630534,0.11329455470422559,0.06780544216747117,1.036476809334039,5.594472316025584,1.0495655647943722,0.1433660537542728,0.02240374890219865,0.6999964008950913,-3.28728034523152,0.3581849649189127,0.01696430432854283,1.0,3.659861812053577
29.68000000000184,11.0,1.0050356016509716,1.0027341463770898,4.47576139005941,0.14548158405056363,0.14348904200638257,0.14,0.011215500657857175,0.11397321179237134,0.06792388118594916,1.0364053762110585,5.50667032495437,1.0494884902813246,0.14348904200638257,0.022381384224153214,0.7006142426210886,-3.358872777517104,0.35847263976186683,0.017021009766415615,1.0,3.7044918947719365
29.69000000000184,11.0,1.0050136977527604,1.0027250002783632,4.475831503704214,0.14548010231442055,0.1436113557004929,0.14,0.009957177107624282,0.11465299041464053,0.06802974594110006,1.0363362326723713,5.415882633750761,1.0494136881405496,0.1436113557004929,0.0223591013424066,0.7012275211926885,-3.433550016336127,0.3587565608109695,0.017077482448709075,1.0,3.7484770354692607
29.700000000001843,11.0,1.0049912308987612,1.0027156190928261,4.475902528056764,0.1454785930088921,0.14373297716553254,0.14,0.008697261056979239,0.11533376474070697,0.06812301929796427,1.036269391981409,5.322126143493611,1.0493411725799588,0.14373297716553254,0.022336904035504705,0.7018361403104756,-3.5112972454565887,0.3590366830839308,0.017133712564156117,1.0,3.7918095764515245
29.710000000001845,11.0,1.0049682046348838,1.0027060036724729,4.4759744584892145,0.14547705629681315,0.14385388887156647,0.14,0.007435994721664341,0.11601540878099746,0.06820368654250933,1.0362048670531747,5.225418229022909,1.049270957463028,0.14385388887156647,0.022314796070705203,0.7024400045546073,-3.5920991505346964,0.3593129621600195,0.01718969033748334,1.0,3.8344819736405023
29.720000000001846,11.0,1.0049446225864718,1.0026961549406312,4.476047290152645,0.14547549234601914,0.14397407343059945,0.14,0.006173620520498135,0.11669779641091285,0.06827173538391677,1.0361426704509553,5.125776735447055,1.0492030563054004,0.14397407343059945,0.022292781203433858,0.7030390193952564,-3.675939922732523,0.3595853541860075,0.017245406031570328,1.0,3.8764867978872615
29.730000000001848,11.0,1.0049204884575986,1.0026860738915835,4.476121017977251,0.14547390132932156,0.14409351359704436,0.14,0.00491038102348651,0.11738080139506953,0.06832715595635332,1.0360828143831384,5.023219974606084,1.0491374822715172,0.14409351359704436,0.022270863176598522,0.703633091201272,-3.762803262346086,0.3598538158798408,0.017300849948590113,1.0,3.91781673626547
29.74000000000185,11.0,1.0048958060303605,1.0026757615902666,4.47619563667258,0.1454722834244826,0.14421219226826867,0.14,0.003646518900120188,0.11806429741155593,0.06836994082022523,1.0360253107000186,4.917766721481646,1.0490742481712925,0.14421219226826867,0.02224904572001734,0.7042221272492931,-3.8526723825276092,0.36011830453523913,0.017356012431843863,1.0,3.9584645933446456
29.75000000000185,11.0,1.0048705791641692,1.0026652191717698,4.476271140727819,0.1454706388141892,0.14433009248527143,0.14,0.0023822768679679918,0.1187481580761991,0.06840008496291548,1.035970170890619,4.8094362105533826,1.0490133664568049,0.14433009248527143,0.022227332549837372,0.7048060357334535,-3.945530013050909,0.360378778027464,0.017410883867673095,1.0,3.9984232924427694
29.760000000001853,11.0,1.0048448117950426,1.0026544478408115,4.476347524412125,0.14546896768602668,0.1444471974330213,0.14,0.0011178976407018038,0.11943225696683593,0.06841758579900367,1.0359174060796308,4.698248132115962,1.0489548492190657,0.1444471974330213,0.022205727367898893,0.7053847257733319,-4.041358404116224,0.3606351948165723,0.017465454686738487,1.0,4.037685876858409
29.770000000001854,11.0,1.0048185079348944,1.0026434488711726,4.4764247817750125,0.14546727023245143,0.14456349044090694,0.14,-0.00014637612359458263,0.12011646764758416,0.06842244316997012,1.0358670270242973,4.584222628542541,1.0488987081847603,0.14456349044090694,0.022184233861147033,0.7059581074224929,-4.140139330220893,0.3608875139520904,0.01751971536596775,1.0,4.076245511081772
29.780000000001856,11.0,1.0047916716708214,1.0026322236050744,4.476502906646785,0.14546554665076297,0.1446789549832785,0.14,-0.0014103018738608752,0.12080066369310766,0.06841465934338195,1.0358190441113684,4.467380290500505,1.048844954713081,0.1446789549832785,0.02216285570108612,0.7065260916774205,-4.241854094089382,0.3611356950783411,0.017573656430520317,1.0,4.114095481984835
29.790000000001857,11.0,1.004764307164391,1.0026207734526413,4.476581892639021,0.14546379714307564,0.144793574679741,0.14,-0.0026736372178610135,0.12148471871287111,0.06839423901156373,1.0357734673541692,4.347742153126318,1.0487935997925828,0.144793574679741,0.022141596543064655,0.7070885904850434,-4.346483530593692,0.3613796984381822,0.01762726845447769,1.0,4.1512291999899995
29.80000000000186,11.0,1.004736418650926,1.0026090998913297,4.476661733145107,0.14546202191628946,0.14490733329550234,0.14,-0.003936139973773289,0.12216850637537885,0.0683611892897511,1.035730306389601,4.225329692154321,1.0487446540380836,0.14490733329550234,0.02212046002578914,0.7076455167507056,-4.454008010805307,0.3616194848771861,0.01768054206346456,1.0,4.187640200217399
29.81000000000186,11.0,1.0047080104387884,1.0025972044653872,4.476742421340827,0.14546022118206012,0.14502021474180476,0.14,-0.005197568221507354,0.12285190043239247,0.06831551971373084,1.035689570475264,4.100164819996733,1.0486981276876046,0.14502021474180476,0.022099449770666725,0.7081967843462951,-4.564407446024736,0.3618550158491419,0.01773346793550946,1.0,4.223322143610339
29.820000000001862,11.0,1.004679086908663,1.002585088785444,4.4768239501849925,0.14545839515676862,0.14513220307612934,0.14,-0.006457680354311768,0.12353477474312251,0.06825724223696404,1.0356512684865722,3.9722698817888564,1.0486540305993624,0.14513220307612934,0.022078569381287362,0.7087423081173636,-4.67766129191297,0.3620862534192584,0.017786036803517778,1.0,4.258268818038989
29.830000000001863,11.0,1.0046496525128383,1.0025727545281,4.476906312420139,0.14545654406149036,0.14524328250259452,0.14,-0.007716235129879956,0.1242170032983886,0.06818637122719795,1.0356154089139902,3.8416676513833097,1.0486123722487855,0.14524328250259452,0.0220578224426996,0.709282003890904,-4.79374855258248,0.36231316026970484,0.017838239455685134,1.0,4.292474139381821
29.840000000001865,11.0,1.0046197117744873,1.0025602034356489,4.476989500573259,0.14545466812196303,0.145353437372056,0.14,-0.008972991721859558,0.1248984602447433,0.0681029234625636,1.0355819998602351,3.7083813273122397,1.0485731617256306,0.145353437372056,0.02203721252097983,0.7098157884818984,-4.912647784850527,0.3625356997026776,0.01789006673820065,1.0,4.325932152584883
29.850000000001867,11.0,1.004589269286947,1.0025474373158367,4.4770735069566,0.14545276756855427,0.14546265218247587,0.14,-0.01022770977069748,0.12557901990855425,0.0680069181271624,1.0355510490375865,3.572434528700558,1.0485364077310715,0.14546265218247587,0.02201674316251245,0.710343579700827,-5.034337102413473,0.36275383564558306,0.01794150955608203,1.0,4.3586370326985735
29.860000000001868,11.0,1.0045583297129976,1.0025344580416835,4.477158323668501,0.1454508426362289,0.14557091157914356,0.14,-0.011480149434585474,0.12625855682003967,0.06789837680614258,1.035522563765209,3.4338512911429433,1.048502118574912,0.14557091157914356,0.02199641789350895,0.7108652963605901,-5.1587941801573525,0.3629675326554543,0.017992558875296178,1.0,4.390583085891687
29.87000000000187,11.0,1.0045268977841406,1.0025212675513633,4.477243942594296,0.14544889356451474,0.14567820035478965,0.14,-0.01273007144042182,0.12693694573725217,0.06777732348026688,1.0354965509665792,3.292656062544227,1.0484703021728188,0.14567820035478965,0.02197624021937006,0.7113808582826865,-5.285996258449893,0.363176755922507,0.018043205723931217,1.0,4.4217647504427715
29.88000000000187,11.0,1.0044949782998758,1.0025078678481902,4.477330355407258,0.14544692059746853,0.14578450344987354,0.14,-0.013977237134251919,0.12761406167000552,0.06764378451997316,1.0354730171669262,3.148873698916305,1.0484409660436058,0.14578450344987354,0.021956213624109596,0.7118901863042085,-5.415920147488588,0.3633814712752023,0.01809344119376624,1.0,4.452176597708334
29.890000000001873,11.0,1.004462576126979,1.0024942610004917,4.477417553569601,0.14544492398364092,0.14588980595265738,0.14,-0.015221408531901792,0.12828977990373971,0.06749778867893015,1.035451968490731,3.002529460141946,1.048414117306562,0.14588980595265738,0.021936341569767235,0.7123932022837143,-5.548542231688872,0.3635816451838818,0.018143256441859677,1.0,4.481813333068023
29.900000000001874,11.0,1.0044296961987786,1.0024804491416923,4.477505528333534,0.14544290397604065,0.14599409309944258,0.14,-0.016462348369089552,0.1289639760233188,0.06733936708708817,1.0354334106592749,2.8536490056992228,1.0483897626788767,0.14599409309944258,0.02191662749591878,0.7128898291078625,-5.683838474138332,0.36377724476541806,0.018192642692589266,1.0,4.510669796846341
29.910000000001876,11.0,1.0043963435144336,1.0024664344701797,4.477594270742369,0.14544086083209845,0.14609735027472445,0.14,-0.01769982015146332,0.12963652593675704,0.06716855324322982,1.0354173489883225,2.7022583903497166,1.0483679084730915,0.14609735027472445,0.02189707481896544,0.7133799906973435,-5.821784421005613,0.36396823778764414,0.01824159123804085,1.0,4.538740965210995
29.920000000001878,11.0,1.0043625231382092,1.0024522192492409,4.477683771631676,0.14543879481363006,0.1461995630112149,0.14,-0.018933588204645968,0.13030730589886774,0.06698538300702091,1.0354037883857516,2.5483840597946323,1.0483485605946083,0.1461995630112149,0.021877686931667722,0.7138636120123376,-5.962355206081412,0.36415459267274336,0.018290093440465244,1.0,4.56602195104747
29.93000000000188,11.0,1.0043282401987552,1.0024378058069718,4.4777740216305,0.14543670618679871,0.14630071699008748,0.14,-0.020163417723615462,0.13097619253483042,0.06678989459056271,1.0353927333493151,2.392052846292209,1.0483317245392878,0.14630071699008748,0.021858467202578093,0.7143406190588073,-6.105525555304738,0.3643362785020325,0.018338140733712916,1.0,4.59250800480992
29.94000000000188,11.0,1.0042934998883837,1.0024231965359884,4.477865011162627,0.14543459522207694,0.14640079804108655,0.14,-0.021389074822080634,0.1316430628636707,0.06658212854945227,1.035384187964489,2.2332919642406437,1.0483174053910698,0.14640079804108655,0.021839418975355795,0.7148109388939348,-6.251269791284687,0.36451326502043024,0.018385724623710336,1.0,4.618194515347996
29.950000000001882,11.0,1.0042583074623475,1.0024083938931543,4.4779567304478975,0.14543246219420802,0.14649979214255818,0.14,-0.022610326581732454,0.13230779432164866,0.0663621277733481,1.0353781559022726,2.072129005732214,1.0483056078196935,0.14649979214255818,0.02182054556839709,0.7152744996313778,-6.399561837974398,0.3646855226398342,0.018432836691483274,1.0,4.64307701070969
29.960000000001884,11.0,1.0042226682381188,1.002393400399189,4.478049169503586,0.14543030738216625,0.1465976854216949,0.14,-0.023826941100816512,0.13297026478555016,0.06612993747604695,1.0353746404171973,1.9085919360683423,1.0482963360784663,0.1465976854216949,0.021801850274122438,0.7157312304470899,-6.550375225238455,0.36485302244415113,0.018479468593363888,1.0,4.6671511589198325
29.970000000001885,11.0,1.004186587594669,1.002378218638102,4.47814231814582,0.14542813106911734,0.14669446415453027,0.14,-0.025038687542881854,0.1336303525958766,0.06588560518507448,1.0353736443453077,1.7427090892474706,1.0482895940020907,0.14669446415453027,0.021783336358468176,0.71618106158404,-6.703683093538065,0.3650157361927032,0.01852561206287482,1.0,4.690412768734339
29.980000000001887,11.0,1.0041500709717492,1.0023628512565472,4.478236165991064,0.14542593354237757,0.1467901147661067,0.14,-0.026245336184906598,0.13428793657992816,0.06562918073079181,1.0353751701022322,1.5745091634170925,1.0482853850045737,0.1467901147661067,0.021765007060344038,0.7166239243576007,-6.8594581986268945,0.36517363632486866,0.01857125891213762,1.0,4.71285779036983
29.99000000000189,11.0,1.0041131238691716,1.0023473009630643,4.47833070245765,0.14542371509337268,0.14688462383059145,0.14,-0.027446658465209883,0.1349428960747756,0.06536071623502082,1.0353792196813225,1.404021216296391,1.048283712077195,0.14688462383059145,0.021746865591094774,0.7170597511605712,-7.017672916278604,0.3653266959641437,0.018616401033479186,1.0,4.734482316208749
30.00000000000189,11.0,1.0040757518460905,1.0023315705272118,4.47842591676736,0.1454214760175962,0.14697797807133114,0.14,-0.028642427031157713,0.13559511095011614,0.06508026609919201,1.0353857946519012,1.2312746605697644,1.0482845777865577,0.14697797807133114,0.021728915133902675,0.7174884754677108,-7.178299247022025,0.36547488892171043,0.01866103040036598,1.0,4.755282581479614
30.01000000000189,11.0,1.0040379605202856,1.0023156627785397,4.478521797947073,0.1454192166145667,0.14707016436105178,0.14,-0.029832415786267774,0.13624446163100817,0.06478788699201843,1.0353948961574932,1.056299259245487,1.0482879842726907,0.14707016436105178,0.02171115884333492,0.7179100318410038,-7.341308820955878,0.36561818970126103,0.018705139069591484,1.0,4.775254964912502
30.020000000001893,11.0,1.0039997555674445,1.0022995806054766,4.478618334830447,0.14541693718778523,0.14716116972195795,0.14,-0.03101639993716232,0.13689082912048062,0.06448363783669929,1.0354065249142388,0.8791251209870072,1.0482939332472183,0.14716116972195795,0.02169359984466209,0.7183243559340757,-7.506672902506722,0.36575657350299534,0.018748719181561988,1.0,4.794395989369456
30.030000000001895,11.0,1.0039611427204465,1.0022833269542,4.478715516059675,0.14541463804469124,0.147250981325823,0.14,-0.032194156040187716,0.13753409502201175,0.0641675797976547,1.0354206812093112,0.6997826954174234,1.0483024259916573,0.147250981325823,0.02167624123343518,0.7187313844966604,-7.674362395310294,0.36589001622720674,0.018791762962402373,1.0,4.812702322449891
30.040000000001896,11.0,1.0039221277686463,1.0022669048273338,4.478813330087277,0.1454123194966187,0.1473395864941626,0.14,-0.03336546204752022,0.13817414156187321,0.06383977626679814,1.0354373648994009,0.5183027683909076,1.0483134633557167,0.1473395864941626,0.02165908607493383,0.7191310553792475,-7.84434784706937,0.3660184944786584,0.018834262725364904,1.0,4.830170777070712
30.050000000001898,11.0,1.0038827165571578,1.0022503172826982,4.478911765177956,0.1454099818587511,0.14742697269836957,0.14,-0.0345300973529738,0.13881085161133438,0.06350029284934913,1.0354565754093317,0.3347164572374523,1.048327045755713,0.14742697269836957,0.021642137403584907,0.7195233075373428,-8.016599454426498,0.3661419855705916,0.01887621087169169,1.0,4.846798312021219
30.0600000000019,11.0,1.003842914986138,1.0022335674319705,4.4790108094104975,0.14540762545007585,0.14751312755990795,0.14,-0.03568784283732079,0.1394441087087226,0.06314919734918922,1.0354783117306836,0.1490552059789812,1.048343173173054,0.14751312755990795,0.021625398222511007,0.7199080810360132,-8.19108706790876,0.3662604675288833,0.018917599892623774,1.0,4.862582032492531
30.0700000000019,11.0,1.0038027290100717,1.0022166584393446,4.479110450679731,0.14540525059333856,0.147598038850464,0.14,-0.03683848091330483,0.1400737970813346,0.06278655975376729,1.0355025724205946,-0.038649219481852834,1.0483618451528043,0.147598038850464,0.021608871502889402,0.7202853170538772,-8.367780196827239,0.3663739190960152,0.018958422369644064,1.0,4.877519190581608
30.080000000001903,11.0,1.0037621646370538,1.0021995935201826,4.47921067669854,0.14540285761499605,0.1476816944920966,0.14,-0.03798179557025777,0.140699801667195,0.06241245221855654,1.0355293556004868,-0.22836473619952924,1.04838306080231,0.1476816944920966,0.021592560183585626,0.7206549578872471,-8.546648014304676,0.36648231973477025,0.018998670977269823,1.0,4.891607185769611
30.090000000001904,11.0,1.0037212279280738,1.0021823759397466,4.479311474999922,0.1454004468451691,0.1477640825575168,0.14,-0.03911757241807151,0.14132200813665685,0.06202694905106814,1.0355586589550607,-0.4200589490526376,1.0484068187899407,0.1477640825575168,0.021576467170485808,0.7210169469543966,-8.727659362207573,0.36658564963271595,0.019038338482841477,1.0,4.904843565374683
30.100000000001906,11.0,1.003679924996297,1.0021650090119292,4.4794128329391,0.14539801861759458,0.14784519127021942,0.14,-0.04024559873102923,0.1419403029138403,0.061630126694426544,1.0355904797312125,-0.6136991556348144,1.0484331173438644,0.14784519127021942,0.02156059533605686,0.7213712287992413,-8.910782756194035,0.366683889705583,0.01907741774872794,1.0,4.917226024978922
30.110000000001907,11.0,1.0036382620063475,1.0021474960980248,4.479514737695693,0.14539557326957697,0.14792500900485636,0.14,-0.04136566349076387,0.14255457319790482,0.06122206371050962,1.0356248147371079,-0.8092523511763805,1.048461954250945,0.14792500900485636,0.021544947518840764,0.7217177490959239,-9.095986390750674,0.36677702160218895,0.0191159017333754,1.0,4.928752408829603
30.12000000000191,11.0,1.0035962451735887,1.0021298406055323,4.47961717627593,0.14539311114193904,0.14800352428730246,0.14,-0.04247755742935688,0.1431647069841506,0.0608028407626599,1.0356616603413409,-1.006685233484762,1.0484933268556962,0.14800352428730246,0.021529526522900348,0.7220564546517356,-9.283238144243848,0.36686502770695006,0.019153783492356528,1.0,4.939420710214462
30.13000000000191,11.0,1.0035538807634035,1.0021120459870376,4.479720135514917,0.14539063257897225,0.14808072579512768,0.14,-0.04358107307123882,0.14377059308494497,0.06037254059797025,1.0357010124721027,-1.2059642079203703,1.0485272320593269,0.14808072579512768,0.02151433511742405,0.722387293411989,-9.472505584040857,0.3669478911453532,0.019191056180383213,1.0,4.949229071811081
30.140000000001912,11.0,1.0035111750904728,1.0020941157391987,4.479823602078954,0.14538813792838612,0.1481566023577344,0.14,-0.04467600477526468,0.14437212115046963,0.05993124802914922,1.0357428666165893,-1.4070553923878146,1.0485636663188738,0.1481566023577344,0.02149937603603989,0.7227102144628181,-9.6637559715515,0.3670255957863763,0.01922771305115474,1.0,4.958175786010229
30.150000000001913,11.0,1.0034681345180547,1.0020760534016757,4.479927562467908,0.14538562754125764,0.1482311429568231,0.14,-0.045762148775719325,0.14496918168928435,0.05947904991597172,1.0357872178203185,-1.6099246223619825,1.0486026256464118,0.1482311429568231,0.021484651976462068,0.723025168035742,-9.85695626740915,0.3670981262476764,0.019263747459614157,1.0,4.966259295213159
30.160000000001915,11.0,1.0034247654572597,1.0020578625561714,4.480032003017623,0.14538310177197938,0.14830433672662402,0.14,-0.04683930322329383,0.14556166608870325,0.059016035146319076,1.035834060686619,-1.8145374559312117,1.0486441056083575,0.14830433672662402,0.02147016559999531,0.7233321055107882,-10.052073136624426,0.36716546789844534,0.0192991528631831,1.0,4.973478192102776
30.170000000001917,11.0,1.003381074366327,1.0020395468255012,4.480136909902397,0.1453805609782073,0.14837617295433211,0.14,-0.04790726822520741,0.14614946663497927,0.05854229461681408,1.0358833893762256,-2.020859178870177,1.0486881013248532,0.14837617295433211,0.021455919530979594,0.7236309794203674,-10.249072953731424,0.36722760686366085,0.01933392282243102,1.0,4.979831219888658
30.180000000001918,11.0,1.0033370677498983,1.0020211098726488,4.480242269137488,0.14537800552080826,0.14844664108052125,0.14,-0.04896584588488734,0.1467324765332932,0.05805792121305726,1.0359351976069087,-2.228854809737488,1.048734607469225,0.14844664108052125,0.021441916356324264,0.7239217434529824,-10.447921807990184,0.3672845300282299,0.019368051002395126,1.0,4.985317272525842
30.19000000000192,11.0,1.0032927521582906,1.0020025553998404,4.480348066581684,0.14537543576380627,0.1485157306994712,0.14,-0.05001484034132031,0.14731058992754287,0.057563009789466726,1.0359894786532187,-2.438489104991942,1.0487836182675603,0.1485157306994712,0.021428158625060804,0.7242043524563471,-10.648585508616017,0.3673362250396396,0.019401531174091304,1.0,4.989935394907405
30.20000000000192,11.0,1.0032481341867676,1.001983887147612,4.480454287939917,0.1453728520743288,0.14858343155976558,0.14,-0.05105405780740174,0.14788370191992906,0.05705765714873149,1.0360462253463245,-2.649726564142591,1.048835127498342,0.14858343155976558,0.02141464884780806,0.7244787624415647,-10.851029589991176,0.36738268031313603,0.019434357215072785,1.0,4.993684783030723
30.210000000001923,11.0,1.0032032204748096,1.0019651088937827,4.480560918765916,0.1453702548225523,0.14864973356465525,0.14,-0.052083306608217306,0.1484517085903337,0.05654196202087965,1.036105430073901,-2.8625314349138162,1.048889128492185,0.14864973356465525,0.021401389496369144,0.7247449305861363,-11.055219316950435,0.3674238850343328,0.019466523111276834,1.0,4.996564784137468
30.220000000001924,11.0,1.0031580177053816,1.0019462244525088,4.480667944464922,0.1453676443816467,0.14871462677261907,0.14,-0.05310239721844212,0.14901450701548713,0.05601602504196951,1.0361670847801652,-3.076867718439327,1.0489456141316675,0.14871462677261907,0.02138838300321068,0.7250028152376162,-11.261119690036656,0.36745982916326747,0.019498022957647125,1.0,4.9985748968272325
30.230000000001926,11.0,1.0031125326042003,1.001927237673168,4.4807753502964305,0.14536502112772037,0.148778101397928,0.14,-0.05411114229921565,0.14957199528792034,0.05547994873240884,1.0362311809659666,-3.2926991744796847,1.0490045768512308,0.148778101397928,0.021375631760973287,0.7252523759171571,-11.468695450787774,0.36749050343821876,0.01952885095912705,1.0,4.999714771144835
30.240000000001928,11.0,1.0030667719389985,1.0019081524391977,4.480883121377,0.1453623854397633,0.14884014781119728,0.14,-0.05510935673451023,0.15012407253469842,0.054933837474907404,1.0362977096889567,-3.509989326661412,1.0490660086372052,0.14884014781119728,0.021363138122091483,0.7254935733229076,-11.677911087083512,0.36751589937908147,0.01955900143229275,1.0,4.999984208641239
30.25000000000193,11.0,1.0030207425187891,1.0018889726669082,4.480991242683092,0.14535973769959054,0.1489007565399964,0.14,-0.056096857666858124,0.1506706389359319,0.05437779749207021,1.0363666615638638,-3.7287014677418795,1.0491299010278752,0.1489007565399964,0.02135090439827244,0.7257263693334034,-11.888730838457588,0.3675360092910587,0.019588468806104653,1.0,4.999383162408103
30.26000000000193,11.0,1.0029744511931253,1.0018697023041565,4.481099699053954,0.14535707829178507,0.14895991826946717,0.14,-0.05707346453252188,0.15121159574306225,0.053811936823635095,1.0364380267628759,-3.948798664894763,1.0491962451136854,0.14895991826946717,0.02133893286005681,0.7259507270108659,-12.101118701457093,0.36755082626779545,0.019617247623017236,1.0,4.997911737085953
30.270000000001932,11.0,1.0029279048513604,1.0018503453289564,4.481208475194563,0.14535440760363952,0.14901762384308287,0.14,-0.058038999095853805,0.15174684529691781,0.0532363653033636,1.036511795016081,-4.170243765023919,1.04926503153751,0.14901762384308287,0.021327225736378127,0.7261666106050203,-12.31503843501818,0.3675603441957408,0.019645332540026497,1.0,4.995570188845958
30.280000000001934,11.0,1.0028811104219044,1.0018309057480113,4.481317555678594,0.14535172602509794,0.1490738642632534,0.14,-0.058993285483388,0.15227629104553714,0.05265119453558849,1.036587955612037,-4.392999400093542,1.0493362504950283,0.1490738642632534,0.02131578521409799,0.7263739855559552,-12.53045356585321,0.3675645577565616,0.0196727183296376,1.0,4.992358925345334
30.290000000001935,11.0,1.0028340748714784,1.0018113875951629,4.481426924951436,0.14534903394869683,0.1491286306921234,0.14,-0.059936150217010875,0.15279983756175602,0.052056537871426285,1.036666497398391,-4.617027992486977,1.0494098917351726,0.1491286306921234,0.021304613437579802,0.7265728184977875,-12.747327393866547,0.36756346243100835,0.019699399881053875,1.0,4.988278505656373
30.300000000001937,11.0,1.0027868052043658,1.0017917949297384,4.481536567333264,0.1453463317695055,0.14918191445240161,0.14,-0.06086742224650726,0.15331739056055507,0.05145251038466056,1.036747408782606,-4.84229176038867,1.0494859445606874,0.14918191445240161,0.021293712508272545,0.726763077262286,-12.965622997591526,0.36755705450281595,0.01972537220121174,1.0,4.983329640169107
30.31000000000194,11.0,1.0027393084616614,1.0017721318349253,4.481646467022128,0.14534361988506606,0.14923370702806785,0.14,-0.06178693298175908,0.15382885691616438,0.05083922884730026,1.0368306777327987,-5.068752723182474,1.0495643978287792,0.14923370702806785,0.021283084484266288,0.7269447308817042,-13.185303239635475,0.367545331060693,0.01975063041588394,1.0,4.977513190467638
30.32000000000194,11.0,1.002691591720517,1.0017524024159667,4.481756608097104,0.1453408986953328,0.14928400006534187,0.14,-0.06269451632387785,0.15433414467892226,0.05021681170482406,1.0369162917786834,-5.2963727068823365,1.0496452399518477,0.14928400006534187,0.02127273137978939,0.7271177495926315,-13.406330772116895,0.36752829000284704,0.019775169769887413,1.0,4.970830169180124
30.33000000000194,11.0,1.002643662093384,1.0017326107984093,4.481866974521475,0.14533816860261106,0.14933278537350292,0.14,-0.06359000869602871,0.15483316309188488,0.049585379051112356,1.0370042380125137,-5.525113349578291,1.0497284588983238,0.14933278537350292,0.02126265516494226,0.72728210483918,-13.62866804221068,0.367505930039432,0.019798985629380008,1.0,4.963281739802506
30.340000000001943,11.0,1.002595526727251,1.0017127611262933,4.481977550145953,0.14533543001149546,0.14938005492584655,0.14,-0.06447324907340801,0.15532582260718372,0.048945052603077265,1.037094503090238,-5.75493610690963,1.0498140421935904,0.14938005492584655,0.021252857765159984,0.7274377692763763,-13.852277297606765,0.36747825069605794,0.019822073481807673,1.0,4.954869216495918
30.350000000001945,11.0,1.002547192802879,1.0016928575603787,4.482088318711937,0.14533268332880778,0.149425800860612,0.14,-0.06534407901267769,0.1558120349021277,0.048295955674993805,1.0371870732326973,-5.985802257556671,1.0499019769209954,0.149425800860612,0.0212433410607844,0.727584716773341,-14.077120592025736,0.3674452523161549,0.019844428936956766,1.0,4.945594063857924
30.360000000001946,11.0,1.0024986675340322,1.0016729042763861,4.482199263854812,0.14532992896353428,0.14947001548207,0.14,-0.06620234268049924,0.15629171289504729,0.04763821315254231,1.037281934226892,-6.217672908760338,1.0499922497229968,0.14947001548207,0.021234106886764078,0.7277229224171566,-14.30315979079727,0.36740693606488406,0.01986604772835803,1.0,4.935457896667513
30.370000000001948,11.0,1.002449958166703,1.0016529054631322,4.482310369107287,0.14532716732676224,0.14951269126150335,0.14,-0.0670478868816593,0.15676477076087764,0.04697195146656766,1.0373790714273632,-6.450509001861094,1.0500848468023172,0.14951269126150335,0.02122515703214781,0.7278523625158888,-14.530356576381502,0.36736330393159955,0.019886925713799554,1.0,4.924462479603985
30.38000000000195,11.0,1.0024010719783345,1.0016328653208544,4.48242161790276,0.1453243988316163,0.1495538208383248,0.14,-0.06788056108632667,0.1572311239464778,0.046297298566560584,1.0374784697576673,-6.684271317861058,1.0501797539232902,0.1495538208383248,0.02121649323978094,0.7279730146022166,-14.758672453977853,0.36731435873296464,0.019907058876639787,1.0,4.912609726939711
30.39000000000195,11.0,1.0023520162770365,1.0016127880594843,4.482532993578724,0.14532162389319417,0.14959339702111318,0.14,-0.0687002174568429,0.15769068918568355,0.04561438389386993,1.037580113711982,-6.918920483006454,1.0502769564132342,0.14959339702111318,0.021208117205796597,0.7280848574363279,-14.988068757076858,0.3672601041149949,0.01992644332598239,1.0,4.8999017022068845
30.400000000001953,11.0,1.002302798400797,1.0015926778970246,4.482644479380213,0.14531884292850183,0.14963141278891579,0.14,-0.069506710873396,0.15814338451409077,0.044923338354651586,1.037683987356722,-7.1544169743981785,1.050376439163941,0.14963141278891579,0.02120003057931186,0.7281878710100992,-15.218506653098158,0.36720054455684914,0.019945075298221586,1.0,4.886340617838239
30.410000000001954,11.0,1.002253425716688,1.0015725390579246,4.482756058463266,0.14531605635638803,0.14966786129231696,0.14,-0.07029989895950023,0.15858912928356736,0.04422429429256247,1.0377900743323072,-7.390721125618594,1.0504781866332658,0.14966786129231696,0.021192234962045683,0.7282820365498878,-15.449947149022968,0.3671356853726657,0.019962951157787352,1.0,4.8719288347818965
30.420000000001956,11.0,1.002203905620066,1.0015523757715497,4.482867713898434,0.14531326459747868,0.1497027358547467,0.14,-0.07107964210639839,0.1590278441764906,0.04351738546120467,1.0378983578550256,-7.627793132384654,1.0505821828468,0.1497027358547467,0.021184731907892686,0.7283673365202529,-15.682351097018683,0.36706553271453807,0.019980067397711868,1.0,4.8566688620903085
30.430000000001957,11.0,1.0021542455337675,1.001532192270708,4.48297942867432,0.14531046807411038,0.1497360299737495,0.14,-0.07184580349690123,0.15945945121970784,0.04280274699632778,1.0380088207189717,-7.865593058221351,1.050688411399655,0.1497360299737495,0.021177522922584135,0.728443754627383,-15.9156792001137,0.36699009357489143,0.01999642064062429,1.0,4.840563356483459
30.44000000000196,11.0,1.0021044529072969,1.001511992790215,4.483091185701141,0.14530766721026375,0.149767737322235,0.14,-0.07259824912862056,0.15988387379821795,0.04208051538779737,1.0381214452980836,-8.104080840157048,1.0507968554583127,0.149767737322235,0.02117060946329497,0.7285112758222128,-16.149892017869846,0.3669093757884997,0.020012007639472716,1.0,4.8236151218863155
30.45000000000196,11.0,1.0020545352160104,1.0014917815654534,4.483202967814322,0.14530486243149598,0.14979785174991697,0.14,-0.07333684783620759,0.16030103666857143,0.041350828451334885,1.0382362135482488,-8.343216294443616,1.050907497762599,0.14979785174991697,0.021163992938347316,0.7285698863043424,-16.384949972100696,0.36682338803542414,0.020026825278724722,1.0,4.805827108940697
30.460000000001962,11.0,1.0020044999602922,1.0014715628310638,4.483314757778126,0.14530205416487327,0.14982636728466148,0.14,-0.07406147131311108,0.16071086597198672,0.04061382530003789,1.0383531070095597,-8.582959122296124,1.0510203206277267,0.14982636728466148,0.021157674706762237,0.7286195735252025,-16.620813352552208,0.366732139842921,0.02004087057451883,1.0,4.787202414491544
30.470000000001964,11.0,1.0019543546647252,1.001451340819587,4.483426538289298,0.14529924283890236,0.1498532781338804,0.14,-0.07477199413260038,0.16111328924718069,0.03986964631568634,1.0384721068086142,-8.823268915653872,1.051135305946456,0.1498532781338804,0.021151656077974285,0.7286603261914021,-16.857442322658063,0.36663564158724327,0.02005414067587925,1.0,4.767744281047804
30.480000000001965,11.0,1.0019041068772552,1.0014311197601036,4.483538291980745,0.14529642888346217,0.1498785786860642,0.14,-0.07546829376787295,0.1615082354429111,0.03911843311984376,1.0385931936609198,-9.064105162967111,1.0512524351913346,0.1498785786860642,0.021145938311474332,0.7286921342685033,-17.09479692528116,0.3665339044963356,0.020066632865293747,1.0,4.747456096217881
30.490000000001967,11.0,1.0018537641683485,1.0014109038770027,4.483650001425238,0.14529361272973434,0.14990226351219194,0.14,-0.07615025061173114,0.1618956349302291,0.038360328544758016,1.0387163478734105,-9.305427254999236,1.051371689417028,0.14990226351219194,0.021140522616439835,0.7287149889840168,-17.332837088466913,0.36642694065066544,0.020078344559502304,1.0,4.726341392119901
30.500000000001968,11.0,1.0018033341301429,1.0013906973885285,4.483761649139137,0.14529079481013402,0.1499243273674061,0.14,-0.07681774799510505,0.16227541951443983,0.03759547660407327,1.0388415493470284,-9.547194490660036,1.0514930492627756,0.1499243273674061,0.02113541015146582,0.7287288828315662,-17.57152263124592,0.3663147629866797,0.020089273310148193,1.0,4.704403844766734
30.51000000000197,11.0,1.0017528243755918,1.001370504505521,4.483873217586144,0.14528797555823966,0.14994476519239466,0.14,-0.0774706722054545,0.16264752244676914,0.0368240224633557,1.038968777579422,-9.789366082849298,1.0516164949548832,0.14994476519239466,0.021130602024162108,0.7287338095733792,-17.81081326940671,0.3661973852967112,0.020099416804376293,1.0,4.681647273426064
30.52000000000197,11.0,1.0017022425376017,1.0013503294299972,4.483984689181067,0.1452851554087227,0.14996357211516703,0.14,-0.07810891250376994,0.16301187843573467,0.03604611241044243,1.0390980116677062,-10.03190116433144,1.0517420063093532,0.14996357211516703,0.02112609929088312,0.7287297642445895,-18.05066862132276,0.36607482223180277,0.020108772865797365,1.0,4.658075639955409
30.530000000001973,11.0,1.0016515962681622,1.0013301763537463,4.484096046293621,0.1452823347972767,0.1499807434526159,0.14,-0.07873236114130111,0.16336842365821966,0.03526189382562192,1.0392292303113575,-10.274758793625805,1.0518695627346166,0.1499807434526159,0.021121902956413946,0.7287167431562883,-18.29104821378435,0.3659470893027126,0.0201173394549297,1.0,4.633693048112424
30.540000000001974,11.0,1.0016008932374698,1.0013100494568492,4.48420727125223,0.14527951416054646,0.14999627471214988,0.14,-0.07934091337548055,0.16371709577024765,0.03447151515165196,1.0393624118151623,-10.517897960919228,1.0519991432343139,0.14999627471214988,0.02111801397364266,0.7286947438987578,-18.531911487837956,0.3658142028809346,0.020125114669921194,1.0,4.608503742840401
30.550000000001976,11.0,1.0015501411330432,1.001289952906196,4.484318346347868,0.14527669393605597,0.15001016159355468,0.14,-0.07993446748474609,0.16405783391745657,0.03367512586362226,1.0394975340922812,-10.761277594003694,1.0521307264102107,0.15001016159355468,0.021114433243267713,0.7286637653456312,-18.773217804645874,0.36567618020106574,0.020132096747065967,1.0,4.582512109529285
30.560000000001978,11.0,1.0014993476588319,1.0012698908539217,4.484429253837898,0.1452738745621367,0.15002239999055111,0.14,-0.08051292478325112,0.16439057874527083,0.03287287643867073,1.0396345746673652,-11.004856564227788,1.0522642904651673,0.15002239999055111,0.021111161613530077,0.7286238076564815,-19.014926451378937,0.365533039360637,0.02013828406182116,1.0,4.55572267325213
30.57000000000198,11.0,1.0014485205343175,1.001249867435828,4.484539975949943,0.14527105647785532,0.15003298599265386,0.14,-0.08107618963433155,0.16471527240876974,0.03206491832555851,1.0397735106798751,-11.248593692473648,1.0523998132062609,0.15003298599265386,0.021108199879834432,0.7285748722805261,-19.25699664707112,0.3653847993216577,0.020143675128350726,1.0,4.528140097977363
30.58000000000198,11.0,1.0013976674936063,1.0012298867697507,4.484650494885761,0.14526824012294093,0.15004191588700655,0.14,-0.081624169463339,0.16503185858225108,0.031251403914113324,1.039914318887295,-11.492447755155323,1.052537272047921,0.15004191588700655,0.021105548784613144,0.7285169619603472,-19.49938754858159,0.36523147991183386,0.0201482686015688,1.0,4.499769185756734
30.590000000001982,11.0,1.0013467962845146,1.0012099529538627,4.484760792825144,0.145265425937712,0.15004918616008037,0.14,-0.0821567747700418,0.1653402824684885,0.030432486504547013,1.0400569756686633,-11.736377490231252,1.0526766440152289,0.15004918616008037,0.021103209016897998,0.7284500807344492,-19.742058256462293,0.36507310182418096,0.020152063276262438,1.0,4.470614875889354
30.600000000001984,11.0,1.0012959146676457,1.0011900700650762,4.484870851929821,0.14526261436300303,0.1500547934997419,0.14,-0.08267391913965372,0.1656404908076814,0.02960832027665508,1.040201457027992,-11.980341603246478,1.0528179057472686,0.1500547934997419,0.02110118121220421,0.728374233941757,-19.984967820946313,0.3649096866192289,0.02015505808883582,1.0,4.4406822440617155
30.610000000001985,11.0,1.0012450304154583,1.001170242157231,4.484980654347379,0.14525980584009077,0.15005873479692874,0.14,-0.08317551925390726,0.16593243188609624,0.028779060258906728,1.0403477385979438,-12.224298773384405,1.0529610335005795,0.15005873479692874,0.021099465952127496,0.7282894282237786,-20.22807524785255,0.36474125672395474,0.020157252116724634,1.0,4.409976501464089
30.620000000001987,11.0,1.0011941513113272,1.0011504732594712,4.485090182215194,0.14525700081062015,0.15006100714771192,0.14,-0.0836614949007175,0.16621605554439844,0.027944862297430567,1.0404957956434708,-12.468207659546414,1.0531060031527126,0.15006100714771192,0.02109806376420996,0.7281956715287174,-20.471339504591892,0.36456783543318827,0.02015864457965324,1.0,4.3785029938832105
30.63000000000199,11.0,1.001143285148594,1.0011307673744996,4.485199417664363,0.14525419971652995,0.1500616078551156,0.14,-0.08413176898361013,0.16649131318567342,0.027105883024905648,1.040645603065603,-12.71202690644518,1.0532527902058368,0.1500616078551156,0.02109697512162632,0.7280929731141103,-20.714719526125883,0.3643894469089337,0.0201592348398545,1.0,4.346267200771653
