t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
30.64000000000199,11.0,1.0010924397296102,1.0011111284769696,4.485308342823664,0.14525140299997813,0.15006053443116787,0.14,-0.08458626753002785,0.16675815778313613,0.026262279829362693,1.04079713540535,-12.955715150720296,1.0534013697905098,0.15006053443116787,0.021096200442965007,0.7279813435504542,-20.958174220964263,0.36420611618091303,0.02015902240227941,1.0,4.313274734293807
30.65000000000199,11.0,1.0010416228647703,1.0010915605117814,4.4854169398235,0.1452486111032668,0.15005778459886632,0.14,-0.08502491969910553,0.16701654388752835,0.025414210822905705,1.0409503668476177,-13.199231027072242,1.053551716669463,0.15005778459886632,0.02109574009201525,0.727860794724331,-21.201662477180626,0.36401786914641776,0.020158006915399953,1.0,4.279531338348884
30.660000000001993,11.0,1.0009908423715366,1.0010720673925064,4.48552519079986,0.14524582446876694,0.15005335629414807,0.14,-0.08544765778874469,0.16726642763420266,0.02456183481035902,1.041105271225287,-13.442533174412949,1.0537038052415164,0.15005335629414807,0.021095594377500908,0.7277313398413127,-21.44514316841749,0.3638247325696665,0.02015618817123611,1.0,4.2450428875708495
30.670000000001995,11.0,1.0009401060734535,1.0010526529997903,4.4856330778982905,0.1452430435388427,0.1500472476679724,0.14,-0.08585441724178805,0.16750776674989254,0.0237053112578487,1.0412618220233183,-13.68558024203807,1.0538576095455838,0.1500472476679724,0.021095763552936804,0.7275929934293783,-21.688575159945874,0.36362673408204144,0.020153566106076985,1.0,4.209815386305738
30.680000000001996,11.0,1.0008894217991537,1.001033321179936,4.485740583277858,0.14524026875577606,0.15003945708828112,0.14,-0.08624513665172734,0.16774052055916816,0.022844800261323097,1.0414199923830187,-13.928330895810944,1.0540131032647673,0.15003945708828112,0.02109624781635239,0.7274457713414603,-21.931917314686093,0.3634239021804172,0.020150140800422704,1.0,4.1738549675662355
30.690000000001998,11.0,1.0008387973813533,1.0010140757433872,4.485847689115118,0.14523750056168994,0.15002998314216798,0.14,-0.08661975776733066,0.16796464999057692,0.021980462515023454,1.041579755106288,-14.170743824371968,1.0541702597305087,0.15002998314216798,0.021097047310169936,0.7272896907590187,-22.17512849929345,0.36321626622752134,0.02014591247998465,1.0,4.13716789196402
30.700000000002,11.0,1.0007882406558382,1.0009949204634023,4.485954377608096,0.1452347393984725,0.15001882463785743,0.14,-0.08697822549693224,0.1681801175824685,0.021112459279909217,1.041741082660089,-14.412777745358067,1.0543290519268889,0.15001882463785743,0.021098162120935807,0.7271247701943718,-22.418167590201605,0.36300385645028466,0.020140881515043636,1.0,4.099760546619721
30.710000000002,11.0,1.0007377594604407,1.0009758590747062,4.486060630980244,0.14523198570770046,0.1500059806068638,0.14,-0.08732048791169417,0.16838688748850414,0.020240952352045292,1.0419039471808784,-14.654391411642964,1.0544894524949586,0.1500059806068638,0.021099592279200222,0.7269510294939285,-22.660993479725253,0.3627867039391137,0.020135048421455862,1.0,4.061639444051016
30.720000000002003,11.0,1.0006873616340062,1.0009568952722667,4.4861664314844205,0.145229239930562,0.14999145030607647,0.14,-0.0876464962483125,0.1685849254828493,0.019366104030959303,1.04206832047921,-14.895543617591306,1.054651433737196,0.14999145030607647,0.021101337759306556,0.7267684898408132,-22.903565082139018,0.3625648406464316,0.020128413860500162,1.0,4.022811221038784
30.730000000002004,11.0,1.000637055015349,1.0009380327100836,4.486271761406851,0.14522650250778,0.14997523321986098,0.14,-0.08795620491100414,0.16877419896505022,0.018488077087976507,1.0422341740443595,-15.136193205329956,1.05481496762203,0.14997523321986098,0.021103398479280968,0.7265771737575395,-23.14584133980248,0.362338299385322,0.020120978639480102,1.0,3.9832826374716275
30.740000000002006,11.0,1.0005868474421997,1.000919275000078,4.486376603071093,0.1452237738795348,0.14995732906220036,0.14,-0.08824957147272666,0.16895467696459326,0.017607034734537414,1.042401479049109,-15.376299071033383,1.0549800257884643,0.14995732906220036,0.021105774300599466,0.7263771051086084,-23.3877812292433,0.36210711382778615,0.02011274371133087,1.0,3.9430605751690733
30.750000000002007,11.0,1.0005367467501427,1.0009006257109443,4.48648093884199,0.14522105448538675,0.14993773777884328,0.14,-0.08852655667569492,0.16912633014514775,0.016723140590507394,1.0425702063545177,-15.6158201712254,1.0551465795507802,0.14993773777884328,0.02110846502815142,0.7261683091032085,-23.629343767322016,0.3618713185032189,0.020103710175641814,1.0,3.9021520366833755
30.76000000000201,11.0,1.000486760771542,1.000882088367143,4.486584751129621,0.14521834476419873,0.14991645954938362,0.14,-0.08878712443133735,0.16928913080849176,0.015836558652483984,1.042740326514893,-15.854715529092267,1.0553145999033358,0.14991645954938362,0.021111470410001484,0.7259508122972463,-23.870488017328068,0.36163094879586677,0.020093879277923544,1.0,3.8605641440804805
30.77000000000201,11.0,1.0004368973344586,1.0008636664478239,4.4866880223932455,0.1452156451540583,0.14989349478951894,0.14,-0.08903124181922928,0.1694430528981209,0.014947453262109769,1.0429118097827281,-16.092944240815235,1.05548405752543,0.14989349478951894,0.021114790137344484,0.7257246425963119,-24.11117309514999,0.3613860409437355,0.0200832524103901,1.0,3.818304137700004
30.780000000002012,11.0,1.0003871642615587,1.000845363385829,4.48679073514523,0.14521295609220006,0.14986884415306975,0.14,-0.08925887908578589,0.16958807200254045,0.01405598907439621,1.0430846261138216,-16.330465481908103,1.0556549227862788,0.14986884415306975,0.021118423844336508,0.7254898292572336,-24.35135817540846,0.36113663203499113,0.020071831111663708,1.0,3.7753793748947984
30.790000000002014,11.0,1.0003375693690095,1.0008271825667576,4.486892871954975,0.1452102780149275,0.14984250853421724,0.14,-0.0894700096418623,0.16972416535824073,0.013162331026067463,1.043258745172449,-16.56723851357457,1.0558271657500728,0.14984250853421724,0.02112237110798118,0.7252464028906103,-24.591002497609846,0.36088276000628816,0.02005961706658206,1.0,3.7317973287499657
30.800000000002015,11.0,1.0002881204653682,1.0008091273278714,4.4869944154528225,0.14520761135753502,0.14981448906965064,0.14,-0.08966461005983661,0.169851311852356,0.012266644303929677,1.0434341363365185,-16.80322268907535,1.0560007561810865,0.14981448906965064,0.021126631448163184,0.7249943954629631,-24.83006537236098,0.36062446364009837,0.020046612107487944,1.0,3.687565586781906
30.810000000002017,11.0,1.0002388253504588,1.0007912009571984,4.487095348333954,0.1452049565542298,0.1497847871406245,0.14,-0.0898426600701806,0.16996949202500736,0.011369094313271974,1.0436107687030338,-17.038377460102268,1.0561756635489215,0.1497847871406245,0.021131204327336953,0.7247338402979586,-25.06850618745768,0.36036178256078305,0.020032818212335882,1.0,3.642691849617259
30.82000000000202,11.0,1.000189691814241,1.000773406692462,4.48719565336227,0.14520231403805348,0.149753404375197,0.14,-0.0900041425570095,0.17007868807132964,0.010469846646308541,1.0437886110933858,-17.272662383171276,1.0563518570337929,0.149753404375197,0.021136089150650742,0.7244647720788506,-25.30628441413712,0.3600947572326477,0.020018237506205166,1.0,3.5971839296523394
30.83000000000202,11.0,1.0001407276356677,1.0007557477201205,4.487295313374264,0.1451996842408038,0.14972034265033668,0.14,-0.0901490435531998,0.1701788838431831,0.009569067050665,1.0439676320588827,-17.5060371260194,1.0565293055319225,0.14972034265033668,0.02114128526581014,0.7241872268498993,-25.543359613234582,0.35982342895618263,0.020002872260708952,1.0,3.5510497496929245
30.84000000000202,11.0,1.000091940581535,1.000738227174332,4.487394311282865,0.14519706759295653,0.14968560409401216,0.14,-0.09027735223486155,0.1702700648505502,0.008666921397918291,1.0441477998863196,-17.738461474012112,1.056707977661004,0.14968560409401216,0.021146791963019728,0.7239012420176928,-25.779691441371778,0.3595478398642957,0.019986724893901586,1.0,3.5042973415750116
30.850000000002023,11.0,1.00004333840532,1.0007208481359302,4.487492630081277,0.14519446452358672,0.14964919108739377,0.14,-0.09038906091492699,0.17035221826261804,0.00776357565219573,1.04432908260361,-17.969895336562608,1.0568878417657437,0.14964919108739377,0.021152608474944257,0.7236068563529195,-26.01523965714947,0.35926803291929754,0.019969797970197614,1.0,3.4569348447663995
30.860000000002024,11.0,0.9999949288460118,1.000703613631354,4.487590252846788,0.14519187546029064,0.1496111062668283,0.14,-0.09048416503648982,0.17042533290854706,0.006859195838839889,1.0445114479855637,-18.200298753553096,1.0570688659235186,0.1496111062668283,0.021158733976637204,0.7233041099909016,-26.249964127332692,0.35898405190806415,0.019952094199734125,1.0,3.408970504949727
30.870000000002026,11.0,0.9999467196269304,1.0006865266316558,4.487687162744564,0.14518930082910714,0.14957135252603476,0.14,-0.09056266316506295,0.17048939927792697,0.005953948013145604,1.0446948635595912,-18.429631901770048,1.0572510179500523,0.14957135252603476,0.021165167585640143,0.7229930444332964,-26.48382483309312,0.3586959414387536,0.019933616439371048,1.0,3.3604126725868246
30.880000000002028,11.0,0.9998987184545379,1.0006695900514095,4.487783343031421,0.14518674105443938,0.1495299330181508,0.14,-0.09062455698044636,0.17054440952092015,0.005047998229174579,1.0448792966116842,-18.657855101340132,1.0574342654052427,0.1495299330181508,0.02117190836184245,0.7226737025487061,-26.716781876160663,0.35840374693598664,0.019914367691329184,1.0,3.311269801465019
30.89000000000203,11.0,0.9998509330172397,1.0006528067477203,4.487878777059577,0.1451841965589765,0.14948685115778385,0.14,-0.09066985126792249,0.17059035744809378,0.004141512508657558,1.045064714192299,-18.884928822176583,1.0576185755989913,0.14948685115778385,0.02117895530755662,0.7223461285734867,-26.948795485056777,0.35810751463675705,0.0198943511036272,1.0,3.261550447225252
30.90000000000203,11.0,0.9998033709841759,1.0006361795191563,4.487973448280368,0.1451816677636152,0.14944211062301022,0.14,-0.09069855390888598,0.17062723852994144,0.003234656809985093,1.045251083122438,-19.110813690425385,1.0578039155971946,0.14944211062301022,0.021186307367513497,0.722010368112084,-27.17982602129083,0.35780729158518176,0.0198735699694534,1.0,3.2112632658726703
30.910000000002032,11.0,0.9997560400040044,1.0006197111047572,4.488067340247957,0.14517915508738174,0.14939571535743862,0.14,-0.0907106758706952,0.17065504989609503,0.00232759699729696,1.0454383699997205,-19.3354704949199,1.0579902522277316,0.14939571535743862,0.021193963428883574,0.7216664681376778,-27.409833985561544,0.3575031256279585,0.01985202772713536,1.0,3.1604170122695323
30.920000000002034,11.0,0.9997089477036734,1.0006034041831255,4.488160436623003,0.14517665894735324,0.14934766957214132,0.14,-0.09070623119611382,0.1706737903342282,0.001420498809674387,1.0456265412046284,-19.55886019363403,1.0581775520866088,0.14934766957214132,0.021201922321270578,0.7213144769920307,-27.63878002394402,0.357195065408657,0.01982972795917654,1.0,3.109020538611116
30.930000000002035,11.0,0.9996621016871857,1.000587261371416,4.488252721176306,0.14517417975858024,0.14929797774766865,0.14,-0.0906852369919452,0.17068346028865206,0.0005135278304434313,1.0458155629066623,-19.78094392014331,1.0583657815441174,0.14929797774766865,0.02121018281691353,0.720954444385914,-27.866624934148795,0.356883160363172,0.019806674393134587,1.0,3.0570827928844686
30.940000000002037,11.0,0.9996155095343541,1.0005712852244881,4.488344177792426,0.1451717179340082,0.14924664463596615,0.14,-0.0906477134171989,0.17068406185860474,-0.0003931505434076922,1.0460054010707673,-20.00168299008254,1.0585549067510858,0.14924664463596615,0.021218743630542283,0.7205864213986338,-28.093329671642515,0.3565674607136989,0.01978287089970758,1.0,3.004612817310697
30.95000000000204,11.0,0.9995691787995462,1.0005554782341346,4.488434790473267,0.1451692738843999,0.1491936752622002,0.14,-0.09059368367078141,0.17067559879623556,-0.0012993711316892844,1.046196021463659,-20.22103890760325,1.058744893645224,0.1491936752622002,0.02122760341963614,0.720210460477449,-28.318855355915066,0.3562480174624514,0.019758321493690292,1.0,2.9516197467706293
30.96000000000204,11.0,0.9995231170104225,1.0005398428282213,4.488524543341638,0.1451668480182576,0.14913907492675316,0.14,-0.0905231739782294,0.17065807650428527,-0.0022049690013428956,1.0463873896603442,-20.43897337183637,1.0589357079575168,0.14913907492675316,0.02123676078437731,0.719826615437441,-28.543163276618,0.35592488238673736,0.01973303033239847,1.0,2.8981128072145683
30.97000000000204,11.0,0.9994773316666641,1.0005243813700602,4.488613420644775,0.14516444074174537,0.14908284920692158,0.14,-0.09043621357835718,0.17063150203346358,-0.003109779496641898,1.0465794710506202,-20.655448283345343,1.0591273152187033,0.14908284920692158,0.021246214267844628,0.7194349414601441,-28.766214899789755,0.3555981080315889,0.019707001716015773,1.0,2.8441013140559654
30.980000000002043,11.0,0.9994318302386928,1.0005090961577345,4.488701406757826,0.14516205245861194,0.1490250039587947,0.14,-0.09033283470893494,0.1705958840795255,-0.004013638269252597,1.0467722308457452,-20.87042575058293,1.0593196807658265,0.1490250039587947,0.02125596235600155,0.7190354950927706,-28.987971873987288,0.3552677477040127,0.01968024008597473,1.0,2.78959467054975
30.990000000002045,11.0,0.999386620166382,1.000493989423561,4.488788486187318,0.14515968357011316,0.14896554531895692,0.14,-0.09021307259206168,0.17055123298004762,-0.004916381308151253,1.0469656340850313,-21.0838680963408,1.0595127697488644,0.14896554531895692,0.02126600347801404,0.7186283342468723,-29.208396036534136,0.35493385546606016,0.01965275002583699,1.0,2.7346023661551255
31.000000000002046,11.0,0.9993417088577607,1.0004790633335334,4.488874643574567,0.14515733447493517,0.14890447970618856,0.14,-0.09007696541891735,0.17049756071090613,-0.005817844969391215,1.0471596456426573,-21.29573786419509,1.059706547137399,0.14890447970618856,0.021276336006209647,0.7182135181966081,-29.427449419619133,0.354596486127713,0.01962453625944984,1.0,2.679133974883605
31.010000000002048,11.0,0.9992971036877075,1.0004643199869723,4.488959863699069,0.1451550055691176,0.14884181382322428,0.14,-0.08992455433378288,0.17043488088245776,-0.006717866005714582,1.0473542302344423,-21.505997824949155,1.0599009777273845,0.14884181382322428,0.021286958256310832,0.7177911075774952,-29.64509425648238,0.35425569524062234,0.019595603650777716,1.0,2.62319915363208
31.02000000000205,11.0,0.9992528119966387,1.0004497614161403,4.489044131481843,0.14515269724597676,0.14877755465822473,0.14,-0.08975588341797736,0.17036320873542557,-0.007616281596004085,1.04754935242472,-21.714610983062002,1.0600960261479822,0.14877755465822473,0.02129786848763325,0.7173611643837247,-29.861292987578857,0.3539115390894199,0.019565957203585612,1.0,2.566807640501697
31.03000000000205,11.0,0.9992088410891883,1.0004353895858575,4.48912743198874,0.1451504098960297,0.14871170948642018,0.14,-0.08957099967286042,0.17028256113649098,-0.008512929374567265,1.0477449766332927,-21.921540583076716,1.060291656868429,0.14871170948642018,0.021309064903166957,0.7169237519661665,-30.076008266678336,0.3535640746849756,0.01953560205996108,1.0,2.509969253102366
31.040000000002053,11.0,0.9991651982328799,1.000421206393325,4.489209750433708,0.14514814390691788,0.1486442858716525,0.14,-0.08936995300241457,0.1701929565735938,-0.009407647460250905,1.0479410671424252,-22.126750116036497,1.0604878342050283,0.1486442858716525,0.021320545649849018,0.7164789350300114,-30.289202967020316,0.35321335975685014,0.01950454349995508,1.0,2.452693886843659
31.050000000002054,11.0,0.999121890656793,1.0004072136678728,4.489291072182022,0.14514589966333158,0.14857529166778252,0.14,-0.08915279619547295,0.17009441515094187,-0.010300274485379242,1.0481375881038932,-22.33020332588854,1.0606845223281458,0.14857529166778252,0.02133230881874291,0.7160267796316949,-30.500840187418586,0.3528594527446597,0.01947278694084626,1.0,2.394991513211924
31.060000000002056,11.0,0.999078925550222,1.0003934131708088,4.489371382753468,0.14514367754693447,0.1485047350200884,0.14,-0.08891958490736457,0.1699869585837326,-0.011190649624510269,1.0483345035460991,-22.53186421587839,1.0608816852693013,0.1485047350200884,0.021344352445276167,0.7155673531757962,-30.71088325836845,0.3525024127899349,0.019440337936364162,1.0,2.3368721780344
31.070000000002057,11.0,0.9990363100613288,1.0003798065952354,4.489450667825485,0.14514147793628854,0.14843262436667992,0.14,-0.08867037764093327,0.16987061019258742,-0.012078612623006841,1.04853177738127,-22.731697054932162,1.0610792869283148,0.14843262436667992,0.021356674509430726,0.7151007244119484,-30.919295748112727,0.3521422997280028,0.019407202175508308,1.0,2.278345999730141
31.08000000000206,11.0,0.9989940512957888,1.000366395565973,4.489528913236259,0.1451393012067792,0.14835896843972246,0.14,-0.08840523572732095,0.1697453948977017,-0.012964003825416051,1.0487293734126544,-22.929666384022717,1.0612772910805175,0.14835896843972246,0.021369272936077013,0.714626963430978,-31.12604146874614,0.3517791740789238,0.019373385482275365,1.0,2.2194231675485527
31.09000000000206,11.0,0.9989521563154325,1.0003531816394136,4.489606104987785,0.14513714773054123,0.14828377626667455,0.14,-0.0881242233061405,0.16961133921271196,-0.013846664203652515,1.0489272553418771,-23.125737022522806,1.0614756613840095,0.14828377626667455,0.021382145595086194,0.714146141660885,-31.331084482211626,0.3514130970388408,0.019338893813503073,1.0,2.1601139397953433
31.100000000002062,11.0,0.9989106321368806,1.0003401663035145,4.489682229248865,0.14513501787638453,0.14820705717148638,0.14,-0.0878274073051391,0.16946847123828188,-0.014726435384983107,1.0491253867762003,-23.31987407454053,1.0616743613870057,0.14820705717148638,0.02139529030181998,0.7136583318629933,-31.5343891064138,0.3510441304709442,0.019303733259507395,1.0,2.100428642046711
31.110000000002064,11.0,0.998869485730174,1.0003273509776875,4.4897572723580765,0.14513291200972092,0.14812882077557565,0.14,-0.08751485741970305,0.16931682065540987,-0.01560315967980531,1.0493237312359736,-23.512042935234764,1.061873354535176,0.14812882077557565,0.021408704817239107,0.7131636081267032,-31.735919921169955,0.35067233689513344,0.019267910041950654,1.0,2.0403776653515573
31.120000000002065,11.0,0.9988287240174,1.0003147370127596,4.489831220826681,0.14513083049249048,0.14804907699903855,0.14,-0.08718664609135168,0.16915641871845974,-0.0164766801092168,1.0495222521620828,-23.702209297118568,1.0620726041791124,0.14804907699903855,0.021422386848258326,0.7126620458655677,-31.93564177421921,0.3502977794800088,0.019231430512856945,1.0,1.9799714644225643
31.130000000002067,11.0,0.9987883538713129,1.0003023256908596,4.489904061341492,0.14512877368308952,0.14796783606141262,0.14,-0.08684284848650331,0.1689872982479167,-0.017346840432370475,1.0497209129234017,-23.89033915633402,1.0622720735818012,0.14796783606141262,0.021436334048142297,0.7121537218113254,-32.13351978723309,0.3499205220317859,0.019194301154193256,1.0,1.9192205558159285
31.14000000000207,11.0,0.9987483821139517,1.0002901182254167,4.489975780767692,0.14512674193629782,0.14788510848267694,0.14,-0.08648354247423751,0.1688094936228709,-0.0182134851736129,1.049919676824374,-24.076398818911166,1.0624717259261576,0.14788510848267694,0.021450544016748018,0.7116387140089124,-32.329519361729,0.3495406289849897,0.019156528576096045,1.0,1.8581355161005857
31.15000000000207,11.0,0.9987088155152525,1.0002781157611613,4.490046366151591,0.1451247356032074,0.1478009050840023,0.14,-0.0861088086039708,0.1686230407732308,-0.019076459649399823,1.0501185071125774,-24.26035490700074,1.062671524322623,0.1478009050840023,0.021465014300945714,0.7111171018104816,-32.52360618502869,0.3491581653918603,0.01911811951619919,1.0,1.7967269800167285
31.16000000000207,11.0,0.9986696607916591,1.0002663193740882,4.490115804723353,0.14512275503115096,0.14771523698846217,0.14,-0.08571873008265413,0.16842797717166832,-0.01993560999498588,1.0503173669863988,-24.442174365082632,1.0628714318168055,0.14771523698846217,0.021479742394915083,0.7105889658691386,-32.71574623613755,0.34877319691167297,0.019079080837883115,1.0,1.7350056386244415
31.170000000002073,11.0,0.9986309246047298,1.0002547300714164,4.49018408389965,0.14512080056363125,0.1476281156217297,0.14,-0.08531339275145639,0.16822434182529858,-0.020790783190882716,1.0505162196026585,-24.62182446615248,1.0630714113971398,0.1476281156217297,0.021494725740579722,0.710054388132798,-32.90590579164531,0.34838578980077617,0.019039419529541735,1.0,1.6729822374423677
31.180000000002075,11.0,0.9985926135597415,1.0002433487916398,4.490251191286274,0.14511887254025116,0.14753955271262098,0.14,-0.08489288506219417,0.1680121752670958,-0.021641827089085026,1.0507150280843534,-24.79927281787615,1.0632714260026352,0.14753955271262098,0.021509961727993607,0.7095134518372688,-33.09405143157522,0.3479960109012701,0.018999142703172583,1.0,1.6106675745768941
31.190000000002076,11.0,0.9985547342042913,1.0002321764045836,4.490317114680698,0.1451169712966439,0.14744956029349288,0.14,-0.08445729805350216,0.1677915195470484,-0.022488590439057144,1.0509137555284134,-24.97448736871627,1.0634714385306303,0.14744956029349288,0.021525447695726535,0.7089662414987156,-33.28015004520319,0.34760392762935965,0.01895825759297737,1.0,1.5480724988423442
31.200000000002078,11.0,0.9985172930268971,1.0002212137114297,4.49038184207458,0.14511509716440396,0.14735815070079275,0.14,-0.08400672532619446,0.16756241822305543,-0.023330922913478675,1.0511123650134755,-25.14743641403394,1.0636714118446116,0.14735815070079275,0.02154118093133242,0.7084128429069485,-33.46416883686579,0.34720960796527955,0.018916771554261358,1.0,1.4852079078720974
31.21000000000208,11.0,0.998480296455595,1.0002104614449412,4.490445361656208,0.14511325047101897,0.1472653365751625,0.14,-0.08354126301893633,0.1673249163515666,-0.0241686751337451,1.0513108196077756,-25.318088602149253,1.0638713087820724,0.1472653365751625,0.02155715867169412,0.707853343116528,-33.64607533169529,0.3468131204400101,0.01887469206130154,1.0,1.4220847462214743
31.22000000000208,11.0,0.9984437508565371,1.0001999202695302,4.4905076618129,0.1451114315398017,0.14717113086190514,0.14,-0.08306100978272563,0.16707906047796875,-0.02500169869521884,1.0515090823768973,-25.486412940382234,1.0640710921623788,0.14717113086190514,0.021573378103648476,0.707287830439944,-33.825837381412455,0.34641453412573675,0.018832026707356425,1.0,1.3587140034621834
31.230000000002082,11.0,0.9984076625325875,1.0001895907815104,4.490568731133332,0.1451096406898228,0.14707554681080573,0.14,-0.08256606675607087,0.16682489862672092,-0.0258298461922283,1.0517071163917477,-25.65237880104426,1.064270724794692,0.14707554681080573,0.021589836364307204,0.7067163944374764,-34.00342316998084,0.34601391862149733,0.018788783202059855,1.0,1.2951067122692037
31.240000000002084,11.0,0.9983720377219184,1.0001794735093674,4.490628558409834,0.1451078782358446,0.1469785979764532,0.14,-0.08205653753873199,0.16656248029124082,-0.026652971242812837,1.051904884736474,-25.815955927407256,1.0644701694859402,0.1469785979764532,0.02160653054156671,0.7061391259096673,-34.17880121927393,0.3456113440430424,0.018744969370019317,1.0,1.2312739464998872
31.250000000002085,11.0,0.9983368825966059,1.0001695689140733,4.490687132640601,0.14510614448825496,0.14688029821795465,0.14,-0.0815325281660988,0.16629185642354496,-0.027470928513206958,1.052102350516397,-25.977114439625193,1.0646693890487977,0.14688029821795465,0.0216234576746461,0.7055561168870338,-34.35194039473042,0.3452068810090596,0.01870059314958903,1.0,1.1672268192661697
31.260000000002087,11.0,0.9983022032612269,1.000159877389489,4.490744443031866,0.14510443975300222,0.1467806616988707,0.14,-0.08099414708266706,0.16601307942364552,-0.028283573742064146,1.0522994768659717,-26.135824840622963,1.064868346309695,0.1467806616988707,0.021640614754604322,0.7049674606208784,-34.522809910948176,0.3448006006291961,0.018655662591416232,1.0,1.102976480999669
31.27000000000209,11.0,0.9982680057514557,1.000150399262811,4.490800479000008,0.14510276433153071,0.14667970288695223,0.14,-0.08044150511540155,0.16572620312870598,-0.029090763764414926,1.0524962269567575,-26.29205802194353,1.0650670041168415,0.14667970288695223,0.021657998724894725,0.7043732515732828,-34.69137933725334,0.3443925744913952,0.01861018585712899,1.0,1.038534117510563
31.28000000000209,11.0,0.9982342960326639,1.000141134795049,4.490855230173599,0.14510111852071716,0.1465774365537155,0.14,-0.07987471544692315,0.16543128280195882,-0.029892356535358162,1.0526925640055225,-26.445785269549685,1.0652653253483255,0.1465774365537155,0.02167560648179715,0.7037735854062632,-34.857618603178224,0.3439828746482385,0.018564171216606078,1.0,0.9739109480400322
31.29000000000209,11.0,0.9982010799985201,1.0001320841816783,4.4909086863953975,0.1450995026128075,0.14647387777406579,0.14,-0.07929389358813438,0.16512837512138737,-0.030688211153480662,1.0528884512822034,-26.59697826958831,1.0654632729201807,0.14647387777406579,0.021693434875086442,0.7031685589715183,-35.021498003981364,0.34357157360462864,0.018517627047271765,1.0,0.9091182233071597
31.300000000002093,11.0,0.998168363469594,1.000123247553145,4.4909608377242725,0.14509791689535464,0.14636904192567712,0.14,-0.07869915735083544,0.1648175381681751,-0.031478187884003465,1.0530838521179617,-26.74560911410559,1.0656608097944913,0.14636904192567712,0.02171148070859052,0.7025582702989941,-35.182988206082335,0.3431587443041426,0.018470561832266152,1.0,0.8441672235500712
31.310000000002095,11.0,0.9981361521919617,1.0001146249756239,4.491011674437082,0.14509636165115725,0.1462629446882376,0.14,-0.07809062682013296,0.1644988314149246,-0.03226214818165271,1.053278729913263,-26.89165030671407,1.0658578989875123,0.1462629446882376,0.02172974074074777,0.7019428185849099,-35.34206025244831,0.3427444601146785,0.01842298415853538,1.0,0.7790692565622155
31.320000000002096,11.0,0.9981044518358154,1.0001062164517647,4.491061187030472,0.14509483715819876,0.14615560204280448,0.14,-0.0774684243261915,0.16417231571364943,-0.033039954713252426,1.053473048145969,-27.035074768216337,1.0660545035778386,0.14615560204280448,0.021748211685222913,0.7013223041804428,-35.498685567946204,0.34232879481563017,0.018374902714989462,1.0,0.7138356557235697
31.330000000002098,11.0,0.9980732679940771,1.0000980219214084,4.491109366222633,0.14509334368958796,0.14604703027085933,0.14,-0.07683267441610081,0.1638380532835412,-0.03381147138003403,1.0536667703793539,-27.175855842177455,1.0662505867145116,0.14604703027085933,0.02176689021157288,0.7006968285792033,-35.652835964672725,0.3419118225838823,0.018326326291319184,1.0,0.6484777780276669
31.3400000000021,11.0,0.9980426061810166,1.000090041262402,4.491156202954983,0.14509188151349953,0.14593724595325097,0.14,-0.0761835038255122,0.16349610769851528,-0.03457656333966421,1.0538598602702753,-27.313967300442908,1.066446111625222,0.14593724595325097,0.021785772945798296,0.7000664944041171,-35.80448364718598,0.34149361797914346,0.01827726377520994,1.0,0.5830070021042353
31.3500000000021,11.0,0.9980124718308739,1.0000822742914657,4.4912016883937875,0.14509045089311626,0.14582626596911946,0.14,-0.07552104144987976,0.16314654387453742,-0.035335097027986526,1.0540522815771953,-27.449383348607576,1.0666410416244396,0.14582626596911946,0.021804856471056244,0.6994314053945532,-35.95360121774454,0.3410742559299116,0.018227724151369234,1.0,0.517434726238349
31.360000000002103,11.0,0.9979828702964888,1.0000747207650658,4.49124581393173,0.14508905208657163,0.14571410749471916,0.14,-0.07484541831546326,0.1627894280567345,-0.0360869401804756,1.0542439981683114,-27.582078631429166,1.0668353401216253,0.14571410749471916,0.021824137328314577,0.6987916663929828,-36.10016168146836,0.3406538117192951,0.01817771649924903,1.0,0.4517723663858777
31.370000000002104,11.0,0.997953806847935,1.0000673803802795,4.491288571189406,0.1450876853468933,0.14560078800196122,0.14,-0.0741567675504361,0.1624248278062921,-0.03683196185340007,1.054434974029651,-27.71202823818325,1.067028970629385,0.14560078800196122,0.02184361201698233,0.6981473833304569,-36.244138451442375,0.340232360969593,0.018127249990951676,1.0,0.38603135418613976
31.380000000002106,11.0,0.9979252866711622,1.0000602527756997,4.491329952016762,0.14508635092194822,0.1454863252571177,0.14,-0.07345522435528101,0.16205281198714208,-0.037570032444694285,1.054625173273101,-27.83920770796687,1.0672218967716398,0.1454863252571177,0.02186327699569807,0.6974986632131245,-36.3855053538148,0.3398099796287265,0.018076333890037502,1.0,0.3202231349715439
31.390000000002107,11.0,0.997897314866645,1.0000533375323517,4.491369948494468,0.14508504905438735,0.1453707373190078,0.14,-0.07274092597374404,0.16167345075244263,-0.038301023714535795,1.0548145601445897,-27.963593034932227,1.06741408229183,0.1453707373190078,0.021883128682895485,0.696845614106191,-36.524236632764584,0.3393867439533925,0.01802497754828572,1.0,0.25435916577512935
31.40000000000211,11.0,0.9978698964480395,1.0000466341746694,4.49140855293523,0.14508377998159255,0.14525404253760715,0.14,-0.07201401166260352,0.16128681553085433,-0.03902480880562809,1.0550030990320542,-28.085160673472934,1.0676054910610573,0.14525404253760715,0.021903163457668847,0.6961883451203513,-36.66030695550764,0.33896273049595155,0.017973190405071168,1.0,0.18845091333578523
31.41000000000211,11.0,0.9978430363408484,1.00004014217137,4.491445757885038,0.1450825439356238,0.14513625955197626,0.14,-0.07127462266231543,0.16089297901261465,-0.039741262263183294,1.0551907544735493,-28.203887543335924,1.0677960870862473,0.14513625955197626,0.021923377660417173,0.6955269663949124,-36.793691417178785,0.33853801608749823,0.0179209819845414,1.0,0.1225098521020647
31.420000000002112,11.0,0.9978167393810959,1.0000338609364063,4.491481556124348,0.14508134114316773,0.14501740728851473,0.14,-0.07052290216666762,0.1604920151354142,-0.04045026005460784,1.055377491165286,-28.319751034678074,1.0679858345183015,0.14501740728851473,0.021943767593594038,0.694861589082704,-36.924365545676075,0.3381126778235908,0.017868361893568892,1.0,0.05654746223437221
31.430000000002114,11.0,0.9977910103140113,1.0000277898299275,4.491515940669204,0.14508017182548677,0.14489750495871678,0.14,-0.06975899529298452,0.1600839990700776,-0.04115167958888674,1.0555632739696517,-28.432729013048306,1.0681746976602418,0.14489750495871678,0.021964329522508957,0.6941923253328386,-37.05230530647621,0.33768679304708815,0.017815339820037836,1.0,-0.009424772393559308
31.440000000002115,11.0,0.9977658537927225,1.000021928159252,4.491548904772292,0.14507903619836976,0.14477657205730515,0.14,-0.06898304905125713,0.159669007206052,-0.041845399735665305,1.0557480679231952,-28.542799824315527,1.0683626409753162,0.14477657205730515,0.021985059676092687,0.6935192882753846,-37.17748710735649,0.33726043933475974,0.017761925530644925,1.0,-0.07539536619412177
31.450000000002117,11.0,0.9977412743769615,1.0000162751797703,4.49158044192394,0.14507793447208311,0.1446546283595813,0.14,-0.06819521231436848,0.15924711713670653,-0.04253130084402638,1.0559318382446667,-28.649942299511498,1.068549629095103,0.1446546283595813,0.022005954247594692,0.6928425920024283,-37.29988780304878,0.336833694478776,0.0177081288680535,1.0,-0.14135283386529968
31.46000000000212,11.0,0.9977172765317797,1.0000108300959505,4.49161054585304,0.14507686685132348,0.14453169391929818,0.14,-0.0673956357869877,0.158818407644445,-0.04320926476096435,1.0561145503428815,-28.754135759618002,1.068735626827582,0.14453169391929818,0.022027009395537575,0.6921623515520278,-37.41948469990409,0.3364066364726616,0.017653959750078167,1.0,-0.20728569239037214
31.47000000000212,11.0,0.9976938646262763,1.0000055920623308,4.491639210527916,0.14507583353517126,0.14440778906592175,0.14,-0.06658447197525447,0.1583829586856359,-0.04387917484955121,1.0562961698247089,-28.855360020270883,1.0689205991652015,0.14440778906592175,0.0220482212444412,0.6914786828892024,-37.53625556041927,0.3359793434937029,0.017599428166647318,1.0,-0.2731824630369332
31.48000000000212,11.0,0.997671042932338,1.0000005601845188,4.491666430157129,0.145074834717045,0.1442829344021282,0.14,-0.06576187515567838,0.15794085137536207,-0.044540916006796175,1.05647666250298,-28.953595396398686,1.0691045112928756,0.1442829344021282,0.022069585885550653,0.6907917028882377,-37.65017860768434,0.3355518938876078,0.017544544177107275,1.0,-0.3390316733554498
31.490000000002123,11.0,0.9976488156233924,0.999995733520184,4.491692199190208,0.14507387058465737,0.14415715080095276,0.14,-0.064928001344354,0.15749216797199325,-0.045194374681195366,1.0566559944042702,-29.048822706782186,1.0692873285960063,0.14415715080095276,0.02209109937789373,0.6901015293138203,-37.76123252989818,0.3351243661520213,0.017489317909392316,1.0,-0.40482185917644237
31.500000000002125,11.0,0.9976271867731746,0.999991111080139,4.491716512318333,0.14507294131997192,0.1440304594028533,0.14,-0.0640830082660026,0.15703699186158476,-0.0458394388899741,1.0568341317768064,-29.14102327853485,1.0694690166684289,0.1440304594028533,0.02211275774892231,0.6894082808015537,-37.869396484648604,0.33469683891916424,0.01743375955647117,1.0,-0.4705415666065078
31.510000000002126,11.0,0.997606160354508,0.9999866918293698,4.491739364474941,0.14507204709916077,0.14390288161266035,0.14,-0.06322705532290485,0.15657540754210533,-0.04647599823601532,1.0570110410981586,-29.23017895151007,1.069649541320313,0.14390288161266035,0.022134556995511437,0.688712076838489,-37.97465010326479,0.33426939093968266,0.01737787937511845,1.0,-0.5361793540222695
31.520000000002128,11.0,0.9975857402380992,0.9999824746882455,4.491760750836274,0.14507118809256378,0.14377443909659127,0.14,-0.06236030356339706,0.15610750060749715,-0.047103943924480925,1.0571866890830668,-29.316272082626988,1.0698288685860895,0.14377443909659127,0.022156493084720178,0.688013037743855,-38.07697349499257,0.3338421010665147,0.017321687682634573,1.0,-0.6017237940624742
31.53000000000213,11.0,0.9975659301913493,0.9999784585335031,4.491780666821865,0.14507036446464894,0.14364515377872733,0.14,-0.061482915651060954,0.15563335773157125,-0.04772316877911638,1.0573610426910582,-29.39928555011085,1.070006964732245,0.14364515377872733,0.022178561954749182,0.6873112846477081,-38.17634725119395,0.3334150482366812,0.01726519485534348,1.0,-0.667163475617324
31.54000000000213,11.0,0.99754673387718,0.9999746421995436,4.491799108094956,0.1450695763739736,0.14351504783778088,0.14,-0.06059505583307012,0.15515306665174153,-0.048333567258245586,1.0575340691341248,-29.479202757656157,1.0701837962651417,0.14351504783778088,0.02220075951579327,0.6866069394709842,-38.272752449412984,0.33298831145539276,0.017208411325825124,1.0,-0.7324870058152605
31.550000000002132,11.0,0.9975281548528762,0.9999710244795265,4.491816070562864,0.14506882397314702,0.143384143703485,0.14,-0.059696889908945616,0.15466671615260022,-0.048935035470450416,1.0577057358842965,-29.556007638501363,1.0703593299387604,0.143384143703485,0.02222308165097699,0.6859001249040688,-38.366170657410336,0.33256196977852126,0.01715134758081115,1.0,-0.7976830120062918
31.560000000002134,11.0,0.9975101965689457,0.9999676041267644,4.491831550377269,0.14506810740879408,0.14325246405296885,0.14,-0.05878858519905139,0.15417439604933827,-0.04952747118993729,1.0578760106811793,-29.629684659418547,1.0705335327623748,0.14325246405296885,0.022245524217209833,0.6851909643854259,-38.456583937085135,0.33213610229539436,0.017094014158638333,1.0,-0.8627401437420812
31.570000000002135,11.0,0.9974928623679971,0.9999643798558707,4.491845543934451,0.14506742682152032,0.1431200318069876,0.14,-0.057870310513078116,0.15367619717101358,-0.05011077387158794,1.0580448615394153,-29.70021882461635,1.0707063720082033,0.1431200318069876,0.02226808304616633,0.6844795820798498,-38.54397484837096,0.3317107881118035,0.017036421647155808,1.0,-0.9276470747518889
31.580000000002137,11.0,0.9974761554836347,0.999961350344056,4.491858047875463,0.1450667823458781,0.14298687012600622,0.14,-0.056942236118527945,0.15317221134367023,-0.050684844665694666,1.0582122567561205,-29.767595679553388,1.0708778152189968,0.14298687012600622,0.022290753945179976,0.6837661028561431,-38.62832645302139,0.3312861063327982,0.016978580680888304,1.0,-0.9923925049145854
31.59000000000214,11.0,0.9974600790393727,0.999958514232551,4.491869059086238,0.14506617411033396,0.14285300240612164,0.14,-0.056004533709232085,0.15266253137331215,-0.05124958643238185,1.0583781649181931,-29.83180131465812,1.071047830215538,0.14285300240612164,0.022313532698221908,0.6830506522643497,-38.70962231834948,0.3308621360444642,0.0169205019393467,1.0,-1.056965162225832
31.60000000000214,11.0,0.9974446360475693,0.999955870127891,4.491878574697638,0.14506560223723725,0.14271845227501426,0.14,-0.05505737637355412,0.1521472510287339,-0.05180490375570998,1.0585425549096636,-29.892822368961887,1.0712163851041163,0.14271845227501426,0.022336415066747266,0.6823333565131612,-38.78784652083193,0.33043895629737036,0.016862196143499465,1.0,-1.1213538047606462
31.61000000000214,11.0,0.9974298294083795,0.9999534166033244,4.491886592085445,0.14506506684279008,0.14258324358765753,0.14,-0.054100938562792245,0.15162646502421212,-0.052350702957463434,1.0587053959188066,-29.950646033636012,1.0713834482839097,0.14258324358765753,0.02235939679083321,0.6816143424467221,-38.8629836497518,0.3300166460890803,0.016803674054874988,1.0,-1.1855472226304677
31.620000000002143,11.0,0.9974156619087295,0.9999511522001885,4.491893108870283,0.14506456803701845,0.14244740042184048,0.14,-0.05313539605968348,0.15110026900206075,-0.052886892110621836,1.058866657445326,-30.00526005543181,1.0715489884542728,0.14244740042184048,0.022382473589992763,0.6808937375204415,-38.93501881063516,0.32959528434586116,0.016744946472156276,1.0,-1.2495342399348228
31.630000000002145,11.0,0.9974021362213118,0.9999490754292903,4.491898122917487,0.14506410592374475,0.14231094707368805,0.14,-0.05216092594667354,0.15056875951505294,-0.053413381052515904,1.0590263093075012,-30.056652740025292,1.0717129746220457,0.14231094707368805,0.02240564116409354,0.6801716697770543,-39.00393762864027,0.32917494990519425,0.016686024227851724,1.0,-1.3133037167070702
31.640000000002146,11.0,0.9973892549036021,0.9999471847723859,4.49190163233691,0.14506368060056152,0.14217390805315464,0.14,-0.05117770657400417,0.15003203400871312,-0.05393008139766586,1.0591843216489962,-30.104812955268496,1.0718753761086826,0.14217390805315464,0.022428895194605777,0.6794482678231821,-39.0697262519919,0.32875572149909904,0.01662691818834664,1.0,-1.3768445508537177
31.650000000002148,11.0,0.9973770203968984,0.9999454786835089,4.491903635482671,0.14506329215880637,0.1420363080790584,0.14,-0.05018591752843221,0.1494901908034823,-0.054436906550302144,1.0593406649458994,-30.149730134332913,1.072036162557334,0.1420363080790584,0.022452231345291333,0.6787236608033518,-39.132371355124754,0.3283376777348542,0.016567639249138004,1.0,-1.4401456800874046
31.66000000000215,11.0,0.9973654350253832,0.9999439555904037,4.491904130952841,0.14506294068353853,0.14189817207441904,0.14,-0.04918573960116479,0.14894332907675956,-0.054933771716570885,1.0594953100134776,-30.191394278761408,1.0721953039398997,0.14189817207441904,0.022475645263397674,0.6779979783761444,-39.191860141923705,0.32792089707883726,0.01650819833361651,1.0,-1.5031960838526792
31.67000000000215,11.0,0.9973545009952093,0.9999426138958594,4.491903117589077,0.1450626262535164,0.14175952516129406,0.14,-0.04817735475651752,0.1483915488448233,-0.055420593916421027,1.059648228012934,-30.229795961410492,1.0723527705639078,0.14175952516129406,0.02249913258051198,0.6772713506879168,-39.24818034876126,0.32750545783744844,0.016448606389823713,1.0,-1.5659847852447837
31.680000000002153,11.0,0.9973442203936088,0.9999414519791866,4.491900594476192,0.14506234894117664,0.1416203926558388,0.14,-0.04716094609995247,0.14783495094463503,-0.055897291995176845,1.0597993904580187,-30.264926329295022,1.0725085330793935,0.1416203926558388,0.022522688913696597,0.676543908348025,-39.301320247544325,0.32709143814039576,0.01638887438877211,1.0,-1.6285008529205678
31.690000000002154,11.0,0.9973345951880275,0.9999404681975352,4.491896560941674,0.14506210881261453,0.14148080006295463,0.14,-0.046136697846685726,0.1472736370155291,-0.05636378663479134,1.0599487692215948,-30.296777106324054,1.0726625624856192,0.14148080006295463,0.022546309866403113,0.6758157824021542,-39.351268648601256,0.32667891592211284,0.016329013321346102,1.0,-1.6907334030017416
31.700000000002156,11.0,0.9973256272252843,0.9999396608871912,4.491891016555143,0.14506190592756563,0.1413407730710613,0.14,-0.04510479528987321,0.14670770948079143,-0.05682000036478549,1.0600963365420677,-30.32534059593391,1.072814830137739,0.1413407730710613,0.022569991029542397,0.6750871043065862,-39.398014903531156,0.32626796890452425,0.016269034196268302,1.0,-1.7526716009695944
31.710000000002157,11.0,0.9973173182307558,0.999939028364996,4.491883961127751,0.1450617403393891,0.14120033754659006,0.14,-0.044065424769134276,0.14613727152913053,-0.05726585757286995,1.0602420650297537,-30.35060968361142,1.0729653077533623,0.14120033754659006,0.02259372798247901,0.6743580059013095,-39.44154890794298,0.3258586745788957,0.016208948037351404,1.0,-1.8143046635513902
31.72000000000216,11.0,0.9973096698075876,0.9999385689296014,4.491875394711539,0.14506161209505175,0.14105951952846188,0.14,-0.04301877363892542,0.14556242709604375,-0.057701284515252214,1.0603859276731302,-30.37257783930938,1.0731139674190187,0.14105951952846188,0.02261751629405915,0.6736286193833113,-39.48186110411368,0.32545111018795436,0.016148765881153777,1.0,-1.8756218605975705
31.73000000000216,11.0,0.997302683435932,0.9999382808627406,4.491865317598721,0.1450615212351142,0.14091834522245728,0.14,-0.04196503023694664,0.14498328084508214,-0.058126209326625815,1.0605278978449721,-30.391239119755344,1.0732607815965027,0.14091834522245728,0.02264135152362296,0.6728990772795851,-39.51894248355348,0.32504535270881846,0.016088498774280136,1.0,-1.93661251694998
31.740000000002162,11.0,0.9972963604722128,0.9999381624305461,4.491853730320928,0.145061467793718,0.1407768409953647,0.14,-0.0409043838527981,0.14439993814901683,-0.05854056202984705,1.0606679493084226,-30.406588170642813,1.0734057231291496,0.1407768409953647,0.02266522922201794,0.6721695124193013,-39.552784589481874,0.3246414788341097,0.016028157770861768,1.0,-1.9972660143002476
31.750000000002164,11.0,0.9972907021484179,0.9999382118848016,4.491840633648392,0.14506145179857424,0.1406350333692761,0.14,-0.039837024696205425,0.14381250507091053,-0.05894427454529519,1.0608060562228367,-30.418620228719156,1.0735487652479663,0.1406350333692761,0.022689144932762386,0.67144005790707,-39.58337951926513,0.3242395649556675,0.015967753931146866,1.0,-2.0575717930385404
31.760000000002165,11.0,0.9972857095714198,0.9999384274641672,4.491826028589083,0.14506147327095345,0.14049294901541173,0.14,-0.03876314386597429,0.1432210883450967,-0.05933728069991844,1.0609421931497007,-30.427331123749983,1.0736898815776854,0.14049294901541173,0.02271309419291298,0.6707108470938957,-39.61071992665796,0.3238396871451749,0.01590729831771197,1.0,-2.1175193540918285
31.770000000002167,11.0,0.9972813837223253,0.9999388073953897,4.491809916387788,0.145061532225677,0.14035061474821522,0.14,-0.037682933318297196,0.14262579535806988,-0.059719516235965706,1.061076335058284,-30.43271728037923,1.0738290461426778,0.14035061474821522,0.022737072534169983,0.6699820135498845,-39.63479902403369,0.32344192113789016,0.015846801993542287,1.0,-2.1770982607518783
31.78000000000217,11.0,0.9972777254558536,0.9999393498945393,4.49179229852514,0.14506162867111022,0.14020805751911994,0.14,-0.03659658583553921,0.14202673412929048,-0.060090918819404815,1.0612084573312601,-30.434775719867318,1.0739662333727922,0.14020805751911994,0.02276107548390309,0.669253691035528,-39.65561058449855,0.3230463423145843,0.01578627601930061,1.0,-2.236298140492124
31.79000000000217,11.0,0.9972747354997438,0.999940053168226,4.491773176716605,0.14506176260915604,0.1400653044102887,0.14,-0.03550429499494234,0.1414240132919067,-0.06045142804802858,1.061338535770133,-30.43350406171385,1.0741014181090338,0.1400653044102887,0.022785098566244392,0.6685260134731826,-39.673148943935765,0.3226530256837461,0.015725731451596676,1.0,-2.2951086867736246
31.80000000000217,11.0,0.9972724144541928,0.9999409154148047,4.4917525529114055,0.145061934035251,0.13992238262820794,0.14,-0.034406255137480746,0.14081774207339712,-0.06080098545924649,1.0614665466006277,-30.428900525163154,1.0742345756091456,0.13992238262820794,0.022809137303047164,0.6677991149179356,-39.68740900290649,0.3222620458639439,0.01566517933977964,1.0,-2.353519660839281
31.810000000002173,11.0,0.9972707627913237,0.9999419348255973,4.491730429291408,0.14506214293836237,0.13977931949735328,0.14,-0.03330266133646553,0.14020803027613676,-0.06113953453756621,1.0615924664778948,-30.420963930593164,1.0743656815530713,0.13977931949735328,0.022833187214976847,0.6670731295291582,-39.69838622850005,0.32187347706703534,0.015604630723947379,1.0,-2.411520893496496
31.820000000002175,11.0,0.997269780854684,0.9999431095860287,4.491706808269955,0.14506238930098614,0.1396361424535292,0.14,-0.03219370936665006,0.13959498825789016,-0.06146702072176157,1.0617162724915958,-30.40969370078127,1.0744947120482842,0.1396361424535292,0.022857243822579983,0.666348191540743,-39.70607665609255,0.32148739308020097,0.015544096632730525,1.0,-2.469102286887483
31.830000000002176,11.0,0.997269468858776,0.9999444378768713,4.49168169249065,0.14506267309914736,0.13949287903737673,0.14,-0.03107959567291846,0.13897872691223404,-0.06178339141173136,1.0618379421709183,-30.395089862053688,1.0746216436349887,0.13949287903737673,0.022881302647212123,0.665624435232193,-39.710476890941266,0.3211038672494092,0.015483588080079774,1.0,-2.5262538162473973
31.840000000002178,11.0,0.997269826888618,0.9999459178753919,4.491655084826108,0.14506299430240102,0.13934955688747203,0.14,-0.02996051733964189,0.13835935764891313,-0.0620885959750467,1.0619574534893939,-30.377153045306674,1.0747464532912128,0.13934955688747203,0.02290535921216688,0.664901994898217,-39.711584109777824,0.32072297246091586,0.015423116063511967,1.0,-2.5829655316494993
31.85000000000218,11.0,0.997270854899338,0.999947547756632,4.4916269883766375,0.1450633528738352,0.1392062037337166,0.14,-0.028836672059402157,0.13773699237413195,-0.062382585753190396,1.06207478486961,-30.35588448691267,1.0748691184377608,0.1392062037337166,0.02292940904370688,0.6641810048198062,-39.709396062248885,0.3203447811251733,0.015362691561774758,1.0,-2.639227559737529
31.86000000000218,11.0,0.9972725527157994,0.999949325694467,4.491597406468904,0.14506374877007494,0.13906284739040134,0.14,-0.02770825810224098,0.1371117434707858,-0.06266531406748418,1.0621899151877894,-30.331286029500834,1.0749896169430169,0.13906284739040134,0.02295344767206957,0.6634615992339815,-39.70391107226351,0.31996936515982827,0.015302325532159846,1.0,-2.695030105444514
31.870000000002182,11.0,0.9972749200322595,0.999951249862876,4.491566342654531,0.14506418194128773,0.13891951574921413,0.14,-0.026575474284939893,0.13648372377863408,-0.06293673622471074,1.062302823778223,-30.303360122610034,1.0751079271276232,0.13891951574921413,0.0229774706325143,0.6627439123035298,-39.695128039255245,0.31959679597199653,0.015242028908544033,1.0,-2.750363453698179
