t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
31.880000000002184,11.0,0.9972779564120606,0.999953318437085,4.491533800708665,0.1450646523311907,0.13877623677230116,0.14,-0.025438519940128745,0.1358530465744187,-0.06319680952242597,1.0624134904375941,-30.272109823222674,1.075224027769039,0.13877623677230116,0.0230014734663257,0.6620280780871421,-39.68304643932599,0.3192271444422977,0.01518181259861118,1.0,-2.8052179711121994
31.890000000002185,11.0,0.9972816612873556,0.9999555295947097,4.491499784628504,0.145065159877059,0.13863303848511635,0.14,-0.024297594885729357,0.13521982555193132,-0.06344549325396467,1.062521895429135,-30.23753879616875,1.0753378981059503,0.13863303848511635,0.0230254517218661,0.6613142305088302,-39.667666326316784,0.3188604809077409,0.015121687481778844,1.0,-2.8595841076634625
31.900000000002187,11.0,0.9972860339588664,0.9999578815168901,4.4914642986317705,0.14506570450973555,0.13848994896931496,0.14,-0.02315289939425874,0.13458417480203153,-0.06368274871314118,1.0626280194866298,-30.199651314405035,1.0754495178425296,0.13848994896931496,0.02304940095562332,0.660602503327754,-39.648988332772156,0.3184968751451597,0.015061664407338388,1.0,-2.9134523983545852
31.91000000000219,11.0,0.9972910735956763,0.9999603723894267,4.491427347155164,0.1450662861536425,0.1383469963554521,0.14,-0.022004634162448022,0.13394620879262,-0.06390853919864214,1.062731843818387,-30.158452259166168,1.0755588671525798,0.1383469963554521,0.023073316733072426,0.6598930301071299,-39.627013670738414,0.3181363963544156,0.015001754190693117,1.0,-2.96681346486186
31.92000000000219,11.0,0.9972967792350573,0.9999630004038453,4.4913889348527585,0.14506690472679362,0.13820420881584478,0.14,-0.020853000280512846,0.13330604234856908,-0.064122830018115,1.0628333501108311,-30.113947119993803,1.0756659266834967,0.13820420881584478,0.0230971946299481,0.6591859441845604,-39.601744132618535,0.3177791131433947,0.014941967613314226,1.0,-3.01965801716788
31.93000000000219,11.0,0.9973031497823323,0.9999657637584942,4.491349066594367,0.14506756014080888,0.13806161455707533,0.14,-0.019698199202056177,0.13266379063161388,-0.06432558849195363,1.0629325205322107,-30.066141994627458,1.075770677560115,0.13806161455707533,0.02312103023302961,0.6584813786403548,-39.57318209174121,0.31742509351016956,0.014882315418844824,1.0,-3.0719768551790234
31.940000000002193,11.0,0.9973101840107708,0.999968660659535,4.491307747463872,0.14506825230092948,0.13791924181264478,0.14,-0.018540432713661847,0.1320195691202073,-0.06451678395677873,1.0630293377360096,-30.015043588774137,1.0758731013884082,0.13791924181264478,0.023144819141227,0.657779466267061,-39.54133050294531,0.3170744048275719,0.014822808311464288,1.0,-3.123760870327046
31.950000000002195,11.0,0.9973178805615216,0.9999716893220183,4.491264982757517,0.14506898110603525,0.1377771188356177,0.14,-0.017379902904479938,0.1313734935893415,-0.06469638776861646,1.0631237848642747,-29.960659215748358,1.0759731802590453,0.1377771188356177,0.023168556966536354,0.6570803395390081,-39.5061929030077,0.31672711382791663,0.014763456953289617,1.0,-3.175001047154975
31.960000000002196,11.0,0.9973262379435797,0.9999748479707681,4.4912207779821625,0.14506974644866277,0.1376352738910131,0.14,-0.016216812136268965,0.1307256800903393,-0.06486437330577392,1.063215845550719,-29.902996795978712,1.0760708967507677,0.1376352738910131,0.02319223933508556,0.656384130580971,-39.4677734110176,0.316383286586547,0.014704271962872799,1.0,-3.2256884648865642
31.970000000002198,11.0,0.9973352545337894,0.999978134841323,4.4911751388535075,0.14507054821502524,0.13749373524833394,0.14,-0.015051363013169505,0.1300762449306182,-0.06502071597141433,1.063305503923729,-29.84206485638741,1.0761662339336444,0.13749373524833394,0.023215861888115107,0.6556909711375754,-39.426076728614454,0.31604298850667684,0.014645263912960742,1.0,-3.2758142989794847
31.9800000000022,11.0,0.997344928576883,0.9999815481808348,4.4911280712942805,0.14507138628503383,0.13735253117393897,0.14,-0.013883758351765751,0.1294253046534302,-0.06516539319583109,1.0633927446092626,-29.777872529636507,1.0762591753721777,0.13735253117393897,0.023239420282868645,0.6550009925420548,-39.38110814009335,0.31570628430361636,0.014586443327738851,1.0,-3.325369822661546
31.9900000000022,11.0,0.9973552581855558,0.9999850862488863,4.491079581432398,0.14507226053231992,0.13721168992346594,0.14,-0.012714201151055704,0.1287729760175804,-0.06529838443842181,1.0634775527334983,-29.710429553245948,1.076349705128234,0.13721168992346594,0.023262910193631813,0.6543143256855956,-39.33287351246579,0.315373237989911,0.014527820681348308,1.0,-3.374346408450112
32.0000000000022,11.0,0.9973662413405769,0.999988747318336,4.491029675599085,0.14507317082425944,0.13707123973415297,0.14,-0.011542894562618033,0.12811937597712736,-0.06541967118936369,1.063559913925403,-29.63974626857766,1.07643780776385,0.13707123973415297,0.02328632731266759,0.6536311009862541,-39.28137929537872,0.3150439128600049,0.014469406395648692,1.0,-3.422735529654016
32.0100000000022,11.0,0.9973778758909371,0.999992529676017,4.4909783603269755,0.14507411702199807,0.13693120881720863,0.14,-0.01037004186070345,0.1274646216610681,-0.06552923697098977,1.0636398143191321,-29.565833619690785,1.076523468343872,0.13693120881720863,0.023309667351149962,0.6529514483582759,-39.22663252092831,0.3147183714758895,0.014411210837957576,1.0,-3.4705287618581253
32.0200000000022,11.0,0.9973901595540322,0.9999964316234263,4.490925642348175,0.1450750989804781,0.13679162535002107,0.14,-0.009195846412647257,0.12680883035301094,-0.06562706733886747,1.063717240556233,-29.48870315206189,1.0766066724384278,0.13679162535002107,0.023332926040151466,0.6522754971808995,-39.16864080339934,0.31439667565187035,0.01435324431956551,1.0,-3.517717784389945
32.0300000000022,11.0,0.997403089915884,1.0000004514774399,4.490871528592303,0.14507611654846658,0.13665251746847326,0.14,-0.008020511649111661,0.12615211947083907,-0.06571314988258052,1.0637921797877605,-29.40836701117558,1.0766874061252596,0.13665251746847326,0.023356099131510537,0.6516033762676734,-39.10741233884688,0.31407888644041915,0.014295517093197704,1.0,-3.5642943817682764
32.040000000002195,11.0,0.9974166644313973,1.0000045875709118,4.490816026184496,0.1450771695685847,0.13651391325919737,0.14,-0.006844241034474785,0.12549460654636757,-0.0657874742262147,1.0638646196761994,-29.324837940981624,1.0767656559919137,0.13651391325919737,0.02337918239879749,0.6509352138357493,-39.04295590461689,0.3137650641179195,0.014238039351344807,1.0,-3.6102504451334703
32.05000000000219,11.0,0.9974308804246537,1.0000088382533112,4.490759142443403,0.14507825787733875,0.1363758407517622,0.14,-0.005667238037385003,0.1248364092049973,-0.06585003202854763,1.0639345483972358,-29.238129282219102,1.0768414091377336,0.1363758407517622,0.023402171638180355,0.6502711374749307,-38.975280858726016,0.31345526817018965,0.014180821224218928,1.0,-3.6555779736591716
32.06000000000219,11.0,0.9974457350892423,1.0000132018911772,4.490700884879132,0.1450793813051524,0.13623832791095206,0.14,-0.004489706101190316,0.12417764514536828,-0.06590081698294296,1.0640019546413462,-29.148254970611454,1.076914653175743,0.13623832791095206,0.0234250626694215,0.6496112741174126,-38.90439713918778,0.3131495572794828,0.01412387277828803,1.0,-3.7002690759452515
32.07000000000219,11.0,0.9974612254886271,1.0000176768687699,4.490641261191195,0.14508053967640022,0.13610140262892434,0.14,-0.0033118486146469506,0.12351843211901546,-0.0659398248169518,1.0640668276153118,-29.055229534924376,1.0769853762343302,0.13610140262892434,0.023447851336618454,0.6489557500068451,-38.83031526313406,0.3128479893101048,0.01406720401356228,1.0,-3.744315971391636
32.08000000000219,11.0,0.9974773485565516,1.0000222615884387,4.490580279266412,0.14508173280944242,0.1359650927174367,0.14,-0.002133868882556067,0.12285888791003023,-0.06596705329161931,1.0641291570434908,-28.9590680948947,1.0770535669588155,0.1359650927174367,0.023470533509194418,0.64830469066811,-38.75304632593328,0.31255062129544936,0.014010824862358422,1.0,-3.787710991552951
32.090000000002185,11.0,0.9974941010974792,1.0000269544711866,4.490517947176806,0.1450829605166612,0.1358294259000188,0.14,-0.0009559700965697804,0.12219913031473004,-0.06598250220049964,1.0641889331689587,-28.859786359024167,1.0771192145128357,0.1358294259000188,0.023493105082767765,0.6476582208768565,-38.67260200015663,0.3122575094243794,0.0139547451877137,1.0,-3.830446581473539
32.10000000000218,11.0,0.9975114797870717,1.0000317539570394,4.490454273177465,0.14508422260449844,0.135694429804255,0.14,0.00022164469414009957,0.1215392771213395,-0.06598617336837703,1.0642461467545175,-28.757400622245573,1.0771823085795607,0.135694429804255,0.023515561979935633,0.647016464629598,-38.58899453440218,0.3119687090291521,0.013898974781010237,1.0,-3.8725153010027613
32.11000000000218,11.0,0.9975294811727039,1.0000366585055016,4.490389265704394,0.14508551887349402,0.13556013195390226,0.14,0.0013987726118284693,0.12087944608968569,-0.06597807064969816,1.064300789083553,-28.651927763448803,1.0772428393628064,0.13556013195390226,0.02353790015115907,0.6463795451132441,-38.502236752060575,0.31168427457150505,0.013843523360534779,1.0,-3.9139098260903245
32.12000000000218,11.0,0.9975481016740151,1.0000416665958467,4.490322933372339,0.14508684911832642,0.1354265597611437,0.14,0.0025752109792918088,0.1202197549309106,-0.06595819992670948,1.0643528519606846,-28.54338524288356,1.077300797587919,0.1354265597611437,0.02356011557558269,0.6457475846753545,-38.412342049949615,0.3114042596311484,0.013788400569677273,1.0,-3.954622950061328
32.13000000000218,11.0,0.9975673375834965,1.0000467767276082,4.4902552849726005,0.14508821312785394,0.13529374051888785,0.14,0.00375075734898056,0.11956032128720363,-0.06592656910730854,1.0644023277122898,-28.431791099425666,1.0773561745025555,0.13529374051888785,0.023582204261891376,0.6451207047947315,-38.31932439685258,0.3111287168935254,0.01373361597563922,1.0,-3.9946475848709984
32.140000000002175,11.0,0.9975871850671163,1.0000519874207643,4.490186329470818,0.14508961068515716,0.13516170139288397,0.14,0.004925209531672248,0.11890126271155704,-0.06588318812260313,1.064449209186918,-28.317163947709926,1.0774089618772906,0.13516170139288397,0.02360416224903758,0.6444990260511332,-38.22319833191137,0.3108576981369766,0.013679179067116826,1.0,-4.033976762338653
32.15000000000217,11.0,0.9976076401649808,1.0000572972161235,4.490116076004755,0.14509104156758304,0.1350304694141499,0.14,0.006098365625625157,0.11824269664754727,-0.06582806892418211,1.0644934897554708,-28.1995229751385,1.0774591520060752,0.1350304694141499,0.023625985607116977,0.6438826680967021,-38.123978962961814,0.31059125422232514,0.013625099253266049,1.0,-4.072603635360848
32.16000000000217,11.0,0.9976286987920314,1.0000627046756054,4.49004453388205,0.14509250554678998,0.1349000714711407,0.14,0.007270024045142265,0.11758474040914497,-0.06576122548109847,1.0645351633112954,-28.07888793875049,1.0775067377065266,0.1349000714711407,0.023647670438084627,0.6432717496261229,-38.0216819647109,0.31032943508021227,0.013571385861793673,1.0,-4.1105214791034586
32.17000000000217,11.0,0.9976503567387783,1.0000682083824342,4.489971712577965,0.1450940023887942,0.1347705343021303,0.14,0.008439983549417385,0.11692751116055664,-0.06568267377656346,1.0645742242700806,-27.955279161967376,1.0775517123200704,0.1347705343021303,0.023669212876550237,0.6426663883479423,-37.9163235768348,0.3100722897005934,0.013518048137559892,1.0,-4.147723692172408
32.18000000000217,11.0,0.9976726096720702,1.000073806941479,4.489897621733116,0.1450955318540172,0.13464188448758982,0.14,0.009608043271255862,0.11627112589610072,-0.06559243180435563,1.0646106675696447,-27.828717531204713,1.0775940697119446,0.13464188448758982,0.02369060909050315,0.6420667009558806,-37.80792060194159,0.3098198661215156,0.013465095240938633,1.0,-4.184203797763015
32.190000000002165,11.0,0.9976954531358997,1.000079498979275,4.48982227115119,0.1450970936973346,0.13451414844258605,0.14,0.010774002745706751,0.11561570142012122,-0.06549051956494002,1.0646444886694668,-27.699224492358663,1.0776338042710103,0.13451414844258605,0.02371185528216404,0.6414728031004759,-37.69649040348661,0.3095722114191468,0.013412536247218882,1.0,-4.219955444787548
32.20000000000216,11.0,0.9977188825522447,1.0000852831443179,4.489745670796651,0.14509868766812611,0.1343873524091258,0.14,0.011937661938462185,0.11496135432694128,-0.06537695906130488,1.0646756835503115,-27.566822047155885,1.077670910909472,0.1343873524091258,0.023732947688442564,0.6408848093600895,-37.58205090341908,0.3093293716961465,0.013360380142993549,1.0,-4.25497240898094
32.21000000000216,11.0,0.997742893221945,1.00009115810715,4.489667830792437,0.14510031351032654,0.13426152244872505,0.14,0.013098821274537986,0.11430820098086006,-0.06525177429451083,1.0647042487133591,-27.43153274938346,1.0777053850623908,0.13426152244872505,0.02375388258198237,0.6403028332137017,-37.46462057996109,0.30909139207252756,0.013308635827530804,1.0,-4.28924859398442
32.22000000000216,11.0,0.9977674803256147,1.0000971225603414,4.489588761417645,0.14510197096247812,0.1341366844349576,0.14,0.01425728166677212,0.11365635749619538,-0.06511499125895577,1.0647301811795211,-27.293379700987746,1.0777372226870814,0.1341366844349576,0.023774656271561105,0.63972698701295,-37.344218465016304,0.3088583166759682,0.013257312108969702,1.0,-4.3227780324068785
32.23000000000216,11.0,0.997792638924589,1.0001031752186733,4.489508473105198,0.14510365975778383,0.1340128640459187,0.14,0.015412844544014759,0.11300593971737527,-0.06496663793735576,1.0647534784883517,-27.152386548043093,1.0777664202623445,0.1340128640459187,0.02379526510299573,0.6391573819543985,-37.2208641416889,0.3086301886313531,0.013206417704904204,1.0,-4.355554886863741
32.240000000002155,11.0,0.9978183639619064,1.0001093148190625,4.489426976439524,0.14510537962416203,0.13389008675696926,0.14,0.016565311879685157,0.11235706319908105,-0.06480674429544157,1.0647741386970198,-27.00857747660005,1.0777929747875672,0.13389008675696926,0.02381570545961945,0.6385941280526811,-37.09457774150901,0.30840705005246005,0.013155961239451484,1.0,-4.387573450993292
32.25000000000215,11.0,0.9978446502633251,1.000115540120531,4.489344282154204,0.145107130284302,0.13376837783332676,0.14,0.017714486219881614,0.11170984318644485,-0.064635342276373,1.0647921603789685,-26.86197720840213,1.0778168837816626,0.13376837783332676,0.023835973763078257,0.6380373341133428,-36.96537994169456,0.30818894203209934,0.013105951243326806,1.0,-4.418828150450102
32.26000000000215,11.0,0.9978714925383741,1.0001218499041253,4.489260401129632,0.14510891145572063,0.13364776232291184,0.14,0.018860170711799434,0.11106439459530446,-0.06445246579486959,1.0648075426225547,-26.71261099648332,1.0778381452818868,0.13364776232291184,0.023856066473891904,0.6374871077066382,-36.83329196220105,0.30797590463426966,0.013056396151837409,1.0,-4.449313543875516
32.27000000000215,11.0,0.9978988853814376,1.0001282429727418,4.489175344390657,0.14511072285082016,0.13352826504910723,0.14,0.020002169131812242,0.11042083199251825,-0.06425815073105891,1.0648202850294886,-26.56050462063852,1.0778567578424685,0.13352826504910723,0.023875980092039638,0.6369435551410129,-36.698335562684,0.3077679768854662,0.013007304303659503,1.0,-4.479024323844988
32.28000000000215,11.0,0.9979268232728732,1.000134718151082,4.4890891231042245,0.14511256417694715,0.13340991060363008,0.14,0.021140285913584966,0.109779269576343,-0.06405243492404525,1.0648303877131433,-26.405684382769408,1.0778727205331635,0.13340991060363008,0.023895711157647614,0.6364067814372132,-36.56053303939312,0.307565196766156,0.012958683940196393,1.0,-4.507955317792053
32.290000000002145,11.0,0.9979553005801642,1.0001412742852316,4.489001748577013,0.14511443513645228,0.13329272333957085,0.14,0.02227432617631156,0.10913982115687751,-0.06383535816519405,1.064837851296727,-26.248177102114663,1.077886032937614,0.13329272333957085,0.023915256251541867,0.6358768903030818,-36.41990722190428,0.30736760120414874,0.012910543204144344,1.0,-4.53610148890891
32.30000000000214,11.0,0.9979843115591034,1.0001479102426878,4.488913232253067,0.14511633542675106,0.13317672736427993,0.14,0.023404095752477178,0.10850260013657467,-0.06360696219113937,1.0648426769113795,-26.08801011034852,1.0778966951516167,0.13317672736427993,0.023934611995770322,0.6353539841075995,-36.276481469739416,0.3071752260653926,0.012862890138066112,1.0,-4.563457937023282
32.31000000000214,11.0,0.9980138503550106,1.0001546249118087,4.488823585711428,0.14511826474038608,0.13306194653263342,0.14,0.024529401216130675,0.10786771949082498,-0.06336729067650808,1.0648448661940182,-25.925211246571344,1.0779047077811987,0.13306194653263342,0.023953775054223983,0.6348381638568449,-36.130279668911484,0.3069881061484102,0.01281573268393908,1.0,-4.59001989945153
32.32000000000214,11.0,0.9980439110039814,1.0001614172016489,4.488732820663758,0.14512022276508932,0.13294840444013703,0.14,0.025650049910650702,0.10723529174861408,-0.06311638922636632,1.0648444212851689,-25.759808852172046,1.0779100719406298,0.13294840444013703,0.023972742133149542,0.6343295291690491,-35.98132622832787,0.30680627517659204,0.012769078681684627,1.0,-4.615782751827833
32.33000000000214,11.0,0.9980744874341687,1.0001682860414776,4.4886409489519705,0.14512220918384655,0.13283612441622705,0.14,0.02676584997667114,0.10660542897325737,-0.06285430536838647,1.0648413448265963,-25.591831765576575,1.0779127892502376,0.13283612441622705,0.02399150998166829,0.6338281782506106,-35.829646076086306,0.3066297657917506,0.012722935868379151,1.0,-4.640742008909246
32.340000000002135,11.0,0.9981055734670946,1.0001752303804619,4.488547982545853,0.14512422367496172,0.13272512951757048,0.14,0.027876610379789446,0.10597824274321421,-0.06258108854473539,1.0648356399588594,-25.421309316877057,1.0779128618341451,0.13272512951757048,0.024010075392273907,0.6333342078720472,-35.67526465566052,0.3064586095473649,0.01267731187705292,1.0,-4.664893325356617
32.35000000000213,11.0,0.998137162818993,1.000182249187205,4.488453933540692,0.14512626591212274,0.13261544252169458,0.14,0.028982140938668466,0.10535384413298475,-0.0622967901036845,1.0648273103186767,-25.248271322351787,1.0779102923178576,0.13261544252169458,0.024028435201395245,0.632847713345553,-35.51820792199618,0.3062928369040897,0.012632214236264684,1.0,-4.688232496491062
32.36000000000213,11.0,0.9981692491021833,1.0001893414493064,4.488358814154899,0.14512833556446803,0.13250708592037477,0.14,0.030082252352460925,0.10473234369409194,-0.062001463290942894,1.0648163600362381,-25.072748078861615,1.0779050838257147,0.13250708592037477,0.02404658628979258,0.63236878850124,-35.358502337447874,0.30613247722260195,0.01258765036876822,1.0,-4.710755459026
32.37000000000213,11.0,0.9982018258264734,1.0001965061728915,4.488262636727639,0.1451304322966539,0.13240008191329872,0.14,0.031176756228516095,0.10411385143615168,-0.061695163240712454,1.0648027937323952,-24.894770358138633,1.0778972399782474,0.13240008191329872,0.024064525582998302,0.6318975256646694,-35.19617486762126,0.3059775587585739,0.012543627590311187,1.0,-4.732458291774569
32.38000000000213,11.0,0.9982348864005927,1.0002037423820707,4.488165413716459,0.14513255576892317,0.1322944524019143,0.14,0.03226546511019157,0.10349847680803373,-0.06137794696646744,1.0647866165156494,-24.714369400964383,1.0778867648893962,0.1322944524019143,0.024082250051870018,0.6314340156353476,-35.03125297715214,0.3058281086582972,0.012500153109719823,1.0,-4.753337216332264
32.390000000002125,11.0,0.9982684241336527,1.0002110491184868,4.488067157694917,0.14513470563717396,0.13219021898318814,0.14,0.03334819250425372,0.10288632867911629,-0.06104987335145734,1.0647678339791373,-24.531576911233245,1.0778736631636225,0.13219021898318814,0.02409975671292828,0.6309783476645264,-34.863764625300554,0.30568415295326046,0.01245723402730967,1.0,-4.773388597734789
32.40000000000212,11.0,0.9983024322366377,1.0002184254407267,4.487967881350218,0.14513688155302978,0.1320874029436311,0.14,0.03442475290852556,0.10227751532063684,-0.060711003138934516,1.0647464521974126,-24.34642504991072,1.0778579398928876,0.1320874029436311,0.024117042628825677,0.6305306094343612,-34.69373826148672,0.30554571655624807,0.012414877334699152,1.0,-4.7926089450908655
32.41000000000212,11.0,0.9983369038239224,1.0002258704237548,4.487867597480854,0.14513908316391042,0.13198602525330463,0.14,0.03549496183924433,0.10167214438714212,-0.06036139892210699,1.0647224777232114,-24.158946428880476,1.0778396006535482,0.13198602525330463,0.024134104908678004,0.6300908870367617,-34.52120282067067,0.30541282325669505,0.012373089913386386,1.0,-4.810994912189994
32.42000000000212,11.0,0.9983718319148162,1.0002333831583603,4.4877663189942405,0.1451413101131033,0.13188610656004734,0.14,0.036558635858566835,0.10107032289804,-0.06000112513381586,1.0646959175839927,-23.969174104689483,1.0778186515030999,0.13188610656004734,0.024150940708524183,0.6296592649533888,-34.34618771867734,0.30528549571749664,0.012331878534777237,1.0,-4.828543298085022
32.43000000000212,11.0,0.9984072094351357,1.0002409627505662,4.487664058904369,0.145143562039836,0.13178766718374577,0.14,0.03761559260189137,0.10047215721925583,-0.05963024803594068,1.0646667792785258,-23.777141572183798,1.0777950989768783,0.13178766718374577,0.024167547231603262,0.6292358260355533,-34.16872284734124,0.3051637554710324,0.012291249858626988,1.0,-4.845251047649428
32.440000000002115,11.0,0.9984430292188023,1.0002486083210345,4.487560830329458,0.1451458385793491,0.13169072711076293,0.14,0.03866565080519979,0.09987775304499623,-0.0592488357085292,1.0646350707731944,-23.582882758045923,1.0777689500845788,0.13169072711076293,0.02418392172882996,0.6288206514850586,-33.988838569632186,0.30504762291649656,0.012251210433540185,1.0,-4.861115252109183
32.45000000000211,11.0,0.9984792840094658,1.0002563190044205,4.487456646489605,0.14514813936297002,0.13159530598842412,0.14,0.03970863033222771,0.09928721537962287,-0.05885695803865627,1.0646008004984022,-23.386432014225825,1.0777402123067352,0.13159530598842412,0.024200061498965617,0.6284138208348627,-33.80656571454914,0.3049371173164347,0.012211766694932005,1.0,-4.876133149549196
32.46000000000211,11.0,0.9985159664621528,1.000264093948794,4.487351520704458,0.14515046401818743,0.1315014231197651,0.14,0.04074435220184042,0.09870064851963906,-0.05845468670900904,1.0645639773446745,-23.1878241112781,1.0777088935910653,0.1315014231197651,0.024215963889133114,0.6280154119312958,-33.62193557205054,0.30483225679523807,0.012172924966005817,1.0,-4.890302125394136
32.47000000000211,11.0,0.99855306914494,1.000271932314931,4.487245466390882,0.14515281216872641,0.13140909745813745,0.14,0.041772638614851365,0.09811815603579177,-0.05804209518620152,1.0645246106588684,-22.987094231592405,1.0776750023487378,0.13140909745813745,0.02423162629494783,0.6276255009150973,-33.434979887732254,0.30473305833546593,0.012134691455777464,1.0,-4.903619712863624
32.48000000000211,11.0,0.9985905845406511,1.0002798332757445,4.487138497060637,0.14515518343462422,0.13131834760228978,0.14,0.04279331298143277,0.097539840755292,-0.05761925870881808,1.0644827102401528,-22.784277962536443,1.0776385474505352,0.13131834760228978,0.024247046160877986,0.6272441622048432,-33.24573085748128,0.3046395377772593,0.012097072259149914,1.0,-4.9160835934017
32.490000000002105,11.0,0.9986285050485769,1.0002877960155123,4.487030626318061,0.14515757743230653,0.13122919179128853,0.14,0.043806199947925284,0.09696580474415593,-0.05718625427518579,1.0644382863359425,-22.579411289497692,1.0775995382229342,0.13122919179128853,0.024262220980546752,0.6268714684794768,-33.05422112201866,0.30455170981610735,0.012060073356544628,1.0,-4.927691597080458
32.5000000000021,11.0,0.9986668229862184,1.0002958197291933,4.486921867857769,0.1451599937746647,0.13114164789972854,0.14,0.04481112542388105,0.0963961492896698,-0.05674316063087714,1.0643913496377435,-22.37253058883587,1.0775579844440941,0.13114164789972854,0.02427714829700472,0.6265074906620607,-32.86048376131961,0.30446958800208557,0.012023700613414522,1.0,-4.9384417029778565
32.5100000000021,11.0,0.9987055305910514,1.0003039036218004,4.486812235462347,0.14516243207113314,0.13105573343292248,0.14,0.04580791660875466,0.095830974882981,-0.05629005825594503,1.0643419112769816,-22.163672620738275,1.0775138963397566,0.13105573343292248,0.02429182570285117,0.6261522979031681,-32.66455228887444,0.30439318473768784,0.011987959779016266,1.0,-4.948332039529525
32.5200000000021,11.0,0.9987446200223128,1.0003120469075502,4.486701743000064,0.14516489192776746,0.130971465522471,0.14,0.04679640201898544,0.09527038120181824,-0.05582702935188703,1.0642899828206145,-21.952874521995096,1.0774672845790716,0.130971465522471,0.024306250840639934,0.6258059575662608,-32.46646064595897,0.304322511278824,0.011952856487098665,1.0,-4.957360884854619
32.5300000000021,11.0,0.998784083362808,1.0003202488091714,4.486590404422592,0.14516737294732343,0.13088886092169716,0.14,0.04777641151450279,0.09471446709334347,-0.055354157828344214,1.0642355762668296,-21.740173798676775,1.0774181602703508,0.13088886092169716,0.024320421402954432,0.6254685352119539,-32.266243195675784,0.3042575777330977,0.011918396254437908,1.0,-4.965526667055585
32.540000000002095,11.0,0.9988239126207376,1.0003285085571172,4.486478233762734,0.1451698747293357,0.13080793600142093,0.14,0.048747776325536424,0.09416333055713791,-0.05487152928953128,1.0641787040405188,-21.52560831873351,1.0773665349567119,0.13080793600142093,0.024334335132708614,0.6251400945840292,-32.06393471698317,0.3041983930606255,0.011884584481307974,1.0,-4.972827964491818
32.55000000000209,11.0,0.9988640997315438,1.0003368253888136,4.486365245132156,0.14517239687019812,0.13072870674573728,0.14,0.049710329079097365,0.09361706872832541,-0.054379231020401736,1.0641193789888108,-21.30921630450507,1.0773124206116997,0.13072870674573728,0.024347989823274564,0.6248206975951259,-31.859570398556357,0.3041449650736423,0.011851426450478476,1.0,-4.979263506027182
32.56000000000209,11.0,0.998904636559776,1.0003451985478573,4.486251452719142,0.14517493896324335,0.1306511887480245,0.14,0.05066390382554878,0.09307577786083528,-0.05387735197254629,1.0640576143764409,-21.0910363251531,1.0772558296347872,0.1306511887480245,0.024361383318692677,0.6245104043135082,-31.653185832582572,0.30409730043754535,0.011818927327219267,1.0,-4.984832171251302
32.57000000000209,11.0,0.9989455149009745,1.0003536272830935,4.486136870786346,0.1451775005988238,0.13057539720705458,0.14,0.05160833606501947,0.09253955331080753,-0.05336598274982746,1.0639934238811044,-20.871107289011096,1.0771967748468452,0.13057539720705458,0.024374513513840262,0.6242092729501203,-31.444817008441287,0.30405540467169173,0.011787092158922055,1.0,-4.9895329906746175
32.58000000000209,11.0,0.99898672648357,1.0003621108479546,4.48602151366856,0.1451800813643928,0.13050134692323836,0.14,0.05254346277371841,0.09200848952014308,-0.0528452155937509,1.063926821588736,-20.649468435855486,1.077135269485532,0.13050134692323836,0.02438737835458565,0.6239173598461368,-31.234500306281035,0.304019282150218,0.011755925874977674,1.0,-4.993365145897181
32.590000000002085,11.0,0.9990282629708025,1.0003706484994443,4.4859053957704935,0.14518268084458566,0.13042905229503582,0.14,0.05346912243019919,0.0914826800002016,-0.05231514436857229,1.0638578219887955,-20.426159329102767,1.0770713272006394,0.13042905229503582,0.02439997583783076,0.6236347194610145,-31.022272490452835,0.3039889361037957,0.01172543328548732,1.0,-4.99632796975113
32.60000000000208,11.0,0.9990701159626537,1.0003792394973547,4.485788531564561,0.1451852986213021,0.1303585273155219,0.14,0.05438515504155203,0.0909622173156495,-0.05177586454614329,1.0637864399693255,-20.201219847932354,1.0770049620493436,0.1303585273155219,0.024412304011821515,0.6233614043614657,-30.808170702960503,0.3039643686214712,0.011695619082703643,1.0,-4.998420946416845
32.61000000000208,11.0,0.9991122769977964,1.0003878831033786,4.485670935588682,0.14518793427378784,0.1302897855690012,0.14,0.055291402169318826,0.09044719306846091,-0.05122747319049572,1.0637126908121763,-19.97469017933484,1.076936188491434,0.1302897855690012,0.024424360976064517,0.623097465210057,-30.59223245665425,0.30394558065210686,0.011666487839138935,1.0,-4.999643711512747
32.62000000000208,11.0,0.999154737555557,1.0003965785802773,4.48555262244409,0.14519058737871784,0.13022284022799935,0.14,0.05618770695573755,0.08993769788207397,-0.05067006894216697,1.063636590188016,-19.746610810095177,1.07686502138449,0.13022284022799935,0.024436144881566396,0.6228429507557858,-30.374495628453776,0.3039325720076639,0.011638044008418185,1.0,-4.999996052158742
32.63000000000208,11.0,0.9991974890578932,1.0004053251909382,4.485433606793159,0.1451932575102787,0.130157704050106,0.14,0.05707391414933055,0.08943382138570526,-0.05010375200226372,1.0635581541513541,-19.51702251870363,1.0767914759789774,0.130157704050106,0.024447653930885396,0.622597907823639,-30.15499845241784,0.3039253413650788,0.011610291924822401,1.0,-4.999477907013274
32.640000000002075,11.0,0.9992405228713843,1.0004141221975085,4.4853139033572305,0.14519594424025206,0.1300943893752109,0.14,0.05794987013084163,0.08893565219882486,-0.04952862411627047,1.063477399135565,-19.285966367203432,1.076715567913341,0.1300943893752109,0.024458886378157296,0.6223623813057749,-29.933779512693782,0.30392388626952715,0.01158323580264414,1.0,-4.998089366284012
32.65000000000207,11.0,0.9992838303092336,1.0004229688604962,4.485193526914463,0.1451986471380981,0.13003290812266657,0.14,0.05881542293864725,0.08844327791579461,-0.04894478855759881,1.0633943419477936,-19.053483692972573,1.0766373132090117,0.13003290812266657,0.02446984052919503,0.6221364141523344,-29.710877736422784,0.3039282031368841,0.011556879736384168,1.0,-4.9958306717121435
32.66000000000207,11.0,0.9993274026332828,1.0004318644378758,4.485072492297685,0.14520136577103915,0.12997327178893386,0.14,0.0596704222946729,0.08795678509067212,-0.048352350110881945,1.0633089997638363,-18.819616100451007,1.076556728265407,0.12997327178893386,0.024480514741610043,0.6219200473643475,-29.486332386544614,0.30393828725876526,0.011531227700977888,1.0,-4.992702216530283
32.67000000000207,11.0,0.9993712310560371,1.000440808184278,4.484950814392265,0.14520409970414375,0.12991549144496897,0.14,0.06051471962942723,0.08747625922218319,-0.047751415055014394,1.0632213901230598,-18.584405452798556,1.0764738298548773,0.12991549144496897,0.024490907424746685,0.6217133199850919,-29.260183054456647,0.30395413280459693,0.011506283550884677,1.0,-4.98870454539402
32.68000000000207,11.0,0.9994153067427007,1.0004497993500794,4.484828508133988,0.14520684850041088,0.12985957773408288,0.14,0.06134816810751198,0.08700178473886501,-0.0471420911459378,1.063131530923198,-18.3478938635047,1.076388635117608,0.12985957773408288,0.024501017039763488,0.6215162690936656,-29.032469652630795,0.3039757328266206,0.011482051020401549,1.0,-4.983838354287087
32.690000000002065,11.0,0.9994596208132219,1.0004588371805367,4.484705588506947,0.14520961172085403,0.1298055408697903,0.14,0.0621706226527014,0.08653344498438287,-0.046524487599174595,1.0630394404151489,-18.11012368793939,1.076301161556509,0.1298055408697903,0.024510842099694417,0.621328929798323,-28.803232407144282,0.3040030792639087,0.011458533723765117,1.0,-4.978104490400195
32.70000000000206,11.0,0.9995041643443465,1.0004679209149483,4.4845820705414505,0.14521238892458618,0.12975339063382121,0.14,0.06298193997290957,0.08607132220302265,-0.04589871507211144,1.0629451371978118,-17.871137514850588,1.0762114270320795,0.12975339063382121,0.024520381169366893,0.6211513352302479,-28.572511850062607,0.3040361629464662,0.011435735154297862,1.0,-4.9715039519835456
32.71000000000206,11.0,0.9995489283716797,1.0004770497857935,4.484457969311929,0.14521517966890424,0.12970313637444486,0.14,0.06378197858531925,0.08561549752536185,-0.045264885646031504,1.0628486402127415,-17.630978157818305,1.0761194497571973,0.12970313637444486,0.024529632865529477,0.620983516538888,-28.340348811821755,0.30407497360131575,0.011413658685458933,1.0,-4.964037888173023
32.72000000000206,11.0,0.9995939038917551,1.0004862230179494,4.484333299934866,0.1452179835093738,0.129654787004641,0.14,0.06457059884079946,0.08516605095412151,-0.04462311280790023,1.0627499687390018,-17.38968864665002,1.0760252482919581,0.129654787004641,0.024538595856683783,0.6208255028860421,-28.10678441341588,0.3041194998559936,0.011392307569312575,1.0,-4.95570759879015
32.73000000000206,11.0,0.9996390818641101,1.0004954398277552,4.484208077566732,0.14522079999991427,0.12960835100074233,0.14,0.06534766294877145,0.08472306135020145,-0.043973511431903436,1.062649142387781,-17.14731221874059,1.0759288415384425,0.12960835100074233,0.024547268863239605,0.6206773214423795,-27.871860058626126,0.30416972924507224,0.011371684937880116,1.0,-4.946514534115779
32.740000000002055,11.0,0.9996844532133677,1.0005046994223343,4.484082317401938,0.14522362869288366,0.12956383640101435,0.14,0.06611303500152119,0.08428660641890141,-0.04331619776074019,1.0625461810971297,-16.90389231038289,1.0758302487354667,0.12956383640101435,0.02455565065738866,0.620538997383182,-27.635617426061383,0.30422564821517517,0.011351793802389872,1.0,-4.936460294637607
32.75000000000205,11.0,0.9997300088313223,1.0005140009987443,4.4839560346707925,0.14522646913916387,0.1295212508045047,0.14,0.06686658099857345,0.08385676269633047,-0.042651289386671856,1.0624411051266185,-16.659472548040902,1.0757294894533194,0.1295212508045047,0.02456374006310573,0.6204105538853256,-27.39809846116935,0.3042872421312463,0.011332637053555396,1.0,-4.925546630771543
32.76000000000205,11.0,0.9997757395790311,1.0005233437432275,4.483829244637475,0.14522932088824578,0.12948060136992434,0.14,0.06760816887067922,0.08343360553600718,-0.04197890523233032,1.0623339350520622,-16.41409673957917,1.0756265835885193,0.12948060136992434,0.02457153595606089,0.6202920121241262,-27.15934536813806,0.3043544952817803,0.011314217461055244,1.0,-4.913775442556952
32.77000000000205,11.0,0.9998216362889083,1.0005327268303987,4.4837019625980155,0.14523218348831426,0.1294418948149007,0.14,0.06833766850404571,0.08301720909565283,-0.04129916553128341,1.0622246917601297,-16.167808865464814,1.0755215513585128,0.1294418948149007,0.024579037263624707,0.620183391271887,-26.919400601753413,0.3044273908867041,0.011296537674013922,1.0,-4.901148779325868
32.78000000000205,11.0,0.9998676897668233,1.000542149422485,4.483574203878296,0.1452350564863335,0.12940513741499934,0.14,0.0690549517636786,0.08260764632418026,-0.04061219180836412,1.062113396443041,-15.92065306992259,1.0754144132964043,0.12940513741499934,0.024586242964782776,0.620084708495084,-26.678306859162987,0.30450591110174874,0.01127960022076456,1.0,-4.887668839346214
32.790000000002046,11.0,0.9999138907941996,1.000551610668608,4.483445983832051,0.14523793942813215,0.12937033500341524,0.14,0.06975989251751297,0.08220498894888052,-0.0399181068597612,1.0620000705931771,-15.672673652073634,1.0753051902456316,0.12937033500341524,0.024593152090082823,0.6199959789545612,-26.43610707155581,0.3045900370275833,0.011263407509122964,1.0,-4.873337969439086
32.80000000000204,11.0,0.9999602301301169,1.0005611097039686,4.483317317838883,0.14524083185848832,0.12933749297030414,0.14,0.0704523666594061,0.08180930746280989,-0.039217034732874745,1.061884735997779,-15.423915057031758,1.0751939033546958,0.12933749297030414,0.024599763721534513,0.6199172158038111,-26.1928443957806,0.3046797487152856,0.011247961825891294,1.0,-4.858158664570185
32.81000000000204,11.0,1.0000066985134124,1.000570645649271,4.483188221302295,0.1452437333212148,0.12930661626265397,0.14,0.07113225213266922,0.08142067111237938,-0.03850910070593994,1.0617674147335363,-15.174421866981277,1.0750805740718223,0.12930661626265397,0.024606076992575145,0.6198484301897117,-25.948562205901332,0.30477502517446364,0.011233265337710109,1.0,-4.842133567415439
32.82000000000204,11.0,1.0000532866647838,1.0005802176098442,4.4830587096477235,0.14524664335924398,0.12927770938395478,0.14,0.0717994289527463,0.08103914788514933,-0.037794431267417945,1.0616481291613256,-14.924238792222937,1.0749652241397039,0.12927770938395478,0.02461209108790654,0.6197896312519766,-25.703304084653162,0.30487584437960846,0.011219320090027629,1.0,-4.825265467900924
32.83000000000204,11.0,1.0000999852888905,1.0005898246749807,4.482928798320591,0.1452495615147129,0.12925077639440863,0.14,0.07245377923042234,0.08066480449783105,-0.037073154095158115,1.06152690192077,-14.67341066220744,1.0748478755901625,0.12925077639440863,0.024617805243513674,0.6197408261252086,-25.45711381489021,0.3049821832793346,0.011206128008354136,1.0,-4.807557302717153
32.840000000002036,11.0,1.000146785076454,1.0005994659173612,4.4827985027843615,0.14525248732904789,0.12922582091096094,0.14,0.07309518719421282,0.08029770638449811,-0.03634539803533345,1.0614037559249772,-14.421982416539935,1.0747285507388675,0.12922582091096094,0.024623218746445335,0.6197020199396623,-25.21003537088714,0.3050940178032552,0.011193690897324513,1.0,-4.789012154807791
32.850000000002034,11.0,1.0001936767063564,1.0006091403921378,4.482667838518612,0.14525542034304928,0.12920284610759902,0.14,0.07372353921276353,0.07993791768500941,-0.03561129308115013,1.0612787143551967,-14.16999909597138,1.0746072721800597,0.12920284610759902,0.02462833093476223,0.6196732158232838,-24.962112909647132,0.305211322870318,0.011182010441034975,1.0,-4.769633252832947
32.86000000000203,11.0,1.0002406508477362,1.0006188471364357,4.48253682101711,0.1452583600969762,0.12918185471582785,0.14,0.07433872381708773,0.07958550123364613,-0.034870970351335184,1.0611518006554552,-13.917505833374651,1.074484062781248,0.12918185471582785,0.024633141197476262,0.6196544149044276,-24.713390762145732,0.30533407239720567,0.011171088203784894,1.0,-4.7494239706070465
32.87000000000203,11.0,1.00028769816208,1.0006285851685965,4.482405465785904,0.14526130613063068,0.12916284902525996,0.14,0.07494063172251847,0.07924051854796511,-0.03412456206840245,1.0610230385273272,-13.6645478447082,1.0743589456779554,0.12916284902525996,0.02463764897430585,0.6196456163147136,-24.46391342444329,0.3054622393071117,0.011160925628921138,1.0,-4.728387826511474
32.88000000000203,11.0,1.000334809305312,1.0006383534876282,4.48227378834142,0.14526425798344197,0.12914583088430526,0.14,0.07552915585034495,0.0789030298178705,-0.033372201536701306,1.0608924519245757,-13.411170419967444,1.0742319442684503,0.12914583088430526,0.024641853755668946,0.6196468171924854,-24.213725548847517,0.3055957955380308,0.01115152404004339,1.0,-4.706528482882028
32.890000000002026,11.0,1.000381974929876,1.0006481510724548,4.482141804208571,0.14526721519455055,0.12913080170107188,0.14,0.07610419134933649,0.07857309389490602,-0.032614023120249164,1.0607600650479296,-13.157418914130144,1.074103082208517,0.12913080170107188,0.024645755082477745,0.6196580126868529,-23.962871934936445,0.3057347120519436,0.01114288464033121,1.0,-4.683849745371317
32.900000000002024,11.0,1.0004291856868148,1.000657976881328,4.482009528918871,0.14527017730289205,0.12911776244437423,0.14,0.07666563561695577,0.07825076828177012,-0.03185016222035012,1.0606259023397684,-12.903338738096208,1.0739723834062214,0.12911776244437423,0.024649352546107492,0.6196791959622966,-23.71139752061012,0.30587895884405114,0.011135008513515472,1.0,-4.660355562286224
32.91000000000202,11.0,1.0004764322278425,1.000667829851252,4.4818769780085645,0.14527314384728066,0.12910671364484114,0.14,0.07721338832024385,0.0779361091220558,-0.031080755253003255,1.0604899884789496,-12.648975349622425,1.0738398720166786,0.12910671364484114,0.02465264578807031,0.6197103582032563,-23.459347372971024,0.30602850495159206,0.011127896622675512,1.0,-4.636050023900484
32.92000000000202,11.0,1.0005237052074087,1.0006777088973364,4.481744167016758,0.14527611436649243,0.12909765539624737,0.14,0.0777473514166031,0.07762917119021752,-0.030305939626102577,1.0603523483755286,-12.394374244258744,1.0737055724369056,0.12909765539624737,0.024655634500096828,0.6197514886200454,-23.206766679330652,0.30618331846383773,0.01112154981177894,1.0,-4.610937361742603
32.93000000000202,11.0,1.000570995284757,1.000687612912324,4.481611111483562,0.1452790883993487,0.12909058735696505,0.14,0.07826742917428067,0.07733000788176711,-0.02952585371643084,1.060213007165597,-12.139580946286321,1.073569509300606,0.12909058735696505,0.024658318423818,0.6198025744547672,-22.953700738005068,0.3063433665319516,0.011115968804753788,1.0,-4.58502194785915
32.940000000002016,11.0,1.000618293125975,1.0006975407660377,4.481477826948245,0.14528206548479838,0.12908550875142177,0.14,0.07877352819233771,0.07703867120370077,-0.028740636846451926,1.0600719902061144,-11.884640999654225,1.073431707473055,0.12908550875142177,0.02466069735067587,0.6198636009873408,-22.700194949174872,0.3065086153777772,0.011111154205989977,1.0,-4.558308294053601
32.950000000002014,11.0,1.0006655894060357,1.0007074913047727,4.481344328947388,0.14528504516200075,0.12908241837185785,0.14,0.07926555742064498,0.07675521176515909,-0.027950429260900377,1.059929323069717,-11.629599958930376,1.0732921920459402,0.12908241837185785,0.024662771121785214,0.6199345515427619,-22.446294805682165,0.30667903030487403,0.01110710650066117,1.0,-4.530801051100837
32.96000000000201,11.0,1.0007128748108294,1.000717463350909,4.481210633013056,0.1452880269704077,0.12908131458012728,0.14,0.07974342817942637,0.07647967876832226,-0.02715537210317709,1.0597850315396682,-11.374503380253977,1.0731509883323003,0.12908131458012728,0.02466453962770494,0.6200154074982805,-22.192045883755206,0.30685457570801555,0.011103826054178003,1.0,-4.502505007937484
32.97000000000201,11.0,1.0007601400391852,1.0007274557024133,4.481076754670963,0.14529101044984533,0.12908219530967538,0.14,0.08020705417859236,0.07621211999954221,-0.02635560739154737,1.0596391416046593,-11.119396812304995,1.073008121861412,0.12908219530967538,0.024666002808405856,0.6201061482915451,-21.937493833788302,0.3070352150842075,0.011101313113493064,1.0,-4.473425090828128
32.98000000000201,11.0,1.0008073758048834,1.0007374671324087,4.4809427094386605,0.1452939951405956,0.12908505806755421,0.14,0.08065635153660206,0.07595258182071378,-0.025551277995150695,1.0594916794538387,-10.86432578728003,1.072863618373763,0.12908505806755421,0.02466716065295362,0.6202067514284212,-21.682684370971735,0.3072209110422186,0.011099567806070448,1.0,-4.443566362507702
32.990000000002006,11.0,1.0008545728386549,1.000747496388784,4.480808512823721,0.14529698058347768,0.12908989993667308,0.14,0.0810912387992182,0.07570110916088672,-0.024742527609820108,1.059342671471732,-10.609335811889633,1.072717503816023,0.12908989993667308,0.024668013199401213,0.6203171924920422,-21.42766326598261,0.3074116253137975,0.011098590140485545,1.0,-4.412934021300058
33.000000000002004,11.0,1.0009017218901708,1.0007575421937698,4.480674180321933,0.1452999663199282,0.12909671757814178,0.14,0.08151163695788513,0.07545774550812043,-0.023929500733717687,1.0591921442332404,-10.354472358370991,1.072569804336064,0.12909671757814178,0.02466856053462471,0.6204374451520868,-21.17247633562844,0.30760731876447295,0.011098380006589012,1.0,-4.381533400212956
33.010000000002,11.0,1.0009488137300182,1.0007676032436326,4.480539727415499,0.14530295189208237,0.12910550723366826,0.14,0.08191746946765577,0.07522253290158323,-0.023112342642787435,1.0590401244986398,-10.099780855520065,1.0724205462779877,0.12910550723366826,0.024668802794173904,0.6205674811742216,-20.917169433481586,0.30780795140413586,0.011098937176001956,1.0,-4.34936996600963
33.020000000002,11.0,1.0009958391516638,1.000777678208297,4.480405169571242,0.14530593684285334,0.1291162647281719,0.14,0.08230866226496383,0.07499551192389806,-0.022291199366029902,1.0588866392086531,-9.845306679747923,1.0722697561771874,0.1291162647281719,0.024668740162038228,0.6207072704303276,-20.661788440453986,0.30801348239836823,0.011100261301841677,1.0,-4.3164493182569865
33.030000000002,11.0,1.0010427889734042,1.000787765731067,4.480270522238817,0.14530892071601223,0.1291289854723844,0.14,0.08268514378481387,0.0747767216937362,-0.021466217660601986,1.0587317154795859,-9.591095146157684,1.0721174607554802,0.1291289854723844,0.0246683728704306,0.620856780908556,-20.40637925537132,0.30822387007886576,0.011102351918472725,1.0,-4.282777188350774
33.040000000001996,11.0,1.001089654040301,1.0007978644284712,4.4801358008489265,0.14531190305626696,0.12914366446582437,0.14,0.08304684497810516,0.074566199858661,-0.020637544986744562,1.0585753805983533,-9.337191499655884,1.0719636869162161,0.12914366446582437,0.024667701199738584,0.621015978725239,-20.1509877855935,0.3084390719560409,0.01110520844292695,1.0,-4.248359438517753
33.050000000001994,11.0,1.0011364252261037,1.0008079728898258,4.480001020811547,0.14531488340934123,0.12916029629953066,0.14,0.0833936993279393,0.07436398258822308,-0.01980532948254138,1.0584176620177324,-9.083640906083755,1.0718084617394563,0.12916029629953066,0.024666725478163117,0.6211848281351876,-19.89565993751217,0.30865904472908173,0.011108830173599045,1.0,-4.213202060795086
33.06000000000199,11.0,1.0011830934351555,1.0008180896771954,4.479866197514145,0.1453178613220527,0.12917887515922144,0.14,0.083725642866153,0.07417010456730876,-0.018969719938514325,1.0582585873514714,-8.830488443386898,1.071651812477177,0.12917887515922144,0.024665446081699377,0.6213632915442736,-19.640441607169926,0.3088837442983473,0.011113216291852234,1.0,-4.177311175987176
33.07000000000199,11.0,1.0012296496042843,1.00082821332509,4.479731346319918,0.1453208363423907,0.12919939482833023,0.14,0.08404261418904915,0.0739845989897434,-0.01813086577205658,1.0580981843695798,-8.577779092813326,1.0714937665485056,0.12919939482833023,0.024663863433809215,0.6215513295209806,-19.38537867075815,0.30911312577622085,0.011118365861086606,1.0,-4.140693032600005
33.08000000000199,11.0,1.001276084704677,1.0008383423403782,4.479596482566024,0.1453238080195938,0.12922184869139056,0.14,0.0843445544732031,0.07380749755215119,-0.017288917001708898,1.0579364809935607,-8.325557730152887,1.0713343515349851,0.12922184869139056,0.02466197800526789,0.6217489008096938,-19.13051697517517,0.3093471434998927,0.01112427782735008,1.0,-4.103354005753309
33.090000000001986,11.0,1.001322389743739,1.000848475202079,4.479461621561821,0.1453267759042262,0.1292462297372006,0.14,0.08463140749028009,0.0736388304480729,-0.0164440242212823,1.0577735052917339,-8.073869117005872,1.0711735951759114,0.1292462297372006,0.024659790313987587,0.6219559623428249,-18.875902328594893,0.3095857510417189,0.011130951019489032,1.0,-4.065300596070691
33.100000000001984,11.0,1.0013685557669347,1.0008586103612853,4.479326778587111,0.14532973954825473,0.12927253056250498,0.14,0.08490311962223795,0.07347862636234323,-0.01559633857383049,1.0576092854745172,-7.822757892103085,1.0710115253636454,0.12927253056250498,0.02465730092485123,0.6221724692553092,-18.62158049102322,0.30982890122298923,0.011138384149804684,1.0,-4.026539428547858
33.11000000000198,11.0,1.001414573859611,1.0008687462410157,4.4791919688903805,0.1453326985051241,0.12930074337534825,0.14,0.08515963987533245,0.07332691246572907,-0.01474601172547698,1.0574438498898766,-7.572268562655738,1.0708481701390118,0.12930074337534825,0.024654510449397954,0.6223983748972888,-18.367597164822207,0.31007654612426094,0.011146575813290854,1.0,-3.987077251399278
33.12000000000198,11.0,1.0014604351488037,1.000878881236232,4.479057207687056,0.14533565232983237,0.12933085999882632,0.14,0.08540091989428075,0.07318371440983033,-0.01389319583910077,1.057277227018697,-7.322445495756875,1.0706835576867186,0.12933085999882632,0.024651419545704396,0.6226336308488106,-18.1139979853124,0.31032863709804465,0.01115552448853949,1.0,-3.9469209348832663
