t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
33.13000000000198,11.0,1.0015061308050242,1.0008890137137207,4.4789225101577514,0.14533860057900588,0.12936287187487072,0.14,0.08562691397589683,0.07304905632224448,-0.013038043547882535,1.0571094454701973,-7.073332909829466,1.0705177163307977,0.12936287187487072,0.024648028918209303,0.6228781869345508,-17.86082851137102,0.3105851247815695,0.011165228538238708,1.0,-3.906077470105936
33.140000000001976,11.0,1.0015516520440282,1.0008991420121172,4.478787891446521,0.14534154281097325,0.1293967700680273,0.14,0.08583757908212633,0.07292296080199635,-0.012180707928719288,1.0569405339775009,-6.824974866116926,1.070350674530114,0.1293967700680273,0.024644339317379593,0.6231319912382373,-17.608134215982062,0.31084595910813606,0.011175686208329098,1.0,-3.8645539678040546
33.150000000001974,11.0,1.0015969901285646,1.0009092644418134,4.478653366659118,0.1453444785858392,0.12943254526939904,0.14,0.08603287485279398,0.07280544891523448,-0.011321342475507425,1.0567705213930958,-6.5774152602288245,1.0701824608738986,0.12943254526939904,0.02464035153963449,0.6233949901180872,-17.355960476916035,0.31111108931988074,0.011186895629201277,1.0,-3.8223576571070823
33.16000000000197,11.0,1.001642136370105,1.0009193792850544,4.4785189508612495,0.14534740746555755,0.12947018780079206,0.14,0.08621276361813676,0.0726965401911952,-0.010460101072302464,1.0565994366844151,-6.330697813738998,1.0700131040773024,0.12947018780079206,0.024636066427062873,0.6236671282229005,-17.10435256733564,0.3113804639807308,0.011198854815525976,1.0,-3.7794958842785906
33.17000000000197,11.0,1.0016870821305524,1.000929484795925,4.47838465907684,0.14535032901400383,0.12950968761862003,0.14,0.0863772104102869,0.07259625261843577,-0.009597137966355846,1.0564273089294511,-6.084866065831892,1.0698426329770132,0.12950968761862003,0.024631484867219368,0.6239483485070477,-16.85335564648208,0.3116540309875956,0.011211561666429525,1.0,-3.7359761114373446
33.18000000000197,11.0,1.001731818823931,1.0009395792003968,4.4782505062862885,0.14535324279704714,0.12955103431825063,0.14,0.08652618297498252,0.0725046026413377,-0.008732607741037271,1.056254167312381,-5.839963365011587,1.0696710765268898,0.12955103431825063,0.024626607792912574,0.6242385922474754,-16.603014750364796,0.3119317375836833,0.011225013965918256,1.0,-3.6918059152580947
33.190000000001966,11.0,1.0017763379180522,1.0009496606965325,4.478116507424731,0.14535614838262154,0.12959421713829433,0.14,0.08665965178256904,0.07242160515688142,-0.00786666528864344,1.0560800411192535,-5.596032860866978,1.0694984637936618,0.12959421713829433,0.024621436182006174,0.6245377990603947,-16.35337478249831,0.31221353037133115,0.01123920938306043,1.0,-3.646992985652549
33.200000000001964,11.0,1.0018206309361617,1.0009597274545015,4.477982677380307,0.1453590453407967,0.1296392249648806,0.14,0.0867775900383741,0.07234727351169343,-0.00699946578309909,1.05590495973367,-5.353117495894918,1.0693248239526114,0.1296392249648806,0.02461597105719981,0.6248459069178811,-16.10448050467124,0.3124993553240666,0.011254145472505455,1.0,-3.6015451244305674
33.21000000000196,11.0,1.001864689458564,1.0009697776167346,4.477849030992423,0.1453619332438481,0.12968604633620046,0.14,0.08687997369297618,0.07228161949936693,-0.006131164652556886,1.055728952632597,-5.111259997387059,1.06915018628336,0.12968604633620046,0.02461021348574513,0.6251628521655671,-15.856376527712193,0.31278915779970706,0.011269819674128802,1.0,-3.5554702439418735
33.22000000000196,11.0,1.0019085051242258,1.0009798092980327,4.477715583050011,0.14536481166632662,0.1297346694468908,0.14,0.08696678145157075,0.07222465335805699,-0.005261917551895768,1.055552049382123,-4.870502869378686,1.0689745801656656,0.1297346694468908,0.02460416457931215,0.6254885695397541,-15.609107302378192,0.3130828825527325,0.011286229313745656,1.0,-3.508776365698587
33.23000000000196,11.0,1.0019520696323543,1.000989820585846,4.477582348289798,0.14536768018512713,0.1297850821527287,0.14,0.08703799478330904,0.07217638376835114,-0.004391880335128484,1.055374279633264,-4.630888384665475,1.0687980350752078,0.1297850821527287,0.024597825493710538,0.6258229921858097,-15.362717110208333,0.31338047374740996,0.01130337160347054,1.0,-3.4614716189786265
33.240000000001956,11.0,1.0019953747439563,1.0009998095404444,4.477449341394574,0.145370538379557,0.12983727197524103,0.14,0.08709359792986954,0.07213681785141639,-0.003521209027719069,1.0551956731178633,-4.392458576884388,1.0686205805795055,0.12983727197524103,0.024591197428701153,0.6261660516761947,-15.117250054472239,0.31368187497038524,0.011321243641860865,1.0,-3.413564239410472
33.250000000001954,11.0,1.0020384122833716,1.0010097741952428,4.4773165769914485,0.14537338583140344,0.12989122610642057,0.14,0.0871335779136185,0.07210596116742346,-0.002650059798815975,1.0550162596445067,-4.155255232665108,1.0684422463337904,0.12989122610642057,0.024584281627683717,0.6265176780288741,-14.872750051113867,0.31398702924345034,0.011339842413746908,1.0,-3.3650625675393533
33.26000000000195,11.0,1.002081174139785,1.0010197125569231,4.4771840696501215,0.14537622212500062,0.1299469314134895,0.14,0.08715792454524807,0.07208381771424914,-0.0017785889334060246,1.0548360690943657,-3.9193198838518244,1.0682630620769331,0.1299469314134895,0.024577079377636125,0.6268777997262251,-14.629260819856173,0.31429587903631273,0.011359164791976864,1.0,-3.3159750473751695
33.27000000000195,11.0,1.002123652268713,1.0010296226058295,4.4770518338811405,0.14537904684729588,0.13000437444385046,0.14,0.08716663043115253,0.07207038992645742,-0.0009069528043943985,1.0546551314173132,-3.684693799799223,1.0680830576274456,0.13000437444385046,0.02456959200864216,0.6272463437343075,-14.38682587517761,0.31460836628020916,0.01137920753554443,1.0,-3.2663102249224623
33.28000000000195,11.0,1.0021658386934669,1.001039502296297,4.476919884134172,0.14538185958791508,0.13006354142989307,0.14,0.08715969097992304,0.07206567867456018,-3.530784461464856e-05,1.0544734766277546,-3.4514179797392868,1.0679022628794497,0.13006354142989307,0.02456182089395291,0.6276232355221227,-14.145488517587378,0.31492443238017814,0.011399967292548226,1.0,-3.216076746692502
33.290000000001946,11.0,1.0022077255065929,1.0010493495570472,4.476788234796256,0.14538465993922786,0.13012441829395033,0.14,0.08713710440850703,0.07206968326455816,0.0008361894812242453,1.0542911348008692,-3.219533145222914,1.0677207077987605,0.13012441829395033,0.02455376744942144,0.6280083990807973,-13.905291824686563,0.31524401822758896,0.011421440597680854,1.0,-3.165283358198005
33.300000000001944,11.0,1.0022493048712868,1.0010591622915106,4.476656900190072,0.1453874474964117,0.13018699065339243,0.14,0.08709887174801156,0.0720824014377627,0.0017073827046517262,1.054108136068517,-2.989079732644417,1.0675384224189302,0.13018699065339243,0.02454543313354968,0.6284017569441748,-13.666278642552529,0.3155670642139704,0.011443623874980352,1.0,-3.11393890243055
33.31000000000194,11.0,1.0022905690227844,1.0010689383782116,4.476525894572195,0.14539022185751535,0.13025124382566278,0.14,0.08704499684878336,0.07210382937089894,0.0025781153816029634,1.0539245106154362,-2.760097885840311,1.0673554368373541,0.13025124382566278,0.024536819447064668,0.6288032302085844,-13.42849157699391,0.3158935102436816,0.011466513436685116,1.0,-3.062052318321024
33.32000000000194,11.0,1.0023315102697257,1.0010786756713281,4.476395232131358,0.14539298262352188,0.13031716283335637,0.14,0.08697548638495337,0.07213396167649087,0.0034482311206332924,1.0537402886753344,-2.532627448766399,1.0671717812114363,0.13031716283335637,0.024527927932836188,0.6292127385532078,-13.19197298501838,0.31622329574615454,0.011490105484888356,1.0,-3.009632639183435
33.33000000000194,11.0,1.0023721209954966,1.0010883720010666,4.476264926986706,0.14539572939841064,0.13038473240946402,0.14,0.08689034985867547,0.07217279140352885,0.004317573611179724,1.0535555005271315,-2.306707958263871,1.0669874857547306,0.13038473240946402,0.024518760175421397,0.6296302002608425,-12.956764966211367,0.3165563596899671,0.01151439611021287,1.0,-2.956688991142151
33.340000000001936,11.0,1.0024123936595428,1.0010980251741393,4.476134993186052,0.1453984617892187,0.13045393700252797,0.14,0.08678959960358473,0.07222031003841983,0.005185986651857239,1.0533701764910737,-2.0823786369011814,1.066802580733154,0.13045393700252797,0.02450931780103482,0.6300555322387501,-12.722909354373076,0.31689264059496264,0.011539381294021798,1.0,-2.9032305915431222
33.350000000001934,11.0,1.00245232079866,1.0011076329742616,4.476005444704135,0.14540117940610167,0.13052476078190697,0.14,0.08667325078784394,0.07227650750622082,0.0060533141787902445,1.0531843469250601,-1.8596783859045334,1.0666170964612356,0.13052476078190697,0.02449960247714314,0.6304886500396075,-12.490447709071496,0.3172320765455035,0.011565056907368927,1.0,-2.849266747349156
33.36000000000193,11.0,1.0024918950282566,1.0011171931627516,4.475876295440866,0.1454038818623936,0.13059718764307365,0.14,0.08654132141663606,0.0723413721721557,0.006919400293970283,1.0529980422208445,-1.6386457781732608,1.0664310632983462,0.13059718764307365,0.024489615912279564,0.6309294678829318,-12.259421307367573,0.31757460520321135,0.011591418712286833,1.0,-2.794806853519579
33.37000000000193,11.0,1.002531109043593,1.0011267034790348,4.475747559219581,0.1454065687746663,0.13067120121298173,0.14,0.08639383233417092,0.07241489084341578,0.007784089293636882,1.0528112928003657,-1.4193190513842282,1.066244511645031,0.13067120121298173,0.02447935985579874,0.631377898676759,-12.02987113559593,0.3179201638204478,0.011618462361851371,1.0,-2.739860391374664
33.38000000000193,11.0,1.0025699556209917,1.0011361616412844,4.475619249785291,0.1454092397627877,0.13074678485528635,0.14,0.08623080722480345,0.0724970487712443,0.008647225696674402,1.052624129112029,-1.2017361011800616,1.0660574719392846,0.13074678485528635,0.02446883609762645,0.6318338540387255,-11.801837881237246,0.31826868925195995,0.011646183401135487,1.0,-2.6844369269448665
33.390000000001926,11.0,1.0026084276190248,1.0011455653469046,4.475491380802927,0.14541189444997993,0.13082392167596488,0.14,0.08605227261428597,0.07258782965330486,0.009508654273019834,1.0524365816271222,-0.9859344744561153,1.0658699746529259,0.13082392167596488,0.024458046467913767,0.6322972443189228,-11.575361924816308,0.31862011796948786,0.011674577266665449,1.0,-2.6285461093054656
33.400000000001924,11.0,1.0026465179796722,1.0011549122732455,4.475363965855582,0.14541453246287614,0.13090259452852884,0.14,0.08585825786964188,0.07268721563633404,0.010368220072076344,1.052248680836157,-0.7719513627281697,1.06568205028797,0.13090259452852884,0.024446992836856096,0.6327679786210976,-11.350483331983233,0.31897438607298756,0.011703639287654232,1.0,-2.5721976688966697
33.41000000000192,11.0,1.0026842197294557,1.0011642000781729,4.475237018442758,0.14541715343157702,0.13098278601959126,0.14,0.08564879519909102,0.07279518731907811,0.011225768451126562,1.0520604572452597,-0.5598235956008167,1.0654937293730202,0.13098278601959126,0.024435677114444495,0.6332459648255024,-11.127241845639421,0.3193314293043201,0.011733364686632372,1.0,-2.515401415829573
33.42000000000192,11.0,1.0027215259805449,1.0011734264007486,4.475110551978604,0.14541975698970608,0.13106447851434105,0.14,0.08542391965118917,0.07291172375551389,0.012081145103740752,1.0518719413726259,-0.34958763432710555,1.0653050424596933,0.13106447851434105,0.024424101250140405,0.6337311096112801,-10.905676878131601,0.3196911830601978,0.011763748579455235,1.0,-2.45816723817823
33.43000000000192,11.0,1.002758429931838,1.0011825888618344,4.474984579790152,0.14542234277446478,0.13114765414199703,0.14,0.08518366911331807,0.07303680245835359,0.012934196088173143,1.0516831637449662,-0.14127956546155032,1.065116020119064,0.13114765414199703,0.024412267232628567,0.6342233184789109,-10.685827503576618,0.3200535824046441,0.011794785975975039,1.0,-2.4005051002582234
33.440000000001916,11.0,1.0027949248700145,1.001191685064902,4.474859115115557,0.14542491042668648,0.13123229480132953,0.14,0.08492808430969173,0.07317039940283361,0.013784767855739568,1.0514941548939956,0.06506490539178855,1.0649266929381458,0.13123229480132953,0.024400177089534868,0.634722495773003,-10.467732450264617,0.3204185620813044,0.011826471780694826,1.0,-2.342425040891818
33.450000000001914,11.0,1.0028310041705624,1.001200712596581,4.4747341711023285,0.14542745959088965,0.1313183821661789,0.14,0.08465720879874775,0.07331248903078691,0.01463270727917553,1.0513049453529326,0.26941045973043715,1.0647370915163743,0.1313183821661789,0.024387832887133327,0.6352285447051383,-10.251430093162998,0.3207860565266134,0.011858800792975474,1.0,-2.2839371716602863
33.46000000000191,11.0,1.0028666612987773,1.0012096690275298,4.4746097608055635,0.1454299899153304,0.13140589769111452,0.14,0.08437108897019432,0.07346304425499886,0.01547786168096198,1.0511155656529891,0.4717221722078823,1.0645472464621255,0.13140589769111452,0.024375236730138968,0.6357413673775532,-10.036958446547445,0.32115599988280596,0.011891767708375446,1.0,-2.2250516751434963
33.47000000000191,11.0,1.0029018898107367,1.0012185519130181,4.4744858971861765,0.14543250105205457,0.1314948226168411,0.14,0.08406977404097801,0.07362203646384627,0.016320078861619677,1.0509260463199805,0.6719655165921435,1.0643571883892522,0.1314948226168411,0.024362390761298248,0.6362608648054769,-9.82435515666909,0.3215283260097242,0.011925367118051599,1.0,-2.165778803147135
33.48000000000191,11.0,1.0029366833542444,1.0012273587937963,4.474362593109126,0.14543499265694837,0.1315851379758974,0.14,0.08375331605119446,0.073789435526219,0.01715920712796107,1.0507364178708036,0.8701063716192834,1.0641669479136326,0.1315851379758974,0.02434929716125798,0.6367869369412639,-9.613657494627862,0.3219029684981889,0.011959593510744352,1.0,-2.10612887491796
33.490000000001906,11.0,1.0029710356697514,1.0012360871967185,4.474239861341645,0.14543746438978866,0.13167682459808447,0.14,0.08342176985889047,0.07396520979672398,0.0179950953212965,1.0505467108101356,1.0661110267532419,1.06397655564976,0.13167682459808447,0.024335958148081666,0.6373194826969161,-9.404902349219473,0.3222798606812278,0.011994441271765088,1.0,-2.046112275347152
33.500000000001904,11.0,1.0030049405912471,1.001244734635698,4.474117714551459,0.14543991591429267,0.13176986311625621,0.14,0.08307519313494219,0.07414932612117105,0.018827592845588846,1.0503569556268733,1.259946187832905,1.0637860422073018,0.13176986311625621,0.024322375977212412,0.6378583999689552,-9.198126220063056,0.3226589356483138,0.012029904685854182,1.0,-1.9857394531623964
33.5100000000019,11.0,1.0030383920471246,1.0012532986123712,4.473996165305013,0.14544234689816649,0.1318642339717612,0.14,0.08271364635668324,0.07434174984233992,0.019656549695549703,1.0501671827909276,1.4515789826274246,1.063595438187726,0.1318642339717612,0.024308552940858277,0.6384035856610497,-8.99336521061345,0.3230401262565328,0.012065977935174693,1.0,-1.9250209191087733
33.5200000000019,11.0,1.00307138406102,1.0012617766169438,4.473875226065695,0.14544475701315288,0.13195991742004543,0.14,0.08233719280123683,0.07454244480602795,0.020481816484671716,1.0499774227497423,1.6409769662828084,1.0634047741809352,0.13195991742004543,0.02429449136795643,0.6389549357081752,-8.790655021522657,0.3234233651431999,0.012102655102018044,1.0,-1.8639672441188468
33.5300000000019,11.0,1.0031039107526214,1.0012701661291432,4.473754909192047,0.14544714593507863,0.13205689353624744,0.14,0.08194589853823853,0.07475137336737785,0.021303244473190524,1.0497877059249976,1.8281081266654668,1.0632140807618788,0.13205689353624744,0.02428019362370011,0.639512345100361,-8.590030943931174,0.3238085847379668,0.012139930168424523,1.0,-1.802589057472361
33.540000000001896,11.0,1.0031359663384567,1.0012784646188624,4.473635226935996,0.14544951334390072,0.1321551422208172,0.14,0.08153983242201274,0.07496849639748451,0.022120685595971388,1.0495980627092314,2.012940889599189,1.0630233884872289,0.1321551422208172,0.02426566210937212,0.6400757079069777,-8.391527853003627,0.3241957172755076,0.012177797017769321,1.0,-1.7408970449456134
33.550000000001894,11.0,1.0031675451326485,1.001286669547212,4.473516191441056,0.14545185892375193,0.13225464320510288,0.14,0.08111906608309832,0.0751937732902805,0.022933992490313852,1.049408523462552,2.195444123997302,1.0628327278920187,0.13225464320510288,0.024250899261904074,0.6406449173006993,-8.195180201467908,0.32458469480770746,0.012216249434670149,1.0,-1.6789019469511546
33.56000000000189,11.0,1.003198641547646,1.001294778367316,4.473397814740557,0.14545418236298568,0.13235537605681735,0.14,0.08068367391896344,0.075427161969699,0.023743018523668395,1.0492191185093198,2.375587146891473,1.0626421294863257,0.13235537605681735,0.024235907553599674,0.6412198655811828,-8.001022013347768,0.32497544921499716,0.012255281106071785,1.0,-1.616614556667895
33.57000000000189,11.0,1.0032292500949282,1.0013027885252828,4.473280108755856,0.14545648335421982,0.13245732018574338,0.14,0.08023373308458248,0.0756686188971135,0.024547617821258402,1.049029878134879,2.553339728348246,1.0624516237519788,0.13245732018574338,0.02422068949178531,0.6418004441998959,-7.809086877771277,0.3253679122193446,0.012294885621612111,1.0,-1.5540457181620262
33.58000000000189,11.0,1.0032593653856823,1.0013106974610237,4.473163085294548,0.14545876159438,0.1325604548491202,0.14,0.07976932348183621,0.07591809907905331,0.0253476452936038,1.0488408325822092,2.7286720962834448,1.0622612411392285,0.1325604548491202,0.02420524761856841,0.6423865437837147,-7.619407942964094,0.32576201539523086,0.012335056475239102,1.0,-1.4912063244991638
33.590000000001886,11.0,1.003288982131453,1.0013185026093476,4.473046756048683,0.14546101678474194,0.132664759157358,0.14,0.07929052774894632,0.07617555607519358,0.026142956663936744,1.0486520120486686,2.9015549411624875,1.0620710120634629,0.132664759157358,0.024189584510473115,0.6429780541600274,-7.432017910293773,0.32615769018265645,0.012375787065780061,1.0,-1.4281073158477944
33.600000000001884,11.0,1.0033180951447678,1.001326201400711,4.472931132592985,0.14546324863097307,0.13277021207940437,0.14,0.07879743124868585,0.07644094200661915,0.026933408495507325,1.0484634466827976,3.071959420598122,1.061880966901919,0.13277021207940437,0.02417370277796302,0.6435748643801977,-7.2469490284102465,0.32655486789806687,0.012417070696526703,1.0,-1.3647596775746895
33.61000000000188,11.0,1.0033466993397337,1.001333791262357,4.4728162263830535,0.1454654568431734,0.13287679244831366,0.14,0.07829012205639582,0.0767142075643607,0.027718858218769123,1.0482751665809513,3.2398571638354294,1.0616911359904102,0.13287679244831366,0.024157605065332245,0.6441768627445321,-7.06423308765194,0.3269534797464451,0.01245890057794858,1.0,-1.3011744383323645
33.62000000000188,11.0,1.003374789732609,1.0013412696191724,4.472702048753591,0.14546764113591557,0.13298447896671475,0.14,0.07776869094724528,0.07699530201820222,0.028499164158441937,1.0480872017841116,3.40522027612818,1.0615015496200428,0.13298447896671475,0.024141294050208546,0.6447839368264598,-6.883901414421095,0.3273534568329328,0.012501269827422576,1.0,-1.2373626681390042
33.63000000000188,11.0,1.003402361442348,1.0013486338948026,4.472588610916609,0.14546980122828362,0.13309325021225082,0.14,0.0772332313828738,0.07728417322575844,0.029274185560443738,1.0478995822746517,3.568021343005986,1.0613122380339557,0.13309325021225082,0.024124772443194508,0.6453959734968635,-6.705984865743496,0.327754730174249,0.012544171469986069,1.0,-1.173335476451271
33.640000000001876,11.0,1.00342940969112,1.0013558815125267,4.472475923959645,0.1454719368439121,0.13320308464305072,0.14,0.07668383949753224,0.07758076764182091,0.030043782618687048,1.0477123379730258,3.7282334344285077,1.0611232314240517,0.13320308464305072,0.024108042987645188,0.6460128589488534,-6.530513824011418,0.3281572307107268,0.012587598440240568,1.0,-1.109104010230075
33.650000000001874,11.0,1.0034559298048034,1.0013630098962836,4.472363998843981,0.14547404771102326,0.13331396060309206,0.14,0.07612061408346443,0.07788503032797134,0.030807816501731575,1.047525498734598,3.885830108833361,1.0609345599277298,0.13331396060309206,0.024091108459158617,0.646634478721842,-6.357518191737401,0.3285608893170381,0.012631543582273273,1.0,-1.044679451999988
33.66000000000187,11.0,1.0034819172134508,1.0013700164718122,4.47225284640286,0.1454761335624639,0.133425856327619,0.14,0.07554365657583836,0.0781969049624607,0.031566149379289775,1.047339094346389,4.040785417069105,1.0607462536246468,0.133425856327619,0.024073971665293955,0.6472607177262575,-6.187027386530206,0.328965636814075,0.01267599965100906,1.0,-0.980073017902378
33.67000000000187,11.0,1.0035073674517327,1.0013768986675629,4.472142477339704,0.1454781941357415,0.13353874994842985,0.14,0.07495307103688448,0.0785163338503527,0.032318644448576996,1.047153154523843,4.193073906220843,1.060558342533451,0.13353874994842985,0.024056635445187387,0.647891460267684,-6.01907033616211,0.32937140397953196,0.01272095931322432,1.0,-0.9152959557427096
33.68000000000187,11.0,1.0035322761593526,1.0013836539157377,4.472032902226335,0.14548022917305958,0.133652619499308,0.14,0.07434896413975792,0.0788432579339298,0.03306516596050269,1.0469677089076186,4.342670623318035,1.060370856608532,0.133652619499308,0.024039102669142595,0.6485265900717804,-5.85367547374975,0.3297781215603023,0.012766415148058905,1.0,-0.8503595430323141
33.69000000000187,11.0,1.0035566390814374,1.0013902796533707,4.471924131501202,0.14548223842135172,0.13376744292116002,0.14,0.07373144515131291,0.07917761680336048,0.033805579245692906,1.0467827870602966,4.489551118939937,1.0601838257367475,0.13376744292116002,0.02402137623835681,0.6491659903081315,-5.69087073313295,0.33018572028203985,0.01281235964914601,1.0,-0.7852750850250755
33.700000000001864,11.0,1.0035804520689042,1.001396773323354,4.471816175467604,0.14548422163231564,0.13388319806739746,0.14,0.07310062591479702,0.07951934870762582,0.034539750740341754,1.0465984184632489,4.63369145070079,1.0599972797341866,0.13388319806739746,0.0240034590843695,0.6498095436150501,-5.530683544257932,0.3305941308612535,0.012858785224131863,1.0,-0.7200539127491108
33.71000000000186,11.0,1.0036037110787999,1.0014031323754913,4.471709044291918,0.14548617856244586,0.13399986270902636,0.14,0.07245662083146784,0.07986839056570365,0.035267548011884295,1.046414632513323,4.775068186629205,1.0598112483429056,0.13399986270902636,0.023985354168850902,0.6504571321235524,-5.373140828847087,0.3310032840154079,0.012905684197126602,1.0,-0.6547073810341395
33.72000000000186,11.0,1.0036264121746172,1.0014093542675513,4.471602748001836,0.14548810897306574,0.13411741454000123,0.14,0.07179954684217726,0.08022467797800859,0.03598883978448427,1.0462314585196877,4.913658408429143,1.0596257612276787,0.13411741454000123,0.0239670644830635,0.6511086374823417,-5.21826899604973,0.3314131104749904,0.012953048808534089,1.0,-0.5892468665346198
33.73000000000186,11.0,1.003648551526587,1.0014154364663082,4.471497296484598,0.14549001263035868,0.13423583118212382,0.14,0.07112952340758424,0.08058814523808595,0.03670349596433206,1.0460489257005612,5.049439714638357,1.0594408479727262,0.13423583118212382,0.023948593047542897,0.6517639408810562,-5.066093938338427,0.33182354099248557,0.013000871216907354,1.0,-0.5236837657490871
33.74000000000186,11.0,1.0036701254119438,1.001421376448623,4.4713926994852295,0.14549188930539883,0.13435509019034333,0.14,0.07044667248860062,0.08095872534455774,0.03741138766474538,1.0458670631799436,5.182390223664444,1.059256538078433,0.13435509019034333,0.02392994291172247,0.6524229230754969,-4.916641027492839,0.33223450635444934,0.013049143500380856,1.0,-0.45802949303612484
33.750000000001855,11.0,1.00369113021517,1.001427171702561,4.471288966604791,0.14549373877418031,0.13447516905768228,0.14,0.06975111852562618,0.0813363500133185,0.03811238723106823,1.0456858999844811,5.312488576717292,1.0590728609581006,0.13447516905768228,0.023911117153372876,0.6530854644110061,-4.769935110656874,0.33264593739108833,0.013097857656404442,1.0,-0.3922954786270494
33.76000000000185,11.0,1.003711562428214,1.0014328197283584,4.471186107298629,0.14549556081764664,0.13459604522034513,0.14,0.06904298841761886,0.08172094968997931,0.03880636826536187,1.0455054650400997,5.439713940622549,1.058889845934664,0.13459604522034513,0.02389211887842218,0.65375144484731,-4.626000506677225,0.333057764987718,0.013147005604764266,1.0,-0.3264931666360083
33.77000000000185,11.0,1.0037314186506852,1.0014383180395732,4.471084130874624,0.14549735522171828,0.1347176960625298,0.14,0.06832241150010959,0.08211245356255743,0.03949320565088067,1.0453257871688895,5.564046010531884,1.0587075222373998,0.1347176960625298,0.023872951220262624,0.654420743981525,-4.484861002373512,0.33346992009360654,0.013196579186731556,1.0,-0.2606340130675738
33.78000000000185,11.0,1.0037506955900264,1.0014436641641722,4.470983046491459,0.1454991217773203,0.13484009892151017,0.14,0.06758951952322745,0.08251078957440977,0.04017277557632862,1.0451468950857452,5.685465012511829,1.0585259189986598,0.13484009892151017,0.023853617339585815,0.6550932410731783,-4.346539849146918,0.3338823337337183,0.01324657016806742,1.0,-0.19472948382226488
33.79000000000185,11.0,1.003769390061662,1.00144885564556,4.470882863156881,0.14550086028040854,0.13496323109238367,0.14,0.06684444662860958,0.08291588443740767,0.0408449555598901,1.0449688173951603,5.803951706028694,1.058345065250542,0.13496323109238367,0.02383412042378596,0.6557688150673416,-4.211059759557742,0.3342949370178685,0.013296970239216097,1.0,-0.12879105270043661
33.800000000001845,11.0,1.0037874989891233,1.0014538900437375,4.470783589725979,0.14550257053199578,0.13508706983292712,0.14,0.0660873293260299,0.08332766364535096,0.04150962447302921,1.0447915825879701,5.919487386318039,1.0581649899216126,0.13508706983292712,0.023814463686562724,0.6564473446186166,-4.078442904111695,0.3347076611512285,0.01334777101654148,1.0,-0.06283019940461593
33.81000000000184,11.0,1.0038050194041521,1.0014587649362794,4.470685234899464,0.145504252338176,0.13521159236839186,0.14,0.06531830646943512,0.08374605148761873,0.0421666625640506,1.0446152190380429,6.03205388664435,1.0579857218335869,0.13521159236839186,0.02379465036754826,0.6571287081150347,-3.94871090818913,0.3351204374442879,0.013398964044243223,1.0,0.003141592459012811
33.82000000000184,11.0,1.0038219484467803,1.0014634779195144,4.470587807221957,0.14550590551014916,0.13533677589614754,0.14,0.0645375192322277,0.08417097106305449,0.04281595148141872,1.0444397549990383,6.141633580450798,1.0578072896979942,0.13533677589614754,0.023774683731757874,0.6578127837011988,-3.8218848490413744,0.3355331973222925,0.013450540794884863,1.0,0.06911283737989007
33.83000000000184,11.0,1.0038382833653883,1.0014680266095812,4.470491315080286,0.14550752986424412,0.13546259759034934,0.14,0.06374511108212463,0.08460234429408342,0.0434573742968275,1.0442652186011356,6.248209383397604,1.057629722112874,0.13546259759034934,0.02375456706916993,0.658499449301807,-3.697985252968758,0.33594587233508744,0.013502492670674517,1.0,0.13507204994269537
33.84000000000184,11.0,1.0038540215167415,1.0014724086435478,4.470395766701794,0.14550912522194134,0.13558903460664554,0.14,0.06294122775563302,0.0850400919410589,0.044090815528015546,1.0440916378476506,6.351764755287133,1.057453047559402,0.13558903460664554,0.023734303694373664,0.6591885826456357,-3.57703209265554,0.3363583941674865,0.013554811005881781,1.0,0.2010077468268559
33.850000000001835,11.0,1.0038691603660044,1.0014766216805127,4.47030117015265,0.14551069140989456,0.13571606408657302,0.14,0.062126017231488945,0.08548413361683595,0.04471616116132207,1.0439190406118353,6.45228370188573,1.0572772943985702,0.13571606408657302,0.023713896945973135,0.65988006128788,-3.4590447845490946,0.33677069464779835,0.013607487066779684,1.0,0.2669084488058682
33.86000000000183,11.0,1.0038836974867344,1.001480663402643,4.470207533336178,0.1455122282599518,0.13584366316215873,0.14,0.061299629704033576,0.08593438780156895,0.04533329867397609,1.043747454633512,6.5497507766300265,1.0571024908677968,0.13584366316215873,0.023693350186163427,0.6605737626338524,-3.3440421864291885,0.33718270575787734,0.01366051205363802,1.0,0.3327626827457296
33.87000000000183,11.0,1.0038976305608536,1.0014845315163787,4.4701148639911885,0.14551373560917574,0.13597180896029154,0.14,0.060462217555720676,0.08639077185773082,0.04594211705611579,1.0435769075157684,6.644151082227345,1.0569286650775853,0.13597180896029154,0.023672666800290888,0.6612695639616919,-3.232042595111439,0.3375943596422751,0.013713877101957577,1.0,0.398558983602397
33.88000000000183,11.0,1.0039109573785998,1.0014882237534344,4.470023169690326,0.14551521329986292,0.13610047860713098,0.14,0.05961393532925832,0.08685320204535107,0.04654250683253067,1.0434074267215965,6.735470272145538,1.0567558450081111,0.13610047860713098,0.0236518501963815,0.6619673424453957,-3.123063744264009,0.33800558861766195,0.013767573284161165,1.0,0.4642858964178207
33.89000000000183,11.0,1.003923675838458,1.001491737871938,4.469932457838427,0.14551666117956233,0.1362296492323612,0.14,0.058754939699035,0.08732159353746988,0.04713436008412196,1.0432390395705622,6.823694551996952,1.056584058505816,0.1362296492323612,0.023630903804607247,0.6626669751771903,-3.0171228023340726,0.33841632518149994,0.013821591610628941,1.0,0.5299319783142389
33.900000000001825,11.0,1.0039357839470708,1.0014950716575637,4.469842735670885,0.1455180791010935,0.1363592979735331,0.14,0.0578853894422906,0.08779586043580527,0.047717570469075134,1.0430717732354609,6.908810680811783,1.0564133332800356,0.1363592979735331,0.023609831076862625,0.6633683391905598,-2.914236370641736,0.33882650202173614,0.013875923031304558,1.0,0.5954858004862813
33.91000000000182,11.0,1.0039472798191293,1.001498222924621,4.469754010252037,0.1455194669225636,0.13648940198019674,0.14,0.05700544540948141,0.08827591578663063,0.0482920332437401,1.0429056547389708,6.990805972207435,1.0562436968995614,0.13648940198019674,0.023588635486192874,0.6640713114822978,-2.814420481550254,0.3392360520251848,0.013930558436687189,1.0,0.6609359501907991
33.92000000000182,11.0,1.0039581616772442,1.001501189517112,4.469666288473552,0.14552082450738346,0.13661993841801073,0.14,0.05611527049419704,0.08876167159685953,0.04885764528321513,1.0427407109502338,7.069668295448033,1.0560751767892027,0.13661993841801073,0.023567320526389227,0.6647757690347756,-2.717690596833542,0.33964490828673516,0.013985488659793665,1.0,0.726271032733722
33.93000000000182,11.0,1.0039684278517977,1.001503969309779,4.469579577052846,0.14552215172428326,0.13675088447285977,0.14,0.05521502960269353,0.08925303885033486,0.04941430510162455,1.0425769685814428,7.145386076400041,1.0559078002263254,0.13675088447285977,0.023545889711499325,0.6654815888383072,-2.6240616061299145,0.34005300411794087,0.014040704478077804,1.0,0.7914796734538614
33.94000000000182,11.0,1.0039780767807769,1.001506560209362,4.4694938825315,0.1455234484473275,0.13688221735479608,0.14,0.054304889622705604,0.08974992752431916,0.04996191287209054,1.042414454184536,7.217948298382889,1.05574159433742,0.13688221735479608,0.023524346575197325,0.6661886479126368,-2.533547825473467,0.34046027305544113,0.014096196613552213,1.0,0.8565505197032255
33.950000000001815,11.0,1.0039871070095878,1.0015089601554619,4.469409211273699,0.1455247145559288,0.13701391430207327,0.14,0.05338501939204812,0.09025224660618321,0.05050037044639111,1.0422531941477067,7.2873445029106625,1.0555765860946116,0.13701391430207327,0.023502694670390206,0.666896823329303,-2.4461629960413203,0.3408666488703307,0.014151955735272049,1.0,0.9214722428234151
33.96000000000181,11.0,1.0039955171908521,1.0015111671217711,4.4693255694646785,0.1455259499348612,0.1371459525848228,0.14,0.05245558966617281,0.0907599041102895,0.05102958137429936,1.042093214691995,7.353564790337873,1.0554128023121678,0.1371459525848228,0.023480937568682143,0.6676059922322832,-2.3619202829807926,0.3412720655750362,0.01420797246084119,1.0,0.9862335401180166
33.97000000000181,11.0,1.004003306084185,1.0015131791170373,4.469242963109205,0.14552715447427247,0.13727830950912454,0.14,0.051516773086092454,0.0912728070950676,0.05154945092259925,1.0419345418678774,7.416599820390359,1.0552502696430215,0.13727830950912454,0.023459078859826836,0.6683160318606148,-2.2808322743358143,0.3416764574336414,0.014264237357433202,1.0,1.0508231368203014
33.98000000000181,11.0,1.0040104725559558,1.001514994186257,4.469161398030049,0.14552832806969623,0.13741096242046208,0.14,0.050568744144794814,0.09179086168027793,0.05205988609377431,1.04177720155177,7.476440812605635,1.0550890145752267,0.13741096242046208,0.0234371221512681,0.66902681956837,-2.202910980159041,0.34207975896814596,0.014320740944107024,1.0,1.11522978805615
33.99000000000181,11.0,1.004017015579031,1.0015166104115314,4.4690808798664925,0.14552947062206256,0.13754388870762932,0.14,0.04961167915414563,0.09231397306446082,0.05256079564436169,1.0416212194426269,7.5330795466603595,1.0549290634284467,0.13754388870762932,0.023415071067508918,0.6697382328466869,-2.128167831652026,0.3424819049681773,0.014377473692399913,1.0,1.1794422808017708
34.000000000001805,11.0,1.0040229342325009,1.0015180259132697,4.469001414072854,0.14553058203770827,0.13767706580618821,0.14,0.04864575621060793,0.09284204554256743,0.053052090102970045,1.0414666210584438,7.586508362604123,1.0547704423504265,0.13767706580618821,0.023392929249667932,0.6704501493440161,-2.0566136805222643,0.3428828304982006,0.01443442602846148,1.0,1.2434494358357888
34.0100000000018,11.0,1.0040282277013897,1.001519238851104,4.468923005917018,0.14553166222838645,0.13781047120207338,0.14,0.04767115516089837,0.09337498252376915,0.053533681787954014,1.0413134317327397,7.636720160988066,1.0546131773134133,0.13781047120207338,0.023370700354962373,0.671162446887141,-1.9882587984208855,0.3432824709059268,0.014491588334984207,1.0,1.3072401096856208
34.0200000000018,11.0,1.0040328952763482,1.0015202474250027,4.468845660479002,0.1455327111112751,0.13794408243493197,0.14,0.046688057566819596,0.09391268654944192,0.05400548482474151,1.041161676611126,7.683708402899598,1.0544572941106143,0.13794408243493197,0.023348388056093447,0.6718750035009289,-1.92311287646847,0.34368076182907503,0.014548950952073626,1.0,1.370803196567455
34.0300000000018,11.0,1.004036936353332,1.00152104987619,4.468769382649526,0.14553372860898509,0.13807787710175998,0.14,0.04569664667032464,0.09445505931132221,0.05446741516281011,1.0410113806477377,7.7274671098871,1.0543028183525827,0.13807787710175998,0.023325996040751012,0.672587697429792,-1.8611850249339574,0.344077639205097,0.014606504179414476,1.0,1.4341276303197557
34.0400000000018,11.0,1.004040350433262,1.0015216444882085,4.468694177128618,0.1455347146495673,0.13821183285996297,0.14,0.04469710735719412,0.09500200166983089,0.05491939059230703,1.0408625686017776,7.767990863800896,1.0541497754636602,0.13821183285996297,0.023303528011025105,0.6733004071563901,-1.8024837730138366,0.34447303927679973,0.014664238277316758,1.0,1.4972023863298682
34.050000000001795,11.0,1.0040431371216731,1.001522029587889,4.468620048424227,0.14553566916651914,0.13834592743079188,0.14,0.04368962612110827,0.09555341367256151,0.05536133076030833,1.0407152650339306,7.805274806525164,1.0539981906783635,0.13834592743079188,0.023280987682952118,0.6740130114224206,-1.7470170687635593,0.34486689860125297,0.014722143469174869,1.0,1.5600164834533077
34.06000000000179,11.0,1.0040452961283441,1.0015222035462945,4.46854700085087,0.14553659209879022,0.13848013860244993,0.14,0.04267439102681003,0.0961091945729294,0.05579315718671378,1.0405694943028843,7.83931463962027,1.0538480890377624,0.13848013860244993,0.02325837878582851,0.6747253892477035,-1.6947922790614942,0.34525915405657626,0.014780209942123864,1.0,1.6225589859256453
34.07000000000179,11.0,1.0040468272669154,1.00152216477973,4.468475038528293,0.14553748339078734,0.13861444423323158,0.14,0.041651591673038446,0.09666924284897781,0.056214793279772406,1.0404252805617114,7.870106623866865,1.0536994953858512,0.13861444423323158,0.02323570506179614,0.6754374199498385,-1.6458161897922245,0.3456497428494827,0.014838427849856044,1.0,1.6848190052663323
34.08000000000179,11.0,1.004047730454492,1.001521911750651,4.468404165380156,0.14553834299237872,0.13874882225458418,0.14,0.040621419155040805,0.09723345622233753,0.056626164351236,1.0402826477543592,7.897647578714679,1.053552434365898,0.13874882225458418,0.02321297026516197,0.6761489831633245,-1.6000950060370283,0.34603860252285823,0.014896787313294534,1.0,1.746785702174367
34.09000000000179,11.0,1.004048005711232,1.0015214429686292,4.468334385132747,0.1455391708588974,0.1388832506740644,0.14,0.0395840660266156,0.09780173167733608,0.057027197631133536,1.0401416196120803,7.921934881640998,1.0534069304168132,0.1388832506740644,0.023190178161872535,0.6768599588584433,-1.5576343524374223,0.3464256709624979,0.01495527842255704,1.0,1.8084482884154076
34.100000000001785,11.0,1.0040476531599225,1.0015207569912905,4.468265701313711,0.14553996695114402,0.13901770757826382,0.14,0.038539726261838186,0.09837396548025275,0.05741782228216617,1.0400022196498167,7.942966467412959,1.0532630077694747,0.13901770757826382,0.02316733252900567,0.67757022736015,-1.518439273676735,0.3468108864045468,0.01501389123914873,1.0,1.8697960286999074
34.11000000000178,11.0,1.004046673025541,1.0015198524251943,4.4681981172508145,0.14554073123538902,0.13915217113559802,0.14,0.037488595216277704,0.09895005319871573,0.05779796941371665,1.0398644711626677,7.960740827261014,1.053120690443062,0.13915217113559802,0.02314443715410116,0.6782796693662324,-1.4825142350076161,0.34719418744210867,0.0150726157968037,1.0,1.930818242552199
34.12000000000178,11.0,1.0040450656348059,1.0015187279267561,4.468131636070732,0.1455414636833736,0.13928661959915783,0.14,0.03643086958808622,0.09952988972123737,0.05816757209546961,1.039728397222227,7.9752570079580085,1.0529800022413613,0.13928661959915783,0.023121495834696054,0.6789881659661112,-1.4498631229642833,0.34757551303276557,0.015131442104197408,1.0,1.991504306169869
34.13000000000178,11.0,1.0040428314157117,1.0015173822031713,4.468066260697853,0.14554216427231043,0.1394210313093313,0.14,0.035366747378425406,0.10011336927688363,0.0585265653706395,1.0395940206730567,7.986514610813223,1.0528409667490977,0.1394210313093313,0.023098512377646607,0.6796955986583935,-1.4204892461014498,0.3479548025047481,0.015190360145688099,1.0,2.0518436542733527
34.14000000000178,11.0,1.0040399708970547,1.0015158140131994,4.468001993853124,0.1455428329848837,0.13955538469650203,0.14,0.03429642785180875,0.10070038545507388,0.05887488626880303,1.039461364129043,7.994513790572326,1.0527036073282074,0.13955538469650203,0.02307549059856202,0.6804018493690462,-1.3943953358788554,0.3483319955643663,0.015249359883283947,1.0,2.1118257819453166
34.150000000001775,11.0,1.0040364847079453,1.0015140221681171,4.467938838052916,0.1455434698092478,0.13968965828351007,0.14,0.03322011149578505,0.10129083122550706,0.05921247381833124,1.0393304499697353,7.999255254235129,1.0525679471141538,0.13968965828351007,0.02305243432136525,0.6811068004686464,-1.3715835477057292,0.34870703230190453,0.015308431259391422,1.0,2.1714402464595564
34.16000000000177,11.0,1.0040323735773087,1.0015120055325824,4.467876795607917,0.14554407473902603,0.13982383068829643,0.14,0.03213799998075542,0.10188459895821,0.059539269058418706,1.0392013003368301,8.00074025978013,1.0524340090121993,0.13982383068829643,0.02302934737746417,0.681810334790188,-1.352055461921592,0.3490798531992601,0.015367564196657657,1.0,2.230676669098979
34.17000000000177,11.0,1.004027638333376,1.0015097630253567,4.467815868622056,0.14554464777330808,0.13995788062609257,0.14,0.031050296118743687,0.10248158044370428,0.05985521505070687,1.0390739371304467,7.998970614812203,1.052301815693692,0.13995788062609257,0.02300623360539357,0.6825123356453262,-1.3358120850827664,0.34945039913484965,0.015426748601538049,1.0,2.2895247369626106
34.18000000000177,11.0,1.0040222799031622,1.0015072936202103,4.467756058991461,0.1455451889166471,0.14009178691201038,0.14,0.029957203822724793,0.10308166691328695,0.060160256890496935,1.0389483820055387,7.993948675114831,1.0521713895923277,0.14009178691201038,0.022983096850101407,0.683212686842232,-1.3228538511861,0.3498186113916584,0.015485974365097056,1.0,2.3479742047609746
34.19000000000177,11.0,1.0040162993119357,1.0015045963467313,4.467697368403438,0.1455456981790559,0.14022552846322145,0.14,0.028858928065006145,0.10368474905942157,0.06045434171755098,1.0388246563682553,7.985677343126412,1.0520427529004246,0.14022552846322145,0.022959940962394617,0.6839112727017409,-1.313180623069444,0.3501844316629349,0.01554523136497527,1.0,2.406014896599789
34.200000000001765,11.0,1.004009697682677,1.0015016702910196,4.467639798335489,0.14554617557600236,0.14035908430113403,0.14,0.027755674835434535,0.10429071705623506,0.06073741872647639,1.0387027813723306,7.974160066333635,1.0519159275651992,0.14035908430113403,0.022936769798319098,0.6846079780734963,-1.3067916938784925,0.35054780205798275,0.015604509466931506,1.0,2.463636707751577
34.21000000000176,11.0,1.0040024762355262,1.0014985145965123,4.46758335005436,0.14554662112840433,0.14049243355360674,0.14,0.026647651099511033,0.10489946058011636,0.0610094391766933,1.0385827779153876,7.959400835578051,1.0517909352849906,0.14049243355360674,0.022913587218600918,0.6853026883524452,-1.303685788651801,0.3509086651091442,0.015663798527036935,1.0,2.520829606414809
34.22000000000176,11.0,1.0039946362872239,1.0014951284647304,4.467528024615117,0.1455470348626238,0.1406255554569996,0.14,0.02553506475604983,0.10551086883041258,0.06127035640197797,1.0384646666353758,7.941404183288843,1.0516677975055648,0.1406255554569996,0.02289039708799707,0.685995289494479,-1.3038610659631675,0.3512669637772705,0.015723088392821844,1.0,2.577583635460507
34.23000000000176,11.0,1.0039861792505398,1.0014915111559735,4.46747382286026,0.14554741681046007,0.1407584293582126,0.14,0.024418124594672297,0.1061248305502186,0.061520125819584326,1.0383484679068349,7.920175181630989,1.0515465354163387,0.1407584293582126,0.022867203274823722,0.686685668032333,-1.307315119728659,0.3516226414581868,0.015782368906231165,1.0,2.633888914165692
34.24000000000176,11.0,1.0039771066336947,1.0014876619900468,4.46742074541887,0.14554776700914268,0.1408910347165822,0.14,0.023297040252903106,0.10674123404725559,0.06175870493893797,1.0382342018373711,7.895719440578971,1.0514271699466455,0.1408910347165822,0.022844009650146112,0.6873737110904774,-1.3140449809712507,0.351975641988189,0.01584162990365201,1.0,2.689735639933603
34.250000000001755,11.0,1.0039674200397726,1.0014835803469335,4.467368792705789,0.14554808550132323,0.14102335110587275,0.14,0.02217202217332087,0.10735996721483451,0.061986053369900276,1.0381218882639083,7.8680431059091305,1.0513097217619842,0.14102335110587275,0.02282082008738776,0.6880593064009959,-1.32404711983519,0.3523259096506892,0.015900861219466024,1.0,2.7451140900003237
34.26000000000175,11.0,1.0039571211661258,1.0014792656674991,4.4673179649208326,0.14554837233506668,0.14115535821598724,0.14,0.021043281560071764,0.10798091755289989,0.06220213283060211,1.038011546749161,7.837152857120869,1.0511942112602908,0.14115535821598724,0.022797638461546112,0.6887423423177405,-1.3373174475411662,0.35267338918133595,0.015960052686191224,1.0,2.800014623127409
34.27000000000175,11.0,1.0039462118037707,1.0014747174540968,4.467268262048046,0.14554862756384207,0.14128703585471858,0.14,0.01991103033535485,0.10860397218914994,0.06240690715484225,1.0379031965779173,7.803055905281024,1.051080658568185,0.14128703585471858,0.022774468648738173,0.6894227078311165,-1.3538513185538426,0.35301802577358676,0.0160191941376884,1.0,2.8544276812805505
34.28000000000175,11.0,1.0039346938367777,1.001469935271141,4.467219683854987,0.1455488512465122,0.14141836394958374,0.14,0.018775481095968466,0.10922901790022842,0.06260034229905066,1.0377968567534739,7.765759990789956,1.050969083537246,0.14141836394958374,0.022751314525496284,0.6901002925830245,-1.3736435327304977,0.3533597650855794,0.016078275409900016,1.0,2.908343791293484
34.29000000000175,11.0,1.0039225692416522,1.0014649187457636,4.46717222989205,0.14554904344732303,0.14154932254927247,0.14,0.017636847069053746,0.10985594113298391,0.06278240634881255,1.0376925459939772,7.7252733810843255,1.0508595057402663,0.14154932254927247,0.022728179968220973,0.6907749868802041,-1.3966883376265637,0.3536985532440783,0.01613728634348231,1.0,2.9617535665172006
34.300000000001745,11.0,1.0039098400867097,1.001459667568344,4.4671258994918315,0.14554920423589204,0.14167989182542512,0.14,0.016495342068376884,0.11048462802579219,0.06295306952495422,1.0375902827288377,7.6816048682556675,1.0507519444675328,0.14167989182542512,0.022705068852527023,0.6914466817090604,-1.422979430828592,0.3540343368520812,0.016196216784819986,1.0,3.014647708454297
34.31000000000174,11.0,1.0038965085314435,1.001454181493087,4.467080691768524,0.14554933368719605,0.14181005207386224,0.14,0.01535118044952527,0.11111496442993718,0.0631123041891849,1.0374900850951445,7.634763766613935,1.0506464187231042,0.14181005207386224,0.02268198505261372,0.6921152687479507,-1.4525099623928188,0.3543670629918004,0.016255056587941713,1.0,3.0670170083776997
34.32000000000174,11.0,1.0038825768258868,1.0014484603385536,4.46703660561736,0.14554943188155847,0.1419397837163162,0.14,0.014204577065984408,0.11174683593104619,0.06326008484929573,1.037391970934008,7.584759910165542,1.0505429472211074,0.1419397837163162,0.02265893244078311,0.6927806403820588,-1.4852725374016371,0.35469667923239223,0.016313795617116426,1.0,3.1188523489339124
34.33000000000174,11.0,1.003868047309968,1.0014425039880863,4.4669936397140875,0.14554949890463564,0.14206906730164562,0.14,0.013055747224206216,0.11238012787057484,0.06339638816391398,1.0372959577870566,7.5316036500348105,1.0504415483820244,0.14206906730164562,0.02263591488665895,0.6934426897155217,-1.521259218496875,0.3550231336339929,0.016372423747392527,1.0,3.170144705730319
34.34000000000174,11.0,1.0038529224128603,1.0014363123903303,4.466951792514484,0.14554953484740252,0.14219788350720805,0.14,0.011904906638936591,0.11301472536733739,0.06352119294680963,1.0372020628928382,7.475305851813383,1.050342240329007,0.14219788350720805,0.022612936256646163,0.6941013105845913,-1.5604615285752754,0.355346374753266,0.01643093086690462,1.0,3.220885148906309
34.350000000001735,11.0,1.003837204652327,1.0014298855596775,4.466911062253922,0.14554953980613805,0.1423262131402338,0.14,0.01075227138852064,0.11365051333907776,0.06363448017075417,1.0371103031832118,7.415877892841478,1.050245040884199,0.1423262131402338,0.022590000413422847,0.6947563975708674,-1.6028704535696978,0.3556663516494636,0.016489306879398462,1.0,3.271064844687939
34.36000000000173,11.0,1.003820896634059,1.0014232235766636,4.4668714469469615,0.14554951388240908,0.14245403713887655,0.14,0.009598057869589838,0.11428737652407703,0.06373623297093069,1.037020695279888,7.353331659430533,1.050149967565065,0.14245403713887655,0.022567111215164335,0.6954078460127198,-1.6484764452085463,0.3559830138884216,0.016547541704751374,1.0,3.320675056925873
34.37000000000173,11.0,1.0038040010510099,1.0014163265883507,4.466832944386994,0.14554945718305454,0.1425813365734787,0.14,0.008442482752144043,0.11492519950279267,0.06382643664789212,1.0369332554908595,7.287679544016309,1.0500570375807363,0.1425813365734787,0.022544272515009074,0.6960555520180197,-1.6972694239307766,0.35629631154829583,0.01660562528138956,1.0,3.3697071486163184
