t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
34.38000000000173,11.0,1.0037865206827246,1.001409194808781,4.466795552145926,0.14554936982016828,0.14270809264769418,0.14,0.007285762934372747,0.11556386671952525,0.06390507867006906,1.036847999806894,7.218934442250125,1.0499662678283734,0.14270809264769418,0.02252148816044074,0.6966994124761092,-1.7492387818429656,0.35660619522484993,0.016663547567980524,1.0,3.4181525834047317
34.39000000000173,11.0,1.0037684583946642,1.0014018285192265,4.466759267573903,0.14554925191108128,0.14283428669948497,0.14,0.0061281154972548935,0.11620326250410773,0.0639721486758246,1.0367649438980617,7.147109750031039,1.0498776748895544,0.14283428669948497,0.022498761992666615,0.6973393250691693,-1.8043733857456163,0.3569126160359823,0.016721298545082256,1.0,3.466002927071873
34.400000000001725,11.0,1.003749817137527,1.0013942280686217,4.466724087799084,0.14554910357834364,0.14295990020223942,0.14,0.004969757659410989,0.11684327109361331,0.06402763847505592,1.0366841031102485,7.072219360472701,1.0497912750266787,0.14295990020223942,0.02247609784603523,0.6979751882842222,-1.862661580236308,0.35721552562755987,0.01677886821704603,1.0,3.513249849002335
34.41000000000172,11.0,1.0037305999465644,1.0013863938736685,4.466690009727444,0.14554892494970534,0.1430849147655495,0.14,0.003810906731352315,0.1174837766540768,0.06407154205034317,1.0366054924617196,6.994277660816823,1.0497070841793668,0.1430849147655495,0.022453499547379418,0.6986069014234385,-1.9240911908614091,0.35751487617715827,0.016836246613567182,1.0,3.559885123634778
34.42000000000172,11.0,1.0037108099408945,1.0013783264192928,4.466657030042644,0.1455487161580968,0.1432093121363445,0.14,0.0026517800704405903,0.11812466330222536,0.06410385555764221,1.036529126639655,6.913299529279509,1.0496251179609055,0.1432093121363445,0.02243097091547595,0.6992343646162595,-1.9886495273617184,0.35781062040053524,0.016893423791934262,1.0,3.6059006318940003
34.43000000000172,11.0,1.0036904503228106,1.0013700262587775,4.466625145205924,0.14554847734160842,0.14333307419952096,0.14,0.0014925950349614636,0.11876581512721376,0.06412457732652374,1.036455019996831,6.829300331851066,1.0495453916547175,0.14333307419952096,0.02240851576029591,0.6998574788288761,-2.05632338691665,0.35810271155469925,0.01695038983764901,1.0,3.6512883626044514
34.44000000000172,11.0,1.0036695243770883,1.0013614940139917,4.466594351456057,0.14554820864346965,0.14345618297897897,0.14,0.0003335689390204788,0.1194071162123599,0.06413370785995685,1.0363831865481423,6.742295919027281,1.049467920210849,0.14345618297897897,0.022386137882590206,0.7004761458760078,-2.127099057565613,0.3583911034445393,0.017007134867636328,1.0,3.6960404138849547
34.450000000001715,11.0,1.003648035470288,1.00135273037557,4.466564644809338,0.14554791021202712,0.14357862063819946,0.14,-0.0008250809933436076,0.12004845065687576,0.06413124983363777,1.0363136399673358,6.652302622496325,1.0493927182424723,0.14357862063819946,0.022363841073102252,0.7010902684300784,-2.2009623215586047,0.3586757504260345,0.0170636490307072,1.0,3.740148994524403
34.46000000000171,11.0,1.0036259870500543,1.0013437361031376,4.466536021059627,0.14554758220072275,0.1437003694811197,0.14,-0.0019831376734048556,0.12068970259758947,0.06411720809486314,1.03624639358366,6.5593372517620425,1.04931980002244,0.1437003694811197,0.022341629112040323,0.7016997500320641,-2.2778984588557845,0.35895660741228175,0.017119922509690536,1.0,3.7836064253381867
34.47000000000171,11.0,1.0036033826444153,1.0013345120253585,4.466508475778436,0.14554722476807044,0.14382141195271886,0.14,-0.003140384193443202,0.12133075623065373,0.06409158966094815,1.036181460378541,6.463417090720288,1.0492491794798353,0.14382141195271886,0.02231950576851249,0.7023044951009114,-2.357892250678917,0.35923362987741625,0.017175945523695505,1.0,3.8264051405051207
34.48000000000171,11.0,1.0035802258610766,1.0013250590400307,4.466482004315063,0.1455468380776325,0.14394173063969162,0.14,-0.004296603872170346,0.12197149583323624,0.0640544037171896,1.0361188529823677,6.364559894179749,1.0491808701965755,0.14394173063969162,0.022297474799828146,0.7029044089431975,-2.4409279830627137,0.35950677386149477,0.017231708328997557,1.0,3.868537688884634
34.49000000000171,11.0,1.0035565203867147,1.0013153781142057,4.466456601796769,0.1455464222979953,0.14406130827110414,0.14,-0.005451580300074199,0.1226118057851874,0.06400566161437385,1.0360585836712444,6.2627838843312915,1.0491148854040377,0.14406130827110414,0.022275539950935546,0.7034993977628224,-2.5269894505132826,0.3597759959753883,0.017287201221172083,1.0,3.9099967353140115
34.500000000001705,11.0,1.0035322699862672,1.0013054702842545,4.466432263129018,0.14554597760274446,0.14418012771883862,0.14,-0.006605097385034953,0.12325157059068091,0.063945376865832,1.0360006643637987,6.158107747169552,1.04905123797973,0.14418012771883862,0.022253704953836016,0.7040893686696273,-2.6160599597192102,0.36004125340476023,0.017342414536769764,1.0,3.9507750618853406
34.5100000000017,11.0,1.0035074785022227,1.0012953366558641,4.466408982995747,0.14554550417043916,0.14429817199822817,0.14,-0.007756939397453755,0.12389067489982251,0.06387356514403962,1.0359451066180585,6.050550628861575,1.0489899404439855,0.14429817199822817,0.022231973526900803,0.7046742296887862,-2.7081223332674633,0.36030250391514795,0.017397338654439605,1.0,3.990865569202262
34.5200000000017,11.0,1.003482149853908,1.0012849784039002,4.466386755859698,0.14554500218458574,0.14441542426858234,0.14,-0.008906891015440954,0.12452900353022263,0.06379024427676563,1.0358919216282463,5.940132132065667,1.0489310049566833,0.14441542426858234,0.02221034937442111,0.7052538897698925,-2.8031589135070742,0.360559705857167,0.017451963997770048,1.0,4.030261277615868
34.5300000000017,11.0,1.003456288036774,1.0012743967724929,4.466365575962794,0.14554447183361097,0.1445318678334626,0.14,-0.010054737370320421,0.12516644148852812,0.06369543424276763,1.0358411202218067,5.826872312211189,1.048874443314028,0.1445318678334626,0.02218883618581734,0.705828258794419,-2.901151566335315,0.36081281816936006,0.0175062810354449,1.0,4.068955328439857
34.5400000000017,11.0,1.0034298971216802,1.0012635930749245,4.466345437326563,0.14554391331083436,0.14464748614130707,0.14,-0.011200264091319079,0.12580287399190881,0.06358915716703574,1.0357927128562638,5.710791673721142,1.048820266945357,0.14464748614130707,0.022167437635231838,0.7063972475852228,-3.002081685169449,0.36106180038409147,0.017560280284500702,1.0,4.106940985144623
34.550000000001695,11.0,1.0034029812541778,1.0012525686935108,4.46632633375262,0.14554332681444002,0.14476226278569007,0.14,-0.01234325735076569,0.12643818648949406,0.06347143731558835,1.0357467096163089,5.5919111661959695,1.0487684869099831,0.14476226278569007,0.022146157380751458,0.7069607679138545,-3.1059301948359392,0.36130661263119757,0.01761395231044261,1.0,4.144211634530051
34.56000000000169,11.0,1.0033755446537926,1.0012413250794179,4.466308258823191,0.14554271254744758,0.14487618150581408,0.14,-0.013483503908675809,0.1270722646837553,0.06334230108981737,1.0357031202107807,5.470252180547212,1.0487191138940835,0.14487618150581408,0.022124999063929826,0.7075187325092394,-3.212677555612263,0.3615472156432894,0.01766728772989184,1.0,4.180760787876875
34.57000000000169,11.0,1.003347591613306,1.0012298637525856,4.466291205901691,0.145542070717683,0.14498922618672508,0.14,-0.014620791157661406,0.12770499455182946,0.06320177702038642,1.0356619539697693,5.3458365450934435,1.0486721582076448,0.14498922618672508,0.02210396630919265,0.7080710550648421,-3.3223037672774978,0.36178357075918544,0.017720277212132915,1.0,4.216582082076336
34.58000000000169,11.0,1.0033191264980352,1.0012181863014091,4.466275168133353,0.145541401537748,0.14510138085970734,0.14,-0.01575490716730532,0.1283362623667795,0.06304989576068333,1.0356232198417819,5.21868652160718,1.0486276297814254,0.14510138085970734,0.02208306272314161,0.7086176502465338,-3.4347883731620112,0.36201563992891617,0.01777291148000379,1.0,4.251669280737981
34.59000000000169,11.0,1.0032901537451147,1.0012062943825673,4.466260138445908,0.14554070522498957,0.14521262970255414,0.14,-0.016885640728557805,0.12896595471878694,0.06288669007982849,1.0355869263908783,5.08882480132135,1.0485855381639975,0.14521262970255414,0.02206229189409524,0.7091584337000284,-3.5501104643361585,0.36224338571826287,0.017825181312293468,1.0,4.286016275275427
34.600000000001685,11.0,1.003260677862774,1.0011941897207124,4.46624610955032,0.14553998200146825,0.14532295703980475,0.14,-0.018012781397976352,0.12959395853627237,0.06271219485523911,1.0355530817939356,4.956274500896602,1.0485458925188067,0.14532295703980475,0.022041657391408107,0.7096933220578687,-3.6682486837540167,0.3624667713125262,0.017877077544856557,1.0,4.319617085969771
34.61000000000168,11.0,1.0032307034296175,1.0011818741082381,4.466233073941565,0.14553923209392627,0.14543234734302468,0.14,-0.01913611954165667,0.1302201611069395,0.06252644706475352,1.0355216938379004,4.821059158344707,1.0485087016212968,0.14543234734302468,0.022021162764945555,0.7102222329466991,-3.7891812304978965,0.36268576052121876,0.01792859107262907,1.0,4.352465863010754
34.62000000000168,11.0,1.0032002350939035,1.0011693494048577,4.466221023899469,0.14553845573375457,0.14554078523098685,0.14,-0.02025544637911081,0.1308444500987381,0.06232948577831637,1.0354927699171668,4.683202728914397,1.0484739738560878,0.14554078523098685,0.022000811544420525,0.7107450849938344,-3.9128858640122903,0.3629003177820621,0.017979712850492876,1.0,4.384556887515125
34.63000000000168,11.0,1.0031692775728218,1.0011566175373088,4.466209951489597,0.1455376531569595,0.1456482554699598,0.14,-0.02137055402669824,0.13146671358074166,0.062121352149227184,1.0354663170309117,4.542729580934214,1.048441717214192,0.1456482554699598,0.0219806072388962,0.7112617978344459,-4.039339908437564,0.36311040816603357,0.018030433895548592,1.0,4.4158845725223
34.64000000000168,11.0,1.0031378356517722,1.0011436804989078,4.466199848564195,0.14553682460412873,0.14575474297380153,0.14,-0.022481235541164157,0.1320868400439354,0.06190208940495367,1.0354423417805418,4.3996644916223895,1.048411939290293,0.14575474297380153,0.021960553336196814,0.7117722921176247,-4.168520256951485,0.3633159973808249,0.018080745288604552,1.0,4.446443463967036
34.650000000001675,11.0,1.0031059141836434,1.0011305403491217,4.466190706763177,0.1455359703203968,0.14586023280418206,0.14,-0.023587284962671484,0.1327047184219102,0.06167174283751259,1.0354208503672546,4.254032642855536,1.048384647280092,0.14586023280418206,0.021940653302226398,0.7122764895128652,-4.3004033761079,0.3635170517754011,0.0181306381748385,1.0,4.476228241628971
34.66000000000167,11.0,1.0030735180880903,1.0011171992131702,4.466182517515179,0.14553509055540953,0.1459647101707245,0.14,-0.02468849735771106,0.13332023811145824,0.06143035979342116,1.0354018485894891,4.105859616900831,1.0483598479776748,0.1459647101707245,0.02192091058055909,0.712774312716376,-4.434965310319808,0.3637135383442105,0.01818010376676397,1.0,4.505233720058861
34.67000000000167,11.0,1.003040652350813,1.0011036592814366,4.466175272038651,0.14553418556328807,0.14606816043124357,0.14,-0.02578466886154751,0.1339332889930659,0.061177989663220404,1.0353853418406354,3.9551713921106173,1.0483375477729762,0.14606816043124357,0.021901328591697834,0.7132656854573849,-4.572181686245472,0.36390542473198106,0.01822913334426421,1.0,4.533454849481348
34.68000000000167,11.0,1.0030073220228344,1.0010899228090435,4.466168961343016,0.14553325560259256,0.14617056909170867,0.14,-0.026875596720885853,0.1345437614512999,0.0609146838705748,1.0353713351066556,3.8019943385864847,1.0483177526492893,0.14617056909170867,0.021881910732630034,0.7137505325033426,-4.712027717333555,0.3640926792368535,0.01827771825706181,1.0,4.560886716674117
34.69000000000167,11.0,1.0029735322197788,1.0010759921152184,4.466163576229874,0.14553230093628466,0.14627192180653462,0.14,-0.027961079335626637,0.13515154639508228,0.06064049586094842,1.0353598329638072,3.646355213801573,1.0483004681808183,0.14627192180653462,0.021862660376241932,0.7142287796664601,-4.854478208335147,0.3642752708155639,0.01832584992619799,1.0,4.587524545823286
34.700000000001666,11.0,1.002939288121151,1.0010618695828,4.466159107294255,0.14553132183168999,0.1463722043786245,0.14,-0.029040916300773767,0.13575653527785003,0.06035548108986287,1.0353508395764943,3.48828115819415,1.048285699530314,0.1463722043786245,0.02184358087066301,0.714700353808859,-4.999507559830315,0.3644531690869732,0.018373519844825607,1.0,4.6133636993548075
34.71000000000166,11.0,1.002904594969615,1.0010475576575264,4.466155544925937,0.14553031856045906,0.1464714027595144,0.14,-0.03011490844783382,0.13635862011759517,0.06005969701073941,1.0353443586950906,3.3277996907239547,1.04827345144678,0.1464714027595144,0.021824675538811896,0.7151651828483081,-5.147089772861392,0.3646263443366692,0.01842071958029125,1.0,4.638399678741941
34.72000000000166,11.0,1.0028694580702724,1.0010330588474312,4.466152879310813,0.145529291398529,0.14656950304946778,0.14,-0.031182857885983073,0.1369576935167813,0.05975320306232811,1.0353403936538812,3.164938704396875,1.048263728263201,0.14656950304946778,0.02180594767774619,0.7156231957634286,-5.297198453523721,0.3647947675209321,0.018467440775134965,1.0,4.6626281252883786
34.73000000000166,11.0,1.0028338827899423,1.001018375722256,4.466151100432307,0.145528240626083,0.14666649149763117,0.14,-0.032244568042784305,0.1375536486821323,0.059436060655726444,1.0353389473690198,2.999726461756554,1.048256533894391,0.14666649149763117,0.021787400558232903,0.7160743225992695,-5.4498068176683905,0.36495841027115095,0.018513675149388096,1.0,4.686044820887096
34.74000000000166,11.0,1.002797874556441,1.001003510912643,4.466150198072845,0.1455271665275104,0.14676235450206426,0.14,-0.033299843704794385,0.13814637944428915,0.059108333160992614,1.0353400223366616,2.832191590346257,1.0482518718348754,0.14676235450206426,0.021769037424038552,0.7165184944718894,-5.6048876955324465,0.36511724489736075,0.018559414500787696,1.0,4.708645688754714
34.750000000001656,11.0,1.002761438857861,1.000988467109445,4.466150161815388,0.1455260693913656,0.14685707860994968,0.14,-0.03434849105748505,0.13873578027733102,0.05877008589335553,1.035343620631029,2.6623630781348577,1.0482497451568435,0.14685707860994968,0.02175086149149392,0.7169556435739648,-5.762413536497601,0.36527124439312303,0.018604650707202505,1.0,4.730426794141255
34.760000000001654,11.0,1.0027245812418517,1.0009732470629866,4.466150981045,0.1455249495103262,0.14695065051762346,0.14,-0.03539031772513729,0.13932174631815633,0.058421386099026,1.035349743902658,2.490270268916449,1.0482501565081748,0.14695065051762346,0.021732875948854136,0.7173857031791951,-5.922356413804924,0.36542038243904407,0.01864937572725709,1.0,4.751384345015175
34.77000000000165,11.0,1.0026873073148999,1.0009578535822337,4.466152644950495,0.14552380718115124,0.1470430570707359,0.14,-0.03642513281012549,0.13990417338571992,0.058062302940611814,1.0353583933766197,2.3159428576768293,1.0482531081105633,0.1470430570707359,0.0217150839559134,0.7178086076474491,-6.08468802939011,0.3655646334072522,0.0186935816028163,1.0,4.771514692723539
34.78000000000165,11.0,1.002649622741609,1.000942289534004,4.466155142526113,0.14552264270463772,0.1471342852643858,0.14,-0.037452746931873004,0.1404829580001225,0.05769290748214128,1.0353695698509353,2.1394108859307623,1.0482586017576463,0.1471342852643858,0.021697488643229006,0.7182242924292954,-6.249379718597877,0.36570397236533114,0.01873726045890273,1.0,4.790814332627248
34.79000000000165,11.0,1.0026115332439813,1.000926557842094,4.466158462573264,0.14552145638557745,0.14722432224319346,0.14,-0.03847297226553992,0.14105799740154842,0.05731327267370012,1.0353832736949344,1.9607047370299113,1.0482666388132775,0.14722432224319346,0.0216800931117763,0.7186326940704999,-6.416402455091019,0.3658383750804526,0.018780404506185726,1.0,4.809279904711186
34.800000000001646,11.0,1.002573044600697,1.000910661486465,4.466162593702316,0.14552024853271292,0.14731315530147915,0.14,-0.039485622580120394,0.14162918956904771,0.05692347333568209,1.035399504847768,1.7798551314425717,1.0482772202098338,0.14731315530147915,0.021662900432346695,0.7190337502166556,-6.585726855681038,0.3659678180232225,0.018823006042115085,1.0,4.826908194169199
34.810000000001644,11.0,1.0025341626463964,1.0008946035023156,4.466167524334447,0.14551901945869244,0.14740077188343417,0.14,-0.04049051327615477,0.14219643323915893,0.05652358614266204,1.0354182628170066,1.5968931220025646,1.0482903464466227,0.14740077188343417,0.02164591364498636,0.7194273996176612,-6.757323185202865,0.3660922783721597,0.01886505745179938,1.0,4.843696131963744
34.82000000000164,11.0,1.0024948932709599,1.0008783869790967,4.466173242703538,0.14551776948002473,0.14748715958320047,0.14,-0.0414874614232047,0.1427596279243687,0.05611368960689347,1.0354395466772337,1.4118500891324626,1.048306017588324,0.14748715958320047,0.021629135758523165,0.7198135821317384,-6.931161361451239,0.3662117340172282,0.018906551209987712,1.0,4.859640795360259
34.83000000000164,11.0,1.0024552424187891,1.0008620150596312,4.466179736858124,0.14551649891703314,0.1475723061451491,0.14,-0.042476285796542945,0.14331867393140446,0.055693864061433306,1.0354633550688082,1.224757736036574,1.0483242332635576,0.1475723061451491,0.02161256975000195,0.7201922387301313,-7.107210960098375,0.36632616356440184,0.018947479881998835,1.0,4.874739408435966
34.84000000000164,11.0,1.0024152160880881,1.000845490939003,4.466186994663401,0.14551520809380894,0.14765619946397926,0.14,-0.04345680691375475,0.14387347237935663,0.05526419164290231,1.0354896861966694,1.035648083868596,1.048344992663502,0.14765619946397926,0.0215962185641505,0.7205633115008473,-7.285441219655855,0.36643554633932085,0.018987836124853625,1.0,4.888989342563158
34.850000000001636,11.0,1.0023748203301432,1.000828817863745,4.466195003803276,0.14551389733816394,0.14773882758492773,0.14,-0.044428847070704436,0.1444239252176265,0.05482475627388111,1.0355185378291862,0.8445534668722995,1.048368294540592,0.14773882758492773,0.021580085112914996,0.7209267436528501,-7.4658210464806904,0.36653986239103964,0.019027612689226675,1.0,4.902388116866839
34.860000000001634,11.0,1.0023340612486036,1.000811999130593,4.466203751782478,0.14551256698158302,0.14782017870405062,0.14,-0.04539223037693024,0.14496993524369636,0.05437564364495075,1.035549907297155,0.6515065274916907,1.0483941372073096,0.14782017870405062,0.021564172274882765,0.7212824795203244,-7.648319019762056,0.3666390924967938,0.019066802419973224,1.0,4.914933398656636
34.87000000000163,11.0,1.0022929449987614,1.000795038085583,4.4662132259287155,0.1455112173591755,0.1479002411683677,0.14,-0.04634678279085169,0.14551140612071814,0.053916941196378666,1.0355837914928254,0.45654021146105583,1.0484225185350573,0.1479002411683677,0.02154848289483593,0.7216304645662572,-7.832903396582356,0.36673321816502047,0.01910539825804019,1.0,4.9266230038329155
34.88000000000163,11.0,1.0022514777868317,1.0007779381227646,4.466223413394885,0.14550984880962592,0.1479790034762052,0.14,-0.04729233215415546,0.14604824239491734,0.05344873809945847,1.035620186869031,0.2596877628616854,1.048453435953079,0.1479790034762052,0.021533019783169655,0.7219706453867045,-8.01954211694609,0.3668222216401929,0.019143393241210758,1.0,4.937454897267028
34.89000000000163,11.0,1.0022096658692308,1.0007607026832561,4.466234301161336,0.14550846167514486,0.1480564542773912,0.14,-0.04822870822600023,0.14658034951280857,0.05297112523750504,1.0356590894384057,0.06098271915957017,1.0484868864475183,0.1480564542773912,0.021517785715442956,0.7223029697142879,-8.20820280888296,0.3669060859059775,0.019180780505637516,1.0,4.947427193155617
34.900000000001626,11.0,1.0021675155518552,1.0007433352540138,4.466245876038177,0.14550705630141827,0.14813258237360288,0.14,-0.04915574271647183,0.14710763383821923,0.05248419518651258,1.0357004947726587,-0.13954109378754873,1.048522866560511,0.14813258237360288,0.021502783431867317,0.722627386422231,-8.398852793546377,0.36698479468957845,0.019217553287150784,1.0,4.956538155348943
34.910000000001624,11.0,1.0021250331893594,1.000725839366739,4.466258124667642,0.1455056330375567,0.1482073767186523,0.14,-0.0500732693196842,0.14763000266911833,0.05198804219547925,1.0357443980019931,-0.34184956674526723,1.0485613723893945,0.1482073767186523,0.02148801563675307,0.7229438455278727,-8.59145909031815,0.3670583324652774,0.019253704921956338,1.0,4.964786197653115
34.92000000000162,11.0,1.0020822251844326,1.000708218596568,4.4662710335265015,0.14550419223604416,0.14828082641887957,0.14,-0.05098112374620156,0.14814736425424666,0.051482762166404676,1.0357907938145114,-0.5459083121462415,1.048602399585986,0.14828082641887957,0.02147348499812336,0.723252298196716,-8.785988421996056,0.3671266844589078,0.01928922884864138,1.0,4.972169884106278
34.93000000000162,11.0,1.0020390979870744,1.0006904765609237,4.466284588928521,0.1455027342526855,0.1483529207334456,0.14,-0.051879143755164836,0.14865962780954553,0.05096845263396403,1.0358396764558124,-0.7516826691538604,1.0486459433559525,0.1483529207334456,0.021459194147134895,0.7235526967456251,-8.98240721993018,0.36718983665089183,0.01932411860874877,1.0,4.978687929228588
34.94000000000162,11.0,1.0019956580938703,1.000672616918291,4.466298777026977,0.14550125944655443,0.14842364907480776,0.14,-0.05276716918558677,0.14916670353438058,0.050445212744865034,1.0358910397286305,-0.9591377087550487,1.0486919984582646,0.14842364907480776,0.021445145677573225,0.7238449946468144,-9.180681629203177,0.3672477757805833,0.019358367847836157,1.0,4.984339198246016
34.950000000001616,11.0,1.0019519120472646,1.0006546433669024,4.466313583817211,0.1454997681799396,0.1484930010090772,0.14,-0.053645041987371855,0.14966850262755751,0.04991314323689464,1.0359448769924922,-1.1682382388758596,1.0487405592047354,0.1484930010090772,0.02143134214550993,0.7241291465312654,-9.38077751389746,0.3673004893499644,0.0193919703176463,1.0,4.989122707287908
34.960000000001614,11.0,1.0019078664348327,1.0006365596435782,4.4663289951392375,0.1454982608182914,0.14856096625645016,0.14,-0.05451260625169729,0.15016493730312688,0.049372346417657136,1.0360011811636205,-1.3789488095188238,1.0487916194596627,0.14856096625645016,0.02141778606865865,0.7244051081920097,-9.582660462262583,0.3673479656267876,0.019424919876017993,1.0,4.993037623558275
34.97000000000161,11.0,1.0018635278885524,1.0006183695222355,4.466344996680401,0.14549673773016716,0.14862753469182372,0.14,-0.05536970824054016,0.15065592080597473,0.04882292614301357,1.0360599447147727,-1.591233717931926,1.0488451726395318,0.14862753469182372,0.021404479925980765,0.7246728365884008,-9.786295791995002,0.36739019364965697,0.019457210488651455,1.0,4.996083265480784
34.98000000000161,11.0,1.0018189030840723,1.0006000768127534,4.466361573978077,0.1454951992871763,0.14869269634512597,0.14,-0.05621619641622666,0.15114136742719608,0.04826498779522498,1.0361211596752447,-1.8050570137911632,1.048901211712835,0.14869269634512597,0.021391426157225783,0.7249322898487565,-9.991648555518548,0.3674271632301872,0.019488836230333248,1.0,4.998259102817409
34.99000000000161,11.0,1.0017739987399794,1.0005816853595102,4.466378712422419,0.1454936458639245,0.14875644140195696,0.14,-0.057051921469880695,0.15162119251924847,0.04769863826080717,1.0361848176309407,-2.0203825044157027,1.0489597291999533,0.14875644140195696,0.021378627162440572,0.7251834272743034,-10.19868354526507,0.36745886495756974,0.019519791285885442,1.0,4.999564756760754
35.000000000001606,11.0,1.0017288216170646,1.000563199040079,4.466396397259156,0.14549207783795803,0.1488187602041432,0.14,-0.05787673634950974,0.15209531251088254,0.047123985908101115,1.0362509097245818,-2.237173760002031,1.0490207171731716,0.1488187602041432,0.021366085301481368,0.7254262093425065,-10.407365298976035,0.36748529020194975,0.019550069950915624,1.0,5.0
35.010000000001604,11.0,1.0016833785175856,1.0005446217638068,4.466414613592431,0.1454904955897065,0.14887964325033587,0.14,-0.058690496287480576,0.15256364492184707,0.04654114056456647,1.036319426655891,-2.455394118883603,1.0490841672567228,0.14887964325033587,0.021353802893639907,0.7256605977105876,-10.617658105066486,0.36750643111801556,0.019579666633798724,1.0,4.999564756760475
35.0200000000016,11.0,1.0016376762845283,1.0005259574704735,4.466433346387684,0.14548889950242586,0.1489390811966347,0.14,-0.05949305882741118,0.15302610837736538,0.04595021349380308,1.0363903586820231,-2.6750066928126106,1.0491500706269743,0.1489390811966347,0.021341782217058777,0.7258865552187425,-10.829526007926258,0.36752228064840253,0.019608575855598494,1.0,4.99825910281685
35.0300000000016,11.0,1.0015917218008643,1.0005072101288868,4.466452580474585,0.1454872899621405,0.14899706485726685,0.14,-0.060284283850421116,0.15348262262238085,0.04535131737230676,1.0364636956179394,-2.8959743722660907,1.0492184180126942,0.14899706485726685,0.02133002550843226,0.7261040458937367,-11.04293281334634,0.3675328325273182,0.01963679225225047,1.0,4.996083265479946
35.0400000000016,11.0,1.001545521988808,1.0004883837354173,4.466472300550002,0.14548566735758464,0.14905358520529577,0.14,-0.061064033600780776,0.15393310853556846,0.044744566265965804,1.0365394268369714,-3.118259831775479,1.0492891996953766,0.14905358520529577,0.021318534962431718,0.7263130349522163,-11.257842093859097,0.36753808128397947,0.019664310574794935,1.0,4.993037623557161
35.050000000001596,11.0,1.0014990838090687,1.0004694823126437,4.466492491181022,0.14548403208014343,0.14910863337339053,0.14,-0.06183217271089908,0.15437748814311023,0.04413007560630336,1.0366175412714462,-3.3418255352789994,1.0493624055097122,0.14910863337339053,0.021307312731325134,0.7265134888042775,-11.474217194167316,0.3675380222462303,0.019691125690669622,1.0,4.989122707286515
35.060000000001594,11.0,1.0014524142601011,1.0004505099078183,4.466513136808002,0.14548238452379345,0.14916220065448368,0.14,-0.0625885682259647,0.1548156846322317,0.043507962166473055,1.036698027413382,-3.5666337414943428,1.0494380248441066,0.14916220065448368,0.02129636092454519,0.7267053750563098,-11.692021236575913,0.3675326515430005,0.019717232584974473,1.0,4.984339198244345
35.07000000000159,11.0,1.0014055203773529,1.0004314705913926,4.466534221747676,0.14548072508504245,0.14921427850276822,0.14,-0.06333308962739659,0.15524762236449718,0.042878344037013294,1.0367808733152968,-3.792646509321747,1.0495160466413216,0.14921427850276822,0.021285681608266844,0.7268886625152671,-11.911217126435252,0.3675219661091074,0.019742626361324973,1.0,4.978687929226639
35.08000000000159,11.0,1.0013584092325074,1.0004123684555997,4.466555730196287,0.1454790541628688,0.14926485853437815,0.14,-0.0640656088563219,0.1556732268888615,0.042241340601367035,1.0368660665911502,-4.0198257032611036,1.0495964593991816,0.14926485853437815,0.021275276804879336,0.7270633211911511,-12.131767557571528,0.36750596368717925,0.019767302242242345,1.0,4.9721698841040505
35.09000000000159,11.0,1.0013110879327247,1.0003932076129642,4.466577646232773,0.1454773721586602,0.14931393252836764,0.14,-0.06478600033593035,0.15609242495447556,0.041597072511171854,1.0369535944172625,-4.24813299885746,1.049679251171397,0.14931393252836764,0.02126514849272045,0.7272293223009964,-12.353635017823931,0.3674846428313914,0.019791255571395966,1.0,4.964786197650611
35.100000000001586,11.0,1.0012635636198777,1.0003739921947932,4.466599953821983,0.14547567947615206,0.14936149242759925,0.14,-0.06549414099342726,0.15650514452324388,0.04094566166133011,1.0370434435334541,-4.4775298881684495,1.049764409568473,0.14936149242759925,0.021255298605554335,0.7273866382719787,-12.576781794507749,0.36745800291067254,0.01981448181354317,1.0,4.956538155346161
35.110000000001584,11.0,1.001215843469785,1.0003547263495793,4.466622636817936,0.14547397652136487,0.1494075303397035,0.14,-0.06618991028127863,0.15691131478213163,0.04028723116486145,1.0371356002442276,-4.707977685252857,1.049851921758705,0.1494075303397035,0.021245729032135122,0.7275352427447762,-12.801169979922683,0.36742604411151214,0.019836976555504343,1.0,4.947427193152559
35.12000000000158,11.0,1.00116793469144,1.0003354142416283,4.466645678967117,0.14547226370254196,0.14945203853808825,0.14,-0.06687319019778537,0.1573108661552193,0.03962190532754696,1.0372300504199865,-4.939437531683488,1.0499417744692814,0.14945203853808825,0.021236441615921454,0.7276751105771285,-13.026761476935087,0.3673887674411628,0.01985873550797174,1.0,4.937454897263694
35.13000000000158,11.0,1.0011198445262335,1.000316060049456,4.466669063911803,0.14547054143008556,0.149495009462991,0.14,-0.06754386530699513,0.1577037303155026,0.03894980962237041,1.0373267794984593,-5.17187040208208,1.050033953987462,0.149495009462991,0.021227438154527718,0.7278062178471624,-13.25351800447643,0.36734617473056486,0.01987975450537779,1.0,4.926623003829307
35.14000000000158,11.0,1.0010715802471764,1.0002966679641945,4.466692775193443,0.14546881011649312,0.14953643572251388,0.14,-0.06820182275806069,0.1580898401964359,0.03827107066376436,1.0374257724861213,-5.405237109676982,1.0501284461618698,0.14953643572251388,0.021218720399421534,0.7279285418566893,-13.481401103153418,0.367298268637266,0.019900029507413458,1.0,4.914933398652753
35.150000000001576,11.0,1.0010231491581134,1.000277242188078,4.466716796256047,0.14546707017629326,0.14957631009373956,0.14,-0.06884695230385979,0.1584691300032171,0.03758581618166474,1.0375270139597514,-5.639498311881598,1.050225236403863,0.14957631009373956,0.021210290055500527,0.7280420611345918,-13.71037214082457,0.3672450526478275,0.01991955659987622,1.0,4.9023881168626815
35.160000000001574,11.0,1.0009745585929337,1.0002577869329479,4.466741110449634,0.14546532202598036,0.14961462552393473,0.14,-0.06947914631885876,0.15884153522381228,0.036894174995384006,1.0376304880681004,-5.874614515898596,1.050324309689018,0.14961462552393473,0.021202148780683158,0.7281467554404493,-13.940392318198406,0.3671865310811254,0.019938331995218633,1.0,4.888989342558728
35.17000000000157,11.0,1.000925815914777,1.0002383064186302,4.466765701033699,0.14546356608394947,0.14965137513172647,0.14,-0.07009829981643245,0.15920699263971802,0.0361962769873082,1.037736178533584,-6.1105460843452555,1.0504256505586744,0.14965137513172647,0.02119429818557093,0.728242605767947,-14.17142267447629,0.3671227090910286,0.019956352033870833,1.0,4.874739408431264
35.18000000000157,11.0,1.0008769285152337,1.0002188048713714,4.466790551180713,0.14546180277043036,0.14968655220824986,0.14,-0.07070431046564013,0.1595654403364599,0.03549225307642308,1.0378440686541666,-6.347253240897114,1.050529243121616,0.14968655220824986,0.021186739833012697,0.7283295943478302,-14.403424092973466,0.36705359266809134,0.01997361318462218,1.0,4.859640795355285
35.19000000000157,11.0,1.0008279038135404,1.0001992865222733,4.466815643979663,0.145460032507421,0.14972015021850743,0.14,-0.07129707860700607,0.15991681771382546,0.03478223519167865,1.0379541413052344,-6.584696075960732,1.0506350710558077,0.14972015021850743,0.021179475237793573,0.7284077046518506,-14.636357306799765,0.3669791886429216,0.019990112045980085,1.0,4.843696131958499
35.200000000001566,11.0,1.0007787492557687,1.0001797556057157,4.466840962439611,0.1454582557186209,0.14975216280266557,0.14,-0.07187650726781464,0.16026106549583008,0.034066356245196924,1.0380663789416542,-6.822834552364708,1.050743117610256,0.14975216280266557,0.021172505866215167,0.728476921396091,-14.870182904516176,0.36689950468847965,0.02000584534647504,1.0,4.826908194163685
35.210000000001564,11.0,1.0007294723140097,1.0001602163577843,4.4668664894932935,0.14545647282936344,0.14978258377734602,0.14,-0.07244250217680948,0.16059812574041402,0.03334475010533067,1.0381807635998677,-7.061628511072459,1.0508533656069428,0.14978258377734602,0.021165833135745053,0.7285372305441729,-15.104861335834316,0.3668145493220363,0.020020809945642717,1.0,4.809279904705412
35.22000000000156,11.0,1.0006800804855511,1.0001406730147528,4.466892208000742,0.14545468426654842,0.14981140713706098,0.14,-0.07299497177801767,0.1609279418488694,0.032617551569578455,1.0382972769000833,-7.301037676918449,1.0509657974428774,0.14981140713706098,0.021159458414719893,0.7285886193110058,-15.340352917346731,0.3667243319076439,0.020035002835211077,1.0,4.790814332621196
35.23000000000156,11.0,1.0006305812920495,1.000121129811369,4.46691810075293,0.14545289045857343,0.1498386270555898,0.14,-0.07353382724407242,0.16125045857499581,0.03188489633736547,1.038415900048625,-7.541021664365786,1.0510803950922083,0.1498386270555898,0.021153383021849662,0.7286310761659,-15.576617838201782,0.36662886265805233,0.02004842113883679,1.0,4.77151469271722
35.24000000000156,11.0,1.0005809822786955,1.0001015909793787,4.466944150475458,0.1454510918352652,0.14986423788745898,0.14,-0.07405898248873366,0.1615656220339828,0.031146920982694535,1.0385366138402585,-7.78153998328684,1.05119714010846,0.14986423788745898,0.021147608226029443,0.7286645908362811,-15.813616165906222,0.3665281526370707,0.02006106211394044,1.0,4.75138434500859
35.250000000001556,11.0,1.000531291013373,1.0000820607458927,4.466970339832248,0.1454492888278104,0.1498882341694457,0.14,-0.07457035417874852,0.16187337971101845,0.03040376292667378,1.0386593986606893,-8.022552044763666,1.0513160136268491,0.1498882341694457,0.021142135245957427,0.7286891543111551,-16.051307852068135,0.36642221376121387,0.02007292315231496,1.0,4.730426794134408
35.260000000001554,11.0,1.0004815150858108,1.0000625433317962,4.466996651429273,0.14544748186868603,0.14991061062205205,0.14,-0.0750678617451544,0.16217368046962255,0.029655560409931423,1.0387842344892055,-8.264017166911396,1.0514369963667085,0.14991061062205205,0.021136965249699487,0.7287047588441862,-16.28965273813902,0.3663110588015379,0.02008400177972169,1.0,4.708645688747602
35.27000000000155,11.0,1.000431662106729,1.0000430429502438,4.467023067818311,0.1454456713915892,0.14993136215117142,0.14,-0.07555142739360565,0.16246647455970345,0.028902452464919237,1.038911100901251,-8.505894580724542,1.051560068633974,0.14993136215117142,0.021132099354503185,0.7287113979577952,-16.528610561256507,0.3661947013857886,0.020094295658014003,1.0,4.686044820879721
35.28000000000155,11.0,1.0003817397069765,1.0000235638049766,4.46704957150071,0.14544385783136665,0.14995048384956217,0.14,-0.0760209761144433,0.1627517136253374,0.02814457888811635,1.0390399770712466,-8.748143435940824,1.0516852103238021,0.14995048384956217,0.02112753862639844,0.7287090664459125,-16.768140960029225,0.36607315599928597,0.020103802585051716,1.0,4.662628125280744
35.29000000000155,11.0,1.0003317555366622,1.0000041100889119,4.467076144931186,0.14544204162394386,0.14996797099857606,0.14,-0.07647643569166862,0.16302935071226943,0.027382080212136783,1.0391708417754268,-8.990722806930707,1.0518124009232614,0.14996797099857606,0.02112328407990887,0.7286977603779032,-17.008203480369595,0.36594643798701054,0.02011252049553886,1.0,4.6383996787340465
35.300000000001546,11.0,1.0002817172642793,0.9999846859824771,4.4671027705216355,0.14544022320625352,0.14998381906978608,0.14,-0.07691773671148727,0.16329934027513476,0.026615097677749548,1.039303673394786,-9.233591698605492,1.051941619514115,0.14998381906978608,0.021119336677728254,0.728677477101802,-17.248757581331677,0.3658145635546961,0.02012044746166481,1.0,4.613363699346655
35.310000000001544,11.0,1.0002316325758212,0.9999652956520726,4.4671294306449685,0.14543840301616395,0.14999802372670623,0.14,-0.07734481257005932,0.1635616381844003,0.02584377320581767,1.0394384499181248,-9.476709052348184,1.0520728447756953,0.14999802372670623,0.021115697330392206,0.7286482152478078,-17.48976264095922,0.3656775497703263,0.020127581693481795,1.0,4.587524545814877
35.32000000000154,11.0,1.0001815091738904,0.9999459432485339,4.467156107638958,0.1454365814924068,0.15001058082646948,0.14,-0.07775759948070543,0.16381620173302486,0.02506824936916132,1.0395751489451623,-9.720033751961463,1.0522060549879069,0.15001058082646948,0.021112366896075315,0.7286099747315117,-17.731177962194,0.3655354145646061,0.020133921540160887,1.0,4.560886716665452
35.33000000000154,11.0,1.0001313547767992,0.9999266329056277,4.467182783810109,0.1454347590745046,0.1500214864216976,0.14,-0.07815603648013536,0.1640629896428377,0.024288669364355808,1.0397137476897786,-9.96352462964391,1.0523412280342521,0.1500214864216976,0.021109346180169925,0.728562756757698,-17.972962778714404,0.36538817673309476,0.02013946548967336,1.0,4.53345484947243
35.34000000000154,11.0,1.0000811771176619,0.9999073687384303,4.467209441437536,0.1454329362026977,0.15003073676221057,0.14,-0.0785400654343501,0.16430196207063494,0.023505176983466467,1.0398542229832932,-10.207140471978786,1.0524783414050307,0.15003073676221057,0.021106635935157887,0.728506563823448,-18.21507626089861,0.365235855936317,0.020144212170350322,1.0,4.505233720049691
35.350000000001536,11.0,1.0000309839434802,0.9998881548419274,4.467236062776865,0.14543111331787112,0.1500383282968581,0.14,-0.0789096310436963,0.1645330806139928,0.022717916585730656,1.0399965512779186,-10.45084002594697,1.0526173722005616,0.1500383282968581,0.021104236860170503,0.7284413997213937,-18.457477521682357,0.3650784727005024,0.02014816035035772,1.0,4.47622824161955
35.360000000001534,11.0,0.9999807830142189,0.999868995289426,4.467262630064142,0.14542929086148068,0.15004425767540247,0.14,-0.07926468084719956,0.1647563083167976,0.021927033069191533,1.040140708650188,-10.694582004959745,1.052758297134537,0.15004425767540247,0.02110214960087462,0.7283672695433516,-18.700125622549667,0.3649160484183377,0.02015130893940898,1.0,4.446443463957365
35.37000000000153,11.0,0.999930582101874,0.9998498941310329,4.467289125519754,0.14542746927547917,0.150048521750376,0.14,-0.07960516522632399,0.1649716096744918,0.02113267184229285,1.0402866708046103,-10.938325094911576,1.052901092537459,0.150048521750376,0.021100374749063747,0.7282841796833803,-18.942979579427917,0.36474860534947806,0.020153656988001506,1.0,4.4158845725123825
35.38000000000153,11.0,0.9998803889895322,0.9998308553921909,4.467315531352361,0.145425649002242,0.1500511175790202,0.14,-0.07993103740795549,0.16517895063903573,0.020334978795438757,1.040434413077269,-11.182027960252976,1.0530457343601762,0.1500511175790202,0.021098912842581412,0.7281921378413926,-19.18599836871652,0.364576166621163,0.020155203689209495,1.0,4.384556887504963
35.39000000000153,11.0,0.999830211470421,0.9998118830722718,4.467341829762845,0.1454238304844924,0.15005204242517503,0.14,-0.0802422534668557,0.16537829862358508,0.019534100272526535,1.0405839104396664,-11.42564925008029,1.0531921981774846,0.15005204242517503,0.021097764364866718,0.7280911530260072,-19.429140933186993,0.36439875622780293,0.020155948377734264,1.0,4.352465863000348
35.400000000001526,11.0,0.9997800573469504,0.9997929811429899,4.46736800294825,0.14542201416522643,0.15005129376130055,0.14,-0.08053877232724677,0.16556962250688323,0.0187301830424595,1.0407351375024814,-11.669147604248764,1.053340459191848,0.15005129376130055,0.02109692974493468,0.7279812355582925,-19.672366188055374,0.36421639903178965,0.020155890531910504,1.0,4.319617085959123
35.410000000001524,11.0,0.9997299344297466,0.9997741535470053,4.46739403310575,0.1454202004876378,0.1500488692703433,0.14,-0.08082055576406505,0.16575289263736886,0.017923374270645765,1.0408880685195994,-11.912481659498592,1.0534904922371924,0.1500488692703433,0.021096409356953654,0.7278623970742143,-19.915633026917945,0.36402912076231286,0.02015502977273803,1.0,4.286016275264539
35.42000000000152,11.0,0.9996798505366745,0.999755404196516,4.467419902436607,0.14541838989504216,0.1500447668478585,0.14,-0.08108756840311543,0.16592808083699856,0.017113821490490243,1.0410426773920989,-12.155610055606502,1.053642271782802,0.1500447668478585,0.021096203520116937,0.7277346505284404,-20.158900327802257,0.3638369480161938,0.02015336586487247,1.0,4.251669280726855
35.43000000000152,11.0,0.9996298134918529,0.9997367369718501,4.467445593150142,0.14541658283080125,0.1500389846039867,0.14,-0.08133977772087836,0.16609516040478406,0.016301672574886,1.0411989376723574,-12.398491441550926,1.053795771937302,0.1500389846039867,0.02109631249845846,0.7275980101972427,-20.40212695921131,0.36363990825716164,0.020150898717246013,1.0,4.216582082064973
35.44000000000152,11.0,0.9995798311246599,0.9997181557199805,4.4674710874677075,0.14541477973824674,0.150031520865448,0.14,-0.08157715404366406,0.16625410612004476,0.015487075707710928,1.041356822568278,-12.641084481693943,1.0539509664527145,0.150031520865448,0.021096736500577622,0.7274524916812494,-20.645271786142324,0.36343802981461126,0.020147628383128967,1.0,4.180760787865278
35.450000000001516,11.0,0.9995299112687285,0.9996996642531989,4.467496367626664,0.14541298106060377,0.15002237417767428,0.14,-0.08179967054589193,0.16640489424537502,0.01467017935533818,1.0415163049476104,-12.883347861985202,1.054107828728646,0.15002237417767428,0.02109747567943648,0.7272981119087543,-20.88829367614,0.3632313418836834,0.020143555060073974,1.0,4.144211634518221
35.460000000001514,11.0,0.9994800617609332,0.9996812663477401,4.467521415884349,0.14541118724091417,0.15001154330689206,0.14,-0.082007303247846,0.16654750252932676,0.013851132238165335,1.0416773573422413,-13.125240296181396,1.0542663318165122,0.15001154330689206,0.021098530132299665,0.7271348891388192,-21.131151505413982,0.3630198745245066,0.02013867909141162,1.0,4.106940985132563
35.47000000000151,11.0,0.9994302904403671,0.9996629657423408,4.46754621452206,0.14540939872195988,0.14999902724209396,0.14,-0.08220003101302165,0.1666819102088075,0.013030083302169171,1.041839951952784,-13.366720532078382,1.0544264484238768,0.14999902724209396,0.021099899900318256,0.7269628429633264,-21.373804164833853,0.3628036586601504,0.020133000964714196,1.0,4.06895532842757
35.48000000000151,11.0,0.9993806051473091,0.9996447661370719,4.467570745849026,0.14540761594618537,0.14998482519724485,0.14,-0.0823778355444219,0.16680809801119395,0.012207181690490907,1.042004060653034,-13.607747357764167,1.0545881509189077,0.14998482519724485,0.021101584968609508,0.7267819943104862,-21.616210566110762,0.3625827260760255,0.0201265213138583,1.0,4.030261277603354
35.49000000000151,11.0,0.9993310137221812,0.9996266711919058,4.467594992206378,0.14540583935562074,0.14996893661340607,0.14,-0.08254070138039415,0.16692604815616185,0.01138257671506204,1.042169654994653,-13.848279607888013,1.054751411334849,0.14996893661340607,0.021103585265916353,0.7265923654474438,-21.85832964783431,0.3623571094187229,0.020119240918110442,1.0,3.990865569189525
35.500000000001506,11.0,0.9992815240044973,0.9996086845254187,4.467618935971113,0.14540406939180361,0.14995136116080726,0.14,-0.0826886158899543,0.16703574435723212,0.01055641782827345,1.0423367062118767,-14.08827616994151,1.0549162013746538,0.14995136116080726,0.02110590066455393,0.7263939799827327,-22.10012038162375,0.3621268421940737,0.020111160702889447,1.0,3.950775061872381
35.510000000001504,11.0,0.9992321438318001,0.9995908097136225,4.467642559560065,0.1454023064957019,0.14993209874096847,0.14,-0.08282156926740891,0.167137171823034,0.009728854594695276,1.0425051852263485,-14.327695990555487,1.0550824924156577,0.14993209874096847,0.021108530980182325,0.7261868628686943,-22.34154177821936,0.3618919587651246,0.020102281739484466,1.0,3.909996735300833
35.5200000000015,11.0,0.9991828810385907,0.9995730502886147,4.467665845433853,0.1454005511076356,0.14991114948889986,0.14,-0.08293955452622664,0.16723031725828572,0.008900036662854147,1.0426750626519865,-14.566498081813664,1.0552502555143624,0.14991114948889986,0.02111147597174645,0.7259710404042843,-22.58255289364091,0.36165249435073765,0.02009260524570371,1.0,3.868537688871261
35.5300000000015,11.0,0.9991337434552462,0.9995554097373581,4.467688776100831,0.14539880366719873,0.14988851377522042,0.14,-0.08304256749245625,0.16731516886449316,0.008070113737074442,1.042846308799972,-14.80464152757879,1.0554194614112937,0.14988851377522042,0.021114735341314975,0.725746540237274,-22.82311283531693,0.3614084850234751,0.020082132585660353,1.0,3.826405140491511
35.5400000000015,11.0,0.999084738906929,0.9995378915004917,4.467711334121028,0.1453970646131813,0.149864192208264,0.14,-0.08313060679756695,0.16739171634036737,0.007239235549387196,1.0430188936838243,-15.042085489829466,1.055590080535944,0.149864192208264,0.021118308733933822,0.7255133913662764,-23.06318076822239,0.36115996770665204,0.020070865269839647,1.0,3.7836064253243644
35.550000000001496,11.0,0.9990358752124849,0.9995204989711312,4.467733502110078,0.14539533438349053,0.14983818563629558,0.14,-0.08320367387048339,0.16745995088196144,0.006407551831515657,1.043192787024532,-15.278789215014163,1.0557620830118284,0.14983818563629558,0.02112219573758967,0.7252716241432676,-23.302715921060628,0.36090698017256995,0.020058804955417724,1.0,3.7401489945103705
35.560000000001494,11.0,0.9989871601833318,0.9995032354938623,4.467755262743131,0.14539361341507273,0.14981049514963762,0.14,-0.08326177292919235,0.16751986518252776,0.005575212286942105,1.0433679582557733,-15.51471204041506,1.0559354386615716,0.14981049514963762,0.021126395883065866,0.7250212702754879,-23.54167759241098,0.36064956103964485,0.020045953446200956,1.0,3.6960404138707146
35.57000000000149,11.0,0.998938601622339,0.9994861043633634,4.467776598758765,0.14539190214383452,0.14978112208273933,0.14,-0.08330491097186093,0.16757145343209623,0.004742366563061123,1.043544376529275,-15.749813400520418,1.056110117012136,0.14978112208273933,0.021130908643809763,0.724762362826924,-23.780025156883557,0.3603877497687483,0.020032312692151742,1.0,3.6512883625900066
35.58000000000149,11.0,0.9988902073226961,0.9994691088234935,4.467797492962873,0.14539020100456432,0.14975006801647425,0.14,-0.08333309776693837,0.16761471131677452,0.003909164223427406,1.0437220107201013,-15.98405283341641,1.0562860873000843,0.14975006801647425,0.021135733436011255,0.7244949362210124,-24.017718071351926,0.36012158666165267,0.020017884790645014,1.0,3.605900631879353
35.59000000000149,11.0,0.9988419850667715,0.999452252066117,4.467817928232538,0.1453885104308532,0.1497173347801151,0.14,-0.08334634584327166,0.16764963601777141,0.0030757547201013956,1.0439008294322445,-16.217389987178443,1.0564633184769678,0.1497173347801151,0.02114086961833999,0.7242190262413195,-24.25471588106545,0.3598511128562955,0.020002671984791727,1.0,3.5598851236199307
35.60000000000149,11.0,0.998793942624962,0.9994355372301825,4.4678378875198925,0.1453868308550166,0.14968292445360387,0.14,-0.08334467047908439,0.16767622621014397,0.0022422873660999563,1.0440808010040925,-16.44978462628117,1.0566417792147762,0.14968292445360387,0.021146316492049042,0.7239346700339069,-24.490978225893237,0.35957637032450596,0.019986676664605386,1.0,3.513249848987291
35.610000000001484,11.0,0.9987460877545326,0.9994189674005233,4.467857353855958,0.14538516270801485,0.14964683936950451,0.14,-0.08332808969096628,0.16769448206126977,0.001408911307957489,1.04426189351408,-16.681196638009073,1.0568214379114442,0.14964683936950451,0.02115207330084691,0.7236419061078568,-24.72646484648951,0.3592974018669287,0.019969901366536258,1.0,3.4660029270566337
35.62000000000148,11.0,0.9986984281984451,0.9994025456070063,4.4678763103544705,0.14538350641937473,0.14960908211531193,0.14,-0.0832966242216191,0.16770440522904542,0.0005757754984034396,1.0444440747864427,-16.911586038884945,1.0570022626965128,0.14960908211531193,0.02115813923084839,0.7233407743374307,-24.96113559047841,0.3590142511109977,0.01995234877264973,1.0,3.4181525833893005
