t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
35.63000000000148,11.0,0.998650971684179,0.9993862748235215,4.467894740215679,0.1453818624171102,0.1495696555353423,0.14,-0.08325029752780805,0.16770599885981238,-0.0002569713308398122,1.04462731239695,-17.14091298109432,1.0571842214368001,0.1495696555353423,0.021164513410636666,0.7230313159622892,-25.194950418689483,0.3587269625050339,0.01993402171153165,1.0,3.3697071486006975
35.64000000000148,11.0,0.9986037259225412,0.9993701579670472,4.467912626730127,0.1453802311276438,0.14952856273295562,0.14,-0.08318913576712134,0.1676992675860114,-0.0010891806961310286,1.0448115736787773,-17.369137758926616,1.0573672817421702,0.14952856273295562,0.021171194911203898,0.7227135735890693,-25.42786941133732,0.3584355813152102,0.019914923157667942,1.0,3.3206750569100665
35.65000000000148,11.0,0.9985566986064663,0.9993541978967622,4.467929953282409,0.1453786129757274,0.1494858070725315,0.14,-0.08311316778462219,0.16768421752356688,-0.001920704388852063,1.0449968257284774,-17.596220815215705,1.0575514109713917,0.1494858070725315,0.021178182745910375,0.722387591191705,-25.65985277421125,0.35814015362046914,0.01989505623086989,1.0,3.2710648446719484
35.660000000001475,11.0,0.9985098974098089,0.9993383974131439,4.467946703354911,0.14537700838436357,0.14944139218157504,0.14,-0.08302242509869301,0.16766085626900257,-0.0027513945022127643,1.045183035411982,-17.82212274778867,1.0577365762380921,0.14944139218157504,0.021185475870563523,0.722053414112389,-25.890860844901827,0.3578407263083043,0.019874424196375473,1.0,3.2208851488901367
35.67000000000147,11.0,0.9984633299861237,0.999322759257195,4.4679628605315065,0.14537541777472648,0.14939532195265184,0.14,-0.08291694188663817,0.16762919289628975,-0.0035811034579120186,1.0453701693706776,-18.046804315916198,1.057922744416745,0.14939532195265184,0.021193073183433563,0.7217110890616042,-26.120854099004628,0.35753734706934726,0.019853030464667524,1.0,3.1701447057139687
35.68000000000147,11.0,0.9984170039674396,0.9993072861095823,4.467978408501255,0.1453738415660833,0.14934760054541807,0.14,-0.08279675496955174,0.1675892379534297,-0.004409684032652062,1.0455581940276237,-18.270226446767246,1.0581098821487713,0.14934760054541807,0.02120097352520678,0.7213606641184388,-26.34979315629021,0.35723006439230887,0.01983087859049771,1.0,3.1188523489173865
35.69000000000147,11.0,0.9983709269630219,0.9992919805898527,4.467993331062042,0.14537228017571555,0.1492982323885866,0.14,-0.08266190379675248,0.16754100345877176,-0.005236989384498351,1.0457470755937412,-18.492350241867275,1.0582979558487065,0.1492982323885866,0.02120917567914317,0.7210021887307352,-26.577638786948015,0.3569189275589295,0.01980797227327423,1.0,3.0670170083610016
35.70000000000147,11.0,0.9983251065581272,0.999276845255697,4.468007612124219,0.14537073401884018,0.14924722218189654,0.14,-0.08251243042966339,0.16748450289706848,-0.006062873079082559,1.0459367800741468,-18.713136983556776,1.0584869317104468,0.14924722218189654,0.02121767837110615,0.7206357137150483,-26.804351917772575,0.3566039866385069,0.019784315356442442,1.0,3.014647708437429
35.710000000001465,11.0,0.9982795503127483,0.9992618826022647,4.4680212357141915,0.14536920350853152,0.1491945748979095,0.14,-0.0823483795254698,0.1674197512152697,-0.006887189115641025,1.0461272732745548,-18.93254814144883,1.058676775713546,0.1491945748979095,0.02122648026956138,0.7202612912557006,-27.02989363833639,0.35628529248150453,0.019759911826604814,1.0,2.9617535665001657
35.72000000000146,11.0,0.9982342657603505,0.9992470950615397,4.468034185977988,0.14536768905564243,0.14914029578400265,0.14,-0.08216979831987081,0.16734676481805694,-0.0077097919528872575,1.0463185208076993,-19.150545378889625,1.0588674536296268,0.14914029578400265,0.02123557998577711,0.7198789749048778,-27.254225207221168,0.35596289671436027,0.01973476581380336,1.0,2.908343791276285
35.73000000000146,11.0,0.9981892604066002,0.999232485001556,4.468046447184795,0.14536619106872642,0.1490843903641425,0.14,-0.08197673660970273,0.16726556156312,-0.008530536534710765,1.0465104880998894,-19.367090559414223,1.0590589310288248,0.1490843903641425,0.021244976073821153,0.7194888195814497,-27.477308058169452,0.35563685173276294,0.019708881590436052,1.0,2.8544276812632194
35.74000000000146,11.0,0.9981445417280844,0.9992180547258372,4.468058003730455,0.14536470995395948,0.1490268644406415,0.14,-0.08176924673506525,0.1671761607561775,-0.009349278315698694,1.0467031403975995,-19.58214575320024,1.0592511732863388,0.1490268644406415,0.021254667030720386,0.7190908815697873,-27.699103806286285,0.35530721069502846,0.01968226357093398,1.0,2.8000146231098917
35.75000000000146,11.0,0.9981001171710215,0.9992038064728846,4.468068840140937,0.14536324611506213,0.1489677240960427,0.14,-0.08154738356068031,0.16707858314574295,-0.010165873286475984,1.0468964427741403,-19.79567324352207,1.059444145589046,0.1489677240960427,0.021264651296576384,0.7186852185191005,-27.919574254207745,0.3549740275164681,0.019654916311022973,1.0,2.745114089982637
35.760000000001455,11.0,0.9980559941499648,0.99918974241555,4.468078941075765,0.14536179995322182,0.14890697569468703,0.14,-0.08131120445732165,0.16697285091763853,-0.010980177998858984,1.0470903601363395,-20.007635533194087,1.059637812942146,0.14890697569468703,0.021274927254748905,0.7182718894413127,-28.138681398291048,0.3546373568613376,0.01962684450784593,1.0,2.6897356399157797
35.77000000000145,11.0,0.9980121800464974,0.9991758646605735,4.468088291331412,0.14536037186701545,0.14884462588449568,0.14,-0.08106076928232625,0.16685898768925816,-0.011792049590818473,1.0472848572314173,-20.217995351014263,1.05983214017592,0.14884462588449568,0.02128549323186502,0.7178509547097072,-28.356387434717526,0.3542972541366509,0.019598052997966686,1.0,2.6338889141477195
35.78000000000145,11.0,0.9979686822079202,0.9991621752481606,4.468096875844659,0.14535896225233208,0.14878068159853147,0.14,-0.08079614036000499,0.16673701850358194,-0.012601345811248856,1.0474798986537917,-20.42671565819554,1.0600270919525665,0.14878068159853147,0.021296347498142736,0.7174224760567934,-28.572654765703557,0.3539537754841703,0.019568546757969027,1.0,2.57758363544239
35.79000000000145,11.0,0.9979255079459323,0.9991486761514277,4.468104679695913,0.145357571502296,0.14871515005657568,0.14,-0.08051738246151735,0.16660696982294393,-0.013407925044536244,1.0476754488519988,-20.633759654793668,1.060222632773043,0.14871515005657568,0.02130748826750462,0.7169865165720428,-28.787446005617706,0.3536069777731006,0.019538330903447226,1.0,2.520829606396549
35.80000000000145,11.0,0.9978826645353033,0.9991353692760822,4.468111688112486,0.14535620000719,0.14864803876674423,0.14,-0.08022456278417045,0.1664688695225552,-0.014211646334924222,1.0478714721357434,-20.839090786126537,1.0604187269840508,0.14864803876674423,0.02131891369770603,0.7165431406997392,-29.000723987082416,0.3532569185931095,0.01950741068734469,1.0,2.463636707733178
35.810000000001445,11.0,0.99784015921254,0.9991222564600674,4.468117886471832,0.14535484815437882,0.1485793555268164,0.14,-0.07991775093075648,0.16632274688378432,-0.015012369410672886,1.0480679326828526,-21.042672749177537,1.0606153387850141,0.1485793555268164,0.02133062189068244,0.716092414235709,-29.212451767147662,0.3529036562450599,0.01947579150074801,1.0,2.40601489658127
35.82000000000144,11.0,0.9977979991745454,0.9991093394731632,4.468123260304746,0.14535351632823335,0.1485091084257331,0.14,-0.0795970188880823,0.16616863258719725,-0.015809954708005364,1.0482647945464656,-21.24446949899426,1.0608124322351504,0.1485091084257331,0.02134261089258291,0.715634404324497,-29.42259263332201,0.35254724973358464,0.01944347887049418,1.0,2.347974204742323
35.83000000000144,11.0,0.9977561915772717,0.9990966200167685,4.468127795298513,0.14535220491005427,0.14843730584494474,0.14,-0.07926244100529206,0.16600655870535888,-0.016604263394841164,1.0484620216621385,-21.44444525507032,1.0610099712606373,0.14843730584494474,0.021354878694199893,0.7151691794561845,-29.63111010973425,0.3521877587583767,0.019410478459722443,1.0,2.2895247369438296
35.84000000000144,11.0,0.9977147435343667,0.9990840997236318,4.468131477300026,0.1453509142779973,0.1483639564597263,0.14,-0.07891409397176935,0.16583655869539832,-0.017395157394308258,1.04865957785512,-21.642564507717115,1.0612079196617752,0.1483639564597263,0.021367423231032467,0.7146968094627171,-29.837967963137988,0.3518252437059544,0.01937679606569584,1.0,2.2306766690800406
35.85000000000144,11.0,0.997673662115815,0.9990717801576529,4.468134292318842,0.14534964480699739,0.14828906924039487,0.14,-0.07855205679474558,0.1656586673913402,-0.018182499408034996,1.0488574268475803,-21.838792024416986,1.0614062411202572,0.14828906924039487,0.021380242383688207,0.7142173655140651,-30.0431302090206,0.3514597656404037,0.019342437619935034,1.0,2.1714402464404947
35.860000000001435,11.0,0.9976329543465728,0.9990596628135906,4.468136226530209,0.14534839686869452,0.14821265345343548,0.14,-0.07817641077660809,0.16547292099620406,-0.018966152939213807,1.049055532265988,-22.033092856161964,1.0616048992064742,0.14821265345343548,0.02139333397804883,0.7137309201137252,-30.24656111760327,0.35109138629424474,0.019307409186348115,1.0,2.1118257819261514
35.87000000000143,11.0,0.9975926272051985,0.9990477491170758,4.468137266278037,0.14534717083135923,0.14813471866269218,0.14,-0.07778723949162092,0.16527935707387445,-0.01974598231543791,1.0492538576484371,-22.22543234377566,1.0618038573868902,0.14813471866269218,0.02140669578569495,0.7132375470947814,-30.448225219908327,0.3507201680594769,0.019271716961358376,1.0,2.0518436542540712
35.88000000000143,11.0,0.9975526876224765,0.9990360404244903,4.468137398077825,0.14534596705981845,0.1480552747303295,0.14,-0.07738462876261515,0.16507801454074364,-0.0205218527113038,1.0494523664521838,-22.41577612421337,1.0620030790314718,0.1480552747303295,0.02142032552401482,0.7127373216145664,-30.648087313687512,0.350346173977382,0.01923536727131126,1.0,1.9915043061504751
35.89000000000143,11.0,0.9975131424800385,0.9990245380228392,4.468136608619536,0.14534478591538239,0.14797433181787326,0.14,-0.07696866663707619,0.1648689336571296,-0.02129363017077644,1.0496510220609985,-22.604090136848498,1.0622025274211353,0.14797433181787326,0.02143422085673734,0.7122303201501585,-30.846112469482776,0.3499694677298357,0.019198366573124466,1.0,1.9308182425326952
35.90000000000143,11.0,0.9974739986089795,0.9990132431297132,4.4681348847704285,0.14534362775577125,0.1478919003870013,0.14,-0.07653944336324892,0.1646521560184714,-0.02206118162931782,1.0498497877928037,-22.790340629728508,1.0624021657553062,0.1478919003870013,0.021448379394120014,0.7117166204923222,-31.042266036529544,0.3495901136280768,0.019160721451985167,1.0,1.8697960286802981
35.910000000001425,11.0,0.9974352627884693,0.9990021568933473,4.468132213577833,0.145342492935043,0.14780799120045432,0.14,-0.07609705136557754,0.16442772454630478,-0.022824374935771233,1.0500486269072333,-22.974494165816296,1.0626019571594791,0.14780799120045432,0.021462798693300124,0.7111963017402287,-31.2365136486905,0.3492081766034249,0.019122438620247224,1.0,1.8084482883956956
35.92000000000142,11.0,0.9973969417443614,0.9989912803926413,4.468128582271883,0.1453413818035209,0.14772261532270808,0.14,-0.07564158522015135,0.1641956834790197,-0.023583078874000934,1.0502475026132152,-23.15651762920235,1.0628018646928519,0.14772261532270808,0.021477476258759384,0.7106694442951763,-31.428821230406506,0.34882372219635055,0.01908352491706901,1.0,1.7467857021545723
35.93000000000142,11.0,0.9973590421477984,0.9989806146372845,4.468123978268188,0.1453402947077223,0.14763578412067663,0.14,-0.07517314162966354,0.16395607836240314,-0.024337163184283573,1.0504463780767104,-23.336378231293875,1.0630018513560051,0.14763578412067663,0.021492409542571127,0.7101361298542592,-31.619155002530295,0.34843681654611314,0.01904398730602637,1.0,1.6848190052464418
35.94000000000142,11.0,0.9973215706138135,0.9989701605678617,4.468118389170458,0.14533923199028734,0.1475475092642859,0.14,-0.07469181939818575,0.16370895603996902,-0.025086498584448627,1.050645216428312,-23.51404351697659,1.0632018800985927,0.1475475092642859,0.021507595944958456,0.7095964414037988,-31.807481488248396,0.3480475263798906,0.01900383287549086,1.0,1.622558985905663
35.95000000000142,11.0,0.9972845336999316,0.9989599190560412,4.468111802773075,0.1453381939899088,0.1474578027269242,0.14,-0.07419771940575276,0.16345436464307803,-0.025830956790764893,1.0508439807711236,-23.68948137074646,1.0634019138271376,0.1474578027269242,0.02152303281450802,0.7090504632118382,-31.993767518839213,0.3476559190014069,0.018963068835424854,1.0,1.5600164834332024
35.960000000001415,11.0,0.9972479379047667,0.9989498909046703,4.46810420706361,0.1453371810412619,0.14736667678588472,0.14,-0.07369094458254943,0.1631923535808498,-0.0265704105385714,1.0510426341884636,-23.86266002281384,1.0636019154128098,0.14736667678588472,0.021538717448709915,0.7084982808210106,-32.17798023951838,0.34726206227979806,0.018921702517233702,1.0,1.4972023863096782
35.97000000000141,11.0,0.9972117896666179,0.9989400768481795,4.468095590225285,0.14533619347493518,0.14727414402270994,0.14,-0.07317159988287297,0.1629229735298702,-0.027304733602649088,1.0512411397516994,-24.0335480551763,1.0638018476992852,0.14727414402270994,0.021554647094399904,0.7079399810408685,-32.36008711521167,0.3468660246383802,0.018879741372293063,1.0,1.4341276302995003
35.98000000000141,11.0,0.997176095362065,0.9989304775527106,4.468085940639378,0.14533523161736164,0.14718021732338168,0.14,-0.07263979225898193,0.16264627642369614,-0.02803380081733084,1.0514394605280954,-24.202114407658012,1.0640016735106017,0.14718021732338168,0.021570818948179755,0.7073756519395361,-32.54005593628554,0.3464678750427356,0.01883719297037874,1.0,1.3708031965471215
35.99000000000141,11.0,0.9971408613045618,0.998921093616548,4.468075246887579,0.14533429579075097,0.1470849098784451,0.14,-0.07209563063467361,0.1623623154421606,-0.028757488096349936,1.0516375595887326,-24.368328383913134,1.0642013556590977,0.1470849098784451,0.021587230156869405,0.7068053828351106,-32.71785482424816,0.34606768298834156,0.01879406499807161,1.0,1.3072401096652126
36.00000000000141,11.0,0.9971060937430314,0.9989119255703598,4.468063497754277,0.1453333863130216,0.1469882351831097,0.14,-0.07153922587851497,0.1620711450004804,-0.029475672452421213,1.0518354000163908,-24.53215965739785,1.0644008569533399,0.1469882351831097,0.02160387781800883,0.7062292642870955,-32.89345223743047,0.34566551848900706,0.018750365257538364,1.0,1.2434494358153094
36.010000000001405,11.0,0.9970717988604588,0.998902973877619,4.468050682228806,0.14533250349773436,0.14689020703720637,0.14,-0.07097069077695972,0.16177282073816973,-0.030188232016554642,1.0520329449134989,-24.693578277303722,1.064600140206121,0.14689020703720637,0.021620758980380312,0.7056473880872167,-33.06681697663549,0.34526145206475556,0.018706101664948346,1.0,1.179442280781224
36.0200000000014,11.0,0.997037982772486,0.9988942389350635,4.468036789507616,0.1453316476540262,0.14679083954493163,0.14,-0.07039014000748572,0.16146739950776168,-0.030895046057100042,1.0522301574101247,-24.852554674448452,1.064799168242455,0.14679083954493163,0.02163787064445668,0.7050598472492495,-33.23791819072013,0.34485555472823526,0.01866128224866183,1.0,1.1152297880355564
36.0300000000014,11.0,0.9970046515260074,0.9988857210731068,4.468021808996405,0.14533081908654494,0.14669014711476486,0.14,-0.06979769011103909,0.16115493936334072,-0.03159599499851985,1.052427000671923,-25.00905966713409,1.064997903907618,0.14669014711476486,0.021655209763016985,0.7044667359998992,-33.40672538219026,0.34444789797326203,0.018615915148226834,1.0,1.0508231367996475
36.0400000000014,11.0,0.9969718110977666,0.99887742055638,4.468005730312169,0.14533001809538432,0.14658814445895862,0.14,-0.06919345946491073,0.1608354995488889,-0.03229096043988849,1.0526234379081647,-25.16306446695508,1.0651963100752,0.14658814445895862,0.02167277324164472,0.7038681497676353,-33.57320841271652,0.34403855376050707,0.018570008612577772,1.0,0.9862335400973057
36.0500000000014,11.0,0.9969394673929556,0.9988693375841485,4.467988543285213,0.14532924497602034,0.1464848465932244,0.14,-0.0685775682548912,0.1605091404864484,-0.03297982517311569,1.0528194323797981,-25.3145406845718,1.0653943496551868,0.1464848465932244,0.021690557939213973,0.7032641851725179,-33.73733750859192,0.34362759450562896,0.01852357099765034,1.0,0.9214722428026162
36.060000000001395,11.0,0.9969076262438158,0.9988614722910144,4.467970237961094,0.145328500019248,0.14638026883611463,0.14,-0.06795013844763892,0.16017592376410314,-0.03366247320089486,1.0530149474074544,-25.4634603354322,1.0655919856020866,0.14638026883611463,0.02170856066860012,0.7026549400148926,-33.89908326623293,0.3432150930652224,0.018476610765722403,1.0,0.856550519682377
36.07000000000139,11.0,0.9968762934082426,0.9988538247473677,4.467950804602501,0.14532778351111875,0.14627442680839617,0.14,-0.06731129376272138,0.1598359121237824,-0.03433878975437142,1.0532099463795104,-25.60979584545186,1.0657891809230138,0.14627442680839617,0.021726778197177766,0.7020405132639671,-34.05841665755037,0.3428011227236184,0.018429136483239014,1.0,0.7914796734329843
36.08000000000139,11.0,0.9968454745683928,0.9988463949601394,4.467930233691079,0.14532709573287908,0.14616733643219887,0.14,-0.06666115964473585,0.15948916944888913,-0.0350086613105328,1.0534043927601766,-25.753520056641232,1.0659858986858466,0.14616733643219887,0.021745207247444918,0.7014210050455137,-34.21530903532152,0.34238575717831543,0.018381156819132858,1.0,0.7262710327128026
36.09000000000139,11.0,0.9968151753292962,0.9988391828734199,4.467908515929189,0.14532643696090977,0.14605901393029438,0.14,-0.06599986323485396,0.15913576075175576,-0.03567197560931626,1.0535982500975718,-25.89460623269112,1.0661821020273772,0.14605901393029438,0.02176384449763918,0.7007965166302996,-34.369732138502805,0.3419690705274357,0.018332680542938122,1.0,0.6609359501698411
36.10000000000139,11.0,0.9967854012174721,0.9988321883690913,4.46788564224161,0.14532580746666562,0.1459494758249888,0.14,-0.06532753334276353,0.1587757521609303,-0.036328621670434644,1.0537914820318075,-26.033028064499817,1.0663777541614539,0.1459494758249888,0.021782686582349116,0.7001671504208093,-34.521658097497635,0.3415511372546324,0.018283716522950452,1.0,0.5954858004652883
36.110000000001385,11.0,0.9967561576795501,0.9988254112676164,4.467861603777173,0.14532520751661676,0.1458387389370734,0.14,-0.06464430041817815,0.15840921090829563,-0.03697848980991936,1.0539840523030923,-26.16875967565094,1.0665728183871712,0.1458387389370734,0.021801730093171563,0.6995330099383805,-34.67105943938286,0.3411320322150627,0.018234273724364813,1.0,0.5299319782932145
36.12000000000138,11.0,0.9967274500808964,0.9988188513288536,4.467836391910341,0.14532463737218998,0.14572682038462687,0.14,-0.0639502965223146,0.15803620531602486,-0.03762147165637805,1.0541759247597773,-26.301775627837426,1.0667672580970307,0.14572682038462687,0.021820971579446583,0.6988941998098559,-34.817909093113535,0.3407118306210525,0.018184361208065714,1.0,0.46428589639678614
36.13000000000138,11.0,0.996699283704247,0.9988125082527439,4.467809998242718,0.14532409728971168,0.14561373758168436,0.14,-0.06324565529930948,0.1576568047833754,-0.038257460166966864,1.054367063366509,-26.432050926228797,1.0669610367851137,0.14561373758168436,0.021840407548793763,0.6982508257535253,-34.96218039459657,0.3402906080273464,0.018133988127630497,1.0,0.39855898358133846
36.14000000000138,11.0,0.9966716637483463,0.998806381680205,4.467782414604501,0.14532358752035132,0.14549950823681512,0.14,-0.06253051194750708,0.15727107977332483,-0.03888634964307591,1.0545574322122475,-26.55956102478241,1.0671541180552582,0.14549950823681512,0.02186003446794542,0.6976029945650644,-35.10384709182215,0.3398684403165818,0.018083163728508943,1.0,0.3327626827246506
36.15000000000138,11.0,0.9966445953265941,0.9988004711939111,4.467753633055867,0.14532310831006584,0.14538415035152336,0.14,-0.06180500319078208,0.15687910179905135,-0.03950803574572811,1.0547469955184456,-26.68428183149299,1.0673464656292377,0.14538415035152336,0.021879848763256774,0.6969508141024392,-35.24288334981433,0.3394454036837894,0.018031897344508708,1.0,0.26690844878473713
36.160000000001375,11.0,0.9966180834656992,0.9987947763192769,4.467723645888303,0.14532265989954524,0.14526768221864955,0.14,-0.06106926724957551,0.15648094341026159,-0.04012241551069022,1.0549357176469982,-26.806189713585024,1.0675380433549364,0.14526768221864955,0.021899846821686816,0.6962943932714298,-35.37926375570086,0.33902157462178595,0.017980198397917077,1.0,0.2010077468057117
36.17000000000137,11.0,0.9965921331043416,0.998789296525332,4.467692445625854,0.14532224252415862,0.14515012242053676,0.14,-0.06032344381208632,0.1560766781793689,-0.04072938736329385,1.055123563108397,-26.92526150264122,1.067728815214481,0.14515012242053676,0.021920024991268754,0.6956338420096896,-35.512963323531785,0.3385970299056076,0.017928076395554583,1.0,0.1350720499215418
36.18000000000137,11.0,0.9965667490918441,0.9987840312255991,4.4676600250263325,0.14532185641390197,0.14503148982715758,0.14,-0.05956767400526314,0.15566638068752478,-0.04132885113296867,1.0553104965697355,-27.041474499667693,1.0679187453324386,0.14503148982715758,0.021940379582036165,0.6949692712711796,-35.64395749920854,0.33817184657737165,0.017875540927825,1.0,0.06911283735874854
36.19000000000137,11.0,0.9965419361868523,0.9987789797791224,4.467626377082446,0.14532150179334608,0.1449118035940455,0.14,-0.05880210036589162,0.1552501265105064,-0.04192070806748533,1.055496482862714,-27.15480648009286,1.0681077979839044,0.1449118035940455,0.021960906866727338,0.6943007930096676,-35.77222216526915,0.33774610193019283,0.017822601666673106,1.0,0.003141592437869264
36.20000000000137,11.0,0.9965176990560252,0.9987741414914958,4.467591495022869,0.14532117888158624,0.1447910831601624,0.14,-0.05802686681154057,0.15482799220446322,-0.04250486084690811,1.0556814869917324,-27.265235698700472,1.0682959376026602,0.1447910831601624,0.021981603081450682,0.6936285201619835,-35.89773364559296,0.3373198734926577,0.017769268362278722,1.0,-0.06283019942575781
36.210000000001365,11.0,0.9964940422727363,0.9987695156157785,4.467555372313249,0.14532088789219227,0.1446693482456925,0.14,-0.05724211861138856,0.1544000552915255,-0.043081213597257015,1.055865474141765,-27.37274089449637,1.068483128789248,0.1446693482456925,0.02200246442663577,0.6929525666314208,-36.02046871015091,0.3368932390135795,0.017715550842463696,1.0,-0.12879105272157318
36.22000000000136,11.0,0.9964709703157856,0.99876510135364,4.4675180026571475,0.14532062903316031,0.1445466188495496,0.14,-0.056448002357337435,0.15396639424527767,-0.043649671903880784,1.0560484096863942,-27.47730129549806,1.0686693363190853,0.1445466188495496,0.022023487067751743,0.6922730472696698,-36.14040457960336,0.33646627644478344,0.017661459009817533,1.0,-0.1947294838433924
36.23000000000136,11.0,0.996448487568123,0.9987608978563838,4.467479379996921,0.14532040250686487,0.14442291524692227,0.14,-0.05564466593481299,0.1535270884760993,-0.04421014282453613,1.0562302591957105,-27.578896623460963,1.0688545251504802,0.14442291524692227,0.022044667136087912,0.6915900778592079,-36.25751892985444,0.3360390639258206,0.017607002839435053,1.0,-0.26063401308867085
36.24000000000136,11.0,0.9964265983155848,0.9987569042260336,4.467439498514532,0.1453202085100128,0.14429825798667292,0.14,-0.054832258493600294,0.15308221831637694,-0.04476253490217883,1.0564109884442214,-27.677507098526924,1.0690386604326856,0.14429825798667292,0.02206600072960561,0.6909037750952006,-36.3717898965633,0.3356116797676971,0.017552192376868007,1.0,-0.32649316665708905
36.25000000000136,11.0,0.9964053067456422,0.9987531195164703,4.467398352632303,0.14532004723359762,0.14417266788845426,0.14,-0.054010930418979586,0.15263186500558934,-0.04530675817746246,1.0565905634187303,-27.773113443795577,1.0692217075139074,0.14417266788845426,0.02208748391377302,0.6902142565662374,-36.48319607958755,0.3351842024355799,0.017497037735841686,1.0,-0.39229547864811004
36.260000000001355,11.0,0.996384616946164,0.9987495427345497,4.467355937013602,0.14531991886285542,0.14404616604000411,0.14,-0.053180833302303665,0.15217611067526918,-0.045842724200946004,1.0567689503261288,-27.865696889827372,1.069403631949238,0.14404616604000411,0.022109112722399047,0.689521640736108,-36.591716547346934,0.33475671053373546,0.017441549096108303,1.0,-0.45802949305719715
36.27000000000135,11.0,0.9963645329041926,0.998746172841253,4.467312246563465,0.1453198235772217,0.14391877379394694,0.14,-0.052342119912280216,0.1517150383338442,-0.04637034604501148,1.0569461156011806,-27.955239179058058,1.069584399508602,0.14391877379394694,0.022130883158550243,0.688826046923495,-36.6973308411599,0.3343292827873313,0.01738573670160661,1.0,-0.523683765770132
36.28000000000135,11.0,0.9963450585047351,0.9987430087528872,4.467267276429159,0.14531976155028933,0.1437905127648107,0.14,-0.05149494416564088,0.15124873185136062,-0.046889538315490774,1.0571220259143244,-28.041722570142042,1.0697639761846518,0.1437905127648107,0.022152791195295278,0.6881275952826855,-36.80001897942999,0.3339019980267576,0.01732961085716391,1.0,-0.589246866555616
36.29000000000135,11.0,0.9963261975295694,0.9987400493422421,4.467221022000675,0.1453197329497678,0.1436614048257045,0.14,-0.05063946109824069,0.15077727594409168,-0.04740021716300072,1.0572966481793193,-28.125129842211454,1.069942328200591,0.1436614048257045,0.022174832776651058,0.6874264067831048,-36.899761461847305,0.33347493517057647,0.01727318192675392,1.0,-0.654707381055101
36.30000000000135,11.0,0.9963079536560662,0.9987372934398729,4.467173478911164,0.14531973793744332,0.14353147210493544,0.14,-0.0497758268360714,0.15030075615903438,-0.04790230029399087,1.0574699495609092,-28.20544429905012,1.070119422018016,0.14353147210493544,0.022197003818517712,0.6867226031887016,-36.9965392735061,0.33304817320817537,0.017216460331477466,1.0,-0.7200539127700339
36.310000000001345,11.0,0.9962903304560272,0.99873473983525,4.467124643037304,0.14531977666914078,0.14340073698247957,0.14,-0.04890419856635658,0.14981925885829703,-0.04839570698149871,1.0576418974824127,-28.28264977318678,1.0702952243446247,0.14340073698247957,0.02221930020950862,0.686016307036781,-37.09033388891143,0.3326217911827738,0.01715945654685309,1.0,-0.7852750850459567
36.32000000000134,11.0,0.9962733313945412,0.9987323872780182,4.4670745104996135,0.14531984929468603,0.14326922208646592,0.14,-0.048024734508436695,0.1493328712033809,-0.0488803580756176,1.0578124596332779,-28.35673062990315,1.070469702141948,0.14326922208646592,0.022241717811877174,0.6853076416171522,-37.181127275940355,0.3321958681750681,0.017102181100443037,1.0,-0.8503595430531496
36.33000000000134,11.0,0.996256959828856,0.9987302344793169,4.46702307766269,0.1453199559578698,0.14313695028926732,0.14,-0.04713759388520988,0.14884168113935847,-0.04935617601367501,1.0579816039765395,-28.427671771149313,1.070642822632988,0.14313695028926732,0.022264252462490947,0.6845967309496939,-37.26890189975582,0.3317704832848253,0.017044644570018384,1.0,-0.9152959557634783
36.34000000000134,11.0,0.99624121900727,0.9987282801129342,4.466970341135399,0.14532009679641317,0.14300394470373243,0.14,-0.046242936894135,0.1483457773789514,-0.04982308483012243,1.0581492987563008,-28.495458639376857,1.0708145533097977,0.14300394470373243,0.02228689997360094,0.6838836997625773,-37.35364072655361,0.3313457156145026,0.01698685757993197,1.0,-0.9800730179230939
36.35000000000134,11.0,0.9962261120680426,0.9987265228166687,4.4669162977709895,0.1453202719419337,0.14287022867909835,0.14,-0.04534092467866607,0.14784524938651109,-0.05028101016613858,1.0583155125050268,-28.560077221275982,1.0709848619410487,0.14287022867909835,0.0223096561340078,0.6831686734695689,-37.43532722739205,0.33092164425121207,0.016928830800260374,1.0,-1.0446794520206475
36.360000000001335,11.0,0.996211642038322,0.9987249611936595,4.466860944667159,0.14532048151991306,0.14273582579698446,0.14,-0.04443171929937312,0.14734018736190446,-0.05072987927894546,1.0584802140508678,-28.62151405142607,1.0711537165794596,0.14273582579698446,0.02233251670985055,0.682451778147577,-37.513945381787806,0.33049834824995017,0.01687057494356308,1.0,-1.109104010250709
36.37000000000133,11.0,0.9961978118330957,0.998723593813582,4.46680427916605,0.14532072564966583,0.14260075986701948,0.14,-0.0435154837055956,0.1468306822243083,-0.05116962105083699,1.0586433725249,-28.679756215848233,1.0713210855692086,0.14260075986701948,0.02235547744555842,0.6817331405128227,-37.589479681305114,0.3300759066154252,0.016812100762224634,1.0,-1.1733354764718413
36.38000000000133,11.0,0.9961846242541597,0.9987224192139865,4.466746298854186,0.14532100444431,0.14246505492257566,0.14,-0.042592381706746285,0.14631682559591455,-0.051600165997923574,1.0588049573682097,-28.734791355467525,1.0714869375532698,0.14246505492257566,0.02237853406495849,0.6810128878978864,-37.661915133115606,0.3296543982852558,0.01675341904715045,1.0,-1.2373626681595071
36.39000000000133,11.0,0.9961720819891083,0.9987214359017055,4.4666870015623505,0.14532131801073808,0.1423287352161364,0.14,-0.0416625779441579,0.14579870978554949,-0.052021446278591815,1.0589649383390825,-28.786607669472485,1.0716512414806756,0.1423287352161364,0.022401682272018462,0.6802911482268703,-37.731237263341505,0.3292339021110293,0.01669454062359555,1.0,-1.3011744383527795
36.40000000000133,11.0,0.9961601876103481,0.9987206423540625,4.466626385365406,0.14532166644958988,0.1421918252149023,0.14,-0.040726237862349524,0.14527642777220995,-0.05243339570168044,1.0591232855198787,-28.835193918586928,1.0718139666136992,0.1421918252149023,0.022424917752064708,0.679568049992386,-37.79743212049036,0.3288144968424337,0.016635476350594855,1.0,-1.3647596775950301
36.410000000001325,11.0,0.9961489435741309,0.9987200370202607,4.466564448582049,0.14532204985522668,0.14205434959589716,0.14,-0.03978352768109722,0.14475007318851912,-0.05283594973437244,1.0592799693240413,-28.880539428233575,1.0719750825349565,0.14205434959589716,0.022448236172573924,0.6788437222299725,-37.86048627865303,0.3283962611083512,0.016576237116972356,1.0,-1.4281073158680573
36.42000000000132,11.0,0.9961383522196117,0.9987196183227386,4.466501189774513,0.14532246831570642,0.1419163332411542,0.14,-0.038834614367229625,0.1442197403041048,-0.05322904550980635,1.0594349605028703,-28.922634091601587,1.0721345591544298,0.1419163332411542,0.02247163318427841,0.6781182944934305,-37.92038684073234,0.3279792733993723,0.01651683383985216,1.0,-1.491206324519345
36.43000000000132,11.0,0.9961284157679292,0.9987193846584862,4.466436607748207,0.14532292191276064,0.14177780123278325,0.14,-0.03787966560653039,0.14368552400890292,-0.053612621834406564,1.0595882301522868,-28.961468372611918,1.072292366716423,0.14177780123278325,0.02249510442214748,0.6773918968296755,-37.97712144153787,0.3275636120501922,0.016457277461957805,1.0,-1.5540457181821226
36.44000000000132,11.0,0.9961191363213107,0.9987193344003813,4.466370701551298,0.14532341072177224,0.141638778847837,0.14,-0.036918849775902485,0.1431475197963892,-0.05398661919493331,1.0597397497194967,-28.997033308778146,1.0724484758064041,0.141638778847837,0.02251864550635341,0.6766646597528714,-38.030678250792164,0.32714935522140887,0.016397578948977025,1.0,-1.6166145566878862
36.45000000000132,11.0,0.9961105158622002,0.9987194658985054,4.46630347047424,0.145323934811755,0.14149929155322558,0.14,-0.035952335915337974,0.14260582374674177,-0.05435097976525385,1.059889491009576,-29.029320513966812,1.0726028573577868,0.14149929155322558,0.02254225204325879,0.6759367142190099,-38.081045976052614,0.3267365808826619,0.016337749286722165,1.0,-1.678901946971054
36.460000000001315,11.0,0.9961025562524137,0.9987197774814487,4.466234914049239,0.14532449424533442,0.1413593650002804,0.14,-0.03498029370044192,0.14206053250993733,-0.05470564741283594,1.0600374261918584,-29.05832218104643,1.0727554826585775,0.1413593650002804,0.02256591962655076,0.6752081915992516,-38.12821386561289,0.326325366793804,0.01627779947987866,1.0,-1.7408970449654173
36.47000000000131,11.0,0.9960952592323168,0.9987202674578101,4.466165032049667,0.1453250890787295,0.14121902501945624,0.14,-0.034002893414605107,0.1415117432887839,-0.055050567704965046,1.0601835278063758,-29.08403108443481,1.0729063233579768,0.14121902501945624,0.02258964383815165,0.674479223653869,-38.17217171121787,0.3259157904880115,0.016217740548484155,1.0,-1.8025890574920993
36.48000000000131,11.0,0.9960886264200314,0.9987209341173939,4.466093824489422,0.14532571936173647,0.141078297614684,0.14,-0.033020305921741266,0.14095955382189265,-0.055385687914685906,1.0603277687701143,-29.10644058253251,1.0730553514728471,0.141078297614684,0.022613420249252773,0.6737499425049267,-38.21290985074751,0.32550792925294264,0.016157583525707692,1.0,-1.8639672441384825
36.49000000000131,11.0,0.996082659310667,0.9987217757325798,4.466021291622229,0.1453263851377136,0.1409372089578527,0.14,-0.03203270263869995,0.14040406236659178,-0.05571095702646901,1.0604701223831923,-29.12554462005385,1.073202539394104,0.1409372089578527,0.02263724442132869,0.6730204806097533,-38.25041917079564,0.3251018601141766,0.016097339455009782,1.0,-1.9250209191282872
36.50000000000131,11.0,0.9960773592755798,0.998722790559675,4.465947433940886,0.14532708644356732,0.14079578538296547,0.14,-0.031040255508213044,0.13984536768178504,-0.056026325741605446,1.060610562334866,-29.141337730240107,1.0733478598929809,0.14079578538296547,0.02266111190726706,0.6722909707332472,-38.284691109211,0.32469765981646403,0.016037019388742253,1.0,-1.9857394531818011
36.510000000001305,11.0,0.99607272756166,0.9987239768401694,4.465872252176464,0.1453278233097401,0.14065405338039486,0.14,-0.03004313697158456,0.1392835690107577,-0.056331746483328934,1.0607490627095244,-29.15381503696682,1.073491286127198,0.14065405338039486,0.022685018252297833,0.6715615459206509,-38.31571765746122,0.3242954048067888,0.01597663438478786,1.0,-2.0461122753664442
36.5200000000013,11.0,0.9960687652906451,0.9987253328021155,4.465795747297445,0.14532859576019921,0.14051203959080566,0.14,-0.029041519941937044,0.13871876606393266,-0.05662717340166789,1.060885597992517,-29.16297225673175,1.0736327916470256,0.14051203959080566,0.022708958995068987,0.6708323394691464,-38.34349136297146,0.3238951712156212,0.015916195504477402,1.0,-2.106128874937136
36.5300000000013,11.0,0.996065473458464,0.9987268566614446,4.4657179205088156,0.1453294038124274,0.14036977079922813,0.14,-0.028035577777117626,0.13815105900157934,-0.0569125623780276,1.0610201430759159,-29.16880570053559,1.0737723504012429,0.14036977079922813,0.022732929668617854,0.6701034849002613,-38.3680053313206,0.3234970348403051,0.015855713809475234,1.0,-2.165778803166192
36.5400000000013,11.0,0.9960628529346086,0.9987285466231525,4.465638773251102,0.14533024747741452,0.14022727392887105,0.14,-0.02702548425303697,0.1375805484164781,-0.05718787102950484,1.0611526732640626,-29.171312275643093,1.073909936742974,0.14022727392887105,0.02275692580154938,0.6693751159315021,-38.389253228432906,0.3231010711271982,0.015795200360438216,1.0,-2.2250516751624154
36.5500000000013,11.0,0.9960609044615358,0.9987304008826645,4.465558307199362,0.14533112675965112,0.14008457603480637,0.14,-0.026011413537199934,0.13700733531654297,-0.05745305871293538,1.061283164279118,-29.170489487227332,1.0740455254353853,0.14008457603480637,0.022780942918906092,0.6686473664473044,-38.40722928255551,0.32270735515348636,0.015734666213468085,1.0,-2.2839371716790793
36.560000000001295,11.0,0.9960596286540986,0.9987324176271085,4.465476524262123,0.14533204165712277,0.13994170429771075,0.14,-0.024993540162088157,0.13643152110740497,-0.05770808652867725,1.0614115922663934,-29.166335439899143,1.0741790916573144,0.13994170429771075,0.02280497654335421,0.6679203704707632,-38.421928286260794,0.32231596161025255,0.01567412241860013,1.0,-2.3424250409104816
36.57000000000129,11.0,0.9960590259990078,0.9987345950366036,4.465393426580271,0.1453329921613066,0.13979868601742176,0.14,-0.023972038998851974,0.1358532075749592,-0.05795291732412926,1.0615379337996296,-29.158848839116658,1.0743106110087406,0.13979868601742176,0.02282902219613468,0.6671942621345,-38.43334559826527,0.32192696478483407,0.015613580016807849,1.0,-2.4005051002767863
36.58000000000129,11.0,0.9960590968543251,0.9987369312853668,4.465309016525893,0.14533397825716846,0.13965554860638676,0.14,-0.022947085231171727,0.13527249686787787,-0.05818751569698585,1.0616621658860836,-29.14802899247644,1.0744400595161308,0.13965554860638676,0.022853075398161997,0.6664691756513995,-38.44147714521476,0.3215404385435837,0.015553050038011086,1.0,-2.458167238196657
36.59000000000129,11.0,0.9960598414489868,0.9987394245430488,4.465223296701071,0.1453349999231622,0.13951231958308308,0.14,-0.021918854329147752,0.13468949148009224,-0.05841184799823297,1.0617842659716041,-29.13387581088255,1.0745674136376875,0.13951231958308308,0.022877131670932485,0.6657452452852143,-38.44631942329265,0.3211564563143977,0.015492543497644163,1.0,-2.5154014158478466
36.60000000000129,11.0,0.9960612598823589,0.9987420729758943,4.4651362699366315,0.14533605713122996,0.13936902656528932,0.14,-0.020887522023446847,0.13410429423324569,-0.05862588233488233,1.061904211945381,-29.116389809595397,1.0746926502684466,0.13936902656528932,0.02290118653779637,0.6650226053210888,-38.44786949988294,0.32077509106943514,0.015432071396106622,1.0,-2.572197668914801
36.610000000001286,11.0,0.9960633521238246,0.9987448747479928,4.465047939290844,0.14533714984680432,0.13922569726335335,0.14,-0.01985326427944245,0.13351700825912097,-0.05882958857244821,1.0620219821448094,-29.09557210915841,1.0748157467452528,0.13922569726335335,0.02292523552473094,0.6643013900357485,-38.44612501493239,0.32039641530809226,0.01537164471434917,1.0,-2.6285461093234512
36.62000000000128,11.0,0.9960661180124041,0.998747828022381,4.464958308048087,0.14533827802881097,0.13908235947330683,0.14,-0.01881625727163011,0.13292773698204383,-0.059022938337165806,1.062137555359975,-29.071424436202236,1.074936680851593,0.13908235947330683,0.022949274161601106,0.663581733667713,-38.441084182416354,0.32002050104004165,0.015311274413302073,1.0,-2.6844369269627046
36.63000000000128,11.0,0.996069557256407,0.9987509309622609,4.464867379717449,0.14533944162967424,0.13893904106992136,0.14,-0.017776677358149695,0.13233658410126573,-0.05920590501795566,1.0622509108382312,-29.04394912412243,1.0750554308223246,0.13893904106992136,0.022973297983005594,0.6628637703869859,-38.43274579153773,0.31964741976787187,0.015250971429984638,1.0,-2.7398603913923503
36.64000000000128,11.0,0.9960736694331184,0.9987541817320481,4.464775158031316,0.1453406405953227,0.1387957699997832,0.14,-0.016734701055273415,0.13174365357332835,-0.059378463768132037,1.0623620282884247,-29.013149113637844,1.0751719753482165,0.1387957699997832,0.02299730252945688,0.662147634265431,-38.42110920796112,0.31927724247109823,0.015190746676549882,1.0,-2.794806853537111
36.65000000000128,11.0,0.9960784539885168,0.9987575784985737,4.464681646943886,0.14534187486519726,0.1386525742741185,0.14,-0.015690505012367018,0.13114904959441206,-0.059540591506859496,1.062470887885185,-28.979027953216793,1.0752862935804182,0.1386525742741185,0.023021283348280682,0.6614334592458522,-38.40617437484174,0.3189100395885949,0.015130611036719532,1.0,-2.8492667473665163
36.660000000001276,11.0,0.9960839102370284,0.9987611194320913,4.464586850629664,0.14534314437225979,0.1385094819616966,0.14,-0.01464426598671742,0.13055287658267126,-0.05969226692035819,1.0625774702729087,-28.941589799381063,1.0753983651347438,0.1385094819616966,0.02304523599475015,0.6607213791119193,-38.387941813844286,0.31854588100213127,0.015070575364606296,1.0,-2.9032305915603223
36.670000000001274,11.0,0.9960900373613126,0.9987648027073714,4.464490773481909,0.14534444904300406,0.13836652118160533,0.14,-0.013596160818615977,0.12995523916055876,-0.05983347046285706,1.0626817565697184,-28.900839416883617,1.075508170095808,0.13836652118160533,0.023069156032964253,0.6600115274574351,-38.366412625964905,0.3181848360201328,0.015010650481316067,1.0,-2.956688991159187
36.68000000000127,11.0,0.9960968344120841,0.9987686265047476,4.464393420111043,0.14534578879746735,0.13822372009604383,0.14,-0.012546366406432197,0.12935624213714203,-0.05996418435730055,1.0627837283711636,-28.856782178757996,1.0756156890210686,0.13822372009604383,0.023093039037059254,0.6593040376562047,-38.34158849238199,0.3178269733616137,0.014950847174100055,1.0,-3.0096326392003334
36.69000000000127,11.0,0.996104300307968,0.9987725890111021,4.46429479534302,0.14534716354924426,0.13808110690291125,0.14,-0.011495059682096243,0.12875599049041353,-0.06008439259580622,1.0628833677539133,-28.809424066238073,1.0757209029446615,0.13808110690291125,0.0231168805920011,0.6585990428307473,-38.313471675046735,0.3174723611393893,0.014891176192666802,1.0,-3.062052318337753
36.70000000000127,11.0,0.9961124338353912,0.9987766884209208,4.464194904217658,0.14534857320550112,0.13793870982842904,0.14,-0.01044241758655079,0.1281545893495977,-0.06019408093987765,1.0629806572791878,-28.75877166854966,1.0758237933811423,0.13793870982842904,0.023140676294724417,0.6578966758216936,-38.28206501730816,0.31712106684393715,0.014831648247963389,1.0,-3.1139389024470927
36.710000000001266,11.0,0.9961212336485081,0.9987809229371197,4.464093751986942,0.14535001766699254,0.137796557119814,0.14,-0.009388617045147207,0.12755214397745707,-0.0602932369203717,1.063075579996122,-28.704832182576624,1.075924342329071,0.137796557119814,0.02316442175506179,0.6571970691573945,-38.247371944350014,0.3167731573284228,0.014772274009300885,1.0,-3.1652833582143725
36.720000000001264,11.0,0.9961306982691618,0.9987852907721112,4.463991344113276,0.145351496828079,0.137654677037619,0.14,-0.008333834943704377,0.1269487597525999,-0.060381849837222425,1.063168119444897,-28.64761341239048,1.076022532274413,0.137654677037619,0.02318811259679733,0.6565003550223254,-38.20939646358973,0.3164286987916274,0.014713064102937844,1.0,-3.2160767467086915
36.73000000000126,11.0,0.9961408260868811,0.9987897901486018,4.463887686267717,0.145353010576746,0.13751309784837915,0.14,-0.007278248104045093,0.1263445421517918,-0.06045991075892355,1.0632582596598361,-28.58712376865738,1.0761183461938413,0.13751309784837915,0.023211744458544455,0.6558066652268778,-38.16814316488924,0.3160877567636458,0.014654029108902143,1.0,-3.266310224938471
36.74000000000126,11.0,0.9961516153589132,0.9987944193006002,4.463782784328165,0.1453545587946247,0.13737184781691944,0.14,-0.006222033260218807,0.12573959673227378,-0.06052741252176978,1.0633459851721876,-28.523372267908428,1.0762117675578362,0.13737184781691944,0.02323531299488093,0.6551161311760649,-38.12361722078284,0.31575039608956124,0.014595179560368248,1.0,-3.3159750473909937
36.75000000000126,11.0,0.9961630642102921,0.9987991764740963,4.463676644377527,0.14535614135701372,0.13723095519882075,0.14,-0.005165367034485058,0.12513402911408894,-0.06058434972885879,1.0634312810129545,-28.45636853168309,1.0763027803336715,0.13723095519882075,0.02325881387711407,0.6544288838387216,-38.07582438644447,0.31541668091476727,0.01453652593983298,1.0,-3.365062567554978
36.760000000001256,11.0,0.996175170633944,0.9988040599280354,4.463569272701842,0.14535775813290264,0.13709044823268018,0.14,-0.004108425913745606,0.12452794496242048,-0.06063071874885611,1.0635141327153954,-28.386122785536326,1.0763913689882494,0.13709044823268018,0.023282242794431952,0.6537450537163355,-38.02477099971641,0.3150866746689478,0.01447807867861435,1.0,-3.413564239425908
36.770000000001254,11.0,0.9961879324908283,0.9988090679349502,4.463460675788384,0.14535940898499677,0.13695035513256393,0.14,-0.0030513862256836277,0.12392144996994316,-0.060666517714520266,1.063594526317488,-28.312645857923215,1.0764775184907476,0.13695035513256393,0.023305595454711295,0.6530647708125958,-37.970463980890564,0.3147604400527708,0.014419848153550909,1.0,-3.461471618993871
36.78000000000125,11.0,0.9962013475101149,0.9988141987818013,4.463350860323729,0.14536109376974327,0.13681070408017199,0.14,-0.001994424115513982,0.12331464983919076,-0.06069174652099647,1.0636724483641973,-28.23594917894005,1.0765612143151495,0.13681070408017199,0.02332886758549666,0.6523881646019314,-37.91291083246314,0.31443803902150386,0.014361844685468163,1.0,-3.508776365713663
36.79000000000125,11.0,0.9962154132901584,0.9988194790535319,4.4632398331918,0.14536281233738169,0.13667141602886482,0.13999888388289028,-0.0009379157307510821,0.12270765026339703,-0.06070640740924938,1.0637478902217683,-28.156051649206745,1.0766424439992823,0.13667141602886482,0.023352055613379035,0.6517148652674385,-37.85213424543738,0.3141196390582124,0.014304050852282944,1.0,-3.5554702439567514
36.80000000000125,11.0,0.9962301273205073,0.9988251081675312,4.463127601472096,0.14536456453262653,0.1365323222508314,0.1399974228623266,0.0001175960894019279,0.12210055688851194,-0.060710508023969774,1.0638208508586444,-28.072978027204314,1.0767212041360905,0.1365323222508314,0.023375164644012413,0.6510440899547615,-37.78817262531753,0.3138054919887422,0.014246418145803273,1.0,-3.6015451244452334
36.810000000001246,11.0,0.9962454870419564,0.9988313206016168,4.463014172440019,0.1453663501964728,0.13639350698134778,0.1399959647929698,0.0011720418161614288,0.12149347526547996,-0.06070405880423752,1.0638913209774898,-27.986737611673128,1.0767974900063744,0.13639350698134778,0.023398199193547357,0.6503762325956088,-37.72103111305449,0.31349559840206687,0.014188962455985145,1.0,-3.646992985667013
36.820000000001244,11.0,0.9962614898981883,0.9988382652709414,4.462899553570944,0.14536816916770484,0.13625505884412167,0.13999450987483758,0.0022253604250775383,0.12088651083841348,-0.06068707069896138,1.063959289151669,-27.897340622372003,1.0768712916498309,0.13625505884412167,0.02342115683638938,0.6497117030699836,-37.65071256512629,0.3131899573920368,0.014131707574450201,1.0,-3.6918059152723544
36.83000000000124,11.0,0.9962781333655857,0.9988460100274852,4.4627837525475265,0.14537002128370902,0.13611705484471112,0.1399930583158084,0.003277469524449128,0.12027976893852323,-0.06065955537421181,1.0640247432971748,-27.804798870975937,1.0769425966974453,0.13611705484471112,0.023444032106039403,0.6490508552323452,-37.57722092882476,0.31288857989016017,0.014074677297082753,1.0,-3.7359761114513965
36.84000000000124,11.0,0.9962954149631557,0.998854549961572,4.462666777268802,0.14537190638066635,0.13597956131025757,0.13999161033252722,0.0043282671570230025,0.11967335477590123,-0.06062152541984418,1.064087671153771,-27.709125515249465,1.0770113918287318,0.13597956131025757,0.023466818530839335,0.6483939926130491,-37.50056176926939,0.3125914864362882,0.014017893654993934,1.0,-3.7794958842924338
36.85000000000124,11.0,0.9963133322452519,0.9988638177792184,4.4625486358596405,0.14537382429322182,0.1358426355063374,0.13999016615019858,0.005377634869493442,0.11906737342935433,-0.06057299453039861,1.0641480605279288,-27.610334865051183,1.0770776635107113,0.1358426355063374,0.02348950959928483,0.6477413765582346,-37.42074236534777,0.31229870500194346,0.013961376377656633,1.0,-3.822357657120701
36.860000000001236,11.0,0.9963318827798472,0.9988736954111642,4.462429336679356,0.1453757748537277,0.13570632735083538,0.13998872600143936,0.0064254409639056265,0.1184619298345877,-0.06051397765375112,1.0642058994235397,-27.508442232169894,1.0771413983577232,0.13570632735083538,0.023512099147756822,0.6470932344268023,-37.337771606052534,0.3120102691157847,0.013905142951607854,1.0,-3.8645539678174594
