t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
36.870000000001234,11.0,0.9963510641153592,0.9988840263249459,4.462308888328494,0.14537775789116275,0.13557068096872493,0.13998729012437908,0.007471543451462059,0.11785712877106028,-0.0604444911084749,1.064261176126845,-27.403463815503397,1.077202583303432,0.13557068096872493,0.023534581454218016,0.6464497668398825,-37.25165981165241,0.3117262163485106,0.01384920892715041,1.0,-3.9060774701191243
36.88000000000123,11.0,0.9963708737391622,0.998894628132317,4.462187299653029,0.14537977322983026,0.13543573599960512,0.1399858587602046,0.008515792543583645,0.11725307484780689,-0.06036455267390013,1.0643138792766043,-27.295416613950827,1.0772612056885007,0.13543573599960512,0.02355695119841637,0.6458111536828495,-37.16241854374859,0.31144658713647444,0.01379358829533754,1.0,-3.9469209348962577
36.89000000000123,11.0,0.9963913090309546,0.9989053051167267,4.462064579745453,0.14538182068793704,0.1353015286501888,0.1399844321503477,0.009558032665433758,0.11664987248847611,-0.06027418165767019,1.0643639979312305,-27.18431836063707,1.0773172533160076,0.1353015286501888,0.02357920337529002,0.6451775588862895,-37.070060434030026,0.31117142388478713,0.013738293844431555,1.0,-3.9870772514120474
36.90000000000123,11.0,0.996412367214091,0.99891586030506,4.461940737942463,0.1453839000761501,0.135168092518429,0.1399830105335102,0.01059810404164696,0.11604762591578581,-0.060173398945349205,1.0644115216341274,-27.070187473389613,1.0773707144974334,0.135168092518429,0.02360133320595874,0.6445491341451571,-36.974599043231706,0.3109007702891439,0.013683337458868974,1.0,-4.026539428560404
36.910000000001226,11.0,0.9964340453078373,0.9989261067064468,4.46181578381918,0.1453860111962213,0.13503545922736152,0.1399815941427106,0.01163584392531844,0.11544643913555573,-0.060062227036015395,1.0644564404738708,-26.953043017514275,1.0774215780964025,0.13503545922736152,0.02362333606629445,0.6439260217714552,-36.8760487521505,0.31063467082263907,0.01362873035500423,1.0,-4.065300596083
36.920000000001224,11.0,0.9964563400832557,0.9989358773540623,4.461689727180035,0.1453881538397596,0.1349036589058543,0.1399801832025232,0.012671087539657622,0.11484641592044044,-0.05994069006705621,1.0644987451355863,-26.832904677813946,1.0774698335699984,0.1349036589058543,0.023645207438066335,0.6433083568597006,-36.77442468135122,0.31037317034015716,0.013574483252136662,1.0,-4.103354005765391
36.93000000000122,11.0,0.9964792480250927,0.9989450338177575,4.4615625780466575,0.14539032778721972,0.13477272054935593,0.1399787779266574,0.013703668794054213,0.11424765979345748,-0.05980881383071964,1.0645384269402438,-26.709792737521553,1.0775154710048158,0.13477272054935593,0.023666942881483157,0.6426962689200891,-36.669742634627546,0.31011631376986903,0.013520606493042757,1.0,-4.140693032611857
36.94000000000122,11.0,0.9965027653016276,0.9989534729077377,4.461434346643232,0.14539253280715925,0.13464267228777393,0.13997737851600228,0.014733420825182114,0.1136502740113827,-0.05966662578441835,1.0645754778707337,-26.583728062356176,1.0775584811448968,0.13464267228777393,0.023688538023779113,0.6420898831018174,-36.56201906047156,0.3098641458713839,0.013467110124536604,1.0,-4.177311175998796
36.95000000000122,11.0,0.9965268877439593,0.998961131359766,4.461305043379957,0.14539476865580309,0.13451354158108889,0.13997598515723064,0.01576017640159741,0.11305436154806717,-0.059514155056334124,1.064609890585533,-26.454732088295064,1.0775988554100524,0.13451354158108889,0.0237099885577013,0.6414893210968359,-36.45127102627838,0.3096167110418548,0.013414003950084002,1.0,-4.213202060806471
36.960000000001216,11.0,0.9965516108356878,0.9989679883752671,4.461174678835285,0.14539703507693535,0.13438535535969226,0.1399745980220257,0.016783768223560175,0.1124600250777165,-0.05935143244752208,1.0646416584225253,-26.322826811985095,1.077636585904762,0.13438535535969226,0.02373129024389862,0.6408947017964617,-36.33751620061528,0.30937405316480127,0.01336129756333665,1.0,-4.248359438528894
36.970000000001214,11.0,0.9965769297134005,0.998974065981441,4.4610432637377055,0.14539933180212253,0.1342581401222051,0.13997321726696024,0.01780402914194465,0.1118673669581626,-0.05917849043143971,1.0646707753965805,-26.188034782944126,1.0776716654195222,0.1342581401222051,0.02375243891284759,0.6403061417543028,-36.22077284005297,0.3091362154964696,0.013309000372818056,1.0,-4.282777188361677
36.98000000000121,11.0,0.9966028391778291,0.9989794272704519,4.460910808947843,0.14540165855125498,0.13413192200055254,0.13997184303402446,0.018820792314572538,0.11127648921414995,-0.05899536315161424,1.064697236195274,-26.050379096885354,1.0777040874276023,0.13413192200055254,0.02377343046285537,0.6397237554953394,-36.101059777799975,0.3089032405833776,0.013257121621467331,1.0,-4.316449318267649
36.99000000000121,11.0,0.9966293337150218,0.9989841726683539,4.460777325441589,0.1454040150333789,0.1340067268008619,0.13997047545176705,0.019833891316089675,0.11068749352065232,-0.05880208641798941,1.0647210361768358,-25.909883389681486,1.0777338460808323,0.1340067268008619,0.02379426085274792,0.6391476557072354,-35.97839641248563,0.30867517021215884,0.013205670405049797,1.0,-4.349369966020068
37.00000000000121,11.0,0.9966564075264057,0.9989884344685863,4.4606428242949585,0.1454064009477763,0.1338825800265411,0.13996911463698425,0.020843160213416256,0.11010048118623078,-0.058598697702356706,1.0647421713736978,-25.766571831603148,1.077760936207947,0.1338825800265411,0.023814926089317408,0.6385779533413416,-35.85280269630832,0.30845204538535154,0.013154655692197453,1.0,-4.381533400223151
37.010000000001206,11.0,0.9966840545662045,0.9989923699372049,4.460507316671266,0.1454088159852407,0.13375950688908658,0.13996776069686706,0.021848433617320723,0.10951555313644076,-0.05838523613315796,1.0647606385039685,-25.620469121598042,1.077785353318456,0.13375950688908658,0.02383542221063647,0.6380147576485798,-35.72429912237717,0.3082339063187447,0.013104086344804984,1.0,-4.412934021309999
37.020000000001204,11.0,0.9967122685843561,0.9989961533545886,4.4603708138110445,0.14541125982948686,0.13363753231165515,0.13996641373149551,0.022849546719731023,0.10893280989729343,-0.058161742489852356,1.0647764349915625,-25.471600481491063,1.0778070936139732,0.13363753231165515,0.02385574526753568,0.6374581761749624,-35.59290671171536,0.30802079245718816,0.013053971139159095,1.0,-4.4435663625173945
37.0300000000012,11.0,0.9967410431728504,0.9989999673975402,4.460233327025083,0.14541373215862766,0.13351668092863114,0.1399650738365559,0.023846335323041173,0.10835235157877504,-0.05792825919695372,1.0647895589943128,-25.31999165005778,1.0778261540075966,0.13351668092863114,0.023875891305729355,0.6369083147341699,-35.45864700067665,0.30781274249889734,0.013004318784985197,1.0,-4.473425090837574
37.0400000000012,11.0,0.9967703718132801,0.9990039942867419,4.460094867690708,0.14541623264665055,0.13339697708461265,0.13996374110614626,0.024838635868035447,0.10777427785842741,-0.057684830317786887,1.0648000094379322,-25.1656688770086,1.077842532150617,0.13339697708461265,0.0238958563513278,0.6363652773765952,-35.32154202970419,0.3076097944232482,0.01295513794134645,1.0,-4.502505007946677
37.0500000000012,11.0,0.9968002479233915,0.9990084071243374,4.459955447251354,0.14541876096482542,0.13327844483497253,0.13996241563553627,0.02582628546467744,0.10719868796499221,-0.05743150154795345,1.0648077860525877,-25.008658916969882,1.0778562264645069,0.13327844483497253,0.023915636402041338,0.6358291663687128,-35.18161433432592,0.30741198551634275,0.012906437226853225,1.0,-4.530801051109779
37.060000000001196,11.0,0.9968306649005043,0.9990133618281446,4.4598150772192575,0.14542131678298253,0.1331611079489332,0.13996109752375113,0.026809121927719864,0.10662568066212219,-0.05716832020846701,1.0648128894081428,-24.84898902356016,1.0778672361751311,0.1331611079489332,0.023935227425780428,0.6353000821909377,-35.03888693913614,0.30721935238492043,0.012858225223439835,1.0,-4.558308294062282
37.070000000001194,11.0,0.9968616161598658,0.999018990031307,4.459673769181007,0.14542389977060372,0.13304498991619418,0.13995978687585922,0.02778698381925726,0.10605535423216303,-0.056895335238497775,1.0648153209438656,-24.686686943689764,1.0778755613454694,0.13304498991619418,0.023954625367493942,0.6347781235620313,-34.893383355178294,0.30703193095798564,0.012810510472975581,1.0,-4.585021947867577
37.08000000000119,11.0,0.9968930951662798,0.9990253932633325,4.459531534805513,0.1454265095976836,0.1329301139563996,0.13995848380486162,0.028759710497038543,0.10548780646000988,-0.056612597187662476,1.0648150829888445,-24.521780912171263,1.0778812029030063,0.1329301139563996,0.0239738261640036,0.6342633874888497,-34.74512758078264,0.3068497564693165,0.012763301466126083,1.0,-4.610937361750772
37.09000000000119,11.0,0.9969250954577005,0.9990326386614929,4.459388385853883,0.14542914593532547,0.13281650303109924,0.1399571884331003,0.02972714216800415,0.10492313461704361,-0.056320158207802604,1.064812178769908,-24.354299646725263,1.0778841626581939,0.13281650303109924,0.023992825765883942,0.6337559693409724,-34.59414410558564,0.306672863424138,0.012716606625157969,1.0,-4.63605002390841
37.10000000000119,11.0,0.9969576106598856,0.9990407563855239,4.459244334190595,0.14543180845605252,0.13270417985643057,0.13995590089312723,0.030689119943809462,0.10436143544515189,-0.056018072044216084,1.0648066124051918,-24.18427234339549,1.0778844433110635,0.13270417985643057,0.024011620164174213,0.6332559629412899,-34.44045791696504,0.306501285546575,0.012670434280920462,1.0,-4.660355562293891
37.110000000001186,11.0,0.9969906344916475,0.999049738824292,4.459099391795319,0.1454344968338279,0.13259316691552364,0.13995462132800246,0.03164548589650129,0.10380280514084082,-0.05570639402633006,1.0647983888825971,-24.011728672370793,1.0778820484442806,0.13259316691552364,0.02403020541991446,0.6327634606667002,-34.284094508131695,0.3063350557161614,0.012624792648691525,1.0,-4.683849745378723
37.120000000001184,11.0,0.9970241607606873,0.9990595415990227,4.4589535707746935,0.14543721074379048,0.1324834864683874,0.1399533498910181,0.03259608311015008,0.10324733933944255,-0.05538518105783486,1.0647875140242142,-23.836698774130422,1.077876982502017,0.1324834864683874,0.024048577693057377,0.632278553545002,-34.12507988652594,0.30617420589218697,0.012579689801628498,1.0,-4.706528482889166
37.13000000000118,11.0,0.9970581833504505,0.9990700862823126,4.458806883373428,0.1454399498617278,0.13237516055855847,0.1399520867448705,0.03354075572704451,0.10269513309942405,-0.05505449160632702,1.0647739944386863,-23.65921325582484,1.077869250755556,0.13237516055855847,0.024066733268577917,0.6318013313416087,-33.96344058157215,0.3060187670375518,0.01253513364809039,1.0,-4.728387826518348
37.14000000000118,11.0,0.9970926961988512,0.9990812646741407,4.458659341984086,0.14544271386331795,0.13226821101468966,0.13995083206032952,0.0344793489849578,0.10214628088680158,-0.05471438569253234,1.0647578374650042,-23.479303187740182,1.0778588592576481,0.13226821101468966,0.024084668576882358,0.6313318826231016,-33.79920365055982,0.3058687690429602,0.012491131912284773,1.0,-4.749423970613656
37.15000000000118,11.0,0.997127693270089,0.9990929444056332,4.458510959155028,0.14544550242318482,0.13216265944701547,0.13994958601447746,0.03541170924524878,0.10160087655966477,-0.05436492487920309,1.0647390511117973,-23.297000099704388,1.0778458147888197,0.13216265944701547,0.02410238020679668,0.6308702947933993,-33.632396681783945,0.3057242406608163,0.012447692120714579,1.0,-4.7696332528392915
37.160000000001176,11.0,0.997163168521082,0.9991049755831031,4.458361747596053,0.14544831521381663,0.1320585272381101,0.1399483487886068,0.03633768401056331,0.10105901335281277,-0.05400617225978509,1.0647176439964536,-23.11233597727656,1.0778301247994515,0.1320585272381101,0.02411986491022021,0.6304166540964395,-33.46304779443632,0.30558520945138534,0.012404821596548678,1.0,-4.789012154813868
37.170000000001174,11.0,0.9971991158642713,0.9991171981408913,4.458211720181425,0.14545115190440555,0.13195583552854498,0.13994712056588324,0.03725712193310246,0.10052078386250463,-0.053638192446955925,1.0646936252884551,-22.925343257583584,1.077811797351747,0.13195583552854498,0.02413711959797347,0.6299710455851137,-33.29118563485528,0.30545170174482617,0.01236252746003946,1.0,-4.807557302722958
37.18000000000117,11.0,0.9972355291286913,0.9991294495439837,4.458060889950072,0.14545401215966705,0.13185460519848047,0.13994590152888797,0.03816987281521464,0.09998628003132445,-0.05326105156112124,1.064667004660432,-22.73605482470065,1.0777908410656176,0.13185460519848047,0.024154141328030274,0.6295335530601199,-33.11683936943816,0.3053237426220786,0.012320816637395971,1.0,-4.82526546790646
37.19000000000117,11.0,0.9972724020212486,0.9991415724705677,4.457909270102906,0.14545689563869918,0.13175485684628951,0.1399446918571567,0.039075787604178625,0.09945559313316157,-0.05287481721893556,1.0646377922497723,-22.544504004504887,1.077767265071832,0.13175485684628951,0.024170927287241392,0.6291042589830255,-32.94003867451537,0.30520135591261277,0.012279695873559269,1.0,-4.842133567420705
37.20000000000117,11.0,0.997309728090113,0.9991534221115361,4.457756873997329,0.145459801993938,0.1316566107658138,0.13994349172483267,0.03997471838398675,0.09892881375830516,-0.052479558521893094,1.0646059986321188,-22.350724558977312,1.0777410789750366,0.1316566107658138,0.024187474769238833,0.6286832443724091,-32.76081372415995,0.30508456420656316,0.012239171750381141,1.0,-4.85815866457519
37.210000000001166,11.0,0.9973475006919874,0.9991648727479836,4.457603715139144,0.14546273087025954,0.13155988692424564,0.13994230129854116,0.040866518367681876,0.09840603179865252,-0.05207534604500009,1.06457163480695,-22.154750679988933,1.0777122928278995,0.13155988692424564,0.024203781150646746,0.6282705886939871,-32.57919517670342,0.30497338888018755,0.01219925070483663,1.0,-4.873337969443819
37.220000000001164,11.0,0.9973857129648115,0.9991758233069237,4.4574498071721935,0.14546568190427359,0.13146470494179166,0.1399411207355825,0.04175104189225362,0.09788733643303038,-0.05166225182551337,1.0645347121938549,-21.956616982627697,1.077680917116481,0.13146470494179166,0.024219843868690995,0.6278663697535256,-32.39521416122445,0.30486785012666906,0.012159939048256808,1.0,-4.887668839350671
37.23000000000116,11.0,0.9974243578071673,0.9991862016492611,4.457295163866141,0.14546865472383977,0.13137108407472703,0.13993995018252328,0.04262814441896934,0.09737281611262848,-0.051240349351704226,1.0644952426372976,-21.756358498172336,1.0776469627556815,0.13137108407472703,0.024235660402281596,0.6274706636030837,-32.2089022648669,0.304767966988522,0.012121242981229498,1.0,-4.901148779330052
37.24000000000116,11.0,0.9974634278653205,0.9991959674071064,4.457139799102927,0.14547164894783096,0.13127904320280628,0.1399387897742436,0.04349768254084452,0.09686255854654577,-0.05080971355158477,1.064453238416414,-21.554010666837062,1.0776104410924894,0.13127904320280628,0.02425122825891831,0.6270835444691335,-32.020291522030845,0.3046737573866038,0.012083168605607285,1.0,-4.913775442560862
37.25000000000116,11.0,0.997502915528445,0.9992051132604026,4.456983726862436,0.14547466418615215,0.13118860082134412,0.13993763963347902,0.0443595139977703,0.09635665068744981,-0.050370420781521534,1.064408712256354,-21.34960933041172,1.0775713639140296,0.13118860082134412,0.02426654496833753,0.6267050847069023,-31.829414405930095,0.30458523813984484,0.012045721929008218,1.0,-4.9255466307751785
37.260000000001156,11.0,0.9975428129321887,0.9992136646183631,4.456826961207994,0.14547770004001429,0.13109977503801967,0.13993649987086734,0.04521349769936858,0.0958551787173509,-0.04992254881465794,1.0643616773371805,-21.143190724921237,1.0775297434568856,0.13109977503801967,0.02428160808371751,0.6263353547842782,-31.636303822988037,0.3045024249725161,0.012008908864584491,1.0,-4.936460294640967
37.270000000001154,11.0,0.9975831119703326,0.9992216777480533,4.45666951627224,0.1454807561024477,0.13101258357411097,0.13993537058548988,0.04605949375503274,0.09535822803349331,-0.049466176829072145,1.0643121472971064,-20.934791473409817,1.0774855924142221,0.13101258357411097,0.02429641518984964,0.6259744232953625,-31.44099310995748,0.3044253325089117,0.011972735224098516,1.0,-4.946514534118861
37.28000000000115,11.0,0.9976238043139203,0.9992292364664961,4.4565114062439815,0.1454838319590306,0.13092704376869396,0.13993425186587158,0.046897363508463574,0.09486588323436644,-0.04900138539560998,1.0642601362274573,-20.72444857890561,1.0774389239375628,0.13092704376869396,0.02431096391709663,0.625622356997462,-31.243516033442656,0.30435397425102145,0.01193720670543873,1.0,-4.955707598792955
37.29000000000115,11.0,0.9976648814368881,0.9992364475790787,4.456352645356483,0.14548692718879713,0.13084317258513806,0.13993314379138308,0.04772696957553038,0.09437822810583953,-0.04852825646535339,1.0642056586577116,-20.51219941760938,1.077389751630829,0.13084317258513806,0.02432525195955257,0.6252792208680603,-31.043906791254027,0.3042883625451651,0.01190232887750894,1.0,-4.964037888175553
37.30000000000115,11.0,0.9977063346469347,0.9992434353049254,4.456193247877651,0.14549004136528215,0.13076098661812632,0.13993204643397117,0.048548175882260514,0.09389534560742349,-0.04804687335670813,1.06414872953035,-20.298081732286793,1.0773380895351268,0.13076098661812632,0.024339277094830535,0.624945078171541,-30.84220001462748,0.30422850853747596,0.011868107162607014,1.0,-4.9715039519858015
37.310000000001146,11.0,0.9977481551201454,0.9992503349739393,4.4560332281024175,0.14549317405765458,0.13068050209992893,0.13993095986012793,0.049360847700719496,0.09341731785866383,-0.0475573207421209,1.0640893641663334,-20.08213362581577,1.0772839521040447,0.13068050209992893,0.024353037203333178,0.6246199905274484,-30.63843077045105,0.3041744221234385,0.011834546820060797,1.0,-4.978104490402174
37.320000000001144,11.0,0.997790333937733,0.9992572863109508,4.45587260034754,0.14549632483188635,0.13060173490451374,0.13992988413300064,0.05016485168029336,0.09294422612566806,-0.04705968463445679,1.0640275782233537,-19.864393554804195,1.0772273541702788,0.13060173490451374,0.024366530284307325,0.6243040179701408,-30.43263456237963,0.3041261118955498,0.011801652930260401,1.0,-4.983838354288785
37.33000000000114,11.0,0.9978328621231893,0.9992644266366537,4.455711378948924,0.14549949325190503,0.13052470054892018,0.13992881931453835,0.05096005587346772,0.09247615080777088,-0.04655405237309205,1.0639633876494585,-19.644900323180384,1.077168310905453,0.13052470054892018,0.024379754467267187,0.6239972189943983,-30.224847330179994,0.3040835850965844,0.011769430385577118,1.0,-4.98870454539544
37.34000000000114,11.0,0.997875730678152,0.9992718843135152,4.455549578261426,0.14550267888067928,0.1304494141907284,0.13992776546757268,0.05174632975409374,0.0920131714243395,-0.04604051260978646,1.0638968086358358,-19.42369307562693,1.0771068377758808,0.1304494141907284,0.024392708016735643,0.623699650577562,-30.01510544639236,0.3040468475786912,0.011737883884177094,1.0,-4.992702216531425
37.35000000000114,11.0,0.9979189306153919,0.9992797727463069,4.455387212661002,0.14550588128118952,0.13037589062196894,0.13992672265773437,0.05252354422894842,0.09155536660172112,-0.045519155294405624,1.0638278575720506,-19.200811290760846,1.0770429504974426,0.13037589062196894,0.024405389330165228,0.6234113681777042,-29.803445710116993,0.30401590377622323,0.011707017931808701,1.0,-4.995830671713007
37.360000000001136,11.0,0.997962452987488,0.9992881852154618,4.45522429654895,0.1455091000172452,0.13030414425954573,0.1399256909551167,0.05329157164287515,0.09110281406033363,-0.044990071660561425,1.0637565510073286,-18.97629477395822,1.0769766649930061,0.13030414425954573,0.024417796928790616,0.6231324257058063,-29.58990533770462,0.3039907566929459,0.011676836848673511,1.0,-4.998089366284597
37.370000000001134,11.0,0.9980062889099984,0.999297190775294,4.455060844357892,0.1455123346541144,0.13023418913274057,0.13992467043561269,0.05405028577869192,0.09065559060190007,-0.04445335421122807,1.063682905620582,-18.750183649753122,1.0769079973554883,0.13023418913274057,0.024429929442329742,0.6228628754737507,-29.37452195061709,0.30397140790351596,0.011647344781605116,1.0,-4.9994779070135795
37.38000000000113,11.0,0.9980504295782217,0.99930683139326,4.4548968705590735,0.1455155847589455,0.1301660388692355,0.1399236611818669,0.054799561854648765,0.09021377209682685,-0.043909096704373506,1.0636069382010036,-18.522518353789696,1.0768369638191977,0.1301660388692355,0.02444178558926283,0.6226027681251768,-29.15733356105115,0.3039578575725087,0.011618545721586285,1.0,-4.999996052158768
37.39000000000113,11.0,0.9980948662769644,0.9993171204432855,4.45473238967051,0.14551884990096675,0.13009970668014323,0.1399226632838055,0.05553927652041374,0.08977743347172552,-0.04335739413862651,1.0635286656402063,-18.293339624313308,1.0767635807412212,0.13009970668014323,0.02445336415435403,0.622352152552323,-28.938378555975657,0.3039501044830114,0.011590443522663318,1.0,-4.999643711512495
37.40000000000113,11.0,0.9981395903830853,0.9993280425984199,4.454567416265461,0.1455221296514642,0.13003520534589963,0.139921676838727,0.05626930785507653,0.0893466486970777,-0.04279834273897306,1.0634481049354456,-18.06268849326264,1.0766878645935607,0.13003520534589963,0.024464663965798786,0.6221110758097781,-28.7176956805075,0.3039481460770756,0.011563041921426227,1.0,-4.998420946416314
37.410000000001126,11.0,0.9981845933609317,0.9993395550991837,4.454401964980725,0.14552542358354636,0.1299725472038382,0.13992070195095793,0.05698953536869114,0.08892149077504297,-0.04223203994245956,1.0633652732025225,-17.83060627702481,1.0766098319657607,0.1299725472038382,0.024475683874349778,0.6218795830318075,-28.495324021623855,0.3039519785003493,0.011536344556035099,1.0,-4.996327969750319
37.420000000001124,11.0,0.9982298667511244,0.9993515903087996,4.454236050524264,0.14552873127171576,0.12991174413848058,0.13991973873109967,0.05769984000924,0.08850203172740988,-0.04165858438385181,1.0632801876960143,-17.597134566962946,1.0765294995766141,0.12991174413848058,0.02448642273625866,0.6216577173610409,-28.27130299302164,0.30396159664878875,0.01151035498176477,1.0,-4.993365145896091
37.43000000000112,11.0,0.9982754021534561,0.999364059405983,4.454069687681694,0.14553205229127508,0.12985280757501078,0.1399187872949097,0.05840010417581021,0.08808834258369089,-0.04107807588119676,1.0631928658340135,-17.362315219816942,1.0764468842928334,0.12985280757501078,0.024496879401447583,0.6214455198935998,-28.045672321793223,0.30397699421008306,0.011485076680797061,1.0,-4.98953299067325
37.44000000000112,11.0,0.9983211912049372,0.9993768570141973,4.453902891321274,0.14553538621760417,0.12979574847637912,0.1399178477618788,0.05909021173870399,0.08768049336936239,-0.040490615421215584,1.0631033252237976,-17.12619034810402,1.0763620031518437,0.12979574847637912,0.0245070527083157,0.6212430296460787,-27.818472037612246,0.30399816369942745,0.01146051306920708,1.0,-4.984832171249655
37.45000000000112,11.0,0.9983672255542281,0.9993898665264184,4.4537356763970575,0.14553873262534892,0.12974057734373112,0.13991692025357805,0.0597700480657784,0.08727855309425193,-0.03989630514446468,1.0630115836855925,-16.888802310614185,1.0762748733856455,0.12974057734373112,0.024516941484632508,0.6210502835441946,-27.5897424643207,0.3040250964846677,0.011436667495024498,1.0,-4.9792635060252595
37.460000000001116,11.0,0.9984134968338529,0.9994029658553263,4.453568057950023,0.14554209108756613,0.1296873042196445,0.13991600489185982,0.06043950005389853,0.08688258974107531,-0.03929524833020673,1.0629176592713279,-16.650193703082554,1.0761855124427948,0.1296873042196445,0.02452654455477779,0.6208673164327846,-27.359524214155652,0.3040577827997906,0.01141354323350337,1.0,-4.972827964489617
37.470000000001114,11.0,0.9984599966316594,0.9994160333256428,4.453400051107048,0.1455454611748707,0.12963593869345688,0.13991510179700067,0.061098456164007,0.08649267025412642,-0.03868754938094637,1.06282157027647,-16.41040734909409,1.0760939380058336,0.12963593869345688,0.024535860751681376,0.6206941611035439,-27.127858184030565,0.30409621174763546,0.011391143476898864,1.0,-4.965526667053106
37.48000000000111,11.0,0.9985067164629987,0.9994289534243227,4.453231671077732,0.14554884245462923,0.12958648990762464,0.13991421108587704,0.06174680645767128,0.08610886052812378,-0.03807331380660798,1.0627233352437475,-16.169486291233632,1.076000168002286,0.12958648990762464,0.024544888931999055,0.6205308483350305,-26.894785553347038,0.30414037129221383,0.011369471321395737,1.0,-4.957360884851866
37.49000000000111,11.0,0.9985536477450372,0.9994416221373438,4.453062933149165,0.1455522344902422,0.1295389665639261,0.1399133328702597,0.062384442632745896,0.08573122539721684,-0.03745264820834939,1.0626229729586485,-15.927473782463428,1.0759042206081006,0.1295389665639261,0.02455362799246032,0.6203774069377235,-26.66034778253473,0.30419024824298535,0.01134852975221476,1.0,-4.9483320395264965
37.50000000000111,11.0,0.9986007817744755,0.9994539516285225,4.452893852678827,0.14555563684055062,0.1294933769286477,0.13991246725530573,0.06301125805640431,0.08535982862415613,-0.03682566026203005,1.0625205024374684,-15.684413277682133,1.07580611424345,0.1294933769286477,0.02456207688560167,0.6202338637981208,-26.424586611579528,0.30424582823592583,0.011328321630456448,1.0,-4.938441702974551
37.51000000000111,11.0,0.9986481097097685,0.9994658740520401,4.452724445085903,0.14555904905939696,0.12944972883574446,0.139911614338316,0.06362714779354775,0.08499473288963016,-0.036192458701371555,1.062415942909906,-15.440348425383883,1.0757058675617015,0.12944972883574446,0.02457023463250705,0.6201002439139497,-26.187544057522135,0.30430709571350956,0.011308849679887791,1.0,-4.927691597076873
37.520000000001104,11.0,0.9986956225586974,0.9994773443367688,4.452554725841368,0.14556247069536324,0.12940802968748885,0.13991077420781287,0.0642320086295966,0.0846359997817721,-0.03555315330086205,1.0623093137983677,-15.195323059329956,1.075603499433244,0.12940802968748885,0.024578100331632154,0.6199765704161465,-25.94926241048101,0.30437403390896833,0.011290116479805993,1.0,-4.916083593397839
37.5300000000011,11.0,0.9987433111718809,0.9994883418324086,4.452384710457221,0.1455659012916978,0.12936828645219012,0.13990994694297418,0.06482573908682854,0.08428368978583838,-0.0349078548584631,1.0622006346970532,-14.949381190133941,1.0754990289264261,0.12936828645219012,0.02458567316210347,0.6198628645724413,-25.709784227443002,0.30444662483750007,0.011272124460254641,1.0,-4.903619712859493
37.5400000000011,11.0,0.9987911662425117,0.9994988707644478,4.45221441447534,0.14556934038643551,0.12933050565917228,0.1399091326134448,0.0654082394345907,0.08393786227406111,-0.03425667517818597,1.0620899253534846,-14.70256699666749,1.0753924752882325,0.12933050565917228,0.024592952381502782,0.6197591457718419,-25.469152323713832,0.3045248492967989,0.011254875903990828,1.0,-4.890302125389732
37.5500000000011,11.0,0.9988391783123091,0.9995089595018184,4.452043853456357,0.14557278751270586,0.12929469339144536,0.13990833127952676,0.06597941169420268,0.08359857549567494,-0.03359972705259168,1.0619772056552663,-14.45492481721587,1.0752838579274022,0.12929469339144536,0.024599937318029827,0.6196654314902815,-25.2274097618724,0.30460868687970555,0.011238372951480629,1.0,-4.876133149544519
37.5600000000011,11.0,0.9988873377833818,0.9995186586973016,4.45187304296902,0.1455762421992145,0.12926085527684392,0.13990754299273134,0.06653915964003132,0.08326588656711922,-0.032937124245263266,1.0618624956238654,-14.206499140333412,1.0751731964023798,0.12926085527684392,0.024606627358340055,0.6195817372410823,-24.98459983866765,0.3046981159993049,0.011222617612131782,1.0,-4.861115252104234
37.570000000001095,11.0,0.9989356349354253,0.9995280384123744,4.4517019985804405,0.14557970397087608,0.1292289964782283,0.1399067677966607,0.06708738879790965,0.08293985146241543,-0.032268981473283574,1.0617458154169435,-13.957334595367099,1.0750605104159772,0.1292289964782283,0.02461302193182605,0.6195080765127606,-24.740766070104186,0.3047931139219219,0.01120761177623422,1.0,-4.845251047644208
37.58000000000109,11.0,0.9989840599474328,0.9995371843830905,4.451530735847564,0.14558317234957,0.1291991216843147,0.1399060057281703,0.06762400644390743,0.08262052500371969,-0.031595414389725435,1.0616271853391734,-13.707475942681318,1.0749458198178865,0.1291991216843147,0.024619120493808683,0.619444460703615,-24.495952175676063,0.3048936568119312,0.01119335723145037,1.0,-4.828543298079538
37.59000000000109,11.0,0.999032602922908,0.999546193620998,4.451359270310171,0.14558664685498418,0.12917123510184794,0.139905256818752,0.06814892160488537,0.08230796085205037,-0.030916539566150068,1.061506625861346,-13.456968063613257,1.0748291446153417,0.12917123510184794,0.02462492250865568,0.6193908990574224,-24.25020206215541,0.3049997197812653,0.011179855675997054,1.0,-4.81099491218424
37.60000000000109,11.0,0.9990812539174178,0.9995551695695478,4.451187617485608,0.1455901270055103,0.12914534044974021,0.13990452109606857,0.06866204506210535,0.08200221149819084,-0.030232474475084127,1.061384157645887,-13.205855950225768,1.074710504991315,0.12914534044974021,0.024630427435412022,0.6193473986064995,-24.003559808058775,0.3051112769388564,0.011167108733065917,1.0,-4.792608945084844
37.61000000000109,11.0,0.9991300029672406,0.9995642170527077,4.451015792865395,0.14559361231915022,0.12912144095663444,0.13990379858556415,0.06916328936073932,0.08170332825376758,-0.029543337472432804,1.0612598015768293,-12.954184694964484,1.0745899213288252,0.12912144095663444,0.02463563471692395,0.6193139641309107,-23.75606964920084,0.3052283014419901,0.01115511796075817,1.0,-4.773388597728491
37.620000000001085,11.0,0.9991788401178354,0.999573437257341,4.450843811913712,0.14559710231439577,0.1290995393613413,0.1399030893120727,0.06965256882435952,0.0814113612425049,-0.028849247779773015,1.0611335787915297,-12.701999480296081,1.0744674142393336,0.1290995393613413,0.024640543773866458,0.6192905981341168,-23.507775966062667,0.3053507655396406,0.011143884858429874,1.0,-4.753337216325701
37.63000000000108,11.0,0.9992277554508907,0.9995829229843984,4.450671690067754,0.1456005965110438,0.12907963791673482,0.13990239330134974,0.07012979957561377,0.0811263593916574,-0.02815032546647082,1.0610055107113647,-12.449345568433849,1.0743430045927458,0.12907963791673482,0.02464515400413037,0.6192773008398097,-23.258723273230178,0.3054786406080206,0.011133410868505774,1.0,-4.732458291767739
37.64000000000108,11.0,0.9992767391088047,0.9995927543868076,4.45049944273977,0.14560409443091407,0.12906173839675944,0.13990171058145592,0.07059489956253737,0.08084837042362243,-0.027446691431563496,1.0608756190688184,-12.196268291237246,1.0742167135464407,0.12906173839675944,0.024649464787524583,0.6192740702098248,-23.008956211000353,0.3056118971768451,0.011123697372881877,1.0,-4.710755459018913
37.65000000000108,11.0,0.9993257813155906,0.9996029953843505,4.4503270853206125,0.14560759559844147,0.12904584210581269,0.13990104118393018,0.07104778858921107,0.08057744084773524,-0.026738467385354434,1.0607439259285987,-11.942813040350751,1.0740885625708196,0.12904584210581269,0.024653475495450886,0.6192809019808194,-22.75851953913514,0.3057505049449778,0.01111474568660381,1.0,-4.688232496483712
37.66000000000108,11.0,0.9993748723933887,0.9996136909114296,4.450154633184484,0.14561109954112153,0.1290319498896324,0.13990038514470166,0.07148838834920715,0.08031361595224958,-0.026025775830688165,1.0606104537014884,-11.689025257614768,1.0739585734693808,0.1290319498896324,0.02465718550404946,0.6192977897151309,-22.507458132224176,0.3058944327840626,0.011106557046597146,1.0,-4.6648933253490075
37.670000000001075,11.0,0.9994240027739875,0.9996248651112051,4.449982101694561,0.1456146057897945,0.12902006214691253,0.13989974250470197,0.07191662246042138,0.08005693979650735,-0.02530874004388055,1.0604752251499527,-11.434950425770827,1.0738267683918294,0.12902006214691253,0.024660594209744698,0.6193247248618586,-22.25581697628338,0.3060436487345706,0.01109913259961219,1.0,-4.640742008901377
37.68000000000107,11.0,0.9994731630050054,0.9996365205434008,4.44980950620913,0.14561811387876183,0.12901017884049407,0.13989911331015498,0.07233241649916397,0.07980745520330075,-0.024587484055304375,1.0603382633859113,-11.180634059435299,1.0736931698396073,0.12901017884049407,0.02466370104508738,0.6193616968207324,-22.00364116575606,0.3061981199946475,0.011092473387345491,1.0,-4.6157827518197045
37.69000000000107,11.0,0.9995223437506412,0.99964863842443,4.449636862087841,0.14562162334573672,0.12900229950724648,0.13989849761253684,0.07273569803186011,0.07956520375143006,-0.023862132629643634,1.0601995918612421,-10.926121696303575,1.073557800663874,0.12900229950724648,0.024666505493827914,0.6194086930033985,-21.7509759004934,0.3063578129058774,0.011086580335493635,1.0,-4.590019899443152
37.70000000000107,11.0,0.9995715357871571,0.9996611798701023,4.449464184697707,0.14562513373163813,0.12899642326580976,0.1398978954682137,0.07312639664279416,0.07933022576846062,-0.023132811245850256,1.0600592343531527,-10.67145888851509,1.0734206840569473,0.12899642326580976,0.024669007102941336,0.619465698885008,-21.497866481734764,0.3065226929380491,0.011081454241482873,1.0,-4.563457937014649
37.71000000000107,11.0,0.9996207299935097,0.9996740880638167,4.449291489418473,0.1456286445802449,0.12899254882182187,0.13989730693778185,0.07350444395715727,0.07910256032368139,-0.02239964607684559,1.0599172149462046,-10.41669119411009,1.0732818435387255,0.12899254882182187,0.02467120549112315,0.6195326980428852,-21.244358306842305,0.30669272467779946,0.011077095767476949,1.0,-4.536101488900023
37.720000000001065,11.0,0.9996699173377587,0.9996872912320607,4.4491187916470505,0.14563215543773303,0.1289906744703579,0.13989673208514522,0.07386977365883038,0.07888224522126763,-0.021662763969017573,1.0597735580135288,-10.161864168497896,1.0731413029400518,0.1289906744703579,0.024673100352645753,0.6196096721785362,-20.990496862255302,0.3068678718232343,0.011073505436787536,1.0,-4.5079553177828995
37.73000000000106,11.0,0.9997190888600727,0.9997007062724136,4.448946106800714,0.14563566585212365,0.128990798095748,0.1398961709763811,0.07422232150314165,0.0786693169936494,-0.020922292421567082,1.0596282881996602,-9.907023355864249,1.0729990863853642,0.128990798095748,0.024674691456459712,0.6196966011222272,-20.736327714528105,0.3070480971869809,0.01107068363373054,1.0,-4.479024323835583
37.74000000000106,11.0,0.9997682356533013,0.9997142428509163,4.448773450318881,0.14563917537267396,0.12899291716889102,0.13989562367844977,0.07456202532472611,0.07846381089508717,-0.02017835956575001,1.0594814304069706,-9.65221428045545,1.0728552182767601,0.12899291716889102,0.024675978640932152,0.619793462819853,-20.481896499547904,0.3072333627070759,0.011068630607653018,1.0,-4.449313543865871
37.75000000000106,11.0,0.9998173488421757,0.9997278077667897,4.448600837663303,0.1456426835492452,0.12899702874315472,0.1398950902578137,0.07488882504243266,0.07826576089545528,-0.019431094144057394,1.0593330097872866,-9.397482437709266,1.072709723281456,0.12899702874315472,0.02467696180504604,0.6199002333069438,-20.22724891016636,0.3074236294683742,0.011067346480197674,1.0,-4.418828150440208
37.76000000000106,11.0,0.9998664195622442,0.9997413093729749,4.448428284316636,0.14564618993168066,0.129003129449416,0.1398945707790326,0.0752026626622059,0.0780751996742339,-0.01868062548935832,1.059183051739548,-9.142873285215481,1.0725626263240782,0.129003129449416,0.024677640897305616,0.6200168866729648,-19.972430682717206,0.3076188577321658,0.011066831255027946,1.0,-4.387573450983152
37.770000000001055,11.0,0.999915438939646,0.9997546618417683,4.448255805779387,0.14564969406922848,0.1290112154910166,0.13989406530340195,0.07550348227928708,0.07789215861470962,-0.017927083504017487,1.0590315819136966,-8.88843223351495,1.0724139525845557,0.1290112154910166,0.02467801590352836,0.6201433950204348,-19.71748758287207,0.3078190069708769,0.011067084826970542,1.0,-4.355554886853358
37.78000000000105,11.0,0.9999643980727615,0.9997677890751987,4.448083417565339,0.1456531955100388,0.12902128263988377,0.13989357388769835,0.07579123008196914,0.07771666779838497,-0.017170598638985377,1.058878626219929,-8.634204636780762,1.072263727501765,0.12902128263988377,0.024678086835600358,0.6202797284270074,-19.46246539166682,0.3080240359079788,0.011068106993196939,1.0,-4.322778032396253
37.79000000000105,11.0,1.0000132880166717,0.9997806280803334,4.447911135195627,0.14565669380076154,0.12903332623412253,0.13989309658308988,0.07606585435738164,0.07754875599959736,-0.01641130187284136,1.0587242108421981,-8.38023578342644,1.0721119767822214,0.12903332623412253,0.024677853721998308,0.620425854913303,-19.207409892063563,0.3082339025566184,0.01106989746098205,1.0,-4.289248593973563
37.80000000000105,11.0,1.0000620997712057,0.9997931316576013,4.4477389741916635,0.14566018848626675,0.12904734117804803,0.13989263343425976,0.07632730550103431,0.07738845068034785,-0.015649324690760417,1.0585683622540523,-8.12657088671845,1.071958726412633,0.12904734117804803,0.024677316601498984,0.620581740423372,-18.95236685665564,0.30844856425723666,0.011072455852291737,1.0,-4.254972408969845
37.81000000000105,11.0,1.0001108242731722,0.9998052702859324,4.44756695006724,0.1456636791095007,0.12906332194465547,0.13989218447878085,0.07657553603004671,0.07723577798534079,-0.014884799063365994,1.0584111072344398,-7.873255075458616,1.071804002674516,0.12906332194465547,0.0246764755212086,0.6207473488201858,-18.697382037067058,0.30866797770888865,0.011075781707914466,1.0,-4.219955444776216
37.820000000001045,11.0,1.0001594523931554,0.9998170331284876,4.447395078320056,0.14566716521148804,0.12908126258087493,0.13989174974676644,0.07681050060066444,0.07709076273723574,-0.014117857425430117,1.0582524728816516,-7.620333384810734,1.0716478321589085,0.12908126258087493,0.024675330538535132,0.6209226418985156,-18.44250115493044,0.30889209899398096,0.011079874484764985,1.0,-4.18420379775143
37.83000000000104,11.0,1.0002079749370358,0.9998284281261003,4.44722337442306,0.14567064633147847,0.12910115671493652,0.13989132926080794,0.07703215602877225,0.07695342843211322,-0.013348632654381978,1.0580924866231596,-7.367850747320585,1.0714902417790952,0.12910115671493652,0.024673881727392048,0.6211075794136623,-18.18776989467111,0.3091208835919965,0.011084733550494899,1.0,-4.147723692160591
37.84000000000104,11.0,1.0002563826521627,0.9998394811902243,4.447051853815904,0.1456741220072342,0.1291229975659781,0.1398909230361977,0.07724046131364723,0.07682379723515656,-0.012577258048594152,1.0579311762196801,-7.1158519841858965,1.0713312587794772,0.1291229975659781,0.024672129188143578,0.6213021191272067,-17.93323389793218,0.30935428638650386,0.011090358176486403,1.0,-4.110521479091411
37.85000000000104,11.0,1.0003046662378834,0.9998502345498621,4.446880531896857,0.14567759177544376,0.12914677795461632,0.13989053108142024,0.07743537766257724,0.07670188997655197,-0.0118038673054257,1.0577685697626895,-6.864381796779993,1.0711709107390703,0.12914677795461632,0.024670073059770457,0.621506216862976,-17.67893875909675,0.30959226166095416,0.011096747526483437,1.0,-4.072603635348582
37.86000000000104,11.0,1.0003528163599344,0.9998607443471548,4.446709424015459,0.1456810551722445,0.12917249031425362,0.13989015339888286,0.07761686851595698,0.07658772614760956,-0.01102859449901722,1.0576046956648997,-6.613484758436455,1.0710092255687689,0.12917249031425362,0.02466771353344479,0.6217198265717453,-17.42493002158486,0.3098347630883612,0.0111039006449669,1.0,-4.0339767623261595
37.870000000001035,11.0,1.0004008236680189,0.9998710776103192,4.446538545466176,0.14568451173383054,0.1292001267019626,0.13988978998584714,0.07778489957075571,0.07648132389710754,-0.010251574057839507,1.0574395826439769,-6.363205306466552,1.0708462315019354,0.1292001267019626,0.024665050866074997,0.6219429003978773,-17.17125317437479,0.31008174371534636,0.011111816446710337,1.0,-3.9946475848582823
37.88000000000103,11.0,1.000448678815754,0.99988130876108,4.44636791148326,0.14568796099711856,0.1292296788084364,0.13988944083551139,0.07793943880147469,0.07638270002786217,-0.009472940742020323,1.0572732597008985,-6.113587734362731,1.0706819570788022,0.1292296788084364,0.024662085391955003,0.622175388743057,-16.917953647945197,0.3103331559432927,0.011120493703994122,1.0,-3.95462295004839
37.89000000000103,11.0,1.0004963724820795,0.9998915158326078,4.446197537236962,0.14569140250044266,0.12926113796655073,0.1398891059381902,0.07808045647783235,0.07629186999352529,-0.00869282962047868,1.0571057560939516,-5.864676184137288,1.0705164311255775,0.12926113796655073,0.024658817532349185,0.6224172403242849,-16.665076809552588,0.31058895151109583,0.011129931040816554,1.0,-3.9139098260771665
37.90000000000103,11.0,1.0005438953931542,0.9999017765853618,4.44602743783115,0.14569483578424725,0.12929449515763483,0.13988878528253187,0.07820792517758365,0.07620884789561146,-0.007911376047903556,1.0569371013108526,-5.61651463871877,1.070349682729751,0.12929449515763483,0.024655247801074583,0.6226684022187607,-16.412667957012257,0.3108490814784083,0.011140126925924039,1.0,-3.8725153009893982
37.91000000000103,11.0,1.0005912383437727,0.9999121647092526,4.445857628302359,0.1456982603917496,0.12932974101609535,0.13988847885671526,0.07832181979577793,0.07613364648075581,-0.007128715641624281,1.0567673250406118,-5.3691469143575254,1.0701817412133678,0.12932974101609535,0.024651376806391026,0.6229288198979762,-16.160772311016256,0.3111134962165459,0.011151079671716507,1.0,-3.8304465814599604
37.920000000001025,11.0,1.0006383922173658,0.9999227462929092,4.445688123620199,0.14570167586954327,0.12936686583194792,0.13988818664956837,0.07842211754971679,0.0760662771382036,-0.006344984258409738,1.05659645714732,-5.122616652975688,1.0700126361062001,0.12936686583194792,0.02464720524879616,0.6231984372473066,-15.90943500579024,0.31138214540596637,0.011162787435428857,1.0,-3.7877109915391607
37.93000000000102,11.0,1.0006853480037408,0.9999335767242605,4.445518938689,0.1457050817681191,0.12940585955148362,0.13988790865155645,0.07850879798012511,0.07600674989753199,-0.005560317971236766,1.0564245276474131,-4.876967314413016,1.0698423971206268,0.12940585955148362,0.024642733915299333,0.623477196571749,-15.658701078270342,0.3116549780393535,0.011175248224320564,1.0,-3.7443159713776115
37.94000000000102,11.0,1.000732096813836,0.9999446981628309,4.445350088350498,0.14570847764228323,0.1294467117772133,0.13988764485559518,0.07858184295075166,0.0759550734266041,-0.0047748530460577,1.0562515666916814,-4.6322421685588235,1.0696710541298244,0.1294467117772133,0.02463796367086927,0.6237650385929849,-15.40861545599723,0.31193194243501665,0.011188459902948918,1.0,-3.7002690759310197
37.95000000000102,11.0,1.0007786298909231,0.9999561376934819,4.445181587387349,0.14571186305145797,0.12948941176692985,0.13988739525765242,0.07864123664615677,0.07591125502975536,-0.003988725918579577,1.056077604552601,-4.38848428735364,1.0694986371502961,0.12948941176692985,0.02463289544804123,0.6240619024375526,-15.159222944148349,0.31221298625508526,0.011202420201534023,1.0,-3.6555779736447462
37.96000000000102,11.0,1.0008249386178694,0.9999679062362845,4.445013450527191,0.14571523755985683,0.1295339484330836,0.13988715985711425,0.07868696556996771,0.07587530064621203,-0.0032020731710655993,1.055902671616879,-4.145736536684816,1.0693251763294056,0.1295339484330836,0.0246275302362537,0.6243677256231385,-14.910568212308483,0.3124980565297219,0.011217126726724397,1.0,-3.610250445118842
37.970000000001015,11.0,1.0008710145202684,0.9999799982491236,4.444845692446977,0.14571860073653092,0.1295803103428592,0.13988693865690177,0.07871901854434712,0.07584721484874152,-0.0024150315091490413,1.0557267983828151,-3.904041568208964,1.0691507019378252,0.1295803103428592,0.024621869071527983,0.6246824440455682,-14.662695781243865,0.31278709968392854,0.011232576969226665,1.0,-3.5642943817534483
37.98000000000101,11.0,1.0009168492654472,0.9999923922210131,4.444678327777279,0.14572195215529055,0.12962848571945554,0.13988673166333757,0.07873738671161346,0.07582700084253462,-0.0016277377386412772,1.0555500154610353,-3.663441811152402,1.0689752443663303,0.12962848571945554,0.024615913028264172,0.6250059919712538,-14.415650010448696,0.313080061564907,0.01124876831218013,1.0,-3.51771778437492
37.99000000000101,11.0,1.0009624346575525,1.0000050519157548,4.444511371106277,0.14572529139451157,0.12967846244495496,0.13988653888577327,0.0787420635387143,0.07581466046431984,-0.0008403287423107234,1.055372353577284,-3.4239794641448555,1.0687988341258907,0.12967846244495496,0.02460966321364876,0.6253383020381069,-14.169475086699507,0.31337688746689324,0.011265698036684686,1.0,-3.470528761842905
38.00000000000101,11.0,1.0010077626291018,1.0000179282909432,4.444344836983177,0.14572861803684078,0.1297302280650486,0.13988636033599997,0.0787330448250129,0.07581019418171014,-5.2941456599872854e-05,1.0551938435755528,-3.185696487152956,1.0686215018495802,0.1297302280650486,0.024603120765102637,0.6256793052675691,-13.924215013844734,0.31367752215287115,0.01128336332314974,1.0,-3.422735529638616
38.01000000000101,11.0,1.0010528252295445,1.0000309619860277,4.444178739920808,0.14573193166882054,0.1297837697953505,0.13988619602747301,0.07871032871282835,0.07581360109278301,0.0007342871517493049,1.055014516419674,-2.948634593562589,1.0684432782947735,0.1297837697953505,0.02459628685144958,0.6260289310882241,-13.679913604189219,0.31398190986990415,0.011301761251935674,1.0,-3.374346408434536
38.020000000001005,11.0,1.0010976146115074,1.0000440862489568,4.444013094397218,0.14573523188045379,0.12983907452920607,0.13988604597439294,0.07867391570048654,0.07582487892589479,0.00152122010918808,1.0548344031920938,-2.712835242457411,1.0682641943440045,0.12983907452920607,0.024589162677023383,0.6263871073706389,-13.43661447119332,0.3142899943578674,0.01132088879952047,1.0,-3.3253698226458095
38.030000000001,11.0,1.0011421230154947,1.0000572301523034,4.443847914856129,0.14573851826473658,0.12989612884655324,0.13988591019068675,0.0786238086569723,0.07584402403973069,0.0023077204589947485,1.0546535350885047,-2.4783396311263846,1.0680842810030506,0.12989612884655324,0.024581749488466146,0.6267537604719496,-13.194361023448195,0.31460171885224725,0.011340742833088505,1.0,-3.275814298963551
38.040000000001,11.0,1.0011863427538692,1.0000703219400575,4.443683215706168,0.14574179041718172,0.1299549190232765,0.13988578868894128,0.07856001283705386,0.0758710314235918,0.003093651285055408,1.0544719434079097,-2.245188687803888,1.0679035693953178,0.1299549190232765,0.024574048583174787,0.6271288152869406,-12.953196459529915,0.3149170260802251,0.011361320102468054,1.0,-3.225688464870477
38.050000000001,11.0,1.0012302661949561,1.000083292342906,4.443519011318848,0.1457450479353616,0.1300154310403871,0.1398856814793385,0.07848253589554682,0.07590589469792076,0.003878875735795439,1.0542896595377342,-2.0134230646394005,1.067722090751735,0.1300154310403871,0.02456606131853782,0.6275121953019831,-12.713163763416805,0.31523585825186107,0.011382617232861693,1.0,-3.175001047138724
38.060000000001,11.0,1.001273885748088,1.0000960777057655,4.443355316025344,0.14574829041849288,0.13007765059260581,0.13988558856864405,0.07839138789984232,0.07594860611506729,0.004663257048243781,1.054106714934737,-1.7830831308661321,1.067539876396266,0.13007765059260581,0.02455778912068808,0.6279038226483219,-12.474305699930529,0.31555815704811707,0.011404630716929822,1.0,-3.1237608703106474
