t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
38.070000000000995,11.0,1.0013171938503458,1.0001086227829974,4.44319214411215,0.1457515174670862,0.13014156309598307,0.13988550995929439,0.07828658133994293,0.0759991565602951,0.005446658572212374,1.0539231411025647,-1.554208966138654,1.0673569577273971,0.13014156309598307,0.02454923349176434,0.6283036181516194,-12.236664809772552,0.3158838636106148,0.01142735690746011,1.0,-3.0719768551624673
38.08000000000099,11.0,1.0013601829556527,1.0001208830766797,4.443029509815761,0.1457547286826783,0.1302071536936211,0.13988544564862418,0.0781681311341928,0.07605753555303094,0.0062289437945532615,1.0537389695671873,-1.326840353967225,1.067173366196471,0.1302071536936211,0.024540396015014326,0.628711501372094,-12.000283403876526,0.3162129185289645,0.011450792014038678,1.0,-3.0196580171511838
38.09000000000099,11.0,1.0014028455267558,1.000132826616713,4.442867427316582,0.1457579236676611,0.13027440726009454,0.1398853956282671,0.0780360546317671,0.07612373124835649,0.007009976363458789,1.0535542318521278,-1.1010167752158213,1.066989133284236,0.13027440726009454,0.02453127835663448,0.6291273906359272,-11.765203556528473,0.3165452618349929,0.011474932098794336,1.0,-2.9668134648450124
38.10000000000099,11.0,1.0014451740304744,1.0001444351110795,4.442705910732253,0.1457611020252166,0.13034330840407396,0.1398853598837542,0.07789037161095849,0.07619773043874326,0.007789620112763922,1.0533689594546543,-0.8767774015976177,1.0668042904769983,0.13034330840407396,0.024521882264865787,0.6295512030553965,-11.531467097452637,0.3168808330011534,0.011499773078611608,1.0,-2.913452398337604
38.11000000000099,11.0,1.0014871609364373,1.0001557044250176,4.442544974110676,0.14576426335936138,0.13041384146942087,0.13988533839432488,0.0777311042737445,0.07627951855603042,0.008567739086212556,1.053183183824849,-0.6541610891222503,1.0666188692439367,0.13041384146942087,0.024512209565659103,0.629982854537244,-11.299115602507712,0.31721957094452186,0.01152531072763432,1.0,-2.859584107646337
38.120000000000985,11.0,1.0015287987193575,1.0001666443808903,4.4423846314229545,0.1457674072750998,0.1304859905352798,0.1398853311329548,0.07755827723761624,0.07636907967364495,0.009344197561656697,1.0529969363485652,-0.43320637146843094,1.066432901016982,0.1304859905352798,0.024502262155746996,0.630422259781865,-11.068190383284836,0.3175614140386929,0.01155154068257486,1.0,-2.805217971094947
38.13000000000098,11.0,1.0015700798647236,1.000177277902402,4.442224896556521,0.14577053337867849,0.13055973941554908,0.13988533806659395,0.07737191752539574,0.07646639650906331,0.010118860075161282,1.0528102483350614,-0.2139514532585726,1.0662464171744088,0.13055973941554908,0.024492041993875013,0.6308693322752799,-10.83873247587687,0.3179063001316469,0.011578458451243053,1.0,-2.750363453680789
38.14000000000098,11.0,1.0016109968776288,1.0001876395568636,4.442065783308689,0.14577364127793185,0.13063507165829122,0.1398853591565998,0.07717205455411982,0.07657145042651367,0.010891591445002399,1.0526231510097879,0.0035657967617052514,1.0660594490288757,0.13063507165829122,0.024481551090745107,0.631323984276704,-10.61078262901513,0.3182541665692589,0.011606059420594263,1.0,-2.695030105426974
38.15000000000098,11.0,1.0016515422943129,1.0001977735767613,4.441907305380829,0.1457767305827021,0.13071197054561856,0.13988539435934083,0.07695872012403487,0.07668422143991753,0.011662256795553542,1.0524356755120443,0.21930785262434518,1.0658720278202318,0.13071197054561856,0.024470791498882177,0.6317861268054399,-10.384381292061953,0.31860495022237434,0.011634338865362553,1.0,-2.639227559719858
38.16000000000098,11.0,1.001691708695873,1.0002077314639073,4.441749476373352,0.1457798009053167,0.13079041909454892,0.139885443626937,0.07673194840867811,0.07680468821606969,0.012430721581067018,1.0522478528968378,0.4332375380875224,1.0656841847129315,0.13079041909454892,0.02445976530345841,0.6322556696306945,-10.159568603292428,0.31895858751567796,0.011663291956760014,1.0,-2.5829655316317144
38.170000000000975,11.0,1.0017314887235063,1.0002175692976143,4.441592309781651,0.14578285186110077,0.13087040005941156,0.1398855069081007,0.07649177594719475,0.07693282807805556,0.013196851609367347,1.0520597141399182,0.6453180335824195,1.0654959507973891,0.13087040005941156,0.0244484746147611,0.6327325212682501,-9.936384378759957,0.319315014458057,0.011692913769431934,1.0,-2.5262538162294885
38.18000000000097,11.0,1.0017708750945868,1.0002273448789691,4.441435818993059,0.1457858830689033,0.13095189593578757,0.1398855841490348,0.07623824163892329,0.07706861700890508,0.013960513065476922,1.0518712901447138,0.855512883117984,1.0653073570943543,0.13095189593578757,0.024436921562992292,0.6332165889852643,-9.714868102078263,0.31967416666990667,0.011723199286462163,1.0,-2.469102286869468
38.19000000000097,11.0,1.001809860618851,1.0002371148490696,4.441280017284892,0.14578889415161414,0.1310348889660411,0.13988567529434462,0.0759713867404272,0.0772120296554826,0.01472157253520173,1.0516826117497147,1.0637860010903946,1.0651184345610285,0.1310348889660411,0.02442510829573325,0.633707778814635,-9.495058915308245,0.3200359794061843,0.01175414340184544,1.0,-2.411520893478363
38.20000000000097,11.0,1.0018484382139754,1.0002469319171563,4.4411249178235455,0.14579188473665017,0.13111936114671566,0.13988578028791954,0.07569125486555023,0.07736303933261261,0.015479897028701312,1.0514937097348354,1.2701016789431812,1.0649292140976134,0.13111936114671566,0.024413036978321895,0.6342059955813045,-9.276995611085136,0.3204003875765208,0.011785740922160615,1.0,-2.3535196608210494
38.21000000000097,11.0,1.001886600919871,1.0002568423268878,4.440970533664583,0.1457948544563913,0.1312052942369951,0.1398858990737434,0.0753978919870639,0.07752161802744117,0.016235354004069488,1.0513046148258285,1.4744245916504577,1.0647397265530252,0.1312052942369951,0.024400709796447147,0.6347111429367225,-9.060716625780275,0.3207673257587078,0.011817986563341966,1.0,-2.2951086867552823
38.220000000000965,11.0,1.001924341911091,1.00026688367585,4.440816877753718,0.14579780294854863,0.13129266976823026,0.1398860315965958,0.07509134643996876,0.0776877364040332,0.016987811390938384,1.0511153576955787,1.6767198039929097,1.0645500027286472,0.13129266976823026,0.024388128961009715,0.6352231234022243,-8.846260033746736,0.3211367282073957,0.011850874948453763,1.0,-2.2362981404736892
38.23000000000096,11.0,1.0019616545068464,1.000277083184322,4.440663962928519,0.14580072985645134,0.1313814690538084,0.1398861778026131,0.07477166892514528,0.07786136380820607,0.017737137614119304,1.0509259689620678,1.8769527766175937,1.0643600733793277,0.1313814690538084,0.024375296714047714,0.6357418384170384,-8.633663542205337,0.3215085288581214,0.01188440060257702,1.0,-2.17709826073334
38.24000000000096,11.0,1.0019985321782503,1.000287456486735,4.4405118019206835,0.14580363482924302,0.13147167319890055,0.1398863376396854,0.07443891251252593,0.07804246827259977,0.018483201617278434,1.0507364791828895,2.075089371887396,1.064169969211205,0.13147167319890055,0.024362215335126825,0.6362671883883085,-8.422964486547562,0.3218826613277349,0.011918557947730002,1.0,-2.1175193540731736
38.25000000000096,11.0,1.002034968552541,1.0002980069935448,4.44036040735865,0.1458065175219821,0.13156326310963162,0.1398865110576728,0.07409313264296613,0.07823101652198386,0.019225872886637844,1.050546918846717,2.2710958595382262,1.0639797208763606,0.13156326310963162,0.024348887147381926,0.636799072740067,-8.214199825729844,0.3222590589130613,0.011953341298892828,1.0,-2.0575717930197883
38.26000000000096,11.0,1.002070957414189,1.0003087258431955,4.44020979177035,0.14580937759564588,0.13165621950121623,0.13988669800843398,0.07373438712797176,0.07842697397880168,0.019965021474685582,1.0503573183626573,2.46493892217346,1.0637893589646978,0.13165621950121623,0.024335314522151156,0.6373373899575464,-8.007406137320093,0.3226376545897346,0.011988744859480864,1.0,-1.997266014281418
38.270000000000955,11.0,1.0021064927029337,1.0003195924363868,4.440059967585875,0.14581221471704237,0.13175052290471595,0.1398868984456696,0.07336273614664496,0.07863030476895144,0.020700518023869238,1.0501677080484495,2.6565856606353537,1.063598913993816,0.13175052290471595,0.024321499881853628,0.6378820376243493,-7.802619612038604,0.323018381012371,0.012024762719094678,1.0,-1.9366125169310597
38.28000000000095,11.0,1.002141568508944,1.0003305755167298,4.43991094713984,0.1458150285586377,0.13184615367241467,0.13988711232459047,0.07297824223982796,0.07884097172780416,0.021432233790245486,1.0499781181186914,2.8460035992879424,1.0634084163978395,0.13184615367241467,0.024307445700680646,0.6384329124513757,-7.599876047580709,0.3234011705191095,0.012061388853715178,1.0,-1.8756218605785802
38.29000000000095,11.0,1.0021761790654264,1.0003416347374687,4.439762742673266,0.14581781879831227,0.13194309198156046,0.13988733960142968,0.07258097030095237,0.07905893640645764,0.022160040667053574,1.0497885786744603,3.03316069125924,1.0632178965163905,0.13194309198156046,0.024293154502803022,0.6389899102952502,-7.3992108415710245,0.3237859551391119,0.012098617127240677,1.0,-1.8143046635323166
38.30000000000095,11.0,1.0022103187391191,1.0003527226312965,4.4396153663348,0.14582058511905938,0.1320413178369372,0.13988758023282413,0.07217098756442492,0.07928415907822581,0.022883811208185608,1.04959911969532,3.218025323664365,1.063027384584811,0.1320413178369372,0.024278628858332388,0.6395529261680208,-7.2006589836953685,0.32417266660650323,0.012136441295039904,1.0,-1.7526716009504582
38.31000000000095,11.0,1.0022439820192024,1.0003637868827364,4.439468830181149,0.14582332720864538,0.13214081107245185,0.13988783417509779,0.07174836359185227,0.07951659874536202,0.02360341865152846,1.0494097710346146,3.400566322835267,1.062836910726693,0.13214081107245185,0.02426387137739727,0.6401218542387596,-7.004255047125505,0.32456123637991413,0.012174855008809257,1.0,-1.690733402982529
38.320000000000945,11.0,1.0022771635052181,1.00037477279013,4.439323146176635,0.14582604475924987,0.13224155135194354,0.1398881013834815,0.07131317025643907,0.07975621314601512,0.02431873694215955,1.049220562418461,3.580752959570272,1.0626465049494838,0.13224155135194354,0.0242488847030915,0.6406965878284289,-6.810033179528564,0.3249515956658904,0.01221385182370932,1.0,-1.6285008529012992
38.33000000000094,11.0,1.0023098578946283,1.0003856257967245,4.439178326191825,0.14582873746710526,0.13234351817012827,0.13988838181130817,0.07086548172720997,0.08000295876141669,0.025029640755383324,1.049031523448666,3.7585549543909185,1.0624561971435984,0.13234351817012827,0.024233671503670447,0.641277019402467,-6.61802709376299,0.3253436754478988,0.01225342520485341,1.0,-1.565984785225446
38.34000000000094,11.0,1.0023420599706472,1.0003962939690088,4.43903438200122,0.14583140503215586,0.1324466908536083,0.13988867540922134,0.0704053744528644,0.08025679082329781,0.02573600551960866,1.0488426836092382,3.9339424827994818,1.0622660170852285,0.1324466908536083,0.024218234465092872,0.6418630405618977,-6.428270058735213,0.32573740651674565,0.012293568534145247,1.0,-1.5031960838332932
38.35000000000094,11.0,1.0023737645909545,1.0004067303052058,4.438891325280071,0.14583404715775383,0.13255104856275599,0.13988898212443485,0.06993292714671881,0.08051766332153386,0.02643770743906963,1.0486540722758104,4.106886180502227,1.0620759944424745,0.13255104856275599,0.024202576284482368,0.642454542037654,-6.240794890630326,0.32613271950289346,0.012334275116566505,1.0,-1.4401456800679227
38.36000000000094,11.0,1.002404966677845,1.0004168947665877,4.438749167600367,0.14583666355040853,0.13265657029468841,0.1398893019000775,0.0694482207730869,0.08078552901201572,0.027134623516401914,1.0484657187270838,4.277357148565234,1.0618861587842543,0.13265657029468841,0.024186699665187675,0.6430514136902511,-6.0556339448172904,0.32652954490867864,0.012375538185288089,1.0,-1.3768445508341942
38.370000000000935,11.0,1.002435661210286,1.0004267559397202,4.438607920426159,0.14583925391960129,0.13276323488728906,0.139889634674652,0.06895133853496554,0.08106033942474616,0.027826631575089796,1.0482776521572847,4.445326958471931,1.0616965395911264,0.13276323488728906,0.024170607313710332,0.6436535445154321,-5.872819108573791,0.32692781313663277,0.012417350903946581,1.0,-1.3133037166874917
38.38000000000093,11.0,1.002465843218261,1.0004362922563377,4.4384675951083254,0.14584181797767665,0.13287102102480608,0.13988998038163267,0.06844236586397867,0.08134204487216011,0.028513610281801063,1.0480899016882543,4.610767657031859,1.0615071662669662,0.13287102102480608,0.024154301939089483,0.6442608226596239,-5.692381794884955,0.32732745451623946,0.01245970636909292,1.0,-1.24953423991521
38.39000000000093,11.0,1.0024955077796491,1.0004454927207225,4.438328202878997,0.14584435543981442,0.13297990724452757,0.13989033894921687,0.06792139041161388,0.08163059445766771,0.02919543916862886,1.0479024963803518,4.773651771116865,1.0613180681504084,0.13297990724452757,0.024137786254182586,0.6448731354428687,-5.514352937140851,0.3277283993252357,0.01250259760839547,1.0,-1.1855472226108072
38.40000000000093,11.0,1.0025246500197764,1.000454357118447,4.43818975484579,0.14584686602408548,0.1330898719446156,0.13989071030024042,0.06738850204189079,0.08192593608441949,0.02987199865525256,1.0477154652409648,4.933952312193833,1.0611292745250613,0.1330898719446156,0.02412106297923022,0.6454903693906974,-5.338762984916731,0.3281305778068183,0.012546017579996023,1.0,-1.1213538047409586
38.41000000000093,11.0,1.0025532651136295,1.0004628957061072,4.438052261986061,0.14584934945158806,0.13320089339258703,0.13989109435225708,0.06684379282449762,0.08222801646429269,0.030543170071028258,1.0475288372303047,5.091642780643858,1.0609408146276107,0.13320089339258703,0.024104134846552133,0.6461124102717525,-5.1656419004014875,0.32853392018116784,0.012589959168078958,1.0,-1.0569651622061214
38.420000000000925,11.0,1.002581348290609,1.000471128406207,4.437915735141378,0.14585180544665918,0.133312949734289,0.13989149101777515,0.06628735702812619,0.08253678112709825,0.031208835677012266,1.0473426412639928,5.246697169858269,1.0607527176532625,0.133312949734289,0.024087004606242236,0.6467391431406551,-4.995019155438656,0.32893835665390686,0.012634415178343317,1.0,-0.9923925048948374
38.43000000000092,11.0,1.002608894841564,1.0004790835553299,4.4377801850123575,0.14585423373715098,0.13342601900269474,0.1398919002046374,0.06571929111276581,0.08285217443000761,0.0318688786879143,1.0471569062124313,5.399089970126187,1.0605650127581712,0.13342601900269474,0.024069675032171695,0.6473704523823715,-4.82692372892725,0.329343817420145,0.012679378334493282,1.0,-0.9276470747321248
38.44000000000092,11.0,1.0026359001277563,1.000486796273929,4.437645622154049,0.1458566340547595,0.13354007912661256,0.13989232181652253,0.06513969372116685,0.08317413956719871,0.03252318329396881,1.0469716608974873,5.548796172322318,1.0603777290589627,0.13354007912661256,0.024052148927435516,0.6480062217574698,-4.661384104206623,0.32975023266875536,0.012724841274105728,1.0,-0.862740143722287
38.45000000000092,11.0,1.00266235959131,1.0004943065431722,4.437512056971973,0.14585900613539127,0.13365510793836047,0.13989275575354246,0.06454866566774961,0.08350261857972013,0.03317163468270826,1.0467869340871254,5.695791271437349,1.0601908956296704,0.13365510793836047,0.024034429128656228,0.6486463344429388,-4.498428266211424,0.3301575325832545,0.012770796544983028,1.0,-0.7976830119864536
38.46000000000092,11.0,1.0026882687666383,1.0005016570867005,4.437379499718918,0.14586134971955056,0.13377108318083006,0.13989320191290516,0.06394630992580547,0.08383755236557253,0.033814119060618375,1.0466027544887126,5.840051269963879,1.060004541496687,0.13377108318083006,0.0240165185088855,0.6492906730699077,-4.338083698246012,0.3305656473460377,0.012817236603640574,1.0,-0.7324870057953993
38.470000000000915,11.0,1.002713623292305,1.0005088911627145,4.4372479604925354,0.14586366455273064,0.13388798251340536,0.13989366018960955,0.06333273161205069,0.08417888069000581,0.0344505236746513,1.0464191507420437,5.981552681182319,1.0598186956325706,0.13388798251340536,0.023998419978746605,0.6499391197548123,-4.180377378227986,0.3309745071436784,0.012864153815418536,1.0,-0.667163475597461
38.48000000000091,11.0,1.0027384189227626,1.000516050374226,4.43711744923377,0.1458659503857918,0.13400578351693235,0.13989413047713908,0.06270803796896265,0.08452654219603073,0.03508073683357364,1.0462361514130576,6.120272532370838,1.0596333869495478,0.13400578351693235,0.02398013648556331,0.6505915561241217,-4.025335774259556,0.33138404217557427,0.012911540454873823,1.0,-0.6017237940425952
38.49000000000091,11.0,1.0027626515394261,1.0005231726017936,4.436987975726075,0.14586820697530978,0.13412446369780232,0.13989461266812048,0.06207233834507844,0.08488047441514296,0.03570464792912656,1.0460537849888878,6.2561883679652865,1.059448644293598,0.13412446369780232,0.02396167101100693,0.6512478633329728,-3.8729848397198476,0.33179418266576977,0.012959388709569817,1.0,-0.5361793540023958
38.50000000000091,11.0,1.0027863171605853,1.0005302901554678,4.436859549595373,0.14587043408388017,0.13424400049144722,0.13989510665491803,0.06142574417387203,0.08524061377825783,0.03632214745698147,1.0458720798750116,6.389278252680478,1.0592644964398499,0.13424400049144722,0.023943026567197358,0.6519079220785917,-3.7233500078205948,0.3322048588789007,0.013007690683778488,1.0,-0.4705415665866253
38.51000000000091,11.0,1.002809411949718,1.0005374282299508,4.436732180310649,0.1458726314803669,0.1343643712653323,0.13989561233013464,0.060768368951420876,0.08560689562685345,0.03693312703747937,1.045691064394743,6.51952077460209,1.059080972089886,0.1343643712653323,0.02392420619201132,0.6525716126093751,-3.5764561859241946,0.3326160011386091,0.013056438403529179,1.0,-0.4048218591565722
38.520000000000906,11.0,1.0028319322218542,1.0005446037307213,4.436605877185078,0.1458747989400851,0.1344855533221924,0.1398961295869995,0.06010032821430286,0.08597925422432023,0.03753747943614584,1.0455107667911372,6.646895048234127,1.0588980998712405,0.1344855533221924,0.023905212943988747,0.6532388147334249,-3.432327749747127,0.33302753985049566,0.013105623821503924,1.0,-0.33903167333557777
38.5300000000009,11.0,1.002853874447738,1.0005518245196299,4.436480649377502,0.14587693624491274,0.13460752390307248,0.13989665831962447,0.059421739516933164,0.08635762276751435,0.038135098583980995,1.0453312152310386,6.771380717506787,1.058715908339138,0.13460752390307248,0.02388604989754322,0.6539094078252219,-3.2909885377690222,0.3334394055225074,0.013155238822278745,1.0,-0.2731824630170806
38.5400000000009,11.0,1.002875235255644,1.0005590891070204,4.436356505894145,0.14587904318332817,0.13473026019136877,0.139897198423121,0.058732722410600485,0.08674193339851302,0.03872587959753444,1.0451524378106445,6.892957958690724,1.0585344259801552,0.13473026019136877,0.02386672013900887,0.6545832708368904,-3.1524618460326845,0.3338515287902777,0.013205275227093517,1.0,-0.20728569237052466
38.5500000000009,11.0,1.002896011430819,1.0005663867959391,4.436233455590351,0.14588111955037478,0.1348537393172511,0.1398977497935743,0.05803339842305355,0.08713211721656951,0.039309718798768864,1.0449744625620494,7.011607483219433,1.0583536812173946,0.1348537393172511,0.023847226763814292,0.655260282311713,-3.0167704234977673,0.3342638404377861,0.013255724796804896,1.0,-0.14135283384544303
38.5600000000009,11.0,1.0029161999126288,1.000573698261945,4.436111507172217,0.14588316514755745,0.1349779383630489,0.13989831232787875,0.05732389103972349,0.08752810429026575,0.039886513734730865,1.0447973174597407,7.127310540368216,1.0581737024164435,0.1349779383630489,0.023827572875340205,0.6559403204037318,-2.8839364681844986,0.3346762714179738,0.013306579234355005,1.0,-0.07539536617427721
38.570000000000896,11.0,1.002935797789602,1.0005809965318528,4.435990669197953,0.1458851797826776,0.13510283436931847,0.13989888592344535,0.056604325686039736,0.0879298236698608,0.04045616319703729,1.0446210304263135,7.240048919775183,1.057994517891315,0.13510283436931847,0.023807761585297276,0.6566232629024255,-2.753981624072559,0.3350887528682612,0.013357830185295221,1.0,-0.00942477237374806
38.580000000000894,11.0,1.0029548022926522,1.0005882483061643,4.435870950078816,0.14588716326961787,0.13522840434180783,0.1398994704777985,0.05587482971121979,0.08833720339983321,0.04101856724119428,1.0444456293365418,7.349804953764839,1.0578161559096186,0.13522840434180783,0.02378779601581544,0.6573089872641764,-2.62692697885488,0.3355012161247874,0.013409469237270832,1.0,0.05654746225416446
38.59000000000089,11.0,1.002973210786842,1.0005954155551002,4.435752358079527,0.14588911542808858,0.13535462525866737,0.13990006588808238,0.055135532372280416,0.08875017053161592,0.04157362720575418,1.0442711420192377,7.4565615194740476,1.057638644696184,0.13535462525866737,0.023767679302828294,0.6579973706474695,-2.502793062419699,0.33591359273002475,0.013461487918201433,1.0,0.12250985212181678
38.60000000000089,11.0,1.0029910207621144,1.0006024573067256,4.435634901318058,0.14589103608334952,0.13548147407821126,0.13990067205050338,0.054386564818801525,0.0891686511365218,0.04212124573131764,1.0440975962564845,7.560302040754074,1.057462012434572,0.13548147407821126,0.023747414600391287,0.6586882899532223,-2.3815998459141277,0.33632581443923704,0.013513877693016266,1.0,0.18845091335551145
38.61000000000089,11.0,1.0030082298234506,1.0006093315383098,4.435518587764757,0.1458929250659224,0.13560892774634442,0.13990128885973566,0.05362806007674578,0.08959257031885849,0.04266132677937879,1.043925019780025,7.661010489866525,1.0572862872660975,0.13560892774634442,0.02372700508565685,0.6593816218659868,-2.2633667413198837,0.33673781322138974,0.013566629961179761,1.0,0.2543591657948085
38.620000000000886,11.0,1.0030248356809381,1.0006159970789827,4.435403425240764,0.14589478221130864,0.13573696320390347,0.13990191620831996,0.052860153031751705,0.09002185222923093,0.04319377565100644,1.0437534402650706,7.758671388970742,1.057111497286225,0.13573696320390347,0.023706453963658117,0.6600772428963415,-2.1481126011761233,0.33714952125933406,0.013619736052783767,1.0,0.32022313499119043
38.630000000000884,11.0,1.0030408361402188,1.000622415433465,4.435289421415743,0.14589660735972643,0.13586555739330744,0.13990255398608326,0.052082980410729646,0.09045642007802975,0.04371849900535017,1.0435828853217446,7.85326981142824,1.0569376705384583,0.13586555739330744,0.023685764471737043,0.6607750294213526,-2.0358557184000072,0.337560870948178,0.013673187226262002,1.0,0.3860313542057325
38.64000000000088,11.0,1.0030562290937604,1.0006285524424785,4.435176583804969,0.14589840035588073,0.1359946872643707,0.13990320207960738,0.05129668076144353,0.09089619614910383,0.044235404877953056,1.0434133824849097,7.94479138294988,1.0567648350060819,0.1359946872643707,0.02366493988285663,0.6614748577213326,-1.926613825878593,0.3379717948929068,0.0137269746655011,1.0,0.451772366405431
38.65000000000088,11.0,1.0030710125133477,1.0006343797048185,4.435064919765853,0.14590016104877668,0.13612432977935549,0.13990386037177105,0.05050139443018847,0.0913411018136149,0.04474440269885014,1.0432449592028843,8.033222282608621,1.0565930186022645,0.13612432977935549,0.023643983507796597,0.6621766040129394,-1.8204040958049954,0.3383822259078686,0.013781089479477048,1.0,0.5174347262578418
38.66000000000088,11.0,1.0030851844441204,1.000639875698707,4.434954436493986,0.1459018892915856,0.13625446191697438,0.13990452874138484,0.04969726353699652,0.09179105754407205,0.04524540331043141,1.0430776428260309,8.118549243753375,1.0564222491592643,0.13625446191697438,0.02362289869580117,0.6628801444762917,-1.717243138569198,0.33879209701733004,0.013835522701773925,1.0,0.5830070021237173
38.670000000000876,11.0,1.0030987430004035,1.0006450265561413,4.434845141018837,0.14590358494157005,0.13638506067555548,0.13990520706293627,0.048884431948748114,0.09224598292854339,0.04573831898504628,1.0429114605957277,8.20075955484645,1.056252554417332,0.13638506067555548,0.023601688833845134,0.6635853552769149,-1.6171470012360534,0.339201341458483,0.013890265292641337,1.0,0.648477778047082
38.680000000000874,11.0,1.003111686363488,1.000649826460775,4.4347370401992405,0.14590524786007014,0.1365161030755753,0.13990589520645322,0.048063045250562486,0.09270579668504264,0.04622306344233095,1.0427464396345274,8.279841060243443,1.0560839620140858,0.1365161030755753,0.023580357344487,0.6642921125829582,-1.5201311655666123,0.3396098926882888,0.013945308140991004,1.0,0.713835655742932
38.69000000000087,11.0,1.00312401278142,1.000654277658393,4.434630140718814,0.14590687791255236,0.1366475661614772,0.13990659303749214,0.047233250715315506,0.09317041667608739,0.046699551866238566,1.0425826069378377,8.355782160941574,1.0559164994749182,0.1366475661614772,0.023558907682786012,0.6650002925774703,-1.426210545759172,0.3400176843907166,0.014000642068520672,1.0,0.779069256581504
38.70000000000087,11.0,1.0031357205707616,1.0006583900873844,4.43452444908144,0.14590847496871714,0.1367794270035591,0.13990730041724775,0.04639519727275726,0.09363975992342607,0.04716770092176375,1.0424199893674573,8.42857181528433,1.0557501942048402,0.1367794270035591,0.02353734333241087,0.6657097714693242,-1.335399485920552,0.3404246504892452,0.014056257833270424,1.0,0.8441672235693004
38.71000000000087,11.0,1.0031468081201929,1.0006621806542177,4.434419971606972,0.14591003890266063,0.13691166269966154,0.13990801720277776,0.045549035477747885,0.09411374262293079,0.04762742877135154,1.0422586136469187,8.49819953963808,1.0555850734820298,0.13691166269966154,0.02351566780160091,0.6664204255020856,-1.2477117575412773,0.3408307251589454,0.014112146134090394,1.0,0.909118223326309
38.720000000000866,11.0,1.0031572738957382,1.0006656721953067,4.434316714427269,0.1459115695930814,0.13704425037723011,0.13990874324733013,0.04469491747870924,0.09459228015965246,0.04807865509099145,1.0420985063583834,8.564655409018844,1.055421164453027,0.13704425037723011,0.023493884619364195,0.6671321309640047,-1.163160557112615,0.34123584284047215,0.014168297615438006,1.0,0.9739109480591156
38.730000000000864,11.0,1.0031671164473275,1.0006688921802889,4.434214683482688,0.14591306692352288,0.1371771671959303,0.1399094784007552,0.04383299698666235,0.09507528712303549,0.04852130108599727,1.0419396939408068,8.627930057657597,1.0552584941294492,0.1371771671959303,0.023471997332192233,0.667844764200368,-1.081758503998103,0.3416399382540637,0.014224702870951619,1.0,1.0385341175295597
38.74000000000086,11.0,1.0031763344163447,1.0006718712231242,4.434113884519097,0.1459145307826395,0.137310390350798,0.1399102225099827,0.04296342924485863,0.09556267732228861,0.048955289506480336,1.0417822026887278,8.688014679485981,1.0550970893857743,0.137310390350798,0.023450009501702923,0.6685582016288774,-1.0035176387449098,0.34204294641160077,0.014281352446681272,1.0,1.1029764810185936
38.75000000000086,11.0,1.0031849265437747,1.00067464147448,4.434014323085494,0.14591596106447435,0.13744389707629867,0.13991097541953915,0.04208637099974591,0.09605436380190896,0.04938054466252571,1.041626058751074,8.7449010285123,1.054936976957749,0.13744389707629867,0.02342792470348338,0.6692723197604123,-0.9284494219479066,0.3424448026286054,0.014338236843759813,1.0,1.1672268192850017
38.76000000000086,11.0,1.0031928916785375,1.0006772349740611,4.433916004532242,0.145917357668735,0.13757766465081203,0.13991173697208212,0.041201980472414024,0.09655025885735652,0.04979699243908077,1.0414712881294987,8.798581419079762,1.0547781834408145,0.13757766465081203,0.023405746526907682,0.6699869952230174,-0.8565647336146744,0.3428454425315699,0.01439534651854707,1.0,1.2312739465186753
38.770000000000856,11.0,1.0032002287855986,1.0006796820410409,4.4338189340099365,0.1459187205010553,0.13771167040194102,0.139912507008925,0.04031041733131244,0.09705027405087603,0.05020456031056472,1.0413179166753974,8.84904872597579,1.0546207352879537,0.13771167040194102,0.023383478576390785,0.6707021047919169,-0.7878738732197795,0.3432448020642635,0.014452671884662895,1.0,1.2951067122878925
38.780000000000854,11.0,1.0032069369534589,1.0006820097780618,4.433723116468865,0.14592004947323106,0.13784589171212366,0.13991328537052902,0.03941184266531214,0.0975543202274636,0.05060317735520665,1.0411659700855669,8.896296384390125,1.054464658806499,0.13784589171212366,0.02336112447324262,0.6714175254224385,-0.7223865601458971,0.34364281749020137,0.014510203311413682,1.0,1.3587140034807876
38.79000000000085,11.0,1.0032130154006684,1.0006842407573415,4.433628556659021,0.14592134450341995,0.13798030602444405,0.1399140718969397,0.03850641895696075,0.09806230753097539,0.0509927742691162,1.0410154738959132,8.940318389710653,1.0543099801534377,0.13798030602444405,0.023338687858359145,0.6721331342859231,-0.6601119346242493,0.34403942539277477,0.014567931123800802,1.0,1.4220847462399735
38.80000000000085,11.0,1.003218463481053,1.000686391947873,4.433535259130573,0.1459226055162962,0.13811489084834835,0.13991486642814877,0.037594310055421576,0.09857414542037565,0.05137328338008557,1.0408664534734473,8.981109297162336,1.0541567253290771,0.13811489084834835,0.02331617239500795,0.6728488088064922,-0.6010585588875329,0.3444345626729297,0.014625845600490385,1.0,1.4852079078905056
38.81000000000085,11.0,1.0032232806874177,1.0006884739299173,4.4334432282347205,0.14592383244315488,0.13824962376513036,0.1399156688043674,0.036675681148874484,0.09908974268612145,0.05174463866111838,1.040718934006474,9.018664221293076,1.0540049201689294,0.13824962376513036,0.023293581771609655,0.6735644266980099,-0.5452344185002868,0.3448281665460865,0.014683936973227237,1.0,1.5480724988606416
38.820000000000846,11.0,1.0032274666535592,1.000690490428954,4.43335246812479,0.14592502522196146,0.13838448243276577,0.13991647886619826,0.0357506987356217,0.09960900746668121,0.052106775743675796,1.0405729404934725,9.052978835328046,1.05385459033405,0.13838448243276577,0.023270919704006673,0.6742798659985251,-0.4926469236685178,0.34522017453749965,0.014742195426195355,1.0,1.6106675745950945
38.830000000000844,11.0,1.0032310211545064,1.0006924381857007,4.433262982757473,0.14592618379734565,0.13851944459011525,0.13991729645470216,0.03481953059395182,0.10013184726518436,0.052459631930628824,1.0404284977310745,9.084049370404271,1.0537057613000707,0.13851944459011525,0.023248189936897017,0.6749950051017813,-0.44330291038582137,0.3456105244787269,0.014800611095770477,1.0,1.6729822374604515
38.84000000000084,11.0,1.0032339441049898,1.0006943071623016,4.433174775894079,0.14592730812054117,0.13865448806032318,0.1399181214113588,0.03388234575045157,0.10065816896619886,0.052803146208900975,1.0402856303017054,9.111872614709744,1.0535584583454285,0.13865448806032318,0.023225396244324167,0.6757097227845176,-0.39720864136064865,0.3459991545054416,0.014859174071427346,1.0,1.7350056386424217
38.85000000000084,11.0,1.00323623555623,1.000696081068876,4.433087851101669,0.14592839814927555,0.13878959075329247,0.13991895357792525,0.032939314446543716,0.10118787885263363,0.05313725926178475,1.0401443625615263,9.136445912551537,1.0534127065392878,0.13878959075329247,0.023202542428958712,0.6764238982283778,-0.3543698066030587,0.34638600305620837,0.014917874396905052,1.0,1.7967269800345864
38.86000000000084,11.0,1.0032378956912051,1.000697738180145,4.4330022117539665,0.14592945384761608,0.13892473066747527,0.13991979279620254,0.03199060810369214,0.10172088262276237,0.053461913480917785,1.0400047186290817,9.15776716336437,1.053268530729699,0.13892473066747527,0.023179632320477327,0.6771374110375455,-0.31479152376766245,0.3467710088749573,0.014976702073761365,1.0,1.8581355161183186
38.870000000000836,11.0,1.0032389248186295,1.0006992523980944,4.43291786103195,0.14593047518577998,0.13905988589081644,0.1399206389077234,0.031036399286959865,0.10225708540736543,0.05377705297790159,1.0398667223753892,9.175834820686704,1.0531259555325667,0.13905988589081644,0.02315666977271263,0.6778501412505918,-0.27847833810664296,0.3471541110141903,0.015035647063567973,1.0,1.9192205558335826
38.880000000000834,11.0,1.003239323365937,1.0007005945057394,4.432834801924034,0.1459314621399194,0.13919503460150795,0.13992149175337848,0.03007686166812784,0.10279639178698605,0.054082623595553526,1.0397303974154892,9.190647891097294,1.0529850053218004,0.13919503460150795,0.023133658660296392,0.67856196935021,-0.2454342222871794,0.3475352488436205,0.015094699292411216,1.0,1.9799714644400872
38.89000000000083,11.0,1.003239091871594,1.0007017335492194,4.432753037225784,0.14593241469189075,0.13933015506799515,0.13992235117300067,0.02911216998730698,0.10333870580929713,0.054378572918782946,1.0395957671017673,9.202205933137254,1.052845704220957,0.13933015506799515,0.023110602874821997,0.679272776267999,-0.21566257609647993,0.3479143620575975,0.015153848655860433,1.0,2.0403776653689625
38.90000000000083,11.0,1.0032382309771022,1.0007026382799205,4.432672569539144,0.14593333282902082,0.13946522564932276,0.13992321700492988,0.028142500015048894,0.10388393100657506,0.05466485028508471,1.0394628545191504,9.21050905619612,1.0527080760965846,0.13946522564932276,0.023087506320692373,0.6799824433895084,-0.1891662260501551,0.34829139068704024,0.015213085021842127,1.0,2.10042864206398
38.91000000000083,11.0,1.0032367414190508,1.0007032785870031,4.432593401271143,0.14593421654388009,0.13960022479535786,0.13992408908557863,0.027168028514059694,0.10443197041327636,0.05494140679465176,1.0393316824816556,9.215557919366718,1.0525721445531826,0.13960022479535786,0.023064372911570083,0.6806908525584016,-0.16594742529703108,0.3486662751108337,0.015272398236702362,1.0,2.1601139398124896
38.920000000000826,11.0,1.0032346240215766,1.000703626852008,4.432515534632117,0.14593506583407398,0.13973513104746182,0.13992496724902176,0.026188933201557768,0.10498272658371366,0.055208195320108636,1.0392022735303157,9.217353730248341,1.0524379329296005,0.13973513104746182,0.023041206566982088,0.6813978860820723,-0.146007853622586,0.349038956068588,0.015331778127975176,1.0,2.219423167565557
38.930000000000824,11.0,1.003231879689556,1.0007036591625154,4.432438971633484,0.14593588070206198,0.13986992303949722,0.1399258513266294,0.025205392712033037,0.10553610160982715,0.05546517051586904,1.0390746499318713,9.215898243691548,1.0523054642966576,0.13986992303949722,0.023018011209869793,0.6821034267391811,-0.12934861788048774,0.3494093746719187,0.015391214507824514,1.0,2.2783459997470175
38.94000000000082,11.0,1.0032285094028157,1.0007033563294843,4.432363714085126,0.14593666115501192,0.14000457949936126,0.13992674114676146,0.02421758656074202,0.10609199713904771,0.05571228882712561,1.0389488336777142,9.211193760463077,1.052174761455432,0.14000457949936126,0.022994790764987057,0.6828073577902717,-0.11597025282030421,0.34977747241465645,0.015450697176232448,1.0,2.336872178051129
38.95000000000082,11.0,1.0032245142115963,1.0007027046628356,4.432289763592466,0.1459374072046964,0.14013907925117144,0.13992763653453757,0.023225695108154587,0.10665031439224812,0.05594950849847951,1.03882484648281,9.203243125813291,1.0520458469359395,0.14013907925117144,0.02297154915810659,0.6835095629922049,-0.10587272230336157,0.3501431911829763,0.0155102159217436,1.0,2.3949915132285198
38.96000000000082,11.0,1.0032198952334321,1.0007016964733484,4.432217121553347,0.1459381188674343,0.14027340121761608,0.1399285373116938,0.02222989952442811,0.10721095418177884,0.0561767895822142,1.0387027097839163,9.19204972794687,1.0519187429956383,0.14027340121761608,0.022948290316291326,0.6842099266147348,-0.09905542103847792,0.35050647326099016,0.015569760523837572,1.0,2.4526938868601027
38.970000000000816,11.0,1.0032146536515483,1.000700330281434,4.432145789154789,0.14593879616408034,0.1404075244229858,0.13992944329653198,0.021230381754868494,0.10777381692958475,0.056394093946219484,1.0385824447370606,9.177617496371786,1.0517934716174246,0.1404075244229858,0.022925018168578674,0.6849083334611917,-0.09551717656726827,0.3508672613370626,0.015629320752247378,1.0,2.509969253118701
38.980000000000814,11.0,1.0032087907147904,1.0006986107287321,4.432075767369776,0.14593943912006063,0.14054142799612215,0.13993035430396378,0.02022732448495393,0.10833880268539936,0.05660138528156797,1.0384640722138254,9.159950900139128,1.051670054506808,0.14054142799612215,0.02290173664739129,0.6856046688901833,-0.09525625166004639,0.3512254985063259,0.015688886368123142,1.0,2.566807640517875
38.99000000000081,11.0,1.0032023077390402,1.0006965482022305,4.432007056954139,0.14594004776545239,0.1406750911735053,0.1399312701456469,0.019220911105345406,0.10890581114501308,0.05679862910974181,1.0383476127966593,9.139054945969056,1.051548513088125,0.1406750911735053,0.022878449689932186,0.6862988188386474,-0.09827034681624111,0.35158112827224064,0.015748447123279077,1.0,2.6231991536481134
39.00000000000081,11.0,1.0031952061099907,1.000694158194441,4.431939658443673,0.14594062213510264,0.1408084933022213,0.13993219063020587,0.018211325676420614,0.10947474166861199,0.05698579278950874,1.038233086773078,9.114935176268355,1.0514288684997004,0.1408084933022213,0.022855161239662775,0.6869906698451903,-0.10455660291953474,0.3519340945479402,0.015807992760950615,1.0,2.679133974899478
39.01000000000081,11.0,1.0031874872870978,1.0006914604353974,4.431873572151559,0.145941162268779,0.14094161384265522,0.13993311556352772,0.01719875289206871,0.11004549329918359,0.05716284552343754,1.0381205141292533,9.087597667056919,1.0513111415881207,0.14094161384265522,0.0228318752471976,0.6876801090721409,-0.11411160377586982,0.3522843416567973,0.01586751301505454,1.0,2.7346023661708485
39.020000000000806,11.0,1.0031791528084657,1.000688477842772,4.431808798166183,0.1459416682113443,0.1410744323706889,0.13993404474911708,0.016183378042366248,0.11061796478098584,0.057329758364048605,1.0380099145429884,9.057049025813612,1.0511953529017906,0.1410744323706889,0.022808595670989574,0.6883670243255601,-0.12693137868667184,0.35263181433352,0.01592699761281153,1.0,2.7895946705653065
39.030000000000804,11.0,1.003170204296393,1.0006852353434859,4.431745336349394,0.14594214001294611,0.14120692857949563,0.13993497798849494,0.01516538697534528,0.11119205457807592,0.05748650421958411,1.0379013073769583,9.023296389262248,1.0510815226841737,0.14120692857949563,0.02278532647684439,0.6890513040723194,-0.14301140465026532,0.35297645772573055,0.015986436274130225,1.0,2.844101314071369
39.0400000000008,11.0,1.00316064346327,1.0006817586262327,4.431683186335262,0.14594257772921113,0.14133908228080994,0.13993591508162212,0.014144966057667019,0.11176766089289458,0.057633057859392815,1.0377947116720803,8.986347421106364,1.050969670866969,0.14133908228080994,0.02276207163706,0.6897328374543815,-0.16234660850693683,0.35331821739747504,0.016045818715378826,1.0,2.8981128072298
39.0500000000008,11.0,1.003150472117513,1.0006780728855689,4.431622347529328,0.14594298142143514,0.1414708734058406,0.1399368558273288,0.013122302134560171,0.11234468168490261,0.05776939591891612,1.037690146141838,8.94621030972932,1.050859817063708,0.1414708734058406,0.022738835128520696,0.6904115143000124,-0.18493136873573976,0.35365703933478587,0.016105134651245717,1.0,2.951619746785703
39.0600000000008,11.0,1.0031396921692246,1.0006742016180326,4.431562819108361,0.14594335115675816,0.14160228200572417,0.13993780002373005,0.012097582488873854,0.1129230146892649,0.05789549690426916,1.0375876291676172,8.90289376587074,1.0507519805641161,0.14160228200572417,0.022715620930331464,0.6910872251318471,-0.21075951713131139,0.35399286995280543,0.01616437379841706,1.0,3.0046128173255955
39.070000000000796,11.0,1.003128305635284,1.0006701655268189,4.431504600020575,0.1459436870083173,0.14173328825171483,0.13993874746861099,0.011070994799653788,0.11350255743557844,0.05801134119641088,1.0374871787953435,8.856407020283172,1.0506461803294431,0.14173328825171483,0.022692433020834842,0.691759861172424,-0.2398243402824483,0.35432565610455957,0.016223525879055973,1.0,3.0570827928992035
39.080000000000794,11.0,1.003116314643612,1.0006659815847931,4.431447688986278,0.14594398905536893,0.1418638724353518,0.13993969795976335,0.010042727100731563,0.11408320726663986,0.05811691105489816,1.0373888127334983,8.806759821369662,1.0505424349890815,0.1418638724353518,0.02266927537447833,0.6924293143486308,-0.2721185810217827,0.35465534509173013,0.016282580624779754,1.0,3.1090205386256993
39.09000000000079,11.0,1.003103721436391,1.000661662297618,4.431392084498867,0.1459442573833753,0.14199401496858097,0.13994065129526223,0.009012967739314953,0.11466486135724845,0.058212190621226775,1.037292548352381,8.753962432798007,1.0504407628383987,0.14199401496858097,0.022646151958670736,0.6930954772951425,-0.3076344399066485,0.35498188467622543,0.016341527781117422,1.0,3.160417012283948
39.10000000000079,11.0,1.003090528372081,1.0006572151977218,4.431337784826104,0.1459444920840505,0.14212369638410646,0.1399416072736707,0.007981905335125078,0.11524741673304054,0.05829716592176024,1.0371984026846133,8.69802563108299,1.050341181837863,0.14212369638410646,0.022623066730770365,0.6937582433582614,-0.34636357677849766,0.3553052230927955,0.016400357110379276,1.0,3.211263265886903
39.11000000000079,11.0,1.0030767379261294,1.0006526425885782,4.431284788011585,0.14594469325536497,0.14225289733603808,0.13994256569416708,0.006949728740220762,0.11583077028935114,0.0583718248702528,1.0371063924263293,8.638960703123537,1.0502437096131771,0.14225289733603808,0.022600023635749568,0.6944175066012496,-0.38829711262341654,0.35562530906197376,0.01645905839651937,1.0,3.261550447239312
39.120000000000786,11.0,1.0030623526903357,1.0006479415461293,4.431233091876299,0.14594486100150725,0.14238159860064814,0.13994352635659127,0.005916626999177499,0.11641481881009878,0.05843615726997385,1.0370165339390942,8.576779443689645,1.0501483634562723,0.14238159860064814,0.02257702660414957,0.6950731618099372,-0.4334256315974678,0.3559420918008095,0.01651762144647519,1.0,3.311269801478891
39.130000000000784,11.0,1.0030473753709013,1.0006431041721033,4.431182694020191,0.14594499543280598,0.14250978107785056,0.13994448906141166,0.004882789310772906,0.11699945898668968,0.05849015481544043,1.036928843251793,8.51149415283022,1.0500551603267725,0.14250978107785056,0.02255407955103163,0.6957251045025552,-0.4817391834838382,0.35625552103521196,0.0165760360934435,1.0,3.360412672600521
39.14000000000078,11.0,1.003031808785251,1.0006381180816182,4.4311335918236345,0.1459450966656153,0.14263742579268238,0.1399454536096174,0.0038484049898306893,0.11758458743693723,0.058533811093767645,1.0368433360623617,8.443117633206324,1.0499641168535838,0.14263742579268238,0.02253118637549873,0.6963732309401216,-0.5332272864533436,0.3565655470083614,0.01663429219859379,1.0,3.408970504963232
39.15000000000078,11.0,1.003015655857772,1.0006329670970917,4.431085782448728,0.14594516482216885,0.14276451389735953,0.13994641980254463,0.0028136634302858843,0.11817010072399324,0.05856712158564418,1.0367600277389808,8.371663187322893,1.0498752493362797,0.14276451389735953,0.02250835096086509,0.6970174381404138,-0.5878789301487233,0.35687212049010464,0.016692379651902706,1.0,3.4569348447797243
39.16000000000078,11.0,1.0029989196146647,1.000627632111357,4.431039262840364,0.14594520003041,0.14289102667319167,0.13994738744164775,0.0017787540681225567,0.11875589537528695,0.05859008366593775,1.0366789333205026,8.297144614670124,1.0497885737460129,0.14289102667319167,0.022485577175403688,0.697657623892214,-0.6456825790972537,0.3571751927822011,0.016750288372821935,1.0,3.5042973415881424
39.170000000000776,11.0,1.0029816031781345,1.0006220920751527,4.430994029726982,0.14594520242380501,0.1430169455329118,0.13994835632822983,0.0007438663452051797,0.11934186790146838,0.05860269660393449,1.0366000675158715,8.219576208752871,1.0497041057256662,0.1430169455329118,0.022462868873547193,0.6982936867725423,-0.7066261763888745,0.3574747157249906,0.016808008311517696,1.0,3.5510497497058715
39.180000000000774,11.0,1.002963709760185,1.0006163250599691,4.430950079621001,0.14594517214114816,0.1431422520225598,0.13994932626314752,-0.0002908103276239582,0.1199279148153521,0.05860496156321305,1.0365234447027603,8.138972754030698,1.049621860589153,0.1431422520225598,0.02244022989694851,0.6989255261621823,-0.7706971474172641,0.3577706416998076,0.0168655294477229,1.0,3.5971839296651127
39.19000000000077,11.0,1.0029452426562822,1.0006103093440692,4.430907408818893,0.1459451093263666,0.14326692782347672,0.13995029704650666,-0.0013250866071626843,0.12051393265085812,0.05859688160115215,1.036449078925184,8.055349522755371,1.0495418533198788,0.14326692782347672,0.022417664075874158,0.6995530422626608,-0.8378824038474104,0.358062923633462,0.01692284179211794,1.0,3.642691849629844
39.20000000000077,11.0,1.0029262052391623,1.0006040244697603,4.430866013400906,0.1459450141283343,0.14339095475377778,0.1399512684773658,-0.0023587732553826957,0.1210998179819458,0.05857846166806671,1.0363769838905776,7.968722271731061,1.049464098568356,0.14339095475377778,0.022395175229973367,0.700176136110636,-0.9081683474488355,0.3583515150001984,0.016979935385419555,1.0,3.687565586794289
39.21000000000077,11.0,1.0029066009530405,1.0005974522227408,4.4308258892304435,0.1459448867007015,0.1435143147696884,0.1399522403534627,-0.0033916811771822486,0.12168546744153733,0.05854970860596766,1.0363071729662403,7.879107238994993,1.0493886106492099,0.1435143147696884,0.02237276716907572,0.7007947095920741,-0.9815408740284305,0.3586363698260401,0.017036800300879014,1.0,3.7317973287621573
39.220000000000766,11.0,1.0028864333084577,1.0005905774885129,4.430787031953161,0.1459447272017477,0.14363698996624577,0.13995321247097853,-0.004423621459303639,0.12227077774042694,0.05851063114693873,1.0362396591758296,7.786521140444481,1.0493154035377334,0.14363698996624577,0.022350443692996044,0.7014086654526241,-1.0579853770690073,0.35891744269174686,0.017093426643620714,1.0,3.775379374906786
39.230000000000764,11.0,1.0028657058779638,1.0005833889480134,4.430749436995806,0.14594453579426217,0.14375896257773557,0.1399541846243526,-0.005454405409737351,0.12285564568617185,0.05846123991112159,1.0361744551958687,7.690981166414357,1.0492444908663565,0.14375896257773557,0.022328208591153267,0.7020179073065813,-1.1374867513623528,0.3591946887377019,0.017149804552977037,1.0,3.818304137711797
39.24000000000076,11.0,1.0028444222927928,1.0005758795829829,4.4307130995648905,0.14594431264545754,0.14388021497779924,0.13995515660615682,-0.006483844597744093,0.12343996820196117,0.05840154740430389,1.036111573352662,7.592504978216862,1.049175885921192,0.14388021497779924,0.022306065641527817,0.7026223396435041,-1.220029396443688,0.35946806367007034,0.017205924204594446,1.0,3.8605641440920664
39.25000000000076,11.0,1.0028225862406372,1.0005680469706733,4.430678014645246,0.1459440579269179,0.1440007296792566,0.139956128207037,-0.007511750894410862,0.12402364234545854,0.05833156801510373,1.036051025619867,7.491110704655352,1.049109601638994,0.1440007296792566,0.022284018609169925,0.703221867832695,-1.3055972198968693,0.3597375237678625,0.01726177581270572,1.0,3.9021520366947633
39.26000000000076,11.0,1.0028002014645705,1.0005598933585285,4.430644176998571,0.1459437718145818,0.14412048933376279,0.1399570992157245,-0.008537936513520805,0.12460656532761474,0.05825131801174708,1.0359928236168336,7.38681693851599,1.0490456506047088,0.14412048933376279,0.022262071244364606,0.7038163981261054,-1.3941736405604437,0.3600030258909691,0.017317349632395732,1.0,3.94306057518025
39.270000000000756,11.0,1.002777271763117,1.0005514255192478,4.430611581162023,0.14594345448875998,0.1442394767314559,0.13995806941911831,-0.009562214052432794,0.1251886345314459,0.05816081553843679,1.0359369786077002,7.2796427330371305,1.0489840450496728,0.1442394767314559,0.022240227280620382,0.7044058376605415,-1.4857415916907517,0.36026452748915644,0.017372635962287702,1.0,3.9832826374826036
