t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
39.280000000000754,11.0,1.002753800991406,1.0005426543978988,4.430580221446962,0.14594310613418426,0.14435767480083578,0.1399590386024344,-0.010584396532508977,0.1257697475307735,0.05806008061131384,1.0358835015011896,7.169607598351963,1.0489247968506084,0.14435767480083578,0.022218490432848643,0.7049900944606222,-1.580283524214455,0.3605219866128302,0.017427625148046293,1.0,4.022811221049568
39.29000000000075,11.0,1.0027297930633075,1.000533594571313,4.430550091937902,0.1459427269400843,0.1444750666084932,0.13996000654941587,-0.011604297439784361,0.12634980210892172,0.057949135114013645,1.0358324028510775,7.056731497912149,1.048867917529258,0.1444750666084932,0.022196864395522632,0.7055690774405279,-1.6777814100033883,0.36077536192079107,0.017482307584747683,1.0,4.061639444061597
39.30000000000075,11.0,1.002705251954389,1.0005242635489835,4.430521186491744,0.1459423171002852,0.14459163535965394,0.1399609730425955,-0.01262173076404871,0.12692869627736866,0.05782800279282342,1.0357836928570225,6.941034844860427,1.0488134182525979,0.14459163535965394,0.022175352841240878,0.706142696409662,-1.7782167453106412,0.36102461269203623,0.01753667371895608,1.0,4.099760546630086
39.31000000000075,11.0,1.0026801817055124,1.0005146809515506,4.430493498737348,0.14594187681332155,0.14470736439852153,0.1399619378635983,-0.013636511038216392,0.12750632829434694,0.05769670925144705,1.0357373813655328,6.822538498371126,1.0487613098333988,0.14470736439852153,0.02215395941975107,0.7067108620775672,-1.881570554430594,0.3612696988325704,0.017590714051015435,1.0,4.137167891974168
39.320000000000746,11.0,1.0026545864268464,1.000504867608142,4.430467022075464,0.14594140628255944,0.1448222372093971,0.13996290079347273,-0.014648453376122528,0.12808259668339003,0.057555281945384285,1.0356934778707787,6.70126375992463,1.048711602730921,0.1448222372093971,0.022132687757511146,0.7072734860630068,-1.9878233935875151,0.36151058088433974,0.017644419136899264,1.0,4.173854967576175
39.330000000000744,11.0,1.0026284703020685,1.0004948446164508,4.430441749679073,0.14594090571631974,0.1449362374179371,0.13996386161303423,-0.015657373509909644,0.12865740025182063,0.057403750175933646,1.035651991515019,6.577232369520929,1.048664307051428,0.1449362374179371,0.022111541457655468,0.7078304809042252,-2.096955355033748,0.3617472200314722,0.017697779589319305,1.0,4.209815386315459
39.34000000000074,11.0,1.0026018375925179,1.0004846324108192,4.430417674494118,0.1459403753279947,0.14504934879260184,0.13996482010320935,-0.01666308782687137,0.129230638109177,0.057242145083824955,1.0356129310884474,6.45046650182433,1.0486194325483735,0.14504934879260184,0.022090524100456796,0.7083817600708351,-2.208946071396558,0.36197957810445586,0.017750786078324844,1.0,4.24504288758036
39.35000000000074,11.0,1.002574692641069,1.0004742498822143,4.430394789240631,0.14593981533615216,0.14516155524661026,0.1399657760453642,-0.017665413405132502,0.12980220968557415,0.05707049964248869,1.0355763050281854,6.3209887622222265,1.0485769886219785,0.14516155524661026,0.02206963924422243,0.7089272379789695,-2.323774720247583,0.3622076175856487,0.017803429332266377,1.0,4.279531338358174
39.36000000000074,11.0,1.0025470398755147,1.0004637135908632,4.430373086414223,0.1459392259646199,0.14527284083944564,0.13996672922160538,-0.018664168049919105,0.1303720147499954,0.05688884865096598,1.035542121416439,6.188822182820217,1.048536984318036,0.14527284083944564,0.022048890426330178,0.7094668300049181,-2.441420028814576,0.36243130160910153,0.01785570013846857,1.0,4.313274734302884
39.370000000000736,11.0,1.0025188838112717,1.0004530371068747,4.430352558287896,0.14593860744254583,0.1453831897788535,0.13996767941504115,-0.019659170328630904,0.13093995342851178,0.056697228726462726,1.035510387977869,6.0539902183470495,1.048499428325953,0.1453831897788535,0.022028281164248483,0.7100004525015935,-2.561860278746281,0.3626505939637398,0.017907589342394843,1.0,4.346267200780508
39.380000000000734,11.0,1.002490229053261,1.0004422305079976,4.430333196914125,0.14593796000442963,0.14549258642238472,0.1399686264099943,-0.020650239606461562,0.13150592622242488,0.056495678296549286,1.0354811120760234,5.916516741994488,1.0484643289759548,0.14549258642238472,0.02200781495676727,0.7105280228135707,-2.68507331104814,0.3628654590937366,0.017959087849404684,1.0,4.37850299389185
39.39000000000073,11.0,1.0024610802968517,1.0004313000553318,4.430314994127149,0.1459372838901234,0.14560101527871383,0.13996956999215868,-0.021637196082115062,0.13206983402633002,0.056284237591003886,1.0354543007092702,5.776426041193278,1.0484316942355356,0.14560101527871383,0.021987495284691926,0.711049459290961,-2.811036530885712,0.36307586209831394,0.018010186624446298,1.0,4.409976501472522
39.40000000000073,11.0,1.0024314423278113,1.0004202480591893,4.430297941545401,0.14593657934480034,0.14570846100871535,0.13997050994869625,-0.02261986082363504,0.13263157814609605,0.05606294863329927,1.0354299605062554,5.633742813330011,1.0484015317053257,0.14570846100871535,0.021967325611319727,0.7115646813022519,-2.939726912375544,0.363281768732569,0.018060876692579355,1.0,4.44068224406993
39.41000000000073,11.0,1.0024013200212445,1.0004090729378916,4.4302820305740065,0.14593584661889192,0.14581490842621436,0.13997144606827303,-0.02359805580449209,0.13319106031675826,0.05583185523172826,1.035408097721116,5.488492161417649,1.0483738486145764,0.14581490842621436,0.021947309382639616,0.7120736092455136,-3.071121003332893,0.3634831454088153,0.018111149140734,1.0,4.470614875897343
39.42000000000073,11.0,1.0023707183395576,1.0003977694633968,4.430267252407279,0.14593508596799487,0.14592034249820748,0.13997237814103547,-0.02457160394030522,0.13374818272032069,0.05559100297016678,1.0353887182287675,5.340699589731987,1.0483486518163863,0.14592034249820748,0.021927450026883708,0.7125761645565126,-3.2051949298332056,0.3636799591973203,0.018160995118621556,1.0,4.499769185764504
39.430000000000724,11.0,1.0023396423295292,1.0003863291785684,4.430253598031142,0.14593429765275215,0.1460247483449909,0.13997330595853236,-0.025540329125379124,0.13430284800346418,0.055340439198469656,1.0353718275204338,5.19039099941413,1.0483259477830147,0.1460247483449909,0.021907750953774566,0.7130722697159492,-3.3419244006947406,0.36387217782970355,0.0182104058403189,1.0,4.528140097984906
39.44000000000072,11.0,1.0023080971186076,1.0003747409630384,4.430241058225431,0.1459334819387117,0.14612811123983843,0.13997422931358888,-0.026504056269730625,0.13485495929515673,0.05508021302249864,1.0353574306995508,5.037592684053985,1.0483057426014146,0.14612811123983843,0.021888215553491158,0.713561848254037,-3.481284711896943,0.3640597697020864,0.018259372586714517,1.0,4.555722673259452
39.45000000000072,11.0,1.00227608791059,1.0003629917182923,4.430229623566003,0.1459326390961681,0.14623041660853825,0.139975148000142,-0.027462611336033393,0.13540442022416208,0.05481037529378028,1.0353455324782705,4.882331325255053,1.0482880419691256,0.14623041660853825,0.021868847195175647,0.7140448247536179,-3.6232507508483995,0.36424270387910046,0.018307886706853457,1.0,4.5825121095363786
39.46000000000072,11.0,1.0022436199808684,1.0003510671368494,4.430219284426639,0.14593176939999408,0.14633165002888482,0.13997606181304836,-0.0284158213763141,0.13595113493644315,0.05453097859879594,1.0353361371744128,4.724633988179141,1.0482728511906778,0.14633165002888482,0.021849649225589646,0.7145211248528052,-3.767797000733917,0.3644209500994924,0.018355939621353574,1.0,4.608503742847273
39.47000000000072,11.0,1.002210698671438,1.0003389525174928,4.4302100309806995,0.14593087312946712,0.14643179723006516,0.1399769705478767,-0.029363514568527316,0.13649500811245643,0.0542420772479051,1.0353292487091263,4.564528117076402,1.0482601751745197,0.14643179723006516,0.021830624967419186,0.7149906752463282,-3.914897544746637,0.3645944787811495,0.018403522823126812,1.0,4.633693048119067
39.480000000000715,11.0,1.0021773293858791,1.0003266335868906,4.430201853202529,0.14592995056809832,0.14653084409222855,0.139977874000697,-0.030305520252483287,0.13703594498433402,0.053943727263905575,1.0353248706048588,4.402041530791462,1.048250018430481,0.14653084409222855,0.021811777718051383,0.7154534036878158,-4.06452607051321,0.3647632610271602,0.01845062788066984,1.0,4.658075639961828
39.49000000000071,11.0,1.0021435175845115,1.0003140972881028,4.430194740868612,0.14592900200346978,0.1466287766461479,0.13997877196787883,-0.03124166896531777,0.1375738513529492,0.05363598637023774,1.035323005983711,4.2372024182429495,1.048242385067617,0.1466287766461479,0.021793110748355146,0.7159092389921895,-4.216655874540371,0.3649272686315142,0.018497246439488704,1.0,4.681647273432265
39.50000000000071,11.0,1.0021092687799205,1.0003013324990546,4.4301886835585,0.1459280277270853,0.14672558107305667,0.1399796642459111,-0.03217179247635954,0.1381086336048624,0.053318913978835605,1.0353236575659337,4.070039333874094,1.0482372787923906,0.14672558107305667,0.021774627301859074,0.7163581110390147,-4.371259866830654,0.36508647408368,0.018543370224024764,1.0,4.704403844772711
39.51000000000071,11.0,1.0020745885330187,1.0002883306478831,4.43018367065554,0.1459270280342404,0.14682124370478855,0.1399805506312534,-0.03309572382117354,0.13864019872914402,0.05299257117763505,1.035326827668383,3.9005811930607086,1.0482347029069468,0.14682124370478855,0.021756330594191874,0.7167999507774375,-4.5283105756217354,0.3652408505735182,0.018588991038649416,1.0,4.726341392125645
39.52000000000071,11.0,1.0020394824497894,1.0002750861978298,4.43017969134746,0.14592600322391452,0.14691575102415896,0.139981430920228,-0.03401329733490177,0.1391684543340706,0.052657020717743225,1.0353325182027395,3.7288572674766183,1.0482346603073995,0.14691575102415896,0.021738223813010927,0.7172346902327126,-4.687780152338662,0.36539037199537633,0.018634100769175686,1.0,4.747456096223401
39.530000000000705,11.0,1.0020039561788174,1.0002615969808522,4.43017673462683,0.14592495359868868,0.14700908966527945,0.13998230490895872,-0.034924348685486495,0.13969330866369092,0.052312327000276784,1.035340730673414,3.554897180418277,1.048237153481876,0.14700908966527945,0.02172031011807944,0.7176622625126553,-4.8496403766443965,0.3655350129490844,0.018678691383373483,1.0,4.767744281053092
39.5400000000007,11.0,1.0019680154096746,1.0002478643669415,4.430174789291505,0.14592387946468952,0.14710124641450414,0.13998317239336194,-0.03582871490547063,0.14021467061425896,0.051958556062873994,1.035351466174929,3.3787309020671272,1.0482421845082213,0.14710124641450414,0.0217025926416609,0.718082601817619,-5.013862661634899,0.36567474874390143,0.018722754931707296,1.0,4.787202414496605
39.5500000000007,11.0,1.001931665872185,1.0002338932639323,4.430173843945068,0.14592278113156013,0.14719220821085038,0.1399840331691909,-0.03672623442453821,0.14073244975053034,0.051595775565886653,1.035364725388834,3.200388744717489,1.048249755051297,0.14719220821085038,0.021685074489066453,0.7184956434483083,-5.180418059153185,0.3658095553973048,0.01876628354792646,1.0,4.805827108945527
39.5600000000007,11.0,1.0018949133365516,1.0002196919515962,4.430173886997363,0.1459216589124562,0.14728196214702213,0.13998488703213258,-0.037616747100675973,0.14124655632191907,0.05122405477825202,1.03538050858011,3.0199013579442773,1.0482598663597789,0.14728196214702213,0.021667758739160138,0.7189013238167145,-5.349277265109968,0.3659394096372043,0.01880926944931347,1.0,4.823615121890919
39.5700000000007,11.0,1.0018577636142876,1.0002052717606755,4.430174906665162,0.14592051312406498,0.14737049546988865,0.13998573377795445,-0.03850009425209072,0.14175690127851148,0.05084346456305002,1.0353988155931364,2.837299723739527,1.0482725192624962,0.14737049546988865,0.02165064844484815,0.719299580454654,-5.520410624856478,0.36606428890039316,0.018851704937571,1.0,4.840563356487831
39.580000000000695,11.0,1.0018202225598574,1.0001906466153772,4.4301768909730335,0.14591934408664364,0.14745779558110184,0.1399865732026946,-0.0393761186885872,0.1422633962869341,0.050454077362744605,1.0354196458473968,2.6526151516071863,1.0482877141643927,0.14745779558110184,0.021633746633310816,0.7196903520228902,-5.69378813848967,0.3661841713326869,0.01889358239916124,1.0,4.856668862094452
39.59000000000069,11.0,1.0017822960728977,1.0001758324639067,4.430179827754444,0.1459181521240728,0.14754385003761153,0.139987405102889,-0.04024466474283683,0.1427659537460724,0.05005596718411135,1.0354429983329698,2.4658792736256014,1.0483054510421792,0.14754385003761153,0.021617056306035592,0.7200735783196842,-5.8693794661164524,0.3662990357900051,0.01893489430638433,1.0,4.871928834785809
39.60000000000069,11.0,1.0017439901008687,1.0001608466262155,4.430183704653143,0.14591693756391938,0.1476286465517159,0.13998822927582544,-0.04110557830219158,0.14326448680263723,0.04964920958284916,1.035468871606111,2.2771240394974126,1.0483257294398802,0.1476286465517159,0.02160058043848663,0.7204492002867294,-6.047153933014988,0.36640886183733296,0.018975633218588257,1.0,4.88634061784193
39.61000000000069,11.0,1.001705310641964,1.0001457070920137,4.4301885091248465,0.14591570073750437,0.147712172991203,0.13998904551981461,-0.041958706839978155,0.1437589093665758,0.0492338816478774,1.0354972637850184,2.086381711576755,1.0483485484644097,0.147712172991203,0.021584321979452877,0.7208171600150781,-6.227080534688452,0.366513629750605,0.019015791783434523,1.0,4.899901702210345
39.62000000000069,11.0,1.0016662637481,1.0001304318033537,4.430194228439236,0.14591444197996895,0.14779441737921434,0.13998985363446784,-0.04280389944693641,0.144249136126324,0.048810061985319356,1.0355281725459606,1.8936848598895422,1.0483739067813258,0.14779441737921434,0.021568283850049722,0.7211774007491604,-6.409127941806859,0.3666133205185861,0.019055362738446942,1.0,4.912609726942943
39.630000000000685,11.0,1.0016268555278085,1.0001150379562087,4.430200849682271,0.14591316163033421,0.14787536789398303,0.13999065342096934,-0.043641006862489284,0.14473508256389722,0.04837783070217073,1.0355615951199033,1.699066357151444,1.0484018026109716,0.14787536789398303,0.021552468942518405,0.7215298668896287,-6.593264505078773,0.3667079158450829,0.01909433891318291,1.0,4.9244624796069845
39.64000000000068,11.0,1.0015870921488566,1.0000995413542102,4.430208359758809,0.14591186003154877,0.14795501286860874,0.13999144468233418,-0.04446988150551462,0.14521666496981592,0.04793726938965887,1.0355975282896985,1.5025593737785037,1.0484322337250738,0.14795501286860874,0.02153688011882374,0.7218745039957569,-6.779458260049365,0.36679739815320883,0.019132713231362494,1.0,4.935457896670284
39.65000000000068,11.0,1.0015469798404453,1.0000839558438492,4.430216745395489,0.14591053753052063,0.14803334079061808,0.1399922272236406,-0.04529037750506687,0.1456938004578636,0.04748846110629439,1.035635968387949,1.3041973729018428,1.048465197443885,0.14803334079061808,0.02152152020902576,0.7222112587860943,-6.967676931818132,0.3668817505883771,0.019170478712321467,1.0,4.945594063860465
39.66000000000068,11.0,1.0015065248948503,1.0000682928566307,4.430225993143875,0.14590919447812892,0.1481103403018127,0.1399930008522298,-0.04610235073008684,0.1461664069796735,0.047031490360620445,1.035676911295357,1.104014105371807,1.0485006906338952,0.1481103403018127,0.021506392009825293,0.7225400791401855,-7.157887939814877,0.3669609570236043,0.019207628473894657,1.0,4.95486921649823
39.67000000000068,11.0,1.0014657336684056,1.0000525610778297,4.430236089383783,0.1459078312292132,0.14818600019808478,0.13999376537786637,-0.046905658818679585,0.14663440333914166,0.046566443093666386,1.0357203524397116,0.9020436047586194,1.0485387097061685,0.14818600019808478,0.021491498283106914,0.7228609140995902,-7.35005840257748,0.36703500206405004,0.019244155733970765,1.0,4.963281739804588
39.680000000000675,11.0,1.0014246125817614,1.0000367662544443,4.430247020326763,0.14590644814253922,0.148260309429457,0.13999452061285442,-0.04770016120647036,0.14709770920666254,0.04609340666111441,1.0357662867951798,0.6983201823356288,1.0485792506150755,0.148260309429457,0.021476841754676172,0.7231737138698011,-7.5441551426056765,0.3671038710523873,0.019280053812892176,1.0,4.97083016918198
39.69000000000067,11.0,1.0013831681193814,1.0000209111491838,4.430258772019681,0.14590504558074005,0.1483332571001715,0.13999526637210807,-0.048485719154351126,0.1475562451331855,0.0456124698151839,1.0358147088820322,0.4928784220513452,1.0486223088575501,0.1483332571001715,0.021462425113191255,0.723478429822123,-7.740144691294103,0.36716755007253665,0.019315316134583926,1.0,4.9775131904692635
39.70000000000067,11.0,1.0013414068282844,1.0000049956392645,4.430271330348335,0.14590362391023373,0.1484048324691126,0.13999600247317545,-0.049262195775085726,0.14800993256408823,0.04512372268624597,1.0358656127664305,0.2857531754701433,1.048667879472539,0.1484048324691126,0.02144825100935487,0.723775014497181,-7.937993293973781,0.367226025954679,0.019349936228005325,1.0,4.98332964017051
39.71000000000067,11.0,1.0012993353160713,0.9999890169522755,4.430284681041062,0.1459021835011193,0.14847502495027082,0.1399967287362183,-0.05002945605931547,0.14845869385286542,0.044627256764173936,1.035918992060217,0.07697955668832734,1.0487159570406543,0.14847502495027082,0.02143432205552124,0.7240634216088034,-8.137666915129614,0.36727928627872847,0.019383907729369914,1.0,4.988278505657547
39.72000000000067,11.0,1.0012569602483066,0.9999729700252794,4.430298809672288,0.14590072472705393,0.14854382411350037,0.13999744498395217,-0.050787366900499675,0.14890245227462934,0.04412316487943857,1.0359748399207502,-0.1334070627863741,1.048766535683864,0.14854382411350037,0.021420640825266724,0.724343606049139,-8.339131243621024,0.36732731937833807,0.019417224381889128,1.0,4.992358925346281
39.730000000000665,11.0,1.00121428834536,0.9999568479672866,4.430313701665967,0.14589924796511458,0.14861121968506794,0.13999815104155253,-0.05153579711973383,0.14934113203942032,0.04361154118395648,1.036033149050462,-0.3453710591847427,1.0488196090650947,0.14861121968506794,0.021407209853372224,0.7246155238931468,-8.542351698095274,0.367370114342441,0.019449880037353873,1.0,4.995570188846678
39.74000000000066,11.0,1.0011713263788322,0.9999406426011302,4.4303293422988865,0.14589775359564897,0.14867720154863812,0.1399988467365339,-0.05227461748924972,0.1497746583053244,0.043092481131694976,1.0360939116962626,-0.5588765616696865,1.0488751703877168,0.14867720154863812,0.021394031635834462,0.7248791324051808,-8.747293432427544,0.36740766101885136,0.019481868656857165,1.0,4.997911737086447
39.75000000000066,11.0,1.0011280811677066,0.9999243450571496,4.430345716703806,0.1458962420021198,0.14874175974595014,0.13999953189861183,-0.05300370075600269,0.15020295719139595,0.042566081459042365,1.0361571196487696,-0.7738874575590492,1.048933212394861,0.14874175974595014,0.021381108629921118,0.7251343900441457,-8.953921341219452,0.3674399500157548,0.019513184311385785,1.0,4.999383162408371
39.76000000000066,11.0,1.0010845595743805,0.9999079463898568,4.430362809872417,0.14589471357094774,0.1488048756383197,0.14,-0.05372293818197671,0.15062595579038265,0.04203244016494534,1.036222764634817,-0.9903680064267048,1.0489937273685555,0.1488048756383197,0.021368443057228327,0.7253812138402408,-9.162201078712096,0.3674669815786698,0.0195438188128694,1.0,4.999984208641282
39.77000000000066,11.0,1.0010407685033447,0.9998914917729617,4.430380606658124,0.14589316869143676,0.1488664320134321,0.14,-0.05443240737306487,0.15104358217757985,0.041491655377227134,1.03629084423777,-1.2082888219578325,1.0490567108536195,0.1488664320134321,0.02135603871976071,0.7256190471744566,-9.372110585945954,0.36748885388661784,0.01957373379101606,1.0,4.999714771144654
39.780000000000655,11.0,1.0009967149196717,0.9998750871977758,4.430399091779085,0.1458916077563018,0.14892641132493106,0.14,-0.05513200180028749,0.15145576540720615,0.040943825120792726,1.0363613527369666,-1.4276133988447919,1.04912216055536,0.14892641132493106,0.02134390381651118,0.7258478149750147,-9.583616932540123,0.36750556529491546,0.01960291542517147,1.0,4.9985748968268275
39.79000000000065,11.0,1.0009524058715107,0.999858810078487,4.430418249822662,0.1458900311623016,0.1489848359965716,0.14,-0.05582154262855821,0.15186243552134782,0.04038904904747942,1.0364342805942581,-1.648302603156294,1.0491900702063919,0.1489848359965716,0.02133204334195523,0.7260676336816851,-9.79668119787631,0.36751707750562435,0.019631364734613865,1.0,4.99656478413684
39.80000000000065,11.0,1.000907848504287,0.9998427006162159,4.43043806525133,0.1458884393106014,0.1490417228732694,0.14,-0.05650086388528175,0.15226352356733602,0.03982742853356831,1.0365096168042254,-1.8703176514378979,1.049260430692557,0.1490417228732694,0.021320459750122204,0.7262785925088407,-10.011264171310346,0.3675233599119264,0.01965908369529048,1.0,4.993684783029874
39.81000000000065,11.0,1.0008630500654228,0.9998267658730849,4.430458522409592,0.14588683260683494,0.1490970835219791,0.14,-0.057169811916173874,0.15265896161435277,0.039259066552663646,1.0365873493384856,-2.093619979974438,1.0493332311814634,0.1490970835219791,0.02130915437128253,0.7264807555510717,-10.227326738201565,0.367524388315436,0.019686073909975687,1.0,4.989935394906332
39.82000000000065,11.0,1.0008180179012358,0.9998109848329618,4.430479605531194,0.14588521146092362,0.14915092497995075,0.14,-0.057828244003076734,0.1530486827688099,0.038684067558997316,1.036667465390919,-2.3181711421560713,1.0494084597413893,0.14915092497995075,0.021298128145906328,0.7266741656930163,-10.444830012063498,0.36752014372306707,0.019712336090785657,1.0,4.98531727252455
39.830000000000645,11.0,1.0007727594473494,0.9997953139627893,4.4305012987461305,0.14588357628670068,0.14920325060745257,0.14,-0.05847602678569225,0.1534326211886351,0.03810253738592179,1.0367499515152583,-2.543932730090759,1.0494861036721466,0.14920325060745257,0.021287381972870875,0.7268588488270519,-10.663735340020036,0.36751061133363183,0.01973786995835352,1.0,4.979831219887145
39.84000000000064,11.0,1.0007272822140403,0.9997796929884178,4.430523586086962,0.14588192750138892,0.14925406088729573,0.14,-0.059113034782385165,0.15381071209662067,0.037514583159857645,1.0368347937076587,-2.7708663160256455,1.0495661496790143,0.14925406088729573,0.02127691684759615,0.7270348177103724,-10.88400425206436,0.3674957797336076,0.019762674332991774,1.0,4.973478192101045
39.85000000000064,11.0,1.00068159376798,0.9997640506867946,4.430546451494129,0.14588026552497993,0.14930335411076107,0.14,-0.05973914912315764,0.15418289179298247,0.03692031322802848,1.0369219774622263,-2.9989334094392435,1.0496485839651502,0.14930335411076107,0.021266733893757515,0.7272020752248955,-11.105598392338464,0.367475640282077,0.019786747303197436,1.0,4.96625929521121
39.86000000000064,11.0,1.000635701711816,0.9997483105283668,4.430569878820032,0.145878590779562,0.14935112693778976,0.14,-0.060354256517569704,0.15454909766725541,0.036319837097692924,1.037011487813911,-3.22809542628239,1.049733392284066,0.14935112693778976,0.021256834346393437,0.727360617011794,-11.328479451315571,0.3674501866489748,0.019810086402792932,1.0,4.958175786008064
39.87000000000064,11.0,1.0005896136629804,0.99973239601405,4.430593851831746,0.14587690368864076,0.14939737484125618,0.14,-0.06095824843930647,0.15490926820962933,0.035713265384591804,1.0371033093742095,-3.4583136675365584,1.0498205599736021,0.14939737484125618,0.021247219519163606,0.727510433546264,-11.552609107804953,0.36741941447285054,0.01983268877299861,1.0,4.9492290718087
39.880000000000635,11.0,1.0005433372330264,0.9997162355554845,4.4306183542123545,0.14587520467649168,0.14944209245241233,0.14,-0.06155102049548217,0.15526334302180675,0.03510070976859954,1.0371974263613633,-3.6895493048592303,1.0499100719811592,0.14944209245241233,0.021237890771418164,0.7276515117437384,-11.777948983466402,0.36738332110403654,0.01985455129543664,1.0,4.939420710211866
39.89000000000063,11.0,1.0004968800086562,0.9996997667554466,4.430643369560978,0.14587349416757997,0.14948527382639493,0.14,-0.06213247194540916,0.15561126282744606,0.034482282954906796,1.0372938226248714,-3.9217633716057274,1.0500019128839735,0.14948527382639493,0.02122884948205181,0.727783836192696,-12.004460609680729,0.3673419054104235,0.01987567069477382,1.0,4.928752408826794
39.90000000000063,11.0,1.000450249535447,0.9996829399608351,4.430668881391618,0.14587177258607642,0.1495269126442514,0.14,-0.06270250533810096,0.15595296948223855,0.033858098639399044,1.0373924816636082,-4.154916757909652,1.0500960669051032,0.1495269126442514,0.02122009703184768,0.7279073900943377,-12.232105405173506,0.36729516762646164,0.01989604361523606,1.0,4.917226024975902
39.91000000000063,11.0,1.0004034533050816,0.999665720983675,4.430694873131071,0.14587004035549153,0.14956700236573062,0.14,-0.06326102624191271,0.15628840598365576,0.03322827147717928,1.037493386637384,-4.388970208820199,1.050192517924891,0.14956700236573062,0.021211634793186915,0.7280221559765371,-12.460844662170445,0.3672431092361488,0.019915666675118484,1.0,4.9048435653714435
39.92000000000063,11.0,1.0003564987466762,0.9996480929164827,4.43072132811614,0.14586829789844222,0.14960553634321788,0.14,-0.06380794304692872,0.15661751648039415,0.03259291705341582,1.037596520372462,-4.623884324696249,1.050291249487671,0.14960553634321788,0.02120346412488904,0.7281281162297755,-12.69063953886353,0.36718573287727074,0.019934536505190184,1.0,4.891607185766163
39.930000000000625,11.0,1.0003093932225626,0.9996300570036294,4.430748229590468,0.14586654563655974,0.1496425079062087,0.14,-0.06434316682253954,0.15694024628153727,0.031952151855878796,1.0377018653621775,-4.859619563266968,1.0503922448039935,0.1496425079062087,0.021195586369769384,0.7282252535075049,-12.921451056170348,0.3671230422689224,0.019952649775960785,1.0,4.877519190577949
39.94000000000062,11.0,1.0002621440286463,0.9996116325695127,4.430775560701316,0.1458647839905372,0.14967791042233589,0.14,-0.06486661121894388,0.15725654186544963,0.03130609324867092,1.0378094037645427,-5.096136242860433,1.050495486749297,0.14967791042233589,0.021188002852580406,0.7283135510167831,-13.153240097077935,0.367055042154659,0.019970003216927826,1.0,4.8625820324886675
39.95000000000062,11.0,1.000214758399224,0.9995928560438007,4.430803304496592,0.14586301338031096,0.14971173734058604,0.14,-0.06537819240200121,0.1575663508884121,0.03065485944677031,1.037919117398689,-5.333394546436851,1.050600957860384,0.14971173734058604,0.02118071487699061,0.7283929927239071,-13.385967407393101,0.3669817382633722,0.019986593632989526,1.0,4.846798312017146
39.96000000000062,11.0,1.0001672435159308,0.9995737791615853,4.430831443922447,0.1458612342253606,0.14974398222078256,0.14,-0.06587782901375233,0.15786962219300574,0.029998569491089477,1.0380309877423959,-5.571354526130529,1.0507086403315145,0.14974398222078256,0.021173723720488244,0.7284635634922038,-13.619593596962783,0.36690313728535756,0.02000241791796428,1.0,4.830170777066437
39.97000000000062,11.0,1.0001196065202822,0.9995544664511137,4.430859961821713,0.14585944694510924,0.14977463875292898,0.14,-0.06636544215181162,0.15816630581624766,0.029337343223830747,1.0381449959323377,-5.809976108093586,1.0508185160117627,0.14977463875292898,0.021167030627058193,0.7285252491679121,-13.85407914090557,0.36681924686387596,0.020017473067244832,1.0,4.812702322445411
39.980000000000615,11.0,1.00007185452912,0.9995349921501481,4.430888840933421,0.1458576519594,0.14980370076913738,0.14,-0.06684095536244444,0.15845635299748134,0.028671301263973454,1.0382611227683438,-6.049219097482835,1.0509305664052455,0.14980370076913738,0.02116063679812154,0.7285780366265974,-14.0893843807321,0.36673007559786375,0.020031756190751895,1.0,4.7943959893647765
39.99000000000061,11.0,1.0000239946521372,0.9995154367140273,4.430918063893577,0.1458558496890205,0.14983116225082743,0.14,-0.06730429464220444,0.15873971618602195,0.028000564982785293,1.0383793487223185,-6.289043183508323,1.051044772675227,0.14983116225082743,0.021154543382341257,0.7286219137928854,-14.325469525354537,0.3666356330553746,0.020045264524439003,1.0,4.775254964907619
40.00000000000061,11.0,0.999976034010574,0.9994958830929423,4.430947613237298,0.1458540405562478,0.14985701733326134,0.14,-0.06775538844415979,0.15901634904855658,0.027325256479290926,1.038499653951574,-6.5294079445020685,1.0511611156526257,0.14985701733326134,0.021148751465732217,0.7286568696445161,-14.562294652371847,0.36653592979441973,0.020057995442466666,1.0,4.755282581474535
40.01000000000061,11.0,0.9999279797561418,0.9994764129614101,4.430977471402399,0.14585222498538314,0.1498812603089668,0.14,-0.06819416768569592,0.15928620647629893,0.026645498555668085,1.0386220183159656,-6.770272853003446,1.0512795758487243,0.1498812603089668,0.021143262062814968,0.7286828942090509,-14.799819709820651,0.36643097738608066,0.020069946466431256,0.9999987593562498,4.734482316203458
40.02000000000061,11.0,0.9998798390892348,0.9994571030803154,4.43100762073437,0.14585040340324842,0.14990388563152424,0.14,-0.06862056575502612,0.15954924459189745,0.025961414692569483,1.038746421397443,-7.011597280895608,1.0514001334714114,0.14990388563152424,0.021138076110142383,0.7286999785621395,-15.038004518844602,0.36632078843766686,0.020081115272151173,0.9999901493999991,4.712857790364346
40.030000000000605,11.0,0.9998316192755422,0.9994380219613926,4.4310380434926975,0.14584857623961853,0.14992488792047862,0.14,-0.06903451851488923,0.1598054207560965,0.025273129024393697,1.0388728425200917,-7.253340504645111,1.0515227684435147,0.14992488792047862,0.0211331944631052,0.7287081148329227,-15.276808777632262,0.36620537661189756,0.020091499695147765,0.999967004818748,4.690412768728657
40.0400000000006,11.0,0.9997833276602656,0.9994192269852055,4.431068721858372,0.14584674392756658,0.1499442619679007,0.14,-0.06943596430236643,0.16005469357415,0.024580766314537508,1.0390012607689687,-7.495461710701842,1.0516474604216672,0.1499442619679007,0.021128617896187907,0.7287072962203675,-15.516192066715615,0.36608475663901385,0.020101097731441354,0.9999223807999965,4.667151158913962
40.0500000000006,11.0,0.9997349716792748,0.999400762099387,4.431099637942396,0.14584490690370389,0.1499620027467358,0.14,-0.06982484392448529,0.1602970229019879,0.02388445193067139,1.039131655005677,-7.737920001120177,1.0517741888138745,0.1499620027467358,0.021124347107092517,0.7286975170229036,-15.75611385583819,0.36595894432065795,0.020109907536292618,0.9998495507812446,4.643077010703624
40.0600000000006,11.0,0.9996865588666932,0.9993826561935285,4.4311307737950525,0.14584306560830262,0.14997810542054796,0.14,-0.07020110065029112,0.1605323698521354,0.023184311820076377,1.0392640038791918,-7.980674399441546,1.0519029327939964,0.14997810542054796,0.021120382724056697,0.7286787726800705,-15.996533512200338,0.3658279565226744,0.02011792741905161,0.9997420041999924,4.618194515341745
40.0700000000006,11.0,0.9996380968585782,0.9993649222134182,4.431162111415664,0.14584122048529294,0.1499925653543584,0.14,-0.07056468019991285,0.1607606967993861,0.022480472485077608,1.0393982858306503,-8.223683856875288,1.0520336713116736,0.1499925653543584,0.02111672531597826,0.7286510598253653,-16.237410309988558,0.36569181115975546,0.02012515583630512,0.9995934442437397,4.592508004803478
40.080000000000595,11.0,0.9995895933925557,0.9993475570420307,4.431193632762571,0.14583937198213476,0.15000537812553058,0.14,-0.0709155307325674,0.16098196738623025,0.02177306095859234,1.0395344790916317,-8.466907258768048,1.0521663830965735,0.15000537812553058,0.021113375404052993,0.7286143763447664,-16.478703440749808,0.3655505271688266,0.020131591382907096,0.9993977855999868,4.566021951040845
40.09000000000059,11.0,0.9995410563034581,0.9993305421375124,4.431225319763027,0.14583752054956836,0.1500165395344203,0.14,-0.0712536028340347,0.16119614652803876,0.021062204779802834,1.0396725616757936,-8.710303431359378,1.0523010466564329,0.1500165395344203,0.021110333474122053,0.7285687214391303,-16.720372024322398,0.3654041244784303,0.020137232783746985,0.9991491522062336,4.538740965204182
40.10000000000059,11.0,0.9994924935152028,0.9993138448839097,4.431257154322739,0.14583566664125458,0.15002604561348354,0.14,-0.07157884950607307,0.16140320041800485,0.020348031969945182,1.0398125113648515,-8.953831148762593,1.0524376402690006,0.15002604561348354,0.02110759998802309,0.7285140956824013,-16.962375119692975,0.3652526239717521,0.02014207888339298,0.99884187499998,4.510669796839349
40.11000000000059,11.0,0.9994439130293195,0.9992974205778369,4.431289118334797,0.14583381071331988,0.15003389263460445,0.14,-0.07189122615825838,0.16160309653184382,0.019630671008193306,1.03995430568975,-9.197449140122039,1.0525761419684283,0.15003389263460445,0.02110517539334841,0.728450501073516,-17.204671735520236,0.36509604744979907,0.020146128639327982,0.9984704896687261,4.481813333060846
40.12000000000059,11.0,0.9993953229106857,0.9992812149461394,4.431321193687773,0.14583195322382628,0.1500400771138864,0.14,-0.0721906906037258,0.16179580363225218,0.018910250807604955,1.0400979219089435,-9.441116096861466,1.052716529527389,0.1500400771138864,0.021103060130422416,0.7283779410762565,-17.447220839835925,0.3649344175952506,0.020149381116430845,0.998029734399972,4.452176597700967
40.130000000000585,11.0,0.9993467312711483,0.9992651670664329,4.431353362272805,0.1458300946321884,0.1500445958139524,0.14,-0.07247720305879124,0.16198129177312634,0.01818690069109227,1.0402433369856114,-9.68479067995389,1.05285878043638,0.1500445958139524,0.021101254635770096,0.7282964206455278,-17.68998136857871,0.36476775794221583,0.020151835482725613,0.9975145476312176,4.421764750435223
40.14000000000058,11.0,0.9992981462517979,0.9992492125462064,4.431385605989545,0.14582823539856313,0.15004744574366063,0.14,-0.0727507261467169,0.1621595323035409,0.01746075036737425,1.0403905275654892,-9.92843152713242,1.0530028718819988,0.15004744574366063,0.02109975934236768,0.7282059462386312,-17.932912232995022,0.3645960928531693,0.020153491010802,0.996920065799963,4.390583085883968
40.15000000000058,11.0,0.9992495760047106,0.9992332868064955,4.4314179067509,0.145826375983237,0.15004862415515813,0.14,-0.07301122490584266,0.16233049787148632,0.01673192990686901,1.040539469957531,-10.171997259960868,1.0531487807260307,0.15004862415515813,0.02109857467596725,0.728106525809164,-18.175972325564484,0.3644194475002552,0.020154347078447595,0.9962416210937081,4.358637032690677
40.16000000000058,11.0,0.9992010286749813,0.9992173283135463,4.431450246486553,0.14582451684603687,0.15004812853979083,0.14,-0.07325866679933962,0.16249416242736495,0.016000569717496815,1.040690140118273,-10.41544649074841,1.0532964834869174,0.15004812853979083,0.021097701048883522,0.727998168791104,-18.419120524874184,0.3642378478610459,0.020154403174834933,0.9954747391999529,4.3259321525768195
40.17000000000058,11.0,0.9991525123838444,0.9992012816073244,4.431482607145311,0.14582265844578773,0.15004595662228065,0.14,-0.0734930217277705,0.1626505012272446,0.01526680052036967,1.0408425136413033,-10.658737829242837,1.0534459563249736,0.15004595662228065,0.021097138851241246,0.7278808860693005,-18.662315699406417,0.3640513207173062,0.02015365890608987,0.9946151370561976,4.292474139373584
40.180000000000575,11.0,0.9991040352136126,0.9991850999873281,4.431514970696383,0.14582080123983834,0.1500421063548968,0.14,-0.07371426204131099,0.1627994908358684,0.014530753325355469,1.0409965657519051,-10.901829889120961,1.0535971750322402,0.1500421063548968,0.02109688844127749,0.7277546899456209,-18.905516710764115,0.36385989366276206,0.020152114004144895,0.9936587205999421,4.258268818030588
40.19000000000057,11.0,0.9990556051950618,0.9991687477346018,4.431547319129731,0.14581894568367243,0.1500365759120282,0.14,-0.0739223625509417,0.16294110912941973,0.013792559406525653,1.0411522713069246,-11.144681294290526,1.0537501150272848,0.1500365759120282,0.021096950135221632,0.7276195941030134,-19.148682416522007,0.36366359511616275,0.020149768333657316,0.9926015825186865,4.223322143601779
40.20000000000057,11.0,0.9990072302977665,0.999152201773023,4.431579634455695,0.14581709223061862,0.1500293636856858,0.14,-0.074117300537684,0.16307533529804094,0.013052350277497054,1.0413096047989912,-11.38725068502894,1.0539047513548614,0.1500293636856858,0.021097324198306414,0.727475613571646,-19.39177167328218,0.3634624543342805,0.020146621900407564,0.9914399999999306,4.187640200208671
40.21000000000057,11.0,0.9989589184237386,0.9991354527001106,4.431611898704102,0.14581524133166704,0.150020468282926,0.14,-0.07429905575807105,0.1632021498481053,0.012310257666702826,1.0414685403641042,-11.62949672403179,1.054061058689658,0.150020468282926,0.02109801083727563,0.7273227647027759,-19.634743340091145,0.36325650142739657,0.020142674856059677,0.9901704324811745,4.151229199981115
40.22000000000057,11.0,0.9989106774045601,0.999118505149345,4.431644093923115,0.1458133934353955,0.1500098885250715,0.14,-0.07446761044611433,0.16332153460424123,0.011566413492623346,1.0416290517909341,-11.8713781024136,1.0542190113431542,0.1500098885250715,0.021099010195730163,0.7271610651518027,-19.877556282769547,0.3630457673698243,0.020137927503959506,0.9887895193999184,4.114095481975767
40.230000000000565,11.0,0.9988625150020295,0.9991013774778646,4.431676202178055,0.14581154898800355,0.1499976234492994,0.14,-0.07462294931071006,0.16343347271110903,0.010820949839020936,1.0417911125305994,-12.112853545739204,1.0543785832721795,0.1499976234492994,0.021100322351883524,0.7269905338737886,-20.120169379042107,0.36283028400741424,0.02013238029925104,0.9872940779436622,4.076245511072551
40.24000000000056,11.0,0.9988144389121768,0.9990841008056894,4.431708205550456,0.14580970843344632,0.14998367231188584,0.14,-0.07476505952980611,0.16353794863492996,0.010073998930217772,1.041954695705055,-12.353881820127487,1.0545397480877723,0.14998367231188584,0.02110194731969041,0.7268111911300033,-20.36254152490788,0.362610084056156,0.020126033850307937,0.9856811007999058,4.037685876849029
40.25000000000056,11.0,0.9987664567723402,0.9990667174631187,4.431740086137578,0.14580787221365635,0.149968034593624,0.14,-0.07489393074033723,0.16363494816476856,0.009325693106452818,1.0421197741131745,-12.594421738493919,1.0547024790628772,0.149968034593624,0.02110388505213309,0.7266230585077655,-20.604631641835244,0.36238520109699357,0.020118888914335036,0.9839477539061493,3.998423292433242
40.26000000000056,11.0,0.9987185761708591,0.9990492789305367,4.431771826052577,0.14580604076883782,0.14995071000605226,0.14,-0.07500955502643392,0.1637244584135691,0.0085761647993498,1.0422863202331882,-12.834432166944554,1.0548667491377173,0.14995071000605226,0.02110613544709164,0.7264261589483139,-20.84639868502607,0.36215566956183903,0.020110946394957262,0.9820913741998927,3.9584645933349623
40.27000000000056,11.0,0.9986708046588215,0.9990318433775319,4.431803407425507,0.14580421453781356,0.14993169849828558,0.14,-0.07511192690623114,0.16380646781894725,0.007825546507510214,1.04245430622148,-13.07387203133463,1.055032530922009,0.14993169849828558,0.021108698354062767,0.7262205167805476,-21.08780165212351,0.36192152471288536,0.020102207334874955,0.980109467368636,3.917816736255644
40.280000000000555,11.0,0.9986231497632146,0.9990144729259489,4.431834812405281,0.14580239395840372,0.14991100026399265,0.14,-0.07520104331806587,0.16388096614373834,0.007073970772243183,1.042623703907219,-13.312700323995719,1.0551997966934692,0.14991100026399265,0.021111573581692893,0.7260061577588037,-21.328799592379223,0.36168280262013097,0.020092672911346265,0.9779997055998793,3.876486797877284
40.29000000000055,11.0,0.9985756190007713,0.9989972307730115,4.431866023162656,0.14580057946781375,0.14988861574729137,0.14,-0.07527690360827749,0.16394794447630373,0.006321570153425652,1.042794484783789,-13.550876110582532,1.0553685183927786,0.14988861574729137,0.021114760904573246,0.7257831090971256,-21.569351615714496,0.3614395401336269,0.020082344429594105,0.9757599253311224,3.8344819736303872
40.30000000000055,11.0,0.9985282198917875,0.9989801783143497,4.431897021894281,0.1457987715030088,0.14986454564768587,0.14,-0.07533950952029689,0.16400739523059624,0.005568477205478461,1.0429666199975742,-13.788358537015158,1.0555386676153355,0.14986454564768587,0.021118260068830334,0.7255513994999057,-21.809416901469902,0.3611917748578487,0.02007122331875342,0.9733881249998656,3.791809576441263
40.31000000000055,11.0,0.9984809599731963,0.9989633724055798,4.431927790827774,0.14579697050105397,0.14983879092309052,0.14,-0.07538886518672788,0.16405931214598582,0.004814824453437432,1.0431400803355657,-14.025106836449101,1.0557102156007383,0.14983879092309052,0.021122070795539453,0.7253110591827029,-22.0489547064617,0.36093954512637294,0.020059311128038187,0.9708824627936087,3.748477035458866
40.32000000000055,11.0,0.9984338468102368,0.9989468628908573,4.431958312227758,0.14579517689939991,0.1498113527911782,0.14,-0.07542497712389773,0.16410369028684646,0.004060744369091749,1.0433148362130071,-14.261080336226556,1.0558831332211418,0.1498113527911782,0.021126192781822786,0.7250621198834322,-22.287924372233654,0.3606828899821802,0.020046609526004684,0.9682412543998516,3.7044918947613987
40.330000000000545,11.0,0.9983868880061318,0.9989306905127693,4.431988568402729,0.14579339113609857,0.14978223272884733,0.14,-0.07544785422918981,0.16414052604190446,0.0033063693471616093,1.0434908576626214,-14.496238464747229,1.0560573909697608,0.14978223272884733,0.021130625699139087,0.7248046148615513,-22.52628533126791,0.36042184916307324,0.020033120301105958,0.9654629707560947,3.6598618120428865
40.34000000000054,11.0,0.998340091209299,0.998914885296442,4.43201854171261,0.1457916136499351,0.1497514324700313,0.14,-0.07545750778068244,0.1641698171233488,0.0025518316814911327,1.043668114326611,-14.730540758213216,1.0562329589508697,0.1497514324700313,0.021135369189107415,0.7245385788857255,-22.763997112225116,0.36015646309364896,0.02001884536495912,0.9625462357998377,3.6145945572800873
40.35000000000054,11.0,0.9982934641177402,0.9988994654772078,4.432048214576789,0.1457898448804689,0.1497189540023206,0.14,-0.07545395143817046,0.1641915625657033,0.001797263541237899,1.0438465754525708,-14.963946867215414,1.0564098068725152,0.1497189540023206,0.021140422857047682,0.7242640482115412,-23.001019344223998,0.3598867728848205,0.020003786756266094,0.9594898242185808,3.5686980113796185
40.36000000000054,11.0,0.9982470144804058,0.9988844370123438,4.4320775694824395,0.14578808526797823,0.14968479956284753,0.14,-0.07543720124470177,0.1642057627244606,0.0010427969470470167,1.0440262098938238,-15.196416563139397,1.0565879040428918,0.14968479956284753,0.021145786264114085,0.7239810605516538,-23.23731176044191,0.3596128203392931,0.019987946647584576,0.9562926591998238,3.5221801648060054
40.37000000000054,11.0,0.9982007500954686,0.99886979368937,4.432106588992903,0.14578633525331064,0.1496489716339741,0.14,-0.07540727562761002,0.16421241927447794,0.0002885637472135788,1.04420698611455,-15.427909744392993,1.056767219370982,0.1496489716339741,0.021151458918511428,0.7236896550410146,-23.472834201192907,0.3593346479625736,0.019971327351713537,0.9529538101810667,3.4750491161905406
40.380000000000535,11.0,0.9981546788056003,0.9988555178137156,4.432135255755922,0.14578459527764326,0.14961147293954005,0.14,-0.07536419539764022,0.16421153520813433,-0.000465304406158509,1.0443888721994323,-15.65838644247263,1.056947721371666,0.14961147293954005,0.02115744026671675,0.7233898722015928,-23.707546616805555,0.3590522989781833,0.019953931328304742,0.9494724905998098,3.427313070921334
40.39000000000053,11.0,0.998108808490477,0.9988415814310759,4.432163552511498,0.14578286578216354,0.14957230644187572,0.14,-0.0753079837458106,0.16420311483324965,-0.001218676080976774,1.0445718358671678,-15.887806827895698,1.0571293781751032,0.14957230644187572,0.02116372968561921,0.7230817539086316,-23.941409070658928,0.3587658173436258,0.019935761190605174,0.9458480556435528,3.378980339714777
40.40000000000053,11.0,0.9980631470568757,0.9988279480147377,4.43219146209921,0.14578114720768234,0.14953147534041858,0.14,-0.07523866623649078,0.16418716377076545,-0.0019714200889313716,1.0447558444870206,-16.116131216049784,1.0573121575398494,0.14953147534041858,0.021170326476112385,0.722765343363356,-24.17438174258356,0.358475247767865,0.01991681971001666,0.9420799999997959,3.3300593371686698
40.41000000000053,11.0,0.9980177024268267,0.9988145745268507,4.432218967464819,0.1457794399941965,0.1494889830717649,0.14,-0.07515627079706799,0.16416368895218875,-0.002723405509180204,1.0449408650970757,-16.343320072999695,1.0574960268686957,0.1494889830717649,0.021177229858769037,0.7224406850726841,-24.406424932913886,0.35818063572511327,0.01989710982005605,0.938167955606039,3.280558580297261
40.42000000000053,11.0,0.9979724825243703,0.9988014137474227,4.432246051666044,0.14577774458041856,0.14944483331147343,0.14,-0.07506082770367961,0.16413269861679938,-0.003474501711911068,1.0451268644231495,-16.5693340213054,1.0576809532262763,0.14944483331147343,0.02118443897175322,0.7221078248382756,-24.637499067287138,0.3578820274650414,0.019876634617095233,0.9341116893997823,3.230486687048459
40.430000000000526,11.0,0.9979274952615254,0.9987884167525655,4.432272697877424,0.1457760614032929,0.14939902997760085,0.14,-0.07495236956312734,0.16409420230862254,-0.004224578381740869,1.0453138088968044,-16.794133845903872,1.0578669033571408,0.14939902997760085,0.0211919528714248,0.7217668097561946,-24.867564702414477,0.35757947001964796,0.01985539736184198,0.9299111010685255,3.1798523748034446
40.44000000000052,11.0,0.9978827485240959,0.9987755354208224,4.432298889394242,0.14577439089751848,0.14935157723533304,0.14,-0.07483093129224083,0.1640482108731683,-0.004973505540921299,1.045501664671904,-17.017680500076537,1.058053843703214,0.14935157723533304,0.021199770534600045,0.7214176882238698,-25.096582532491606,0.35727301120214816,0.019833401474986308,0.9255662207997688,3.1286644588591073
40.45000000000052,11.0,0.9978382501579426,0.9987627248461565,4.432324609635497,0.14577273349509628,0.1493024795028504,0.14,-0.07469655009451226,0.1639947364539401,-0.005721153572324289,1.045690397638419,-17.23993511154302,1.058241740419665,0.1493024795028504,0.021207890863061973,0.7210605099562863,-25.324513396506067,0.3569626996030272,0.019810650535254125,0.9210772070310121,3.0769318508931596
40.46000000000052,11.0,0.9977940079563069,0.9987499455441461,4.4323498421459995,0.14577108962491983,0.14925174145730527,0.14,-0.07454926543617274,0.16393379248871476,-0.006467393242188547,1.0458799734334085,-17.460858988674723,1.058430559388395,0.14925174145730527,0.02121631268890576,0.720695326005201,-25.551318285963976,0.35664858457871007,0.019787148274455144,0.9164443441997555,3.0246635574127523
40.47000000000052,11.0,0.9977500296487122,0.9987371653505067,4.432374570597664,0.14576945971242256,0.14919936804115588,0.14,-0.07438911902132156,0.16386539370559583,-0.007212095722623182,1.0460703574490213,-17.680413626838018,1.0586202662288646,0.14919936804115588,0.021225034780426068,0.7203221887824316,-25.776958352923224,0.3563307162396386,0.019762898572399653,0.9116680404934991,2.9718686781864334
40.480000000000516,11.0,0.997706322891881,0.9987243609278275,4.432398778790134,0.14576784417929506,0.1491453644675267,0.14,-0.07421615476864751,0.1637895561188436,-0.007955132613868567,1.0462615148378525,-17.898560714829113,1.0588108263061131,0.1491453644675267,0.021234055847652162,0.7199411520801038,-26.001394918030332,0.356009145433215,0.01973790545180684,0.9067488255997427,2.9185564046599053
