t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
40.490000000000514,11.0,0.9976628952630028,0.998711518817209,4.432422450650894,0.14576624344327957,0.1490897362248547,0.14,-0.07403041878930056,0.1637062970244834,-0.008696375966329514,1.0464534105162873,-18.11526214138229,1.0590022047363599,0.1490897362248547,0.02124337454701909,0.7195522710882916,-26.224589478336352,0.35568392372798174,0.019712173074347028,0.9016873484559864,2.8647360183558206
40.50000000000051,11.0,0.9976197542555648,0.9986986359945637,4.43244557023504,0.14576465791804713,0.14903248908034933,0.14,-0.0738319593668243,0.1636156349956946,-0.009435698302398357,1.0466460091667689,-18.330480001709187,1.0591943663907988,0.14903248908034933,0.021252989484551718,0.7191556024067595,-26.44650371463972,0.3553551033997577,0.019685705737558623,0.8964843749997302,2.8104168892578905
40.51000000000051,11.0,0.9975769072778329,0.9986857199162712,4.432468121724891,0.14576308801315696,0.1489736290817781,0.14,-0.0736208269400705,0.16351758987798246,-0.010172972638090968,1.0468392752400362,-18.544176604018812,1.0593872758983678,0.1489736290817781,0.021262899217083228,0.7187512040474615,-26.667099498151018,0.3550227374184602,0.019658507872435345,0.8911407859184741,2.755608474179599
40.52000000000051,11.0,0.9975343616539416,0.9986727880629594,4.432490089429635,0.14576153413409515,0.14891316255809453,0.14,-0.07339707408813018,0.16341218278413439,-0.01090807250452212,1.0470331729582314,-18.756314475988635,1.0595808976485113,0.14891316255809453,0.02127310225174321,0.718339135429786,-26.886338896509763,0.35468687944056393,0.01963058404440028,0.8856575743997182,2.7003203151177955
40.530000000000506,11.0,0.9974921246274294,0.9986598670141817,4.432511457785193,0.14575999668238565,0.14885109611886854,0.14,-0.07316075551733503,0.16329943608896216,-0.011640871969242088,1.047227666320047,-18.966856371147784,1.0597751957949109,0.14885109611886854,0.021283597043343847,0.7179194573673141,-27.104184178975157,0.35434758380630693,0.019601938953797884,0.8800358438809623,2.6445620375914602
40.540000000000504,11.0,0.9974502033669408,0.9986469911080875,4.432532211354453,0.14575847605576275,0.14878743665248803,0.14,-0.0729119280503579,0.1631793734238314,-0.012371245657452953,1.0474227191084722,-19.17576527513987,1.059970134261024,0.14878743665248803,0.02129438199028419,0.717492232045993,-27.320597820992273,0.3540049055392113,0.019572577438850554,0.8742768057997066,2.588343348965896
40.5500000000005,11.0,0.9974086049737211,0.9986342007584881,4.432552334828029,0.1457569726483921,0.14872219132432027,0.14,-0.07265065061515241,0.1630520196709794,-0.013099068773116649,1.047618294901638,-19.383004411872932,1.0601656767481462,0.14872219132432027,0.02130545542934177,0.7170575229992582,-27.535542508215162,0.3536589003537032,0.019542504479289225,0.8683817773434509,2.531674036762823
40.5600000000005,11.0,0.9973673364904514,0.9986215405164485,4.432571813025652,0.14575548685112522,0.1486553675742864,0.14,-0.07237698423470085,0.16291740095762244,-0.013824217119957165,1.0478143570869458,-19.588537249533154,1.0603617867464141,0.1486553675742864,0.021316815629893363,0.7166153950777789,-27.74898114019637,0.3533096246622992,0.019511725200115713,0.8623521791996954,2.47456396695622
40.5700000000005,11.0,0.9973264049109186,0.9986090569731064,4.432590630898277,0.14575401905177152,0.14858697311514896,0.14,-0.07209099201509012,0.16277554464985358,-0.014546567122352189,1.0480108688781318,-19.79232750649822,1.0605584275488271,0.14858697311514896,0.021328460788362747,0.7161659144207562,-27.960876834008968,0.35295713558763653,0.019480244876285698,0.8561895333059399,2.417023082254798
40.580000000000496,11.0,0.9972858171899831,0.9985967966061723,4.432608773530932,0.1457525696353699,0.14851701593134248,0.14,-0.07179273913217693,0.16262647934633226,-0.01526599584609861,1.0482077933349137,-19.99433915716272,1.0607555622681082,0.14851701593134248,0.02134038902323969,0.7157091484284595,-28.171192927952315,0.3526014909737751,0.019448068935303875,0.8498954605996848,2.3590614003709804
40.590000000000494,11.0,0.9972455802533061,0.9985848036727536,4.432626226146343,0.14575113898444506,0.14844550427895534,0.14,-0.07148229281564883,0.16247023487176676,-0.015982381019033987,1.0484050933842202,-20.194536437713804,1.0609531538558832,0.14844550427895534,0.02135259837162243,0.7152451657402098,-28.379892985706913,0.35224274939677513,0.01941520296110355,0.8434716787684297,2.300689012276841
40.60000000000049,11.0,0.9972057010063197,0.9985731182465464,4.432642974109261,0.14574972747923154,0.14837244668688962,0.14,-0.07115972233038348,0.16230684227019151,-0.0166956010514829,1.0486027318423161,-20.39288385189674,1.0611511651234462,0.14837244668688962,0.02136508678716031,0.7147740362183315,-28.58694080093053,0.35188097017314546,0.019381652694044082,0.8369199999996747,2.241916080447292
40.61000000000049,11.0,0.9971661863419672,0.9985617744888093,4.432659002931456,0.145748335497853,0.14829785195927758,0.14,-0.07082509895490907,0.16213633379804077,-0.017405535056503805,1.048800671436611,-20.589346176804558,1.0613495587632318,0.14829785195927758,0.02137785214004256,0.7142958309397124,-28.79230040257082,0.3515162133640469,0.019347424030797585,0.83024232873092,2.1827528370908302
40.62000000000049,11.0,0.9971270431468129,0.9985507992293983,4.432674298277255,0.14574696341644564,0.14822172917912796,0.14,-0.07047849595698275,0.16195874291702092,-0.018112062869905684,1.04899887482622,-20.783888468730538,1.0615482973700316,0.14822172917912796,0.021390892218947535,0.7138106221954224,-28.995936060903738,0.3511485397755225,0.019312523023146764,0.8234406593996653,2.1232095823681307
40.630000000000486,11.0,0.997088278305198,0.998540210918517,4.432688845969502,0.1457456116092163,0.1481440877128246,0.14,-0.07011998856696183,0.16177410428678404,-0.018815065070009556,1.0491973046205787,-20.976476069104535,1.06174734346106,0.1481440877128246,0.0214042047345485,0.7133184834968123,-29.1978122941881,0.35077801095273903,0.019276955874118273,0.8165170741934108,2.063296682598822
40.640000000000484,11.0,0.997049898701225,0.9985300189905918,4.432702631995801,0.14574428044843227,0.14806493721535802,0.14,-0.06974965394917726,0.16158245375740513,-0.019514422997131117,1.0493959233953383,-21.16707461053917,1.061946659494081,0.14806493721535802,0.021417787324518142,0.7128194895880127,-29.397893875948363,0.35040468917096035,0.019240728933859724,0.8094737407996564,2.0030245684567016
40.65000000000048,11.0,0.9970119112184542,0.9985202236622963,4.43271564251487,0.14574297030433886,0.1479842876357459,0.14,-0.06936757117231712,0.16138382836166584,-0.02021001877277389,1.0495946937053957,-21.35565002298088,1.062146207883079,0.1479842876357459,0.021431637559284386,0.7123137164618503,-29.59614584262868,0.35002863742132284,0.019203848693720296,0.8023129101559022,1.9424037331539163
40.66000000000048,11.0,0.9969743227373082,0.9985108161655931,4.432727863862841,0.1457416815450087,0.1479021492221868,0.14,-0.06897382117967993,0.161178266307148,-0.02090173531852374,1.0497935780949001,-21.542168539960628,1.062345951011146,0.1479021492221868,0.021445752948225663,0.7118012413769254,-29.792533501520914,0.34964991939274215,0.0191663217810183,0.7950369141996482,1.881444730613926
40.67000000000048,11.0,0.9969371401302879,0.998501779396311,4.432739282559364,0.1457404145361259,0.14781853252680383,0.14,-0.06856848675958427,0.16096580696813945,-0.021589456374646668,1.049992539104596,-21.726596704930333,1.0625458512405932,0.14781853252680383,0.021460130945560714,0.7112821428744153,-29.98702243867874,0.34926859945272803,0.019128154953575435,0.7876481636183943,1.8201581736342252
40.680000000000476,11.0,0.9969003702552027,0.9984930889400361,4.432749885313347,0.14573916964071462,0.147733448409414,0.14,-0.06815165251701238,0.1607464908773556,-0.022273066518395737,1.0501915392770214,-21.908901377653628,1.0627458709205262,0.147733448409414,0.021474768955417868,0.7107565007912384,-30.17957852662221,0.3488847426269949,0.01908935509458003,0.7801491455996407,1.7585547320386496
40.690000000000474,11.0,0.99686401994671,0.9984847144200537,4.432759659028195,0.1457379472188212,0.14764690804014935,0.14,-0.0677234048468559,0.16052035971747905,-0.022952451182042467,1.0503905411603254,-22.089049740616232,1.0629459723924448,0.14764690804014935,0.021489664335696924,0.710224396267974,-30.37016793166043,0.348498414579132,0.019049929208301487,0.772542421580887,1.6966451308197907
40.70000000000047,11.0,0.9968280960065313,0.9984766210975398,4.432768590806456,0.14573674762716343,0.14755892290104883,0.14,-0.06728383190857956,0.1602874563125204,-0.023627496670648073,1.0505895073114613,-22.267009305428534,1.063146117994494,0.14755892290104883,0.021504814400439994,0.7096859117513893,-30.558757120689783,0.3481096815935472,0.01900988441708467,0.7648306249996337,1.6344401482718016
40.71000000000047,11.0,0.9967926051927674,0.9984687716443768,4.432776667953788,0.1457355712187602,0.14746950478612872,0.14,-0.06683302360327842,0.16004782461900252,-0.02429809017959269,1.0507884002996262,-22.442747919173197,1.0633462700651903,0.14746950478612872,0.021520216420706176,0.7091411309886703,-30.745312867444856,0.34771861055873365,0.018969227960268856,0.7570164590433804,1.5719506141139263
40.72000000000047,11.0,0.996757554209018,0.998461137336791,4.432783877982183,0.14573441834256373,0.1473786253330293,0.13999951212402975,-0.0663711471419332,0.1598015097164679,-0.024964120005078076,1.050987184677793,-22.616236437910725,1.0635463915605117,0.1473786253330293,0.021535867512911103,0.7085899471147619,-30.929807133964403,0.34732530918241156,0.01892795600539069,0.7491026943996275,1.5091874076050749
40.730000000000466,11.0,0.9967229497018321,0.9984537734253324,4.432790208612521,0.1457332893433536,0.1472861863582352,0.13999878058224988,-0.06589850221140015,0.1595485577897303,-0.02562547710802944,1.0511858304427444,-22.787450462017556,1.0637464504761351,0.1472861863582352,0.02155176872674794,0.7080319237312849,-31.11222203724583,0.3469299534570449,0.01888604135343546,0.7410921670058747,1.446161455649773
40.740000000000464,11.0,0.9966887982795171,0.9984467678215748,4.432795647777303,0.1457321845622803,0.1471922230970388,0.1399980360102648,-0.06541514127770492,0.1592890161030223,-0.026282054151172164,1.0513843023741034,-22.95635720762766,1.0639464146722697,0.1471922230970388,0.02156792281441351,0.7074672572552995,-31.292524565122655,0.3465325875278912,0.018843492389773467,0.7329877757996219,1.3828837308957849
40.75000000000046,11.0,0.9966551065292537,0.9984401730031804,4.432800183624593,0.14573110433734246,0.147096776466884,0.13999727855984603,-0.06492110845579019,0.15902293299205483,-0.0269337441860374,1.0515825634980864,-23.122924209404562,1.0641462485945892,0.147096776466884,0.021584328605944548,0.7068961690931368,-31.470680210731473,0.34613325299504794,0.018800322954727194,0.7247924804683694,1.3193652498239392
40.76000000000046,11.0,0.9966218810253794,0.9984340086148107,4.432803804523046,0.14573004900358266,0.1469998825305314,0.139996508388114,-0.0644164591749779,0.15875035785962732,-0.027580440761761034,1.051780576116982,-23.287119846202057,1.0643459149026078,0.1469998825305314,0.021600982999416894,0.7063188567128819,-31.64665484003594,0.3457319979296317,0.0187565474180839,0.7165092991996171,1.2556170708299872
40.77000000000046,11.0,0.9965891283296249,0.998428265715087,4.432806499067494,0.1457290188930313,0.14690157285277242,0.13999572565774998,-0.0639012594846512,0.158471341170094,-0.028222038035720792,1.0519783021418456,-23.44891323158845,1.0645453753433893,0.14690157285277242,0.021617882086180814,0.705735495888981,-31.820414991709423,0.34532887576310867,0.01871217966116048,0.7081413064308649,1.1916502922995011
40.780000000000456,11.0,0.9965568549846987,0.9984229117891129,4.4328082560844795,0.14572801433444776,0.14680187520112148,0.13999493053677237,-0.06337558471564003,0.15818593444277196,-0.02885843087335723,1.052175703277316,-23.608274128531704,1.064744591223645,0.14680187520112148,0.021635021714686706,0.705146244278853,-31.99192796873845,0.3449239442500348,0.01866723271381395,0.699691630599613,1.1274760506756407
40.790000000000454,11.0,0.9965250675025245,0.99841789610767,4.432809064637302,0.14572703565290485,0.146700814311068,0.1399941231979593,-0.0628395180203814,0.157894190244421,-0.029489514933690526,1.0523727411299288,-23.765172884676343,1.0649435236606575,0.146700814311068,0.021652397743205914,0.7045512451377339,-32.161161828459385,0.34451726459150805,0.018621718719650876,0.6911634518933611,1.0631055185203304
40.80000000000045,11.0,0.9964937723484923,0.9984131551786659,4.432808914030216,0.14572608316926122,0.14659841259113035,0.13999330381800332,-0.062293149025440864,0.15759616218094014,-0.030115186740669795,1.0525693772795093,-23.919580384341486,1.0651421337167357,0.14659841259113035,0.021670006128025453,0.7039506306582163,-32.328085329703455,0.3441089007369978,0.01857564904527016,0.6825599999996095,0.9985499025691444
40.81000000000045,11.0,0.99646297592309,0.998408618108741,4.432807793811493,0.14572515719956725,0.1464946907220527,0.13999247257648414,-0.06173657268192695,0.15729190488841452,-0.03073534374199601,1.052765573333284,-24.07146801370091,1.0653403824756322,0.1464946907220527,0.021687842932393307,0.7033445247654238,-32.49266786849091,0.34369891884471654,0.018529034441659945,0.673884551855858,0.9338204417802456
40.82000000000045,11.0,0.9964326845422391,0.9984042117219263,4.43280569377523,0.14572425805444614,0.14638966814361887,0.13999162965474363,-0.06116988832609688,0.1569814740236283,-0.031349884357505166,1.0529612909718316,-24.22080763617129,1.0655382310917993,0.14638966814361887,0.02170590430271397,0.7027330453636494,-32.654879417410825,0.3432873868685088,0.01848188520252407,0.6651404293996068,0.8689284053777129
40.830000000000446,11.0,0.9964029044175868,0.9983998652933821,4.432802603961801,0.14572338603848922,0.14628336343954906,0.13999077523474093,-0.0605931989306539,0.15666492625413717,-0.03195870801912968,1.0531564919890404,-24.36757157563881,1.0657356408271494,0.14628336343954906,0.021724186437669463,0.7021163061006169,-32.81469047557882,0.342874374242498,0.01843421130337129,0.6563309973183558,0.8038850908895999
40.840000000000444,11.0,0.9963736416378913,0.9983955147653442,4.432798514657011,0.1457225414497,0.14617579463629526,0.13998990949796056,-0.060006610517219894,0.1563423192479759,-0.03256171520420491,1.0533511383261012,-24.51173260565047,1.0659325730813136,0.14617579463629526,0.021742685561761507,0.701494417732276,-32.972072030863096,0.3424599516343318,0.018386022511389655,0.6474596607996049,0.738701822181066
40.85000000000044,11.0,0.9963449021524978,0.9983911063242076,4.432793416390027,0.14572172457901594,0.1460669794324832,0.1399890326244356,-0.059410231698718896,0.15601371166306005,-0.03315880746357296,1.0535451920984107,-24.653263943143315,1.0661289894167365,0.1460669794324832,0.02176139790730717,0.7008674891709282,-33.12699553361122,0.342044190750888,0.01833732846589342,0.6385298632808541,0.6733899474828865
40.86000000000044,11.0,0.9963166917577293,0.9983865992372988,4.43278729993028,0.14572093570993125,0.14595693537281026,0.13998814479193944,-0.058804173325892384,0.15567916313632754,-0.03374988744565183,1.0537386156144692,-24.79213924557827,1.0663248515783113,0.14595693537281026,0.021780319705242794,0.7002356282828609,-33.27943288015538,0.3416271641780489,0.018288138736694073,0.6295450841996035,0.6079608374158975
40.87000000000044,11.0,0.9962890160868219,0.9983819678726248,4.432780156283552,0.14572017511823707,0.14584567997849457,0.13998724617538527,-0.05818854821536029,0.15533873427265585,-0.0343348589173926,1.053931371387121,-24.92833261061107,1.0665201215070261,0.14584567997849457,0.021799447182084868,0.6995989424905714,-33.42935640357351,0.3412089452478814,0.01823846286110612,0.6205088367433533,0.5424258830111898
40.880000000000436,11.0,0.9962618806038226,0.9983772028565516,4.432771976687506,0.1457194430718892,0.14573323084365877,0.13998633694646295,-0.057563470941693284,0.154992486633582,-0.03491362678285207,1.0541234221378117,-25.061818577611124,1.0667147613475,0.14573323084365877,0.021818776560772114,0.698957539221864,-33.576738869647315,0.3407896079285466,0.01818831037057756,0.611424665599603,0.4767964937271029
40.890000000000434,11.0,0.9962352906016508,0.9983723113579921,4.432762752606963,0.14571873983100506,0.1456196057046711,0.13998541727352498,-0.05692905768036233,0.1546404827258465,-0.03548609709994851,1.0543147307960448,-25.192572130472755,1.066908733450277,0.1456196057046711,0.02183830406220697,0.6983115262353152,-33.721553475867076,0.3403692267335173,0.01813769080748013,0.6022961447058528,0.41108409546283303
40.90000000000043,11.0,0.9962092512043044,0.9983673165244423,4.43275247572921,0.14571806564798756,0.1455048224884528,0.13998448732172478,-0.056285426090303736,0.15428278598977674,-0.03605217709585447,1.0545052604964649,-25.32056870128021,1.0671020003703704,0.1455048224884528,0.021858025905211874,0.6976610118472404,-33.86377385184145,0.33994787664989035,0.018086613736704657,0.593126874999603,0.34530012856921555
40.91000000000043,11.0,0.9961837673729843,0.9983622561297584,4.43274113795962,0.1457174207677638,0.14538889934423108,0.1399835472533936,-0.055632695227677664,0.15391946078752183,-0.03661177518137753,1.054694974576104,-25.445784174476373,1.0672945248642038,0.14538889934423108,0.021877938303845264,0.6970061050788725,-34.00337406011105,0.3395256330846309,0.01803508875760612,0.5839204821683533,0.27945604585699063
40.92000000000043,11.0,0.9961588439157235,0.9983571805266103,4.432728731417871,0.14571680542812449,0.14527185466273448,0.1399825972286332,-0.05497098548328844,0.15355057239114753,-0.037164800964602805,1.0548838365745608,-25.56819489126953,1.0674862698872862,0.14527185466273448,0.021898037461001912,0.6963469157399906,-34.140328596462716,0.3391025718283733,0.017983125514428086,0.5746806143996039,0.21356331060289985
40.930000000000426,11.0,0.9961344854999415,0.9983521500237035,4.432715248434975,0.1457162198601422,0.1451537070862431,0.13998163740608985,-0.05430041853720802,0.15317618697059746,-0.037711165263999626,1.0550718102390073,-25.687777654091494,1.0676771985948224,0.1451537070862431,0.02191831955875311,0.6956835544641468,-34.27461238953882,0.3386787690365634,0.017930733707838042,0.5654109401308545,0.1476333945539608
40.940000000000424,11.0,0.9961106966672145,0.998347231831432,4.432700681551301,0.14571566428864638,0.14503447551215568,0.13998066794386793,-0.05362111732553754,0.1527963715815255,-0.038250780121141276,1.055258859535403,-25.804509730972256,1.067867274347089,0.14503447551215568,0.021938780746281288,0.6950161327077191,-34.4062007997831,0.3382543012224349,0.01787792310752042,0.5561151457996053,0.0816777759302669
40.95000000000042,11.0,0.9960874818494637,0.9983424967332051,4.432685023515744,0.1457151389327277,0.14491417909295903,0.13997968900053478,-0.052933206013824174,0.15241119415300242,-0.038783558813127623,1.0554449486662987,-25.91836885978297,1.0680564607207006,0.14491417909295903,0.021959417126758335,0.6943447627270714,-34.53506961802816,0.33782924526234237,0.017824703564549592,0.5467969335933563,0.015707937426624814
40.96000000000042,11.0,0.9960648453857062,0.9983380156490035,4.432668267286092,0.14571464400624584,0.14479283723434824,0.13997870073616533,-0.05223680997376523,0.1520207234750994,-0.03930941586476211,1.0556300420947708,-26.029333252324314,1.068244721526097,0.14479283723434824,0.021980224744735294,0.6936695575434735,-34.66119506420644,0.3374036784052905,0.01777108502239336,0.5374600191996075,-0.0502646357864096
40.97000000000042,11.0,0.9960427915385076,0.9983338562570832,4.432650406030612,0.14571417971831363,0.1446704695937736,0.13997770331337378,-0.051532055758857165,0.15162502918635118,-0.039828267060494006,1.0558141045729752,-26.13738159830957,1.0684320208306637,0.1446704695937736,0.022001199575789693,0.6929906309087236,-34.78455378677816,0.33697767828664144,0.01771707752654312,0.5281081295558587,-0.11622845806228153
40.980000000000416,11.0,0.9960213245093064,0.9983300798322523,4.432631433130798,0.1457137462737339,0.1445470960800202,0.1399766968982821,-0.050819071077774114,0.15122418176110095,-0.040340029456105306,1.0559971011733111,-26.242493069293513,1.06861832298614,0.1445470960800202,0.022022337519726615,0.6923080972765797,-34.90512286339762,0.3365513229373004,0.017662691230549987,0.5187450005996102,-0.18217204527791517
40.990000000000414,11.0,0.996000448451847,0.9983267384456663,4.432611342185192,0.14571334387336513,0.14442273685509735,0.13997568166137792,-0.05009798476301247,0.15081825249672967,-0.040844621390110296,1.0561789973197222,-26.3446473226339,1.0688035926584252,0.14442273685509735,0.022043634398413888,0.6916220717884153,-35.02287980325371,0.33612469078682505,0.017607936397910803,0.5093743750183617,-0.2480839168331039
41.00000000000041,11.0,0.9959801674830691,0.9983238726494535,4.432590127014096,0.14571297271440029,0.14429741233858379,0.1399746577782211,-0.049368926734474405,0.1504073135007733,-0.041341962494816004,1.0563597588163491,-26.443824505571836,1.0689877948573174,0.14429741233858379,0.02206508595882723,0.6909326702760243,-35.137802551393186,0.3356978606573762,0.01755282340030024,0.49999999999961364,-0.3139525976492519
41.01000000000041,11.0,0.9959604856909259,0.998321509745077,4.432567781664996,0.14571263299054274,0.1441711432140592,0.1399736254299663,-0.04863202795863475,0.14999143767793102,-0.041831973706995124,1.0565393518712414,-26.54000525949879,1.0691708949637653,0.1441711432140592,0.02208668788099188,0.6902400092811465,-35.24986949500291,0.33527091174486656,0.017497362709854365,0.49062562498086537,-0.3797666201671541
41.02000000000041,11.0,0.9959414071387661,0.998319662704093,4.432544300418456,0.1457123248920725,0.14404395043730542,0.13997258480367805,-0.04788742040385935,0.14957069871696904,-0.04231457727813115,1.0567177431129036,-26.633170724468588,1.0693528587522978,0.14404395043730542,0.022108435790540386,0.6895442060914712,-35.359059471628285,0.3348439235881504,0.017441564888969717,0.48125499939961747,-0.44551452634346767
41.030000000000406,11.0,0.9959229358660783,0.99831832977889,4.432519677794229,0.14571204860579876,0.14391585524530498,0.13997153609242455,-0.04713523699368383,0.14914517107752417,-0.0427896967842042,1.0568948995984113,-26.723302543980683,1.0695336524067247,0.14391585524530498,0.022130325274550458,0.6888453787884397,-35.465351778901066,0.33441697602692244,0.017385440576825853,0.47189187044336955,-0.5111848696455256
41.040000000000404,11.0,0.9959050758855735,0.9983174948079654,4.432493908557323,0.14571180431490127,0.1437868791647915,0.1399704794951478,-0.04637561156038772,0.14871492997681188,-0.04325725713501059,1.0570707888127344,-26.810382870017445,1.0697132425279292,0.1437868791647915,0.022152351899008643,0.688143646300041,-35.56872618519717,0.3339901491476052,0.017329000472374928,0.46253998079962244,-0.5767662170441478
41.0500000000004,11.0,0.9958878311767545,0.998317128188192,4.432466987723776,0.14571159219866822,0.14365704401982402,0.13996941521631745,-0.04560867879987879,0.14828005137624345,-0.04371718458302118,1.0572453786592828,-26.894394368317897,1.0698915961332194,0.14365704401982402,0.022174511226764282,0.687439128455282,-35.66916294080138,0.3335635232261776,0.017272255319286105,0.45320306640587493,-0.6422471510041003
41.0600000000004,11.0,0.9958712056762813,0.998317188456453,4.432438910565879,0.14571141243214225,0.1435263719366667,0.13996834346538653,-0.04483457423113679,0.14784061196795678,-0.04416940673181207,1.0574186374432286,-26.975320223795176,1.0700686806476354,0.1435263719366667,0.022196798833700685,0.6867319460296133,-35.76664278870661,0.3331371786643692,0.017215215890184016,0.44388485419962753,-0.7076162714718923
41.0700000000004,11.0,0.9958552032655881,0.9983176243959943,4.432409672616641,0.14571126518569202,0.143394885345773,0.1399672644560753,-0.04405343416064539,0.14739668916126472,-0.044613852544111876,1.0575905338493363,-27.053144146027496,1.070244463888368,0.143394885345773,0.022219210321959032,0.6860222207783795,-35.86114697453548,0.3327111959288549,0.01715789297345219,0.43458905986838037,-0.7728621978603543
41.080000000000396,11.0,0.9958398277563302,0.9983183775596822,4.432379269673332,0.14571115062452808,0.14326260697998436,0.13996617840551764,-0.04326539565353743,0.14694836106902479,-0.045050452349527516,1.0577610369167967,-27.127850374706494,1.0704189140440818,0.14326260697998436,0.02224174132886133,0.6853100754514998,-35.952657254990925,0.3322856554931076,0.017100297362812617,0.42531938559963334,-0.8379735710301781
41.090000000000394,11.0,0.9958250828743274,0.9983193850856737,4.432347697799936,0.1457110689081853,0.14312955986922446,0.13996508553331016,-0.04247059651099977,0.1464957064939328,-0.04547913785201158,1.057930116013566,-27.19942368495414,1.0705919996514282,0.14312955986922446,0.022264387531139924,0.6845956337887614,-36.04115590457208,0.33186063778975927,0.017042439851993992,0.4160795178308865,-0.9029390552673722
41.10000000000039,11.0,0.9958109722427337,0.9983205826689227,4.432314953328468,0.14571102018999532,0.14299576733136926,0.13996398606050775,-0.041669175254608004,0.14603880491474286,-0.045899842137140275,1.058097740813019,-27.26784939239437,1.0707636895711867,0.14299576733136926,0.022287144643796553,0.683879020491909,-36.12662572019036,0.3314362231702077,0.016984331231666136,0.4068731249996398,-0.9677473402568133
41.11000000000039,11.0,0.9957974993651865,0.99832190754703,4.432281032859093,0.14571100461657183,0.14286125296041058,0.1399628802086113,-0.04086127111558224,0.1455777364724154,-0.04631249967925908,1.0582638812748606,-27.333113357919924,1.0709339529664932,0.14286125296041058,0.022310008414654806,0.6831603611782509,-36.20905002396697,0.33101249187833903,0.016925982293061595,0.3977038552933928,-1.0323871430513427
41.12000000000039,11.0,0.9957846676096749,0.9983233013606951,4.432245933259089,0.14571102232733155,0.14272604061213603,0.13996176819859257,-0.04004702402862026,0.145112581956194,-0.046717046348547064,1.0584285076324358,-27.395201992080487,1.071102759285237,0.14272604061213603,0.02233297461455616,0.6824397823154121,-36.28841266409842,0.33058952403180597,0.016867403831470007,0.38857533439964653,-1.0968472100360953
41.130000000000386,11.0,0.9957724801938254,0.9983247127564662,4.4322096516607115,0.14571107345407067,0.14259015438903513,0.13996065024999968,-0.039226574627189315,0.14464342278961212,-0.04711341941802585,1.058591590386978,-27.454102259094253,1.071270078248264,0.14259015438903513,0.022356039025407445,0.681717411146484,-36.36469801454627,0.3301673996172254,0.016808606655062175,0.3794911632558998,-1.1611163188877252
41.140000000000384,11.0,0.9957609401722222,0.9983260996136051,4.4321721854580955,0.1457111581206152,0.1424536186249405,0.13995952658018043,-0.03840006423938702,0.14417034101642964,-0.04750155757052812,1.0587531003092792,-27.509801680471526,1.0714358798442378,0.1424536186249405,0.02237919742686269,0.6809933756082315,-36.43789097381125,0.3297461984908596,0.01674960159334802,0.37045491579965384,-1.2251832805281808
41.15000000000038,11.0,0.9957500504262755,0.9983274307962021,4.43213353230334,0.14571127644255757,0.142316457870651,0.13995839740365587,-0.03756763488210263,0.1436934192865002,-0.04788140090561673,1.058913008448105,-27.562288338293833,1.071600134331386,0.142316457870651,0.02240244558343734,0.6802678042499506,-36.5079769634621,0.329326000383917,0.01669039950499543,0.36147013671840744,-1.2890369410726932
41.16000000000038,11.0,0.995739813657022,0.998328687355239,4.4320936901019845,0.1457114285270904,0.14217869688149753,0.13995726293166913,-0.0367294292517269,0.14321274084156954,-0.04825289094642973,1.0590712861438338,-27.6115508782105,1.0717628122454963,0.14217869688149753,0.02242577923384153,0.6795408261597794,-36.57494192712381,0.3289068849093205,0.01663101128681303,0.35254033919966155,-1.3526661837716718
41.17000000000038,11.0,0.9957302323811,0.9983298631318962,4.432052657008076,0.1457116144729414,0.14204036060758485,0.13995612337192373,-0.035885590710074855,0.14272838950100608,-0.04861597064640896,1.0592279050457285,-27.6575785122336,1.0719238844128924,0.14204036060758485,0.022449194083097056,0.6788125709033475,-36.6387723301857,0.32848893156747894,0.016571447877148947,0.3436690026809155,-1.4160599309459636
41.180000000000376,11.0,0.9957213089299848,0.9983309647431557,4.432010431419075,0.14571183437040955,0.1419014741865705,0.1399549789285196,-0.03503626326579856,0.14224044964746477,-0.048970584395865935,1.0593828371304135,-27.700361021399754,1.0720833219666512,0.1419014741865705,0.022472685798851907,0.6780831684767425,-36.6994551608672,0.3280722197435748,0.016511720257901045,0.33485957059966975,-1.479207145915652
41.190000000000374,11.0,0.9957130454524186,0.9983320109592944,4.4319670119708094,0.14571208830149837,0.14176206293988616,0.1399538298020824,-0.034181591549604484,0.14174900621248654,-0.04931667802833023,1.0595360547192707,-27.739888758405062,1.0722410963639823,0.14176206293988616,0.022496250012189786,0.6773527492797206,-36.75697793281526,0.32765682870162394,0.01645183945349322,0.3261154481434241,-1.5420968349213762
41.20000000000037,11.0,0.9957054439198163,0.9983330315128534,4.431922397532719,0.14571237634013598,0.14162215237093373,0.13995267619007484,-0.033321720786003484,0.14125414466203545,-0.04965419882663313,1.0596875304929156,-27.77615265024874,1.0723971794026328,0.14162215237093373,0.02251988232234731,0.6766214441030725,-36.811328689136495,0.32724283756356143,0.016391816523803934,0.3174399999996781,-1.6047180490383495
41.21000000000037,11.0,0.9956985061342948,0.9983340654040201,4.431876587203564,0.14571269855247032,0.1414817681659764,0.139951518287269,-0.03245679676022495,0.1407559509819765,-0.049983095528681666,1.0598372375005818,-27.809144200974067,1.0725515432343182,0.1414817681659764,0.02254357830558776,0.6758893841350821,-36.86249600801305,0.3268303252847329,0.016331662557762135,0.30883654810593275,-1.6670598860825372
41.22000000000037,11.0,0.9956922337388519,0.9983351587920536,4.431829580307793,0.1457130549972218,0.14134093619571242,0.1399503562863525,-0.0315869657840131,0.14025451166349742,-0.05030331833289651,1.0599851491638808,-27.838855494496123,1.0727041603736807,0.14134093619571242,0.022567333526292605,0.6751567009765966,-36.910469009259785,0.32641937061586623,0.016271388660782312,0.3003083693996873,-1.7291114925086981
41.230000000000366,11.0,0.9956866282291313,0.9983363625799836,4.431781376392691,0.1457134457260754,0.14119968251745096,0.13994919037863354,-0.030712374660406716,0.13974991368847783,-0.05061481890330066,1.0601312392741185,-27.86527919753671,1.0728550037017124,0.14119968251745096,0.022591143549738277,0.6744235266644398,-36.955237361642745,0.32601005206005984,0.016211005943221425,0.2918586935684421,-1.7908620652999558
41.240000000000364,11.0,0.9956816909661443,0.9983377298136232,4.431731975226402,0.14571387078409162,0.14105803337652018,0.1399480207548086,-0.029833170650000018,0.13924224451480918,-0.050917550374262203,1.0602754819837017,-27.888408562627454,1.0730040464633055,0.14105803337652018,0.02261500395480713,0.6736899936951308,-36.99679129031764,0.3256024478239895,0.016150525508264766,0.28349070079969674,-1.852300853848576
41.25000000000036,11.0,0.9956774231892824,0.9983393130230082,4.431681376796869,0.1457143302101157,0.14091601520644065,0.1399468476057512,-0.028949501439492376,0.13873159206166893,-0.05121146735490957,1.0604178517926512,-27.90823743114115,1.0731512622592707,0.14091601520644065,0.022638910345264954,0.6729562350450351,-37.035121583837615,0.32519663576981245,0.01608995844024585,0.2752075195309517,-1.913417161827618
41.26000000000036,11.0,0.9956738260289594,0.9983411616355897,4.4316295813116975,0.14571482403716482,0.1407736546265282,0.1399456711232819,-0.028061515114954028,0.13821804469475224,-0.05149652593325566,1.0605583235318237,-27.92476023626352,1.0732966250338192,0.1407736546265282,0.02266285835844407,0.6722223841788109,-37.07021960026591,0.32479269336491334,0.016029315795424333,0.26701222419970594,-1.9742003490531366
41.27000000000036,11.0,0.9956709005182482,0.9983433195846035,4.431576589198891,0.1457153522927744,0.1406309784374125,0.13994449150088056,-0.027169360138828758,0.1377016912114634,-0.051772683680072464,1.0606968723447452,-27.937972005853933,1.0734401090589558,0.1406309784374125,0.022686843670399,0.6714885750464897,-37.10207727193787,0.32439069764012696,0.015968608595914726,0.2589078329934613,-2.0346398333366404
41.280000000000356,11.0,0.9956686476029413,0.9983458232250602,4.431522401108359,0.14571591499928724,0.1404880136134186,0.1399433089343062,-0.026273185332582716,0.1371826208260698,-0.0520398996525642,1.0608334736703495,-27.947868365094156,1.0735816889177312,0.1404880136134186,0.02271086199693734,0.6707549420623526,-37.13068710859622,0.3239907251519064,0.015907847826166742,0.2508973055997161,-2.0947250923272938
41.290000000000354,11.0,0.9956670681495491,0.9983486996525645,4.431467017914074,0.1457165121740721,0.1403447872927193,0.13994212362209293,-0.025373139863242355,0.13666092315481998,-0.05229813439788692,1.060968103228535,-27.954445538875206,1.0737213394882994,0.1403447872927193,0.022734909090598464,0.6700216200686666,-37.156042198813914,0.323592851955933,0.015847044433529925,0.2429835409559712,-2.154445665344025
41.30000000000035,11.0,0.9956661629508652,0.9983519654991351,4.4314104407167285,0.1457171438296627,0.1402013267650987,0.1399409357658997,-0.024469373234081326,0.13613668820102687,-0.05254734995655531,1.0611007370103689,-27.95770035385472,1.0738590359307174,0.1402013267650987,0.02275898073386798,0.6692887442825743,-37.17813620975561,0.3231971535885858,0.015786209332038413,0.2351693749997268,-2.2137911551965708
41.31000000000035,11.0,0.9956659327288457,0.9983556262555812,4.43135267084668,0.14571780997381079,0.14005765945830265,0.13993974557069663,-0.02356203527760281,0.1356100063401176,-0.05278750986576809,1.061231351274208,-27.957630240160952,1.073994753678149,0.14005765945830265,0.02278307272945788,0.6685564502305156,-37.196963385514984,0.32280370505883343,0.015725353408879802,0.22745757841848202,-2.272751229995632
41.32000000000035,11.0,0.9956663781346925,0.9983596761433617,4.431293709867019,0.1457185106094528,0.13991381292361343,0.13993855324478094,-0.0226512761496106,0.13508096830465025,-0.05301857916267073,1.061359922548462,-27.954233232730314,1.0741284684336436,0.13991381292361343,0.022807180888558914,0.66782487367337,-37.21251854432998,0.3224125808477658,0.015664487531593996,0.21985085439973628,-2.331315624951629
41.33000000000035,11.0,0.9956674997461643,0.9983640985313081,4.431233559576536,0.145719245734593,0.13976981482159734,0.13993735899962187,-0.021737246322602655,0.13454966516929834,-0.05324052438755706,1.0614864276408118,-27.947507972299668,1.074260156173108,0.13976981482159734,0.022831301018729357,0.6670941505281373,-37.224797075295875,0.322023854915275,0.015603622557771993,0.2123518363809921,-2.389474144161773
41.340000000000344,11.0,0.9956692980622768,0.9983688668663667,4.4311722220124095,0.14572001534211013,0.13962569290858007,0.13993616304954432,-0.020820096577469027,0.13401618833580364,-0.053453313586996,1.06161084365342,-27.937453706087652,1.0743897931544666,0.13962569290858007,0.02285542891233594,0.6663644167897377,-37.23379493493923,0.3216376007098374,0.015542769342627653,0.20496308579974754,-2.447216662385144
41.35000000000034,11.0,0.995671773495672,0.9983739460632342,4.431109699452419,0.1457208194194986,0.1394814750248144,0.13993496561126695,-0.019899977991727158,0.13348062951789824,-0.05365691631686055,1.0617331480026992,-27.924070288225852,1.074517355932302,0.1394814750248144,0.02287956033698885,0.6656358084594509,-37.23950864422811,0.3212538911797001,0.015481938746152678,0.19768708984350236,-2.5045331268054696
41.36000000000034,11.0,0.9956749263630538,0.9983792942755237,4.431045994416543,0.1457216579485573,0.13933718908454784,0.13993376690331763,-0.01897704192395483,0.1329430807261968,-0.053851303645219804,1.0618533184420846,-27.907358180004575,1.0746428213768924,0.13933718908454784,0.022903691028907557,0.6649084614826719,-37.241935286447394,0.3208727987819042,0.015421141637268185,0.19052625919975796,-2.561413558781291
41.37000000000034,11.0,0.9956787568741629,0.9983848649555616,4.430981109667817,0.145722530905043,0.1391928630682556,0.13993256714535524,-0.018051439993988005,0.1324036342530609,-0.054036448155053804,1.0619713330857699,-27.88731845000382,1.0747661666959485,0.1391928630682556,0.022927816689867767,0.6641825116990213,-37.241072506258824,0.32049439548598957,0.015360388895718665,0.18348292580601366,-2.6178480555832513
41.38000000000034,11.0,0.9956832651198348,0.9983906090967375,4.430915048212341,0.14572343825830514,0.13904852501737713,0.1399313665574299,-0.017123324058314682,0.13186238265743733,-0.05421232394674683,1.0620871704315356,-27.863952774186714,1.0748873694573362,0.13904852501737713,0.022951932987986937,0.663458094807779,-37.23691851011026,0.320118752773939,0.015299691410358307,0.17655934059976908,-2.6738267921180086
41.390000000000335,11.0,0.9956884510597135,0.9983964775465644,4.430847813298427,0.14572437997092016,0.13890420303056059,0.13993016535921632,-0.01619284618260325,0.1313194187496726,-0.05437890664031862,1.0622008093808997,-27.83726343599425,1.075006407610908,0.13890420303056059,0.02297603556212184,0.6627353463449568,-37.22947206801531,0.31974594162969583,0.015239060073968667,0.1697576712685246,-2.729340022638943
41.40000000000033,11.0,0.9956943145102002,0.9984024232775929,4.4307794084148355,0.14572535599834363,0.13875992526171113,0.1399289637692558,-0.015260158610878982,0.1307748355763066,-0.054536173377365056,1.0623122292551144,-27.807253326495783,1.0751232595078304,0.13875992526171113,0.023000120029532018,0.6620144016740624,-37.218732516606835,0.3193760325234799,0.01517850577666517,0.16307999999978007,-2.7843780824427435
41.41000000000033,11.0,0.9957008551331987,0.9984084035077764,4.430709837288173,0.14572636628859612,0.13861571991856167,0.13992776200424115,-0.014325413733815628,0.13022872640484853,-0.054684102822682296,1.0624214098062914,-27.773925944603032,1.0752379039160425,0.13861571991856167,0.02302418199548059,0.661295395984014,-37.20469976302951,0.31900909538789485,0.01511803939490787,0.15652832123103533,-2.8389313895520325
41.42000000000033,11.0,0.9957080724261632,0.9984143815725802,4.4306391038794946,0.14572741078199825,0.1384716152613551,0.1399265602783754,-0.01338876405697198,0.12968118470853804,-0.0548226751655758,1.0625283312231668,-27.73728539734038,1.0753503200311292,0.1384716152613551,0.023048217064297313,0.6605784642922367,-37.18737428950575,0.31864519958774196,0.015057671782349513,0.15010453939979085,-2.8929904463835694
41.43000000000033,11.0,0.9957159657138887,0.9984203284643662,4.430567212380231,0.14572848941096642,0.13832763960100686,0.13992535880283236,-0.012450362170203344,0.12913230415109492,-0.05495187212085234,1.0626329741320215,-27.69733640015781,1.0754604874822526,0.13832763960100686,0.023072220850117543,0.6598637414482913,-37.16675715788756,0.3182844138886795,0.014997413758225366,0.1438104666935469,-2.9465458414017487
41.440000000000325,11.0,0.9957245341423915,0.9984262239735079,4.430494167207572,0.14572960209987887,0.13818382129591417,0.1399241577853401,-0.0115103607198484,0.1285821785714604,-0.05507167692952301,1.0627353195935278,-27.654084277227167,1.0755683863335057,0.13818382129591417,0.023096188986485123,0.6591513621330243,-37.14285001386438,0.3179268064233668,0.014937276097935496,0.1376478207998022,-2.9995882507571237
41.45000000000032,11.0,0.9957337766751194,0.9984320573864716,4.430419972999461,0.14573074876501685,0.13804018874693352,0.13992295742990365,-0.01056891238461094,0.12803090196853262,-0.055182074359243743,1.062835349096928,-27.607534961669593,1.0756739970815414,0.13804018874693352,0.02312011713373771,0.6584414608492957,-37.115655090369586,0.31757244465904155,0.014877269525169795,0.13161822265605694,-3.0521084399096665
41.46000000000032,11.0,0.9957436920916211,0.9984378277174418,4.430344634609369,0.14573192931458384,0.1378967703904194,0.1399217579366747,-0.00962616985535164,0.12747856848589897,-0.05528305070453465,1.0629330445532115,-27.557694995650646,1.0757773006507192,0.1378967703904194,0.02314400098331186,0.6577341719020399,-37.08517520977801,0.3172213953690183,0.014817404705747245,0.1257231941998127,-3.104097265236473
41.47000000000032,11.0,0.9957542789886819,0.9984435434739327,4.430268157101025,0.14573314364880005,0.1377535946892902,0.13992055950197047,-0.008682285818849389,0.12692527239656717,-0.05537459378681721,1.0630283882889098,-27.504571530283588,1.0758782783872882,0.1377535946892902,0.023167836258825295,0.6570296293663724,-37.051413784774795,0.3168737246107556,0.014757692245172302,0.11996415611856825,-3.155545675623671
41.48000000000032,11.0,0.9957655357838213,0.9984492219782913,4.4301905457432715,0.1457343916600679,0.13761069012213184,0.13991936231843558,-0.007737412945502786,0.12637110808769658,-0.055456692954308856,1.0631213630421827,-27.448172325281625,1.0759769120542304,0.13761069012213184,0.023191618713864878,0.6563279670426725,-37.01437481780116,0.31652949771016997,0.014698142689412233,0.11434242559982444,-3.2064447140420866
41.490000000000315,11.0,0.995777460720938,0.9984548882872908,4.430111806005206,0.14573567323319925,0.1374680851709452,0.13991816657533518,-0.006791703879810096,0.1258161700453313,-0.05552933908181017,1.0632119519626724,-27.38850574832135,1.0760731838282946,0.1374680851709452,0.023215344126622114,0.6556293184006355,-36.97406289904996,0.316188779253666,0.014638766526883807,0.10885921408107979,-3.2567855191068023
41.50000000000031,11.0,0.995790051877792,0.998460573770607,4.430031943551754,0.14573698824569398,0.13732580830788116,0.13991697245896084,-0.00584531123295301,0.12526055283913573,-0.05559252457040829,1.063300138615885,-27.325580774090977,1.0761670763004858,0.13732580830788116,0.023239008292436542,0.654933816514246,-36.93048320338499,0.31585163308600905,0.014579574193860762,0.10351562499983524,-3.30655932661979
41.51000000000031,11.0,0.9958033071749379,0.9984663144224503,4.429950964239785,0.14573833656805635,0.13718388798197484,0.139915780153126,-0.004898387575552332,0.12470435110713353,-0.055646243347105884,1.0633859069926037,-27.259406983033927,1.0762585724808427,0.13718388798197484,0.02326260701491932,0.6542415939925725,-36.88364148639431,0.3155181223166399,0.014520576080136157,0.09831265154359126,-3.3557574710957634
41.52000000000031,11.0,0.9958172243856626,0.9984721489920928,4.429868874114862,0.1457397180641349,0.13704235260611197,0.13991458983972482,-0.003951085430112022,0.12414765954045058,-0.05569049086438099,1.063469241523116,-27.18999455978803,1.076347655807924,0.13704235260611197,0.023286136096985013,0.6535527829086579,-36.833544080098086,0.31518830932729824,0.014461782536458126,0.09325117439984654,-3.4043713872708112
41.53000000000031,11.0,0.9958318011464444,0.9984781170248961,4.42978567940868,0.14574113259146987,0.13690123054529302,0.1399134016993247,-0.003003557261116674,0.12359057286806278,-0.055725264099657015,1.0635501270955958,-27.11735429137726,1.0764343101627465,0.13690123054529302,0.023309591332560567,0.6528675147324607,-36.78019788860631,0.3148622557843601,0.014403203879890355,0.08833195950610118,-3.4523926115935932
41.540000000000305,11.0,0.9958470349674421,0.9984842569074873,4.42970138653721,0.14574258000163348,0.13676055010622898,0.13991221591176287,-0.0020559554626680687,0.12303318584154972,-0.055750561554664395,1.0636285490774542,-27.041497565187466,1.076518519886623,0.13676055010622898,0.023332968500293177,0.6521859202698022,-36.72361038429418,0.3145400226483727,0.014344850398823397,0.0835556557998558,-3.4998127836988155
41.5500000000003,11.0,0.9958629232425253,0.9984906040085634,4.4296160020995305,0.14574406014054833,0.13662033952897976,0.139911032656717,-0.0011084323422935194,0.12247559321985536,-0.05576638325465841,1.0637044933381572,-26.962436366798688,1.0766002698017096,0.13662033952897976,0.023356263359823087,0.651508129611998,-36.66378960475237,0.3142216701822436,0.014286732355606065,0.07892279296861204,-3.54662364786275
41.5600000000003,11.0,0.9958794632583996,0.9984971889998694,4.429529532877315,0.1457455728487706,0.13648062698070004,0.1399098521142225,-0.00016114010076190288,0.12191788975405746,-0.05577273074745612,1.0637779462718397,-26.880183277733128,1.0766795452329074,0.13648062698070004,0.02337947165123361,0.6508342720980084,-36.600744150820354,0.3139072579559097,0.014228859987031786,0.07443377919986727,-3.5928170544405336
41.5700000000003,11.0,0.9958966522024252,0.9985040364320837,4.429441985834869,0.14574711796172643,0.13634144055088224,0.13990867446511165,0.0007857691909789466,0.12136017017214762,-0.055769607102255744,1.0638488948182347,-26.79475147316072,1.0767563320295601,0.13634144055088224,0.02340258909751649,0.6501644762870681,-36.53448318572723,0.31359684484174233,0.01417124350041414,0.07008889893112258,-3.6383849612849994
41.5800000000003,11.0,0.9959144871688055,0.9985111636267346,4.429353368119625,0.1457486953098941,0.13620280824874048,0.13990749989135437,0.0017321436189748352,0.12080252916382446,-0.05575701690820551,1.0639173264801576,-26.706154719631375,1.0768306165854382,0.13620280824874048,0.023425611410475042,0.6494988699462061,-36.46501643554209,0.31329048900761935,0.014113893070224046,0.06588831059987754,-3.683319435146818
41.590000000000295,11.0,0.9959329651629015,0.9985185799293372,4.429263687062983,0.1457503047189241,0.13606475800120377,0.1399063285762848,0.0026778314546955784,0.12024506136530241,-0.05573496627269261,1.0639832293368945,-26.61440737283967,1.0769023858556195,0.13606475800120377,0.023448534298575366,0.6488375800447745,-36.392354190444486,0.3129882478996869,0.014056818828420102,0.06183204439363266,-3.727612653055554
41.60000000000029,11.0,0.9959520831035255,0.9985262863515503,4.429172950181322,0.14575194600969607,0.13592731765168853,0.13990516070470485,0.003622681185051102,0.1196878613441391,-0.05570346281933971,1.0640465920523963,-26.519524375449482,1.0769716273693355,0.13592731765168853,0.023471353477053244,0.6481807327576838,-36.3165073069607,0.31269017822108947,0.014000030857419764,0.05791999999988784,-3.771256903681774
41.61000000000029,11.0,0.9959718378231639,0.9985342756116303,4.429081165177071,0.14575361899831146,0.13579051495865305,0.13990399646285995,0.004566541542122715,0.11913102358408426,-0.05566251568570041,1.0641074038785392,-26.42152125496639,1.0770383292380843,0.13579051495865305,0.023494064678294138,0.6475284534709725,-36.237487210416624,0.3123963359056152,0.013943539179081334,0.05415194435614268,-3.814244588679469
41.62000000000029,11.0,0.9959922260661835,0.9985425325637255,4.428988339939666,0.14575532349602632,0.13565437759350774,0.13990283603829026,0.005509261531804921,0.11857464246995315,-0.05561213552066406,1.0641656546536085,-26.320414121634187,1.0771024801589835,0.13565437759350774,0.02351666366213463,0.6468808667873375,-36.15530589747071,0.3121067760889529,0.01388735374548246,0.05052750939989714,-3.85656822400893
41.63000000000029,11.0,0.9960132444851639,0.9985510349890765,4.428894482546262,0.14575705930912913,0.13551893313705915,0.13990167961956526,0.006450690459798625,0.11801881227252742,-0.05555233448158452,1.0642213347969893,-26.216219666313183,1.077164069413739,0.13551893313705915,0.0235391462248628,0.6462380965262176,-36.069975938242045,0.3118215530783004,0.013831484429988217,0.04704618981865272,-3.8982204412396997
41.640000000000285,11.0,0.9960348896355924,0.9985597547055791,4.428799601262078,0.1457588262387733,0.13538420907463386,0.13990052739591521,0.007390677955205482,0.11746362713348574,-0.05548312623116186,1.0642744353012046,-26.108955158302102,1.077223086863988,0.13538420907463386,0.023561508206132516,0.6456002657177548,-35.98151047766099,0.31154072032564734,0.013775941020108685,0.043707340799908234,-3.9391939888333964
