t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
42.83000000000005,11.0,1.0011874006632506,0.9999805057037572,4.413677287818376,0.14609329928339698,0.13008546702332174,0.13983184967280507,0.07199590206295292,0.07898821690304247,0.004164622039973039,1.0539417306916474,-0.4216182890153788,1.0673765407659304,0.13008546702332174,0.02455521232556915,0.6280362854619994,-11.11111737237832,0.31584572835265945,0.01140785193278092,0.0,-3.0818819877284653
42.840000000000046,11.0,1.001232059304425,0.999993824810233,4.413552310174089,0.14609613443464248,0.1301509440432967,0.13983204491849674,0.07191447560188072,0.07903346160809964,0.004884184497327479,1.0537578762272788,-0.19419049391990834,1.0671932752773006,0.1301509440432967,0.024546413787551007,0.6284434181782865,-10.874695426428431,0.3161741206510009,0.011431210067986673,0.0,-3.029664321317704
42.850000000000044,11.0,1.001276388758503,1.000007069145396,4.413427960905353,0.14609895224013658,0.13021808794945972,0.13983225428285442,0.07182072754604951,0.07908589766107103,0.0056028710706590625,1.0535734470174738,0.0317008637980773,1.0670093610290892,0.13021808794945972,0.024537337115595994,0.6288585809088957,-10.639566783032322,0.3165058076764946,0.01145527174140764,0.0,-2.976919198541558
42.86000000000004,11.0,1.001320381423903,1.0000202290797962,4.413304253849018,0.14610175230207706,0.13028688331225846,0.13983247774734514,0.07171466738729157,0.07914551568718727,0.0063205585896518885,1.0533884734850163,0.25601652248994367,1.0668248284006854,0.13028688331225846,0.024527983952779296,0.6292816911590099,-10.405773321247247,0.3168407282164148,0.011480032961084626,0.0,-2.9236558021832675
42.87000000000004,11.0,1.0013640297652195,1.0000332970436503,4.413181202770794,0.14610453422547315,0.13035731441615128,0.13983271529099744,0.07159630673083653,0.07921230508048556,0.007037123989473408,1.053202986078424,0.47871753860493566,1.0666397078054972,0.13035731441615128,0.02451835597762158,0.6297126650517598,-10.17335664776187,0.3171788206158472,0.011505489629831032,0.0,-2.8698834052561013
42.88000000000004,11.0,1.0014073263134022,1.0000462677425779,4.413058821362648,0.14610729761818284,0.13042936526507642,0.13983296689032362,0.07146565930009632,0.07928625400497032,0.007752444331933427,1.0530170152709963,0.6997652937809413,1.0664540296899894,0.13042936526507642,0.02450845490391302,0.6301514173487254,-9.942358088500429,0.3175200227938655,0.011531637546181112,0.0,-2.81561136938895
42.890000000000036,11.0,1.0014502636664984,1.0000591382597162,4.412937123240158,0.14611004209096867,0.1305030195882532,0.13983323251927723,0.07132274094154989,0.07936734939598551,0.008466396826689223,1.0528305915593879,0.9191215018309513,1.066267824532585,0.1305030195882532,0.024498282481218575,0.6305978614729177,-9.71281868059097,0.3178642722562721,0.011558472403807786,0.0,-2.7608491431964937
42.900000000000034,11.0,1.0014928344909761,1.0000719080409886,4.412816121939833,0.14611276725757152,0.13057826084651974,0.13983351214924775,0.07116756963010704,0.07945557696179946,0.0091788588525034,1.0526437454613107,1.1367482156029487,1.0660811228420728,0.13057826084651974,0.024487840496114653,0.6310519095354876,-9.484779164725028,0.3182115061086502,0.011585989790557466,0.0,-2.7056062606342217
42.91000000000003,11.0,1.0015350315236105,1.0000845787664756,4.412695830916464,0.146115472734801,0.13065507223866837,0.13983380574909046,0.0710001654739428,0.07955092118540232,0.009889707978551949,1.0524565075121217,1.3526078337222451,1.0658939551551627,0.13065507223866837,0.024477130773935492,0.6315134723635962,-9.258279977848733,0.31856166106549405,0.011614185188194574,0.0,-2.649892339338598
42.92000000000003,11.0,1.001576847573887,1.0000971541161465,4.412576263540539,0.14611815814264179,0.1307334367081034,0.13983411328519066,0.07082055071941284,0.07965336532651698,0.010598821985782856,1.052268908260478,1.5666631072018493,1.0657063520331465,0.1307334367081034,0.02446615518055721,0.6319824595304548,-9.033361245974183,0.318914673460536,0.011643053969786453,0.0,-2.593717078952656
42.93000000000003,11.0,1.0016182755268577,1.0001096394431308,4.412457433095762,0.1461208231043718,0.13081333694921382,0.1398344347215567,0.07062874975491917,0.07976289142382383,0.01130607888831709,1.0520809782629001,1.7788771459396189,1.0655183440575002,0.13081333694921382,0.02445491562420781,0.6324587793847818,-8.810062777136352,0.3192704792538527,0.011672591398569894,0.0,-2.537090259437317
42.940000000000026,11.0,1.0016593083463523,1.000122041372172,4.412339352776695,0.14612346724669062,0.13089475541378634,0.13983477001993777,0.07042478911434419,0.07987948029739954,0.012011356954887807,1.051892748077514,1.9892134250943654,1.0653299618245984,0.13089475541378634,0.024443414057124052,0.6329423390808919,-8.588424054402358,0.31962901404129807,0.011702792627672166,0.0,-2.4800217393686945
42.950000000000024,11.0,1.0016999390784445,1.0001343673439944,4.41222203568657,0.1461260901998534,0.13097767431689855,0.13983511913995886,0.07020869747901617,0.08000311155137058,0.012714534730305644,1.0517042482573973,2.1976357913661375,1.0651412359396646,0.13097767431689855,0.024431652476430973,0.6334330446060019,-8.368484228689107,0.31999021306208286,0.011733652698790412,0.0,-2.4225214542218674
42.96000000000002,11.0,1.0017401608550485,1.0001466251286024,4.412105494835263,0.14612869159780686,0.13106207564251243,0.1398354820392668,0.06998050567862926,0.08013376357678134,0.013415491056938523,1.0515155093438158,2.404108469185463,1.0649521970103333,0.13106207564251243,0.024419632924448823,0.633930800805792,-8.150282111455367,0.32035401120743157,0.011765166541905476,0.0,-2.3645994146409537
42.97000000000002,11.0,1.0017799668975256,1.000158822331928,4.41198974313745,0.14613127107832394,0.13114794114882472,0.13983585867367926,0.06974024669123985,0.08027141355467717,0.014114105096196613,1.0513265618595864,2.6085960668168906,1.0647628756400447,0.13114794114882472,0.024407357488398954,0.6344355114083318,-7.933856167247713,0.3207203430319131,0.01179732897710429,0.0,-2.3062657046964095
42.98000000000002,11.0,1.0018193505201758,1.0001709659193259,4.411874793410949,0.1461338282831321,0.13123525237302225,0.13983624899732908,0.06948795564169274,0.08041603745940212,0.014810256350009104,1.0511374363033,2.811063582400086,1.0645733024217665,0.13123525237302225,0.02439482829904881,0.6349470790438787,-7.719244505912391,0.3210891427642617,0.011830134713964918,0.0,-2.247530480129387
42.990000000000016,11.0,1.0018583051334986,1.0001830617791836,4.411760658375214,0.14613636285803336,0.13132399063603606,0.13983665296279782,0.06922366979960237,0.08056761006211154,0.015503824682281977,1.050948163144204,3.0114764099203075,1.0643835079322719,0.13132399063603606,0.02438204752915682,0.635465405264205,-7.506484874799725,0.3214603443218518,0.011863578355309223,0.0,-2.188403966583649
43.000000000000014,11.0,1.0018968242471193,1.0001951143461796,4.411647350650003,0.1461388744530119,0.1314141370467289,0.13983707052123048,0.06894742857584413,0.08072610493449893,0.016194690340329134,1.050758772818417,3.2098003451286763,1.064193522727261,0.1314141370467289,0.024369017390973986,0.635990390557752,-7.295614650672855,0.32183388132357027,0.01189765439786789,0.0,-2.1288964578253116
43.01000000000001,11.0,1.0019349014722922,1.0002071263016363,4.411534882754148,0.1461413627223272,0.13150567250649525,0.1398375016224277,0.06865927351939699,0.08089149445273713,0.016882733976270492,1.0505692957261703,3.4060015913880846,1.0640033773375732,0.13150567250649525,0.024355740133886104,0.6365219343663221,-7.086670831727083,0.3222096871081469,0.011932357235860459,0.0,-2.0690183139507257
43.02000000000001,11.0,1.0019725305239153,1.0002190983634742,4.411423267104436,0.14614382732459125,0.13159857771356318,0.13983794621490955,0.0683592483132176,0.08106374980163314,0.017567836668391075,1.0503797622303026,3.6000467654643122,1.0638131022664776,0.13159857771356318,0.02434221804175075,0.6370599350994588,-6.879690029568868,0.32258769474985566,0.011967681163077882,0.0,-2.0087799595828155
43.03000000000001,11.0,1.0020097052220127,1.0002310291740435,4.411312516014551,0.14614626792282862,0.13169283316769595,0.13983840424594965,0.06804739877045604,0.08124284097899644,0.01824987994246234,1.0501902026556784,3.7919029032348495,1.0636227279880712,0.13169283316769595,0.02432845343062722,0.6376042901505828,-6.674708461422613,0.32296783707706167,0.012003620375836155,0.0,-1.9481918820561765
43.040000000000006,11.0,1.0020464194926675,1.0002429152888694,4.411202641694025,0.14614868418451935,0.13178841917495202,0.13983887566157724,0.06772377283037856,0.08142873680022027,0.018928745793024282,1.0500006472894234,3.98153746531818,1.063432284946587,0.13178841917495202,0.024314448646730297,0.6381548959132046,-6.471761942518282,0.32335004668875544,0.012040168974477863,0.0,-1.887264629591229
43.050000000000004,11.0,1.0020826673684131,1.0002547512649955,4.411093656247198,0.14615107578162526,0.1318853158530505,0.13983936040654804,0.06738842055502059,0.08162140490307561,0.019604316704628654,1.0498111263815422,4.16891834260014,1.0632418035564368,0.1318853158530505,0.024300206065102307,0.638711647800466,-6.270885878849057,0.32373425597223027,0.012077320965366053,0.0,-1.8260088094579296
43.06,11.0,1.0021184429881123,1.000266529842124,4.410985571672116,0.1461534423906013,0.13198350313699625,0.13983985842428537,0.06704139412592153,0.08182081175271733,0.02027647567305079,1.049621670145601,4.354013861647589,1.063051314202596,0.13198350313699625,0.024285728088845628,0.6392744402664469,-6.072115260269243,0.324120397119841,0.012115070261845214,0.0,-1.7644350861288804
43.07,11.0,1.0021537405963825,1.0002782422060275,4.41087839985935,0.1461557836923938,0.13208296078487156,0.13984036965679533,0.06668274784076059,0.08202692264690238,0.020945106226467187,1.0494323087591264,4.5367927900068725,1.062860847241098,0.13208296078487156,0.024271017149173492,0.6398431668292378,-5.875484654050157,0.324508402142477,0.012153410685662006,0.0,-1.7025541794228025
43.08,11.0,1.0021885545426366,1.0002898783198173,4.410772152590711,0.1461580993724279,0.1321836683843059,0.13984089404455888,0.06631253811084714,0.08223970172141955,0.02161009244660495,1.04924307236354,4.717224341357671,1.062670432999279,0.1321836683843059,0.02425607570584098,0.6404177200979055,-5.6810281986995586,0.32489820288517474,0.012192335965762382,0.0,-1.6403768626382123
43.089999999999996,11.0,1.0022228792798316,1.000301427305804,4.410666841537827,0.14616038912058804,0.1322856053586717,0.13984143152640832,0.06593082345767323,0.0824591119557306,0.02227131898986008,1.049053991063217,4.895278180541814,1.06248010177548,0.1322856053586717,0.024240906248261168,0.6409979917994104,-5.488779598226429,0.32528973103708075,0.012231839738579654,0.0,-1.577913960677819
43.099999999999994,11.0,1.0022567093630224,1.0003128778587327,4.41056247826058,0.14616265263119366,0.13238875097379318,0.13984198203939213,0.06553766450999385,0.0826851151788224,0.022928671108385996,1.048865094923694,5.070924428438163,1.0622898838380577,0.13238875097379318,0.02422551129690119,0.6415838728088005,-5.298772116648904,0.32568291814393746,0.012271915547037299,0.0,-1.515176348163939
43.10999999999999,11.0,1.0022900394478274,1.0003242186700874,4.4104590742053835,0.14616488960297447,0.13249308434436627,0.1398425455186358,0.06513312399992491,0.08291767207526987,0.023582034671146508,1.048676413968899,5.244133666703981,1.0620998094235024,0.13249308434436627,0.024209893404816444,0.6421752531788842,-5.111038572727355,0.32607769561716504,0.012312556840114307,0.0,-1.452174947545253
43.11999999999999,11.0,1.0023228642889117,1.0003354388431684,4.4103566407032995,0.1461670997390475,0.1325985844403407,0.13984312189720488,0.06471726675851963,0.08315674219150908,0.02423129618492831,1.0484879781775776,5.414876942377058,1.0619099087337016,0.1325985844403407,0.02419405515906557,0.6427720221702388,-4.925611334801378,0.326473994743209,0.01235375697198408,0.0,-1.3889207271952377
43.12999999999999,11.0,1.00235517873859,1.000346528279671,4.410255188968018,0.14616928274690036,0.13270523009305168,0.13984371110597582,0.06429015971041685,0.08340228394232041,0.024876342815304514,1.0482998174790739,5.583125772349229,1.0617202119324562,0.13270523009305168,0.02417799918188441,0.6433740682803556,-4.742522315685994,0.32687174669266605,0.012395509201268164,0.0,-1.325424699502601
43.139999999999986,11.0,1.002386977745641,1.0003574780201743,4.410154730093692,0.14617143833838164,0.13281300000105856,0.13984431307352152,0.06385187186747587,0.08365425461752098,0.025517062407538343,1.048111961748681,5.748852147720943,1.0615307491413477,0.13281300000105856,0.02416172813140189,0.6439812792714137,-4.561802967530582,0.3272708825292373,0.012437806690911022,0.0,-1.2616979189540203
43.149999999999984,11.0,1.0024182563544135,1.0003682805235148,4.410055275052655,0.14617356622970232,0.1329218727355042,0.13984492772601548,0.06340247432104304,0.08391261038886577,0.02615334350741947,1.0479244408028199,5.912028538046591,1.0613415504352075,0.1329218727355042,0.024145244701903754,0.6445935421956601,-4.383484276648387,0.32767133321888586,0.012480642508995866,0.0,-1.1977514802097255
43.15999999999998,11.0,1.0024490097042875,1.0003789298733845,4.409956834693054,0.1461756661414489,0.13303182674542932,0.13984555498715884,0.06294204023365924,0.08417730631715677,0.02678507538201743,1.0477372843944968,6.072627895475251,1.0611526458375073,0.13303182674542932,0.024128551623342976,0.645210743419897,-4.207596758154361,0.3280730296414405,0.012524009628454501,0.0,-1.1335965161717407
43.16999999999998,11.0,1.0024792330295322,1.0003894219041694,4.40985941973642,0.14617773779860938,0.13314284036252497,0.13984619477813381,0.06247064482924036,0.0844482963595591,0.027412148040344895,1.0475505222089956,6.230623658803502,1.060964065315858,0.13314284036252497,0.02411165166062904,0.645832768647142,-4.034170450657294,0.3284759026016775,0.012567900930206266,0.0,-1.069244196045814
43.17999999999998,11.0,1.0025089216595848,1.000399754241505,4.4097630407752,0.14617978093061276,0.1332548918056972,0.13984684701758357,0.06198836538243008,0.08472553337712341,0.02803445225391924,1.0473641838604735,6.385989757442169,1.0607758387779398,0.1332548918056972,0.024094547611961552,0.6464595029361733,-3.8632349106706467,0.3288798828415561,0.012612309202608574,0.0,-1.0047057233968553
43.189999999999976,11.0,1.002538071019752,1.000409926258006,4.409667708270303,0.14618179527138123,0.13336795918556976,0.13984751162162024,0.06149528120736539,0.08500896914251325,0.02865187957721399,1.0471782988890608,6.538700615297275,1.0605879960680262,0.13336795918556976,0.024077242307374826,0.6470908307207979,-3.694819207219828,0.32928490105411806,0.01265722714553879,0.0,-0.9399923341984242
43.199999999999974,11.0,1.0025666766323125,1.0004199389474238,4.409573432548664,0.14618378055939432,0.13348202050903002,0.1398481885038592,0.06099147364605287,0.08529855434793643,0.02926432236799676,1.04699289675893,6.688731154562129,1.0604005669641923,0.13348202050903002,0.024059738606709465,0.6477266358283752,-3.5289519163151604,0.3296908878993556,0.012702647371389434,0.0,-0.8751152948765796
43.20999999999997,11.0,1.002594734117981,1.000429794725611,4.409480223800889,0.14618573653776384,0.13359705368350505,0.13984887757547754,0.06047702605578126,0.08559423861327908,0.0298716738075438,1.0468080068570667,6.836056799434322,1.0602135811762996,0.13359705368350505,0.02404203939777622,0.6483668014969438,-3.365661115619619,0.33009777401700724,0.012748562407718125,0.0,-0.810085900348424
43.21999999999997,11.0,1.0026222391976798,1.0004394971683304,4.4093880920789745,0.14618766295431646,0.1337130365217841,0.13984957874529363,0.059952023797101184,0.08589597049444142,0.03047382792073393,1.046623658492609,6.980653479725765,1.0600270683446669,0.1337130365217841,0.024024147594753312,0.6490112103948986,-3.204974379299093,0.3305054900431861,0.012794964699876343,0.0,-0.744915472055689
43.22999999999997,11.0,1.002649187694541,1.0004490506999182,4.409297047294142,0.14618955956168286,0.13382994674689142,0.13985029191986295,0.05941655422145706,0.08620369749187362,0.0310706795960189,1.046439880896685,7.122497634375405,1.059841058039296,0.13382994674689142,0.024006066136718057,0.6496597446408484,-3.046918773041713,0.3309139666251918,0.012841846611786849,0.0,-0.6796153559937039
43.23999999999997,11.0,1.0026755755360623,1.0004584602481388,4.409207099214802,0.14619142611738975,0.13394776199719005,0.1398510170035858,0.0588707066588168,0.08651736605931096,0.03166212460527007,1.0462567032222656,7.261566214851571,1.0596555797594778,0.13394776199719005,0.023987797986917424,0.6503122858253069,-2.891520849496575,0.3313231344353065,0.012889200428739037,0.0,-0.6141969207360872
43.249999999999964,11.0,1.0027013987563242,1.0004677308822865,4.409118257464653,0.14619326238395203,0.13406645983186144,0.13985175389882135,0.05831457240558455,0.08683692161270669,0.03224805962350344,1.0460741545440502,7.397836688430517,1.0594706629335215,0.13406645983186144,0.023969346132210988,0.6509687150344114,-2.7388066438987795,0.33173292418442346,0.012937018357031815,0.0,-0.5486715554554745
43.25999999999996,11.0,1.0027266534981776,1.0004768674516522,4.409030531520919,0.14619506812896257,0.13418601773656566,0.13985250250600245,0.05774824471244028,0.08716230853936165,0.032828382248483085,1.0458922638577686,7.531287041347162,1.0592863369183618,0.13418601773656566,0.0239507135834365,0.6516289128757637,-2.5888016702099246,0.3321432666339851,0.012985292526651895,0.0,-0.48305066794083507
43.26999999999996,11.0,1.0027513360153124,1.0004858742413778,4.408943930712731,0.14619684312517672,0.13430641312934902,0.13985326272374543,0.05717181877224456,0.0874934702072492,0.03340299102020342,1.0457110600791013,7.661895781809354,1.0591026309987794,0.13430641312934902,0.02393190337574245,0.6522927595057788,-2.4415309173810202,0.3325540926067364,0.013034014989866664,0.0,-0.417345682611195
43.27999999999996,11.0,1.0027754426741249,1.0004947546616472,4.4088584642196285,0.14619858715058917,0.13442762336673153,0.13985403444895034,0.056585391707892785,0.08783034897453447,0.033971785440250805,1.0455305720417136,7.789641942868495,1.0589195743860946,0.13442762336673153,0.02391291856961394,0.6529601346591507,-2.2970188460505145,0.33296533299738523,0.013083177721854182,0.0,-0.3515680385268176
43.28999999999996,11.0,1.0027989699553084,1.0005035109842655,4.4087741410701815,0.1462002999885007,0.13454962574957427,0.1398548175768868,0.055989062559381575,0.08817288619928658,0.03453466599103879,1.0453508284944935,7.914505085157772,1.0587371962161334,0.13454962574957427,0.02389376225202938,0.6536309176780238,-2.1552893854620367,0.33337691877950726,0.013132772621054445,0.0,-0.28572918739765907
43.299999999999955,11.0,1.0028219144551067,1.0005121441382454,4.408690970140703,0.1462019814275735,0.13467239752916227,0.13985561200126134,0.05538293227091193,0.08852102224938252,0.03509153415491602,1.0451718580980076,8.036465299481804,1.0585555255464005,0.13467239752916227,0.02387443753754189,0.6543049875427434,-2.016365930500734,0.33378878101422016,0.013182791508395793,0.0,-0.2198405915896566
43.30999999999995,11.0,1.0028442728861884,1.0005206535731133,4.408608960154034,0.14620363126187444,0.1347959159129637,0.13985641761426396,0.05476710367702986,0.08887469651260153,0.03564229243313891,1.0449936894202054,8.155503209276011,1.0583745913525242,0.1347959159129637,0.02385494756939746,0.6549822229017273,-1.880271338915817,0.3342008508570654,0.01323322612754412,0.0,-0.15391372212916138
43.31999999999995,11.0,1.0028660420781113,1.0005290371952162,4.408528119678376,0.14620524929090428,0.13492015807017946,0.13985723430659186,0.05414168148802356,0.0892338474069084,0.03618684436470296,1.0448163509315556,8.271599972935425,1.0581944225239794,0.13492015807017946,0.023835295520319374,0.6556625021005701,-1.7470279285683374,0.33461305956510845,0.013284068144966384,0.0,-0.08796005670586403
43.32999999999995,11.0,1.0028872189773725,1.0005372913790118,4.408448457126136,0.14620683531961473,0.13504510113687854,0.13985806196744974,0.05350677227420253,0.08959841239092443,0.03672509454502247,1.0446398709998208,8.384737286026656,1.0580150478593033,0.13504510113687854,0.023815484592988243,0.6563457032093174,-1.6166574747179399,0.3350253385031826,0.013335309150645243,0.0,-0.021991077674559798
43.33999999999995,11.0,1.0029078006470529,1.0005454110515122,4.408369980752765,0.14620838915841294,0.13517072222102638,0.13985890048452682,0.052862484449634595,0.08996832797458434,0.037256948644449735,1.0444642778847357,8.49489738338216,1.0578364960609479,0.13517072222102638,0.02379551801996655,0.6570317040489839,-1.489181207224134,0.33543761915218023,0.013386940658314254,0.0,0.04398172994389829
43.349999999999945,11.0,1.0029277842660833,1.0005533898447636,4.408292698655561,0.14620991062315408,0.1352969984068919,0.13985974974395327,0.052208928254383946,0.09034352972997756,0.03778231342662538,1.0442895997327195,8.602063041095986,1.0576587957300128,0.1352969984068919,0.023775399063326357,0.657720382215026,-1.3646198077875233,0.33584983311621375,0.013438954107240327,0.0,0.10994688046214607
43.35999999999994,11.0,1.0029471671281798,1.0005612203082774,4.408216618772414,0.14621139953512546,0.1354239067595163,0.13986060963023694,0.05154621573652726,0.09072395230237207,0.03830109676664814,1.044115864571932,8.706217578414384,1.0574819753610607,0.1354239067595163,0.023755131013744338,0.658411615100601,-1.2429934070915,0.33626191213294243,0.013491340863582372,0.0,0.17589288952579327
43.36999999999994,11.0,1.0029659466405056,1.000568894169939,4.408141748880469,0.1462128557210223,0.13555142432845135,0.13986148002618562,0.05087446073246643,0.09110952942141913,0.038813207669057916,1.0439431003077562,8.807344859544802,1.0573060633372127,0.13555142432845135,0.023734717189331983,0.6591052799160432,-1.124321581988936,0.3366737880813375,0.013544092222734266,0.0,0.24180827611303163
43.37999999999994,11.0,1.002984120322129,1.0005764026326938,4.408068096594699,0.14621427901291853,0.13567952815186074,0.1398623608128177,0.05019377884758053,0.09150019391253673,0.0393185562856222,1.0437713347189306,8.905429295363172,1.0571310879256783,0.13567952815186074,0.023714160934025053,0.659801253709431,-1.008623352603331,0.3370853929938547,0.01359719941027813,0.0,0.30768156453330775
43.38999999999994,11.0,1.0030016858023547,1.0005837366920536,4.407995669366372,0.14621566924823504,0.13580819526009505,0.1398632518692665,0.04950428743555277,0.09189587770847,0.03981705393292265,1.0436005954540883,9.000455845040488,1.0569570772737842,0.13580819526009505,0.02369346561619679,0.6604994133847453,-0.8959171796603874,0.3374966590662043,0.013650653585861969,0.0,0.3735012864252452
43.399999999999935,11.0,1.0030186408190103,1.0005908874590026,4.407924474481412,0.14621702626970756,0.13593740267957258,0.1398641530726831,0.04880610557792331,0.09229651186102644,0.040308613109737185,1.0434309100289585,9.092410017568394,1.0567840594055289,0.13593740267957258,0.02367263462699216,0.6611996357209695,-0.7862209618041838,0.337907518670081,0.013704445844464935,0.0,0.4392559827532554
43.40999999999993,11.0,1.0030349832167673,1.0005978464728953,4.40785451905865,0.14621834992535696,0.13606712743647648,0.13986506429814224,0.04809935406295146,0.09270202655298387,0.04079314751421158,1.0432623058239567,9.181277873197786,1.05661206221865,0.13606712743647648,0.023651671378941766,0.6619017973904503,-0.6795520331480243,0.3383179043633049,0.013758567218698921,0.0,0.5049342058025243
43.41999999999993,11.0,1.003050710945574,1.0006046059894587,4.407785810047977,0.1462196400684639,0.1361973465607628,0.13986598541855644,0.047384155364706776,0.09311235111016916,0.04127057206082291,1.0430948100820063,9.267046024768069,1.0564411134820557,0.1361973465607628,0.02363057930483506,0.6626057749789297,-0.5759271610380462,0.33872774890171276,0.013813008680847491,0.0,0.5705245211720293
43.42999999999993,11.0,1.0030658220592683,1.000611159230686,4.407718354228412,0.1462208965575504,0.13632803709020108,0.13986691630460207,0.04666063362186773,0.09352741401370544,0.041740802897131384,1.0429284499064493,9.349701638932727,1.0562712408335115,0.13632803709020108,0.023609361856936337,0.6633114450060941,-0.47536254407725514,0.33913698524936636,0.013867761144500577,0.0,0.6360155097652369
43.43999999999993,11.0,1.0030803147144292,1.000617500585275,4.407652158206098,0.14622211925636905,0.1364591760747264,0.13986785682466177,0.04592891461674645,0.09394714291242584,0.04220375742032179,1.0427632522587924,9.429232437265435,1.0561024717773464,0.1364591760747264,0.023588022506564457,0.6640186839481308,-0.3778738104138685,0.3395455465893368,0.013922815466091608,0.0,0.7013957697781368
43.449999999999925,11.0,1.0030941871695103,1.0006236257509487,4.407587228412241,0.14622330803390196,0.1365907405806475,0.13986880684478473,0.04518912575368819,0.09437146463545153,0.04265935429353135,1.042599243956182,9.505626697256789,1.0559348336820686,0.1365907405806475,0.023566564744034103,0.6647273682602046,-0.2834760163142884,0.33995336633087214,0.013978162445999427,0.0,0.7666539186842647
43.45999999999992,11.0,1.0031074377842863,1.0006295318128697,4.407523571101033,0.146224462764369,0.13672270769537007,0.1398697662286682,0.04444139603807984,0.09480030520493203,0.04310751346196604,1.0424364516683993,9.578873253175297,1.0557683537776537,0.13672270769537007,0.023544992078863652,0.6654373744020201,-0.19218364496116422,0.3403603781192436,0.014033792828999466,0.0,0.8317785952164054
43.46999999999992,11.0,1.0031200650196246,1.000635217255571,4.407461192347569,0.14622558332724686,0.13685505453179508,0.13987073483766013,0.0436858560543984,0.09523358984894557,0.043548156168800374,1.0422749019142616,9.64896149681543,1.0556030591524113,0.13685505453179508,0.0235233080403379,0.6661485788626496,-0.10401060554810329,0.3407665158413371,0.014089697305597577,0.0,0.8967584613444177
43.47999999999992,11.0,1.0031320674375772,1.00064068190912,4.407400098045775,0.14622666960729672,0.13698775823293607,0.1398717125307828,0.042922637944322634,0.09567124301455737,0.043981204970860735,1.0421146210574839,9.71588137811298,1.0554389767492973,0.13698775823293607,0.023501516178004035,0.6668608581868135,-0.018970232480201583,0.3411717136328573,0.014145866511671478,0.0,0.9615822042493654
43.48999999999992,11.0,1.0031434437017743,1.000645926833617,4.407340293906405,0.14622772149460148,0.1371207959762832,0.13987269916477732,0.04215187538403131,0.09611318838103362,0.04440658375408262,1.0419556353019046,9.77962340564772,1.0552761333616933,0.1371207959762832,0.023479620062360276,0.6675740890006581,0.06292471520121769,0.34157590588270453,0.01420229102982381,0.0,1.0262385382929078
43.499999999999915,11.0,1.0031541925780836,1.0006509541484898,4.407281785455084,0.1462287388846097,0.13725414497818822,0.13987369459416565,0.04137370356120998,0.09655934887320897,0.044824217748742214,1.0417979706861933,9.840178647020739,1.0551145556285915,0.13725414497818822,0.02345762328536965,0.6682881480379517,0.1416620543260932,0.341979027239244,0.014258961390351824,0.0,1.0907162069821348
43.50999999999991,11.0,1.0031643129354872,1.0006557668162035,4.40722457803046,0.1462297216781855,0.13738778249786163,0.13987469867132843,0.04058825915101241,0.09700964667500504,0.0452340335444512,1.0416416530783448,9.897538729128662,1.0549542700293577,0.13738778249786163,0.02343552946054432,0.6690029121643691,0.2172301781322008,0.3423810126146565,0.014315868070562341,0.0,1.1550039849292912
43.51999999999991,11.0,1.003173803747121,1.000660368391512,4.407168676782443,0.14623066978166213,0.13752168584119182,0.13987571124659412,0.03979568029138106,0.09746400324309785,0.04563595910490953,1.0414867081697463,9.951695838330757,1.0547953028781416,0.13752168584119182,0.023413342223173702,0.669718258401457,0.2896180566088341,0.3427817971904159,0.014373001497898665,0.0,1.2190906798060859
43.52999999999991,11.0,1.0031826640914043,1.0006647627494678,4.4071140866705685,0.14623158310689688,0.13765583236430592,0.13987673216833663,0.03899610655758953,0.09792233932073131,0.04602992378240579,1.041333161469504,10.002642720522829,1.0546376803180901,0.13765583236430592,0.02339106522962398,0.6704340639485912,0.35881523709053503,0.3431813164224424,0.014430352048930105,0.0,1.2829651342922475
43.53999999999991,11.0,1.0031908931531988,1.0006689538053632,4.407060812462483,0.14623246157132536,0.13779019947689178,0.1398777612830761,0.038189678936057625,0.0983845749516746,0.046415858332060626,1.0411810382986066,10.050372681117938,1.0544814283155521,0.13779019947689178,0.023368702156961345,0.6711502062043049,0.4248118445944478,0.34357950604780296,0.014487910053732723,0.0,1.3466162280179819
43.549999999999905,11.0,1.0031984902249182,1.000672945240446,4.407008858732543,0.14623330509801294,0.1379247646452503,0.13987879843557954,0.037376539797395136,0.0988506294943206,0.04679369492580342,1.041030363784634,10.094879584945808,1.054326572654401,0.1379247646452503,0.023346256701717413,0.6718665627854304,0.48759858238944276,0.34397630209128666,0.014545665796608528,0.0,1.4100328794999997
43.5599999999999,11.0,1.0032054547075293,1.0006767402464827,4.406958229860554,0.1462341136157014,0.13805950539513095,0.1398798434689561,0.03655683286878594,0.0993204216359227,0.04716336716607701,1.040881162856891,10.136157856072483,1.0541731389307007,0.13805950539513095,0.023323732578504466,0.6725830115449464,0.5471667325151115,0.3443716408727478,0.014603609517425708,0.0,1.4732040480708062
43.5699999999999,11.0,1.0032117861113756,1.0006803413011425,4.40690893003059,0.1462348870588488,0.13819439931451472,0.13988089622474442,0.03573070320603605,0.09979386940696734,0.04752481009926369,1.0407334602418357,10.174202477539927,1.054021152547717,0.13819439931451472,0.023301133518750565,0.6732994305896121,0.6035081561528358,0.34476545901553246,0.014661731415840273,0.0,1.5361187358007153
43.5799999999999,11.0,1.0032174840567776,1.0006837499843675,4.40686096322994,0.14623562536766083,0.1383294240561746,0.13988195654298782,0.03489829716497675,0.10027089019567935,0.047877960228828766,1.0405872804592216,10.209008991032563,1.0538706387114156,0.1383294240561746,0.023278463268996005,0.6740156982958567,0.6566152940698845,0.34515769345409264,0.014720021652545458,0.0,1.5987659894127644
43.5899999999999,11.0,1.0032225482743646,1.0006869668435328,4.406814333248123,0.14623632848811377,0.13846455734046925,0.13988302426229512,0.034059762373088914,0.10075140076265726,0.04822275552817905,1.0404426478185858,10.240573496457065,1.0537216224264214,0.13846455734046925,0.02325572558942266,0.6747316933268561,0.7064811668829337,0.3455482814439649,0.014778470352005134,0.0,1.6611349021895128
43.599999999999895,11.0,1.003226978605112,1.0006899913128904,4.406769043675968,0.14623699637196666,0.1385997769579276,0.13988409921988523,0.03321524770052861,0.1012353172556359,0.048559135453233836,1.0402995864161015,10.268892651445888,1.0535741284923898,0.1385997769579276,0.023232924252505484,0.6754472946485925,0.7530993751666273,0.34593716056985035,0.014837067605214523,0.0,1.7232146158719075
43.60999999999989,11.0,1.0032307750000666,1.000692821690142,4.406725097904745,0.14623762897676382,0.13873506077202147,0.13988518125161423,0.03236490323130803,0.10172255522437315,0.04888704095470878,1.04015812013172,10.293963670769546,1.0534281815007351,0.13873506077202147,0.02321006304180097,0.6761623815468397,0.7964640994138272,0.34632426875479805,0.01489580347145939,0.0,1.7849943225496747
43.61999999999989,11.0,1.0032339375197656,1.0006954551698084,4.406682499125314,0.14623822626582755,0.13887038672195218,0.1398862701919857,0.03150888023431034,0.10221302963565805,0.049206414490108444,1.0400182726264025,10.315784325662642,1.0532838058315843,0.13887038672195218,0.023187145751014677,0.6768768336444819,0.8365700997841333,0.3467095442675674,0.014954667980383883,0.0,1.84646326654295
43.62999999999989,11.0,1.0032364663333577,1.0006978879307633,4.4066412503272785,0.14623878820824157,0.13900573282569917,0.13988736587414358,0.030647331134608463,0.10270665488843754,0.04951720003543227,1.0398800673392465,10.334352943046435,1.053141025650818,0.13900573282569917,0.02316417618344922,0.6775905309205472,0.8734127156003294,0.3470929257315863,0.01501365113426259,0.0,1.9076107462748102
43.63999999999989,11.0,1.0032383617174574,1.0007001152725847,4.4066013542981315,0.14623931477882612,0.13914107718295327,0.13988846812985067,0.029780409484385317,0.10320334482905869,0.049819343096590314,1.0397435274845594,10.349668404658638,1.0529998649070886,0.13914107718295327,0.023141158151513467,0.6783033537288762,0.9069878647070481,0.34747435213139555,0.015072742908449286,0.0,1.9684261161343928
43.649999999999885,11.0,1.0032396240547712,1.0007021317930187,4.406562813622362,0.14623980595810665,0.1392763979781302,0.13988957678945385,0.028908269933825725,0.1037030127666237,0.05011279072052958,1.0396086760484478,10.361730146078795,1.0528603473286193,0.1392763979781302,0.023118095476761028,0.6790151828179981,0.9372920425061005,0.34785376281896696,0.01513193325426569,0.0,2.0288987883302645
43.65999999999988,11.0,1.003240253832541,1.0007039315977369,4.406525630680525,0.14624026173227725,0.13941167348345526,0.13989069168183968,0.028031068201961468,0.10420557148845469,0.05039749150606784,1.0394755357852727,10.37053815565139,1.0527224964197899,0.13941167348345526,0.023094991989743855,0.6797258993513805,0.9643223209573084,0.34823109751960035,0.015191212098666494,0.0,2.0890182347337287
43.66999999999988,11.0,1.003240251640864,1.0007055085312977,4.40648980764825,0.14624068209316088,0.13954688206194174,0.13989181263438305,0.027148961047141873,0.10471093327566532,0.050673395614435325,1.0393441292135046,10.376092973305443,1.0525863354573297,0.13954688206194174,0.02307185153029079,0.6804353849279927,0.9880763472876314,0.3486062963374956,0.01525056934683246,0.0,2.1487739887117776
43.67999999999988,11.0,1.0032396181709475,1.0007068564181696,4.406455346495199,0.14624106703816805,0.13968200217020052,0.1398929394728931,0.026262106237011668,0.10521900991883641,0.05094045477951731,1.0392144786114275,10.378395689279895,1.0524518874862125,0.13968200217020052,0.023048677947467153,0.6811435216020025,1.0085523427124397,0.34897929975992414,0.01530999488198614,0.0,2.208155646949172
43.68999999999988,11.0,1.0032383542133565,1.0007079693023802,4.406422248983959,0.14624141657025622,0.13981701236118668,0.13989407202155932,0.025370662518195614,0.10572971273379249,0.05119862231779634,1.0390866060124233,10.377447942749813,1.0523191753152077,0.13981701236118668,0.023025475099684726,0.6818501919026584,1.0257491009832516,0.3493500486623977,0.01536947856718879,0.0,2.2671528712598286
43.699999999999875,11.0,1.0032364606563184,1.000708841674377,4.406390516668877,0.14624173069789145,0.13995189128668306,0.13989521010290232,0.02447478958531657,0.10624295257747614,0.05144785313798754,1.0389605332000447,10.37325192036486,1.0521882215121072,0.13995189128668306,0.023002246854589726,0.682555278852972,1.039665986909472,0.34971848431311986,0.015429010247314846,0.0,2.325755390386538
43.70999999999987,11.0,1.003233938484136,1.0007094686747873,4.406360150894848,0.14624200943501386,0.14008661769961478,0.13989635353773205,0.023574648049524,0.10675863986391723,0.05168810375036151,1.038836281703168,10.365810354703935,1.0520590483988574,0.14008661769961478,0.022978997088577806,0.6832586659873392,1.0503029349243358,0.35008454837804936,0.015488579749321623,0.0,2.3839530017891946
43.71999999999987,11.0,1.0032307887757586,1.0007098462661075,4.406331152796063,0.1462422528010086,0.14022117045603316,0.1398975021451163,0.02267039940623461,0.10727668458029378,0.05191933227574865,1.0387138727910867,10.355126522654889,1.0519316780465877,0.14022117045603316,0.02295572968625138,0.6839602373676719,1.0576604475676024,0.35044818292535895,0.015548176884626615,0.0,2.4417355734210355
43.72999999999987,11.0,1.0032270127035507,1.0007099713647907,4.406303523294731,0.1462424608206827,0.1403555285171246,0.13989865574236268,0.021762206002751167,0.1077969963030812,0.05214149845422036,1.038593327468791,10.34120424371519,1.0518061322707126,0.1403555285171246,0.02293244853963582,0.6846598775994162,1.0617395939773684,0.35080933043242707,0.015607791451631773,0.0,2.499093045492597
43.73999999999987,11.0,1.0032226115322873,1.000709841928477,4.40627726309979,0.14624263352424946,0.14048967095072074,0.139899814145015,0.020850231004786723,0.10831948421428678,0.05235456365344096,1.0384746664726712,10.324047878233745,1.051682432626212,0.14048967095072074,0.022909157546928623,0.6853574718446411,1.0625420084667807,0.35116793379074474,0.015667413236475674,0.0,2.5560154322231
43.749999999999865,11.0,1.0032175866183897,1.0007094569953148,4.406252372705634,0.14624277094731983,0.14062357693295047,0.13990097716686598,0.01993463836309703,0.10884405711776593,0.05255849087668502,1.0383579102664737,10.303662325582017,1.0515606004032263,0.14062357693295047,0.022885860611377585,0.6860529058358119,1.0600698889783082,0.35152393631347323,0.015727032016214074,0.0,2.6124928235789473
43.75999999999986,11.0,1.0032119394094126,1.0007088166742515,4.406228852390858,0.14624287313090123,0.14075722574963975,0.13990214461998565,0.019015592779491025,0.10937062345561703,0.05275324477051814,1.038243079037637,10.280053022265196,1.0514406566229273,0.14075722574963975,0.022862561639972957,0.6867460658880392,1.0543259955262616,0.35187728174232746,0.015786637561939647,0.0,2.6685153869990326
43.76999999999986,11.0,1.0032056714437698,1.0007079220880781,4.406206702217061,0.1462429401214029,0.1408905967977404,0.13990331631476652,0.018093259672753548,0.1098990913246513,0.052938791632137334,1.0381301926942357,10.25322593997083,1.0513226220338592,0.1408905967977404,0.022839264541859534,0.6874368389109187,1.045313648680506,0.3522279142553062,0.015846219639302894,0.0,2.7240733691065926
43.77999999999986,11.0,1.0031987843506833,1.0007067752725332,4.406185922027703,0.14624297197064778,0.1410236695867349,0.13990449205998273,0.017167805144391535,0.11042936849293439,0.05311509941636894,1.0380192708620972,10.22318758355513,1.051206517108644,0.1410236695867349,0.02281597322716839,0.6881251124205321,1.0330367278106831,0.3525757784742829,0.01590576801221775,0.0,2.7791570974071256
43.78999999999986,11.0,1.003191279850323,1.0007053790373373,4.406166511447053,0.14624296873588866,0.1411564237401324,0.1399056716628629,0.016239395944427554,0.11096136241639624,0.05328213774232524,1.0379103328822545,10.189944988961033,1.05109236204099,0.1411564237401324,0.022792691605770722,0.6888107745516563,1.0174996692904856,0.3529208194731711,0.015965272445113414,0.0,2.833756981972524
43.799999999999855,11.0,1.0031831597541023,1.000703736796318,4.4061484698792235,0.1462429304798287,0.14128883899688596,0.13990685492917346,0.015308199436935677,0.11149498025550582,0.053439877899716985,1.0378033978086583,10.153505721074433,1.0509801767430142,0.14128883899688596,0.022769423586166848,0.6894937140695854,0.998707464573331,0.3532629827842261,0.016024722704725543,0.0,2.8878635171105365
43.80999999999985,11.0,1.0031744259650826,1.0007018523750173,4.406131796507313,0.14624285727064337,0.14142089521320084,0.1399080416633102,0.014374383566210014,0.1120301288920072,0.05358829285482499,1.0376984844058903,10.11387787149893,1.0508699808427355,0.14142089521320084,0.022746173074693735,0.690173820384108,0.9766656580778946,0.3536022144068154,0.016084108562375687,0.0,2.941467283019713
43.81999999999985,11.0,1.0031650804784353,1.0006997298057896,4.406116490292662,0.14624274918200314,0.1415525723641701,0.1399092316683948,0.013438116822523272,0.11256671494571373,0.05372735725613005,1.0375956111469042,10.07107005626348,1.05076179368164,0.1415525723641701,0.022722943974843143,0.6908509835627774,0.9513803449447307,0.3539384608134428,0.016143419795417654,0.0,2.9945589474293666
43.82999999999985,11.0,1.003155125381914,1.0006973731196305,4.406102549974225,0.14624260629309485,0.14168385054550664,0.13991042474637364,0.012499568207992473,0.11310464479135676,0.053857047439602984,1.0374947962105683,10.025091413450914,1.0506556343122115,0.14168385054550664,0.022699740186897813,0.6915250943450548,0.9228581685878374,0.3542716689557163,0.016202646189311186,0.0,3.047129267224297
43.83999999999985,11.0,1.0031445628562796,1.0006947861450317,4.406089974068058,0.14624242868864076,0.14181470997548132,0.13991162069811452,0.011558907202769725,0.1136438245754856,0.05397734143365379,1.03739605747902,9.975951600744244,1.050551521495332,0.14181470997548132,0.02267656560766773,0.6921960441576773,0.8911063181317935,0.3546017862707491,0.016261777539029167,0.0,3.099169090053989
43.849999999999845,11.0,1.0031333951756343,1.0006919723231493,4.406078760866918,0.14624221645891258,0.14194513099666747,0.13991281932350003,0.010616303730822285,0.11418416023341518,0.054088218963740574,1.037299412534776,9.92366079289895,1.0504494736974896,0.14194513099666747,0.02265342413033953,0.6928637251293903,0.8561325257125506,0.3549287606854944,0.01632080365025957,0.0,3.150669355926019
43.85999999999984,11.0,1.0031216247076162,1.0006889345477166,4.406068908439967,0.14624196969974082,0.14207509407785426,0.13991402042151302,0.009671928125993573,0.11472555750621823,0.05418966145663822,1.0372048786574968,9.868229679129982,1.0503495090877129,0.14207509407785426,0.022630319644447644,0.6935280301068393,0.8179450636506963,0.35525254062250133,0.016379714341044724,0.0,3.2016210987833666
43.86999999999984,11.0,1.0031092539134214,1.000685675036799,4.406060414632577,0.1462416885125168,0.14220457981564907,0.13991522379031354,0.008725951097458023,0.1152679219577583,0.0542816520443642,1.0371124728205379,9.809669460429365,1.050251645534275,0.14220457981564907,0.022607256035820304,0.6941888526691375,0.7765527415411317,0.35557307500346147,0.01643849944311336,0.0,3.2520154480654133
43.87999999999984,11.0,1.0030962853476222,1.0006821952420522,4.406053277066211,0.14624137300418824,0.14233356893614327,0.13991642922730385,0.007778543695283191,0.11581115899176044,0.05436417556776041,1.0370222116872714,9.747991846804782,1.0501559006011094,0.14233356893614327,0.02258423718639039,0.6948460871428174,0.7319649033165591,0.3558903132540878,0.01649714880292662,0.0,3.3018436302521743
43.88999999999984,11.0,1.0030827216577651,1.0006784957990713,4.406047493138375,0.14624102328724656,0.14246204229629345,0.1399176365291816,0.006829877275456142,0.11635517386891585,0.054437218579727324,1.0369341116072612,9.683209054453386,1.0500622915440554,0.14246204229629345,0.02256126697396944,0.6954996286155253,0.684191424238715,0.3562042053078421,0.016555652283342197,0.0,3.351096970391905
43.899999999999835,11.0,1.0030685655837406,1.0006745765204115,4.406043060022626,0.14624063947970664,0.14258998088527872,0.13991884549197955,0.005880123464872156,0.11689987172401725,0.05450076934810808,1.0368481886123642,9.615333802866775,1.0499708353069563,0.14258998088527872,0.022538349271866247,0.6961493729495597,0.6332427078763435,0.3565147016109176,0.0166139997654646,0.0,3.3997668936112806
43.90999999999983,11.0,1.0030538199569246,1.0006704364311707,4.406039974668618,0.14624022170507928,0.14271736582556202,0.13992005591109302,0.004929454125785382,0.11744515758312121,0.0545548178582202,1.0367644584129319,9.544379311877988,1.049881548517737,0.14271736582556202,0.022515487948274678,0.6967952167937846,0.5791296830934133,0.35682175312681647,0.016672181149944766,0.0,3.4478449266082842
43.91999999999983,11.0,1.00303848769911,1.000666073844463,4.406038233802165,0.14623977009233677,0.1428441783737956,0.13992126758129456,0.0039780413199890785,0.11799093638073406,0.054599355815029935,1.0366829363940784,9.47035929865318,1.049794447484487,0.1428441783737956,0.02249268686554645,0.6974370575946911,0.5218638010136161,0.35712531134092645,0.016730186359348524,0.0,3.495322699127386
43.92999999999983,11.0,1.0030225718212475,1.0006614864725272,4.406037833925327,0.14623928477587225,0.14297039992165847,0.1399224802967379,0.0030260572728967317,0.11853711297701781,0.05463437664496872,1.036603637612224,9.393287974627482,1.0497095481917023,0.14297039992165847,0.022469949879240777,0.6980747936067994,0.46145703200841615,0.35742532826641715,0.01678800533964225,0.0,3.5421919454167816
43.93999999999983,11.0,1.0030060754220274,1.0006566715678809,4.406038771316481,0.14623876589545426,0.14309601199653849,0.13992369385095324,0.0020736743373656052,0.11908359217501233,0.054659875497388224,1.0365265767918375,9.313180042391808,1.049626866296702,0.14309601199653849,0.022447280837128162,0.698708323902172,0.39792186264066776,0.35772175645005133,0.016845628062622943,0.0,3.588444505667438
43.949999999999825,11.0,1.0029890016863428,1.0006516260868925,4.4060410420303855,0.14623821359617797,0.14322099626207876,0.13992490803683516,0.0011210649573035192,0.11963027873787034,0.05467584924565284,1.0364517683224979,9.230050692532494,1.0495464171263098,0.14322099626207876,0.022424683578113273,0.6993375483790161,0.3312712925807931,0.35801454897787127,0.01690304452809746,0.0,3.634072327433694
43.95999999999982,11.0,1.0029713538836749,1.0006463468677855,4.4060446418982355,0.1462376280284138,0.14334533451879095,0.1399261226466267,0.00016840163144066223,0.12017707740610149,0.05468229648786894,1.0363792262562541,9.14391560041964,1.0494682156738009,0.14334533451879095,0.022402161931092884,0.699962367770364,0.26151883149775734,0.3583036594818785,0.016960244765629476,0.0,3.6790674670351686
43.96999999999982,11.0,1.0029531353664483,1.0006408308142818,4.406049566527682,0.1462370093477556,0.14346900870459325,0.13992733747190184,-0.0007841431229964058,0.12072389291482193,0.05467921754725148,1.036308964305178,9.054790922947223,1.0493922765961101,0.14346900870459325,0.02237971971396061,0.7005826836523812,0.18867849583667531,0.3585890421464536,0.017017218837039678,0.0,3.723422090939735
43.97999999999982,11.0,1.0029343495684002,1.0006350750759472,4.406055811302842,0.14623635771496932,0.14359200089536464,0.13992855230354914,-0.0017363968065330915,0.12127063001100565,0.05466661447212758,1.0362409958391485,8.962693295223566,1.0493186142112474,0.14359200089536464,0.022357360732577797,0.7011983984525699,0.11276480555814548,0.35887065171433813,0.01707395683808716,0.0,3.767128477127342
43.98999999999982,11.0,1.002915000003009,1.0006290772168664,4.406063371384289,0.14623567329594356,0.14371429330563865,0.13992976693175976,-0.0026881869733870745,0.12181719347073419,0.05464449103557905,1.0361753338837216,8.867639827206562,1.0492472424959383,0.14371429330563865,0.022335088780022522,0.7018094154587865,0.03379278071989393,0.35914844349336184,0.017130448900633723,0.0,3.8101790164342986
43.999999999999815,11.0,1.0028950902620246,1.0006228353643294,4.406072241709027,0.14623495626164396,0.1438358682892652,0.13993098114602145,-0.0036393412674147196,0.1223634881164409,0.05461285273472546,1.0361119911180117,8.76964810028605,1.0491781750833127,0.1438358682892652,0.022312907635916118,0.7024156388281478,-0.0482220620286025,0.35942237336204086,0.017186685194615914,0.0,3.8525662138781547
44.00999999999981,11.0,1.002874624014133,1.0006163483312949,4.406082416990464,0.1462342067880707,0.14395670834017937,0.13993219473512167,-0.004589687457803637,0.12290941883414619,0.05457170678964949,1.0360509798725672,8.66873616380835,1.0491114252606382,0.14395670834017937,0.022290821065853002,0.7030169735965188,-0.1332637130448714,0.35969239777515116,0.017242655929157746,0.0,3.894282689962461
44.01999999999981,11.0,1.002853605003784,1.000609615706914,4.406093891718405,0.146233425056222,0.14407679609323762,0.1399334074871609,-0.005539053474578726,0.12345489059068032,0.05452106214196529,1.0359923121270767,8.564922531543045,1.049047005967028,0.14407679609323762,0.022268832821113253,0.7036133256886351,-0.22131567345709965,0.3599584737688553,0.01729835135446523,0.0,3.935321181961543
44.02999999999981,11.0,1.0028320370502009,1.000602637911353,4.406106660159046,0.14623261125206194,0.14419611432507998,0.13993461918957725,-0.006487267443994138,0.12399980845089013,0.05446092945303378,1.0359359995078994,8.45822617808872,1.0489849297909888,0.14419611432507998,0.0222469466384027,0.7042046019284695,-0.31236095899892663,0.36022055896570837,0.01735376176298521,0.0,3.9756745451849214
