t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
44.03999999999981,11.0,1.0028099240465833,1.0005954162131674,4.406120716355021,0.14623176556649456,0.14431464595493304,0.13993582962918394,-0.007434157723966606,0.12454407759482604,0.05439132110182224,1.0358820532853887,8.348666535224568,1.0489252089678147,0.14431464595493304,0.022225166239699678,0.704790710049517,-0.4063821039439487,0.360478611578054,0.017408877490744122,0.0,4.0153357542211845
44.049999999999805,11.0,1.0027872699595033,1.0005879527088648,4.406136054125491,0.14623088819534286,0.14443237404555087,0.13993703859221843,-0.008379552939170143,0.12508760333490598,0.05431225118241284,1.0358304843709578,8.236263488197343,1.048867855376781,0.14443237404555087,0.022203495332201804,0.705371558705969,-0.5033611651357222,0.36073259041298866,0.01746368891881462,0.0,4.054297904161092
44.0599999999998,11.0,1.0027640788284844,1.0005802502665326,4.4061526670663,0.14622997933933268,0.14454928180394222,0.139938245864404,-0.009323282016445944,0.12563029113305263,0.054223735501157805,1.0357813033139474,8.121037371957803,1.048812880538094,0.14454928180394222,0.022181937608187208,0.705947057482913,-0.6032797260480005,0.36098245487545527,0.017518186474564237,0.0,4.092554211799705
44.0699999999998,11.0,1.0027403547657476,1.0005723124369716,4.4061705485502,0.1462290392040811,0.1446653525820832,0.1399394512310218,-0.010265174220141282,0.12617204661780035,0.054125791573480825,1.0357345202983586,8.003008967343685,1.0487602956096853,0.1446653525820832,0.02216049674482516,0.7065171169064944,-0.7061189008796416,0.36122816497153165,0.01757236063272121,0.0,4.130098016817315
44.0799999999998,11.0,1.0027161019561,1.0005641433370511,4.406189691727179,0.1462280680000876,0.14478056987756796,0.13994065447699225,-0.011205059187459232,0.12671277560136854,0.05401843862032535,1.0356901451394374,7.882199497211472,1.0487101113838364,0.14478056987756796,0.022139176403947768,0.7070816484538287,-0.8118593386892233,0.36146968131212,0.017626201916951974,0.0,4.166922782939018
44.0899999999998,11.0,1.0026913246569318,1.0005557475115567,4.406210089524872,0.1462270659427282,0.14489491733413437,0.13994185538696388,-0.012142766963923468,0.12725238409669754,0.05390169756424923,1.0356481872802172,7.758630622521525,1.0486623382836735,0.14489491733413437,0.022117980231642586,0.7076405645621864,-0.9204812275142031,0.3617069651167445,0.017679700901219245,0.0,4.203022099072575
44.099999999999795,11.0,1.0026660271982888,1.000547129780591,4.406231734649081,0.14622603325224967,0.145008378742088,0.13994305374540775,-0.01307812803890418,0.12779077833444372,0.053775591025163466,1.0356086557880946,7.63232443838166,1.0486169863596566,0.145008378742088,0.02209691185777386,0.7081937786375877,-1.0319642985098894,0.3619399782174314,0.01773284821156526,0.0,4.238389680424689
44.10999999999979,11.0,1.0026402139829775,1.0005382950801527,4.4062546195844146,0.1462249701537644,0.14512093803850787,0.13994424933671432,-0.014010973381410663,0.12832786477993036,0.05364014331571433,1.0355715593515358,7.50330347005577,1.0485740652861013,0.14512093803850787,0.02207597489532111,0.7087412050621004,-1.1462878300653938,0.3621686830616397,0.017785634527664712,0.0,4.273019369595088
44.11999999999979,11.0,1.0026138894866656,1.0005292483034949,4.406278736595023,0.14622387687724303,0.14523257930762332,0.13994544194529066,-0.014941134475410123,0.12886355015005027,0.053495380436311434,1.035536906276921,7.371590668926285,1.0485335843577779,0.14523257930762332,0.02205517293958402,0.7092827592017286,-1.263430651903835,0.3623930427180996,0.017838050584180094,0.0,4.3069051376485366
44.12999999999979,11.0,1.0025870582579375,1.0005199941512037,4.40630407772545,0.14622275365750495,0.14534328678080188,0.13994663135565605,-0.01586844335570775,0.1293977414301172,0.053341330069797445,1.0355047044855674,7.237209408433632,1.0484955524866573,0.14534328678080188,0.02203450956736389,0.7098183574122708,-1.383371149219183,0.36261302087959135,0.017890087173087356,0.0,4.340041085164449
44.13999999999979,11.0,1.0025597249182705,1.00051053699631,4.406330634801592,0.14622160073420484,0.1454530448368085,0.13994781735253312,-0.016792732643142294,0.12993034589066202,0.05317802157576468,1.0354749615109573,7.100183479971276,1.048459978198872,0.1454530448368085,0.02201398833614023,0.710347917046285,-1.506087266839296,0.36282858186913636,0.017941735145788257,0.0,4.372421443263975
44.149999999999785,11.0,1.0025318941618968,1.000500880771332,4.406358399431753,0.14622041835181424,0.14556183800182307,0.1399489997209327,-0.017713835580045467,0.13046127110417027,0.05300548598451661,1.0354476844962548,6.960537088755179,1.048426869631828,0.14556183800182307,0.021993612783007085,0.7108713564584905,-1.6315565133357341,0.3630396906438801,0.017992985414057163,0.0,4.40404057461433
44.15999999999978,11.0,1.0025035707555294,1.0004910288814908,4.406387363007786,0.14621920675959865,0.14566965094959017,0.13995017824623082,-0.01863158606525378,0.13099042496175764,0.05282375599067777,1.0354228801919472,6.81829484965585,1.0483962345316027,0.14566965094959017,0.02197338642392612,0.711388595011895,-1.7597559652847448,0.36324631280036757,0.018043828952473324,0.0,4.4348929744102525
44.16999999999978,11.0,1.0024747595379302,1.0004809841480236,4.406417516706328,0.1462179662115879,0.14577646850160556,0.13995135271423684,-0.019545818688844863,0.1315177156897798,0.052632865946455006,1.0354005549536005,6.673481782993674,1.0483680802504098,0.14577646850160556,0.021953312752895277,0.7118995530839123,-1.890662271529515,0.36344841457973787,0.018094256800441102,0.0,4.464973271332372
44.17999999999978,11.0,1.0024454654193122,1.0004707487835154,4.406448851490083,0.14621669696654116,0.14588227562724276,0.1399525229112516,-0.02045636876676754,0.13204305186637308,0.052432851854551016,1.0353807147398166,6.526123310302836,1.048342413744312,0.14588227562724276,0.021933395241220913,0.7124041520720745,-2.0242516575162135,0.363645962871726,0.018144260063467105,0.0,4.494276228482338
44.18999999999978,11.0,1.002415693380571,1.0004603243997574,4.406481358109179,0.14621539928790583,0.14598705744410082,0.13995368862411556,-0.021363072374834757,0.1325663424379225,0.05222375136073581,1.0353633651101877,6.376245250050499,1.0483192415709668,0.14598705744410082,0.021913637336855352,0.7129023144007992,-2.1604999296859213,0.3638389252200298,0.0181938299143217,0.0,4.522796744294569
44.199999999999775,11.0,1.0023854484723513,1.000449712046999,4.406515027102565,0.14621407344377094,0.14609079921820928,0.13995484964024713,-0.022265766382751573,0.133087496735454,0.05200560374607786,1.0353485112231415,6.223873813321426,1.0482985698874208,0.14609079921820928,0.021894042464057923,0.7133939635277182,-2.299382480032238,0.3640272698258727,0.018242957595805586,0.0,4.550529853424356
44.20999999999977,11.0,1.0023547358139646,1.000438912281966,4.406549848799438,0.1462127197068153,0.14619348636448573,0.13995600574767222,-0.023164288487434737,0.13360642449094706,0.051778449918838364,1.0353361578338987,6.069035599456936,1.0482804044478966,0.14619348636448573,0.02187461402281502,0.7138790239509087,-2.440874290595759,0.3642109655526974,0.018291634420493207,0.0,4.577470727612415
44.21999999999977,11.0,1.0023235605921728,1.0004279252609733,4.406585813320692,0.14621133835425146,0.14629510444705346,0.13995715673504536,-0.024058477246352128,0.13412303585356478,0.051542332406031344,1.0353263092921545,5.911757591656835,1.0482647506015297,0.14629510444705346,0.021855355388711237,0.7143574212159002,-2.5849499381749426,0.36438998192928906,0.018339851773427198,0.0,4.603614676525401
44.22999999999977,11.0,1.002291928059869,1.0004167508529287,4.406622910580395,0.14620992966776605,0.14639563917967316,0.13995830239166496,-0.024948172110403455,0.1346372414057978,0.051297295344654,1.0353189695397405,5.752067152535913,1.0482516132899968,0.14639563917967316,0.02183626991262146,0.7148290819230506,-2.7315835990050408,0.364564289153701,0.018387601112790156,0.0,4.628957148572511
44.23999999999977,11.0,1.0022598435346817,1.000405388766661,4.406661130287258,0.14620849393345836,0.14649507642603912,0.13995944250748343,-0.025833213456804727,0.13514895217951892,0.05104338447258792,1.0353141421081473,5.5899920196439945,1.0482409970450346,0.14649507642603912,0.02181736092046715,0.7152939337343477,-2.880749053503667,0.36473385809580405,0.018434873970969042,0.0,4.653493731697893
44.249999999999766,11.0,1.002227312397537,1.0003938386860391,4.406700461946123,0.14620703144177644,0.14659340220018457,0.13996057687311528,-0.02671344262151676,0.1356580796719451,0.05078064711917411,1.0353118301159194,5.425560300942888,1.0482329059858528,0.14659340220018457,0.02179863171300897,0.7157519053807772,-3.0324196910648875,0.3648986603009595,0.01848166195590943,0.0,4.677220154148777
44.25999999999976,11.0,1.002194340091214,1.0003821004064972,4.406740894859439,0.1462055424874539,0.14669060266679732,0.1399617052798443,-0.027588701931584914,0.13616453586150354,0.050509132195462325,1.0353120362659967,5.258800470249009,1.0482273438164635,0.14669060266679732,0.02178008556557879,0.7162029266691851,-3.1865685148671385,0.36505866799305253,0.018527956752432993,0.0,4.700132285219177
44.26999999999976,11.0,1.002160932118928,1.0003701739661033,4.406782418128758,0.14620402736944701,0.146786664141299,0.1399628275196321,-0.028458834737663807,0.13666823322359875,0.050228890184138855,1.035314762843036,5.0897413626440295,1.0482243138229346,0.146786664141299,0.021761725727718836,0.7166469284878869,-3.3431681466886136,0.3652138540767189,0.018573750123345514,0.0,4.722226135969033
44.27999999999976,11.0,1.002127094042969,1.000358059765723,4.4068250206562185,0.14620248639087385,0.1468815730901882,0.13996394338513057,-0.029323685445784675,0.1371690847462771,0.049939973129130524,1.035320011710744,4.9184121698478265,1.0482238188706265,0.1468815730901882,0.021743555422744483,0.7170838428134,-3.502190831713748,0.3653641921417302,0.01861903391091401,0.0,4.743497859918679
44.28999999999976,11.0,1.0020928314834316,1.0003457586720732,4.406868691146058,0.14620091985895553,0.1469753161309459,0.1399650526696991,-0.030183099549678127,0.137667003945786,0.04964243462488988,1.0353277843093243,4.7448424355702095,1.0482258614014677,0.1469753161309459,0.021725577847185554,0.7175136027148459,-3.663608443336932,0.3655096564652339,0.018663800038056046,0.0,4.763943753718507
44.299999999999756,11.0,1.002058150117055,1.0003332720996183,4.40691341810613,0.14619932808496125,0.14706788003214422,0.1399661551674291,-0.031036923662445925,0.13816190488202418,0.04933632980535904,1.0353380816530429,4.5690620508325,1.0482304434313234,0.14706788003214422,0.021707796170171205,0.7179361423591235,-3.827392487960826,0.3656502220156015,0.018708040510047163,0.0,4.7835602577936776
44.309999999999754,11.0,1.0020230556761915,1.000320602067671,4.406959189849452,0.1461977113841566,0.14715925171345393,0.13996725067317567,-0.03188500554814849,0.13865370217388015,0.04902171533261856,1.0353509043279727,4.391101249263245,1.0482375665474937,0.14715925171345393,0.02169021353272136,0.7183513970153299,-3.9935141097882423,0.36578586445683753,0.01875174741601833,0.0,4.802343956963889
44.31999999999975,11.0,1.0019875539479195,1.0003077512304723,4.407005994495796,0.14619607007575575,0.14724941824551943,0.1399683389825983,-0.032727194153361894,0.13914231101445548,0.048698649385219304,1.0353662524899778,4.2109906023764205,1.0482472319063774,0.14724941824551943,0.021672833046914426,0.7187593030582147,-4.161944095589354,0.36591656015172935,0.018794912930316363,0.0,4.820291581037912
44.32999999999975,11.0,1.0019516507732997,1.000294722879392,4.407053819973313,0.14619440448287815,0.14733836684994955,0.13996941989221057,-0.0335633396382331,0.13962764718616988,0.048367191646201936,1.0353841258628882,4.028761014824286,1.0482594402313594,0.14733836684994955,0.02165565779511449,0.7191597979720123,-4.3326528795079895,0.36604228616629314,0.018837529314438595,0.0,4.837400005382929
44.33999999999975,11.0,1.0019153520467785,1.0002815209174751,4.407102654020223,0.14619271493250824,0.1474260848993074,0.13997049319943827,-0.03439329340724623,0.14010962707574484,0.04802740329080705,1.0354045237369631,3.8444437196287704,1.0482741918109062,0.1474260848993074,0.02163869082904886,0.7195528203538822,-4.505610547829914,0.36616302027416336,0.01887958891786235,0.0,4.853666251468529
44.349999999999746,11.0,1.0018786637157242,1.000268149808307,4.4071524841865735,0.14619100175545913,0.14751255991709694,0.1399715587026863,-0.03521690813969652,0.14058816768906301,0.047679346973879363,1.0354274449674603,3.658070273391433,1.04829148649689,0.14751255991709694,0.021621935169149724,0.7199383099173561,-4.680786843870755,0.3662787409608481,0.018921084180659697,0.0,4.869087487385254
44.359999999999744,11.0,1.0018415917800858,1.0002546145017222,4.40720329783606,0.146189265286339,0.14759777957794942,0.1399726162014125,-0.036034037819485776,0.14106318666589987,0.04732308681696987,1.035452887973433,3.469672551476462,1.0483113237030628,0.14759777957794942,0.02160539380372529,0.7203162074963729,-4.858151172812076,0.3663894274288445,0.018962007634665108,0.0,4.883661028337636
44.36999999999974,11.0,1.0018041422921486,1.000240920340549,4.407255082147944,0.14618750586351925,0.1476817317075775,0.13997366549620824,-0.03684453776503699,0.1415346022945252,0.046958688395140016,1.0354808507367528,3.279282743178101,1.048333702403783,0.1476817317075775,0.021589069688217416,0.7206864550480194,-5.0376726065961694,0.3664950596003438,0.019002351904229553,0.0,4.897384337111605
44.37999999999974,11.0,1.001766321356367,1.0002270729528866,4.407307824119053,0.1461857238291043,0.14776440428326768,0.13997470638888326,-0.03764826465788235,0.14200233352617084,0.046586218723472995,1.0355113308010446,3.0869333468489306,1.04835862113281,0.14776440428326768,0.02157296574474199,0.7210489956580018,-5.219319888934589,0.36659561812342445,0.019042109708856447,0.0,4.910255024516213
44.38999999999974,11.0,1.0017281351292413,1.0002130781353173,4.4073615105658766,0.14618391952890158,0.14784578543392043,0.1399757386825535,-0.038445076571763825,0.14246629998936242,0.04620574624329718,1.0355443252708687,2.892657165014835,1.0483860779822172,0.14784578543392043,0.02155708486140839,0.7214037735435417,-5.403061440268167,0.3666910843739296,0.019081273863278746,0.0,4.92227084979959
44.399999999999736,11.0,1.0016895898192144,1.0001989417325754,4.407416128126755,0.14618209331239082,0.14792586344068417,0.13997676218173052,-0.03923483300028485,0.1429264220041116,0.04581734080812486,1.0355798308107678,2.6964872994487554,1.0484160706013759,0.14792586344068417,0.021541429892018234,0.7217507340593647,-5.588865362876203,0.3667814404611011,0.019119837279722853,0.0,4.933429721039054
44.409999999999734,11.0,1.0016506916865526,1.0001846695195442,4.407471663264162,0.14618024553269202,0.14800462673720807,0.1399777766924098,-0.040017394884926394,0.14338262059596654,0.04542107366931365,1.035617843644422,2.4984571462251624,1.048448596195946,0.14800462673720807,0.02152600365559287,0.722089823701578,-5.776699445957805,0.36686666922990396,0.01915779296831564,0.0,4.943729695505285
44.41999999999973,11.0,1.001611447043186,1.0001702670909787,4.407528102267088,0.14617837654653099,0.14808206391021803,0.13997878202215688,-0.04079262464210087,0.14383481750991745,0.04501701746145187,1.0356583595537185,2.298600390739649,1.0484836515268818,0.14808206391021803,0.02151080893608318,0.7224209901131753,-5.966531170796023,0.36694675426502626,0.019195134038564432,0.0,4.95316898000059
44.42999999999973,11.0,1.0015718622524805,1.0001557397638685,4.407585431253507,0.14617648671420158,0.148158163699976,0.1399797779801891,-0.04156038619005803,0.1442829352241547,0.04460524618747445,1.035701373877788,2.0969510027019744,1.0485212329093934,0.148158163699976,0.02149584848206308,0.7227441820888957,-6.1583277159453855,0.36702167989380907,0.019231853700704425,0.0,4.9617459311710626
44.43999999999973,11.0,1.001531943728918,1.0001410924970184,4.407643636172924,0.1461745763995244,0.14823291500083433,0.13998076437745252,-0.042320544975241126,0.1447268969636768,0.04418583520351228,1.0357468815120912,1.8935432310994547,1.0485613362119337,0.14823291500083433,0.021481125006378343,0.7230593495803661,-6.3520559624234405,0.36709143118978194,0.019267945266450665,0.0,4.9694590557927
44.449999999999726,11.0,1.0014916979376691,1.0001263298310512,4.407702702809005,0.146172645969801,0.14830630686165264,0.13998174102669134,-0.043072967998517675,0.1451666267137455,0.04375886120347906,1.0357948769074934,1.6884115991364566,1.0486039568551562,0.14830630686165264,0.021466641185762213,0.7233664437004691,-6.547682498917653,0.36715599397514254,0.01930340214998085,0.0,4.976307011031363
44.459999999999724,11.0,1.0014511313940428,1.0001114558514725,4.4077626167822705,0.14617069579576417,0.1483783284863547,0.13998270774251032,-0.043817523840761596,0.14560204923318543,0.04332440220339918,1.035845354069359,1.48159089914421,1.048649089810912,0.1483783284863547,0.02145239966049298,0.7236654167282894,-6.745173627026641,0.36721535482467427,0.01933821786946934,0.0,4.982288604676563
44.46999999999972,11.0,1.0014102506628093,1.0000964741760034,4.407823363552843,0.14616872625152272,0.14844896923433312,0.13998366434142956,-0.04455408268832578,0.1460330900675258,0.04288253752547936,1.035898306556761,1.2731161874711494,1.0486967296012846,0.14844896923433312,0.021438403033902653,0.7239562221130422,-6.944495366469295,0.36726950106846795,0.019372386048283487,0.0,4.987402795349022
44.47999999999972,11.0,1.0013690623573932,1.0000813879662993,4.407884928423254,0.14616673771450228,0.1485182186208906,0.13998461064193055,-0.0452825163580477,0.14645967556198156,0.04243334778192877,1.035953727481844,1.0630227793490619,1.0487468702977338,0.1485182186208906,0.021424653871801286,0.7242388144779055,-7.145613460280605,0.36731842079549043,0.019405900415807878,0.0,4.991648692681974
44.48999999999972,11.0,1.001327573138945,1.0000661999628584,4.407947296541275,0.14616473056538226,0.14858606631761828,0.1399855464644949,-0.04600269832196918,0.14688173287427145,0.041976914858530744,1.0360116095093024,0.8513462437390524,1.0487995055203512,0.14858606631761828,0.021411154701906594,0.7245131496233673,-7.348493380029541,0.36736210285711435,0.01943875480900919,0.0,4.995025557476175
44.499999999999716,11.0,1.0012857897153002,1.0000509125413617,4.4080104529027935,0.1461627051880282,0.14865250215280773,0.13998647163163647,-0.04671450373158553,0.14729918998727057,0.04151332189796885,1.0360719448560818,0.6381223981582494,1.0488546284372833,0.14865250215280773,0.021397908013162277,0.7247791845303911,-7.553100331008675,0.3674005368708392,0.019470943173660514,0.0,4.997532801828599
44.509999999999714,11.0,1.0012437188398433,1.000035527786843,4.4080743823547,0.1461606619694213,0.14871751611185263,0.13998738596792615,-0.04741780944170543,0.14771197572149503,0.04104265328291246,1.0361347252913051,0.42338730348762615,1.0489122317643669,0.14871751611185263,0.021384916255050113,0.725036877363261,-7.759399257437289,0.36743371322428864,0.019502459565584614,0.0,4.999169989234779
44.51999999999971,11.0,1.0012013673102962,1.0000200475821968,4.408139069597795,0.146158601299586,0.14878109833765477,0.1399882893000128,-0.04811249403388862,0.14812001974741626,0.040564994618866604,1.0361999421363497,0.20717725876018264,1.0489723077649213,0.14878109833765477,0.021372181836910416,0.7252861874722397,-7.967354847683324,0.3674616230793632,0.01953329815253706,0.0,4.999936834664819
44.52999999999971,11.0,1.0011587419674566,1.0000044737061617,4.408204499189712,0.1461565235715149,0.14884323913104683,0.13998918145664033,-0.04879843783943938,0.14852325259760263,0.04008043271678845,1.036267586265282,-0.010471204066501592,1.049034848249807,0.14884323913104683,0.021359707127098466,0.7255270753958291,-8.17693153943445,0.3674842583758571,0.019563453214439627,0.0,4.999833204613003
44.53999999999971,11.0,1.0011158496939094,0.9999888079359349,4.408270655547837,0.14615442918109361,0.14890392895131957,0.1399900622686623,-0.04947552296178814,0.14892160567868612,0.039589055575478406,1.0363376481053375,-0.22952132536114123,1.049099844577684,0.14890392895131957,0.021347494452450686,0.7257595028636008,-8.388093524999997,0.3675016118361112,0.019592919145801566,0.0,4.99885911712104
44.549999999999706,11.0,1.001072697412739,0.999973052149617,4.408337522952245,0.14615231852702537,0.1489631584168011,0.1399909315690569,-0.05014363329836008,0.14931501128315172,0.03909095236374842,1.0364101176377203,-0.4499361230877342,1.0491672876554525,0.1489631584168011,0.021335546097483213,0.7259834327987534,-8.60080475652334,0.3675136769689439,0.019621690455875983,0.0,4.997014741774933
44.559999999999704,11.0,1.0010292920862667,0.9999572084230415,4.4084050855486305,0.14615019201075602,0.14902091830549713,0.1399917891929421,-0.05080265456191019,0.14970340260094755,0.038586213402375016,1.0364849843983812,-0.6716783980975909,1.0492371679388703,0.14902091830549713,0.021323864303994456,0.7261988293211407,-8.815028951362416,0.36752044807384077,0.019649761771424374,0.0,4.9943003996754385
44.5699999999997,11.0,1.0009856407148376,0.9999412791167945,4.4084733273512615,0.14614805003640113,0.1490771995558074,0.13999263497759423,-0.051452474301298956,0.15008671373091342,0.038074930145842074,1.03656223747914,-0.8947107394435241,1.04930947543333,0.1490771995558074,0.021312451270296608,0.7264056577500505,-9.030729597344367,0.36752192024482666,0.019677127835708335,0.0,4.9907165633821755
44.5799999999997,11.0,1.0009417503356788,0.9999252669491681,4.408542232245935,0.1461458930106743,0.1491319932673387,0.13999346876246987,-0.052092981921665005,0.15046487969202565,0.037557195163877566,1.0366418655286416,-1.1189955297178056,1.0493841996947526,0.1491319932673387,0.021301309151022237,0.7266038846078418,-9.247869958251346,0.3675180893741633,0.01970378351164345,0.0,4.9862638568313535
44.5899999999997,11.0,1.0008976280218418,0.9999091750518969,4.40861178399295,0.14614372134281894,0.14918529070176226,0.13999429038923267,-0.05272406870409552,0.15083783643445647,0.037033102122793086,1.0367238567535626,-1.3444949504161627,1.0494613298305304,0.14918529070176226,0.021290440056527665,0.7267934776232244,-9.466413079173783,0.36750895215586565,0.019729723781201372,0.0,4.98094305522714
44.599999999999696,11.0,1.000853280881247,0.9998930070060129,4.4086819662301115,0.1461415354445419,0.14923708328378685,0.1399950997017857,-0.05334562782465363,0.1512055208504457,0.03650274576662857,1.036808198919706,-1.5711709873274085,1.0495408545005573,0.14923708328378685,0.021279846052692605,0.7269744057353233,-9.68632179202801,0.3674945060892489,0.019754943747367013,0.0,4.974755084906704
44.609999999999694,11.0,1.0008087160558314,0.9998767668567898,4.408752762475757,0.14613933572995078,0.1492873626021926,0.13999589654631037,-0.05395755437286759,0.1515678707849829,0.035966221898108885,1.0368948793532085,-1.7989854359488255,1.049622761918275,0.1492873626021926,0.0212695291605321,0.7271466390977112,-9.907558721021314,0.3674747494821464,0.0197794386343961,0.0,4.9677010231789485
44.61999999999969,11.0,1.0007639407208073,0.9998604591069264,4.408824156131821,0.1461371226154937,0.14933612041081265,0.13999668077131106,-0.05455974536988856,0.15192482504629842,0.03542362735941885,1.0369838849416788,-2.027899906926657,1.0497070398517534,0.14933612041081265,0.021259491356013144,0.727310149082256,-10.130086288217484,0.36744968145373424,0.01980320378935989,0.0,4.959782098136943
44.62999999999969,11.0,1.0007189620840213,0.9998440886891454,4.408896130486953,0.14613489651990194,0.1493833486296422,0.13999745222766605,-0.05515209978597574,0.15227632341616096,0.03487506001279894,1.0370752021354501,-2.257875831522257,1.0497936756247872,0.1493833486296422,0.021249734569680205,0.7274649082832553,-10.353866719044735,0.3674193019374408,0.01982623468222712,0.0,4.950999688444122
44.63999999999969,11.0,1.0006737873854121,0.9998276609194787,4.408968668719672,0.14613265786413498,0.14942903934595517,0.13999821076868377,-0.0557345185575312,0.15262230665998042,0.03432061872096868,1.0371688169487658,-2.4888744671035274,1.049882656118006,0.14942903934595517,0.021240260686439298,0.7276108905216409,-10.578862047883606,0.36738361168392003,0.01984852690751815,0.0,4.941355323094262
44.649999999999686,11.0,1.0006284238965482,0.9998111814338616,4.409041753901588,0.14613040707132746,0.14947318481543065,0.13999895625016415,-0.05630690460367532,0.15296271653671417,0.033760403327382275,1.0372647149610998,-2.720856902660225,1.0499739677700277,0.14947318481543065,0.02123107154516054,0.7277480708488931,-10.805034123605347,0.36734261226408815,0.01987007618456256,0.0,4.930850681145293
44.659999999999684,11.0,1.0005828789202302,0.9997946561115475,4.409115369000686,0.14612814456673717,0.14951577746318867,0.13999968853046332,-0.056869162842544674,0.15329749580857494,0.033194514636318895,1.037362881318567,-2.9537840643364146,1.0500675965787132,0.14951577746318867,0.02122216893831612,0.7278764255503688,-11.032344615140962,0.36729630607093344,0.019890878358404987,0.0,4.919487591426968
44.66999999999968,11.0,1.000537159790241,0.9997780946215591,4.409189496884666,0.1461258707776971,0.14955678480705029,0.14,-0.05742124705680113,0.15362658825033326,0.03262305431761615,1.0374633019874289,-3.1876184292031375,1.0501635283581263,0.14955678480705029,0.021213554308746413,0.7279958114016685,-11.260757947405333,0.3672447213682859,0.019910922403723687,0.0,4.907268032222481
44.67999999999968,11.0,1.0004912738768164,0.9997615852320515,4.409264120324398,0.14612358613374224,0.14959607652251752,0.14,-0.05796329595392713,0.15394993865200526,0.032046123321640654,1.0375659696520443,-3.4223287588586384,1.0502617538251395,0.14959607652251752,0.02120523228764056,0.7281056159809987,-11.490251239345348,0.3671879828942698,0.01993016565099437,0.0,4.894194130924042
44.68999999999968,11.0,1.000445228614776,0.9997452549768215,4.409339221998163,0.1461212910674236,0.14963367061474941,0.14,-0.05849517324604553,0.15426749281012314,0.03146382256799649,1.0376708705687656,-3.6578736118066177,1.0503622638510588,0.14963367061474941,0.021197210761696398,0.7282059415910476,-11.720784728112235,0.36712606813299964,0.019948605384317825,0.0,4.880268163662514
44.699999999999676,11.0,1.0003990315291937,0.9997291868607291,4.409414784497833,0.14611898601502446,0.14966959289463985,0.14,-0.059016730498738235,0.1545791975382241,0.03087625452600748,1.037777988295283,-3.894211228202282,1.050465044803592,0.14966959289463985,0.0211894932280445,0.7282969268068579,-11.95231628467971,0.3670589504072087,0.019966245582143383,0.0,4.865492554911136
44.709999999999674,11.0,1.0003526902502184,0.9997134223554024,4.409490790336715,0.14611667141692247,0.14970386309729633,0.14,-0.059527833085013915,0.1548850006817272,0.030283523080200707,1.0378873050491777,-4.131300280932528,1.0505700804684792,0.14970386309729633,0.021182080967379467,0.7283786807645303,-12.184803720526196,0.36698661101506735,0.01998309070444352,0.0,4.849869877063429
44.71999999999967,11.0,1.0003062125175732,0.9996979658496095,4.4095672219584205,0.14611434771762333,0.14973649541928388,0.14,-0.06002835919159605,0.1551848511314079,0.02968573339620288,1.037998802117028,-4.369099742709605,1.0506773530867677,0.14973649541928388,0.021174974327668634,0.7284512863165513,-12.418205106999824,0.3669090378287778,0.019999144566908184,0.0,4.833402849985374
44.72999999999967,11.0,1.0002596061762834,0.9996827901053867,4.409644061745989,0.14611201536552107,0.1497674993995305,0.14,-0.060518198181307825,0.155478698835595,0.02908299180049521,1.0381124600807632,-4.6075687826993,1.050786843919667,0.1497674993995305,0.021168173375616467,0.7285148045238408,-12.652478868499776,0.36682622403341025,0.020014409944351382,0.0,4.816094340541845
44.73999999999967,11.0,1.000212879165073,0.999667842285768,4.40972129203067,0.14610967481243747,0.14979688084557113,0.14,-0.06099724886999841,0.15576649481124963,0.028475405677299687,1.0382282589461713,-4.846666688123536,1.0508985335487369,0.14979688084557113,0.021161678194676875,0.7285692791911279,-12.887583765724784,0.36673816708767654,0.0200288885430124,0.0,4.797947362097532
44.749999999999666,11.0,1.0001660394989837,0.9996530502844947,4.40979889509985,0.1461073265129937,0.14982464267283155,0.14,-0.06146541796569016,0.15604819115409693,0.027863083382025672,1.0383461782219812,-5.086352806021895,1.0510124020334788,0.14982464267283155,0.02115548899353692,0.7286147408920515,-13.123478832819488,0.3666448679075512,0.02004258113473878,0.0,4.778965073992307
44.759999999999664,11.0,1.0001190952478187,0.9996383291542014,4.409876853203752,0.14610497092386823,0.14985078561236287,0.14,-0.06192261875346111,0.15632374104796642,0.02724613416913051,1.038466196974859,-5.3265865008571165,1.0511284289958505,0.14985078561236287,0.021149606120868195,0.7286512103187459,-13.360123302419298,0.3665463302484677,0.020055487747861696,0.0,4.759150780991197
44.76999999999966,11.0,1.0000720545120252,0.9996235874475612,4.409955148560637,0.14610260850299356,0.14987530878226554,0.14,-0.062368770035051146,0.15659309877347224,0.026624668131851294,1.0385882938726372,-5.567327124331291,1.051246593669416,0.14987530878226554,0.021144030039930296,0.7286787009611505,-13.597476535280178,0.3664425602393596,0.020067607858055485,0.0,4.738507932709029
44.77999999999966,11.0,1.0000249253975835,0.9996087332877879,4.410033763360369,0.14610023970874178,0.14989821013820268,0.14,-0.06280379529446484,0.15685621971613992,0.025998796151382737,1.0387124472203675,-5.80853399455655,1.0513668749320744,0.14989821013820268,0.02113876129197626,0.7286972212061152,-13.835497961633145,0.36633356603826545,0.020078940556190694,0.0,4.717040123009868
44.78999999999966,11.0,0.9999777159913874,0.9995936799853451,4.410112679766303,0.14609786499914518,0.14991948682199993,0.14,-0.06322762205411231,0.15711306037406314,0.02536862985341583,1.0388386349904792,-6.0501663823124066,1.0514892513308742,0.14991948682199993,0.02113380046224514,0.7287067759555419,-14.074147036114539,0.36621935757062796,0.020089484682372587,0.0,4.694751089381327
44.799999999999656,11.0,0.9999304343384654,0.9995783510244733,4.410191879915573,0.14609548483119206,0.14993913542892603,0.14,-0.06364018138305039,0.1573635783651557,0.0247342815703252,1.0389668348463346,-6.292183502681797,1.0516137011016873,0.14993913542892603,0.02112914815435077,0.7287073678663674,-14.313383205614185,0.36609994633077586,0.020099238930546375,0.0,4.671644712283886
44.809999999999654,11.0,0.9998830884222181,0.9995626842599036,4.410271345917946,0.1460930996602323,0.1499571522104796,0.14,-0.06404140752592408,0.1576077324340474,0.024095864307647902,1.0390970241590822,-6.534544510730563,1.0517402021842666,0.1499571522104796,0.021124804973210315,0.7286989982929304,-14.553165887840256,0.36597534522592223,0.020108201922299375,0.0,4.647725014475299
44.81999999999965,11.0,0.999835686148633,0.9995466351910033,4.410351059853476,0.14609070993951953,0.14997353322723225,0.14,-0.06443123762545738,0.1578454824586621,0.0234534917137832,1.039229180017466,-6.7772085002161795,1.0518687322324132,0.14997353322723225,0.02112077151564375,0.7286816680008742,-14.79345445846947,0.3658455684529867,0.020116372262124108,0.0,4.622996160310295
44.82999999999965,11.0,0.9997882353351976,0.9995301792148579,4.410431003769271,0.14608831611990797,0.14998827446271495,0.14,-0.06480961151798731,0.15807678945650477,0.022807278052088844,1.0393632792316723,-7.020134504534983,1.0519992686191404,0.14998827446271495,0.02111704836544865,0.7286553777021505,-15.034208244297583,0.3657106314006695,0.020123748574584828,0.0,4.5974624550155
44.83999999999965,11.0,0.9997407437049622,0.9995133128023829,4.410511159675715,0.14608591864971424,0.1500013719071321,0.14,-0.06517647158562928,0.15830161559067943,0.02215733817472522,1.0394992983326108,-7.263281499286333,1.0521317884374217,0.1500013719071321,0.02111363609070395,0.7286201284505993,-15.275386520451935,0.36557055057238513,0.020130329531360718,0.0,4.5711283439399555
44.849999999999646,11.0,0.999693218885939,0.9994960535862305,4.410591509542522,0.1460835179747448,0.1500128216176732,0.14,-0.06553176265241106,0.15851992417565144,0.021503787497749654,1.0396372135686542,-7.506608405972172,1.052266268497671,0.1500128216176732,0.021110535241091216,0.7285759219275347,-15.51694850999084,0.3654253435285784,0.02013611387151814,0.0,4.543998411781186
44.859999999999644,11.0,0.9996456684157419,0.999478439396402,4.410672035294997,0.14608111453848271,0.1500226197607918,0.14,-0.0658754319142969,0.15873167968276589,0.020846741977071436,1.039777000902135,-7.750074096451636,1.052402685323602,0.1500226197607918,0.02110774634358045,0.7285227606402676,-15.758853384601888,0.3652750288462462,0.020141100417021857,0.0,4.516077381787015
44.86999999999964,11.0,0.9995980997511276,0.99946052632362,4.410752718810863,0.1460787087824179,0.15003076264091647,0.14,-0.06620742889469772,0.15893684774552816,0.02018631808497439,1.039918636007484,-7.993637397872344,1.0525410151483252,0.15003076264091647,0.02110526989617781,0.7284606480533729,-16.001060265768352,0.3651196260966536,0.020145288088170947,0.0,4.487370114933258
44.87999999999964,11.0,0.9995505202818531,0.9994423859326534,4.41083354191799,0.1460763011464997,0.15003724671897184,0.14,-0.06652770541906877,0.15913539516465197,0.01952263278698154,1.0400620942729564,-8.23725709785808,1.0526812339124774,0.15003724671897184,0.02110310635926091,0.7283895886671469,-16.243528225825166,0.36495915583623506,0.020148675917040202,0.0,4.457881609077443
44.88999999999964,11.0,0.9995029373480749,0.9994241017819029,4.410914486393304,0.1460738920696842,0.15004206862391578,0.14,-0.06683621560249953,0.15932728991287678,0.01885580351890669,1.0402073508069158,-8.4808919498233,1.0528233172658386,0.15004206862391578,0.02110125614532391,0.7283095880584438,-16.48621628891197,0.36479363961093514,0.02015126306051209,0.0,4.427616998088696
44.899999999999636,11.0,0.9994553582603555,0.9994057654338234,4.410995533963105,0.1460714819905458,0.15004522515992155,0.14,-0.06713291584526737,0.15951250113955634,0.018185948163984725,1.0403543804490838,-8.724500678333078,1.0529672405733876,0.15004522515992155,0.021099719608083312,0.7282206528967784,-16.729083431957747,0.36462309997051223,0.020153048812629467,0.0,4.396581550953947
44.909999999999634,11.0,0.999407790321236,0.9993874721583557,4.411076666304931,0.1460690713479177,0.15004671331105046,0.14,-0.06741776483278095,0.15969099917501867,0.01751318503002239,1.0405031577862973,-8.968041984475837,1.0531129789260494,0.15004671331105046,0.021098497032295372,0.728122790945732,-16.97208858607184,0.3644475604875841,0.02015403261677637,0.0,4.364780670860613
44.91999999999963,11.0,0.999360240847281,0.9993693165411884,4.411157865051063,0.14606666058152862,0.15004653024558146,0.14,-0.06769072353573774,0.1598627555346975,0.01683763282654533,1.0406536571718132,-9.211474551271992,1.0532605071556937,0.15004653024558146,0.021097588625183898,0.728016011061255,-17.215190638585646,0.36426704578060976,0.02015421407450647,0.0,4.332219894255905
44.92999999999963,11.0,0.9993127171904963,0.9993513882073248,4.411239111793657,0.14606425013260071,0.15004467332060323,0.14,-0.06795175520923863,0.1600277429230352,0.016159410641947782,1.0408058527465234,-9.454757049143819,1.0534097998533896,0.15004467332060323,0.02109699451071425,0.7279003231917284,-17.458348436200243,0.36408158153224296,0.0201535929514867,0.0,4.298904889883013
44.93999999999963,11.0,0.9992652267580721,0.999333767859953,4.411320388091418,0.14606184044437773,0.15004114008840022,0.14,-0.06820082538788275,0.16018593523715732,0.015478637920670247,1.040959718459912,-9.697848141523956,1.0535608313893094,0.15004114008840022,0.021096714727713725,0.7277757383892456,-17.70152078961068,0.3638911945050586,0.020152169182119272,0.0,4.264841457794088
44.949999999999626,11.0,0.9992177770295043,0.9993165238153844,4.411401675477681,0.1460594319625566,0.1500359283044034,0.14,-0.06843790187716664,0.1603373075703192,0.014795434440443067,1.0411152280890161,-9.940706490648763,1.0537135759324943,0.1500359283044034,0.021096749231688264,0.7276422688321417,-17.94466647960847,0.3636959125470549,0.02014994286840655,0.0,4.23003552834054
44.959999999999624,11.0,0.9991703755702868,0.9992997091872113,4.411482955469676,0.1460570251355993,0.150029035936914,0.14,-0.06866295474071293,0.16048183621512543,0.014109920289639618,1.0412723552531358,-10.183290763603914,1.053868007468448,0.150029035936914,0.021097097900718627,0.7274999278615738,-18.187744264862253,0.3634957645877643,0.020146914277161518,0.0,4.194493161140565
44.96999999999962,11.0,0.9991230300415423,0.9992833598395299,4.411564209578703,0.1460546204149096,0.1500204611783642,0.14,-0.06887595628370263,0.16061949866652384,0.013422215844774238,1.0414310734229428,-10.425559638662165,1.0540240998128314,0.1500204611783642,0.02109776054460325,0.7273487300314062,-18.430712891117444,0.363290780624384,0.02014308383326707,0.0,4.158220544024176
44.97999999999962,11.0,0.9990757482051691,0.999267493190116,4.411645419320929,0.1460522182548646,0.15001020245706204,0.14,-0.06907688103443671,0.1607502736245749,0.012732441748178577,1.0415913559228274,-10.667471811928253,1.054181826619757,0.15001020245706204,0.02109873691660473,0.7271886911667624,-18.673531101644762,0.36308099169661934,0.020138452111490495,0.0,4.121223991955923
44.98999999999962,11.0,0.9990285379242896,0.9992521079038916,4.411726566228467,0.14604981911269888,0.1499982584490494,0.14,-0.06926570572469565,0.16087414099699923,0.01204071888586771,1.0417531759262146,-10.908986004289462,1.0543411613837448,0.1499982584490494,0.021100026726383926,0.7270198284287063,-18.9161576484263,0.3628664298536175,0.020133019826138368,0.0,4.083509945935473
44.999999999999616,11.0,0.9989814071590223,0.9992371844737948,4.4118076318604,0.1460474234482451,0.14998462808888435,0.14,-0.06944240927112572,0.16099108190150452,0.011347168365600341,1.041916506444116,-11.150060968635499,1.0545020774350324,0.14998462808888435,0.02110162965305056,0.7268421603784961,-19.15855130370474,0.36264712811412164,0.02012678782063717,0.0,4.045084971876251
45.009999999999614,11.0,0.9989343639578109,0.9992226866451712,4.4118885978134434,0.14604503172354336,0.1499693105788374,0.14,-0.06960697275862826,0.16110107866789397,0.010651911495115914,1.0420813203078518,-11.390655497296855,1.05466454792849,0.1499693105788374,0.0211035453569504,0.7266557070374003,-19.400670871355654,0.36242312042423086,0.020119757058065416,0.0,4.00595575946233
45.01999999999961,11.0,0.998887416444751,0.9992085636014523,4.411969445731909,0.14604264440233486,0.1499523053957496,0.14,-0.0697593794272065,0.16120411483995803,0.009955069760520166,1.0422475901474628,-11.630728429625208,1.0548285458271274,0.1499523053957496,0.021105773489186207,0.7264604899367757,-19.642475197670713,0.3621944416154177,0.020111928614025925,0.0,3.966129120983754
45.02999999999961,11.0,0.9988405728035369,0.9991947527941396,4.412050157316731,0.1460402619494637,0.14993361229488827,0.14,-0.0698996146635753,0.16130017517715034,0.009256764804780958,1.0424152883678564,-11.870238659625842,1.0549940438815848,0.14993361229488827,0.021108313697629645,0.7262565321529976,-19.883923181031474,0.361961127363991,0.020103303670058935,0.0,3.925611990150624
45.03999999999961,11.0,0.9987938412587941,0.9991811832727754,4.4121307143333315,0.14603788483021143,0.14991323131133372,0.14,-0.07002766599661803,0.1613892456560492,0.008557118406287133,1.0425843871245264,-12.109145143571192,1.0551610146074497,0.14991323131133372,0.021111165629432764,0.7260438583285118,-20.124973780377548,0.3617232141597083,0.02009388351158991,0.0,3.884411420885829
45.049999999999606,11.0,0.9987472300556788,0.9991677793486318,4.412211098618155,0.14603551350959443,0.1498911627582583,0.14,-0.07014352309797889,0.16147131347160462,0.007856252457427552,1.0427548583009838,-12.347406907498847,1.0553294302622456,0.1498911627582583,0.021114328929580598,0.7258224946741896,-20.36558602223395,0.3614807392798349,0.02008366952882368,0.0,3.8425345860970617
45.059999999999604,11.0,0.9987007474386814,0.9991544644145721,4.412291292083797,0.14603314845165336,0.14986740722307842,0.14,-0.07024717778605827,0.16154636703817118,0.007154288943146318,1.0429266734897258,-12.584983054539533,1.0554992628240802,0.14986740722307842,0.02111780323576698,0.7255924689565723,-20.60571900629621,0.3612337407734909,0.020072663219607427,0.0,3.7999887764280125
45.0699999999996,11.0,0.9986544016306033,0.9991411647371001,4.412371276722682,0.1460307901187648,0.14984196556185186,0.14,-0.07033862403281721,0.16161439599032612,0.006451349919442828,1.043099803978052,-12.821832772024873,1.055670483973604,0.14984196556185186,0.021121588170359182,0.7253538104713974,-20.845331909789273,0.3609822574547288,0.02006086619488808,0.0,3.7567813989890912
45.0799999999996,11.0,0.9986082008126383,0.9991278130427057,4.412451034609348,0.14602843897100384,0.1498148388928783,0.14,-0.07041785797170913,0.16167539118347204,0.005747557491797244,1.0432742207393886,-13.057915338360335,1.0558430650804984,0.1498148388928783,0.021125683330554656,0.7251065500082389,-21.08438399094742,0.3607263289050652,0.020048280187591493,0.0,3.7129199760678673
45.0899999999996,11.0,0.9985621531064304,0.9991143517321768,4.412530547901435,0.146026095465582,0.14978602859004636,0.14,-0.0704848779058162,0.16172934469422354,0.005043033793513832,1.043449894430656,-13.2931901296565,1.056016977195275,0.14978602859004636,0.021130088277224682,0.7248507198088207,-21.322834591764142,0.3604659954804863,0.020034907059284884,0.0,3.6684121438194577
45.099999999999596,11.0,0.998516266558862,0.999100735576916,4.412609798839549,0.1460237600563827,0.1497555362771082,0.14,-0.07053968431407387,0.16177624982057684,0.004337900963992214,1.043626795394864,-13.527616626159297,1.0561921910465717,0.1497555362771082,0.021134802524436228,0.7245863535265119,-21.560643140735877,0.360201298324375,0.02002074880971553,0.0,3.623265650937098
45.109999999999594,11.0,0.9984705491301923,0.9990869337782756,4.412688769746207,0.14602143319361016,0.14972336382343365,0.14,-0.07058227985462551,0.1618161010818619,0.0036322811269488744,1.043804893668273,-13.761154418522455,1.0563686770435088,0.14972336382343365,0.021139825530046116,0.7243134861903616,-21.797769155760978,0.3599322793818993,0.02000580758330566,0.0,3.577488357303111
45.11999999999959,11.0,0.9984250086859839,0.9990729313029888,4.412767443024138,0.14601911532356293,0.14968951334151032,0.14,-0.07061266936486471,0.16184889421847656,0.0029262963686217773,1.043984158990553,-13.993763213977543,1.0565464052822124,0.14968951334151032,0.021145156688731945,0.724032154176934,-22.034172247746792,0.35965898141129643,0.01999008567546443,0.0,3.5310882326205255
45.12999999999959,11.0,0.9983796529930802,0.999058729443127,4.412845801154179,0.14601680688853533,0.1496539871869472,0.14,-0.0706308598567904,0.16187462619140294,0.0022200687159980212,1.044164560816456,-14.225402842481227,1.056725345555224,0.1496539871869472,0.021150795327762314,0.723742395194778,-22.26981212507817,0.3593814479929767,0.019973585535268554,0.0,3.4840733550255463
45.13999999999959,11.0,0.9983344897196861,0.9990443455876364,4.412923826693105,0.14601450832684731,0.14961678796073452,0.14,-0.07063686050814794,0.16189329518150622,0.0015137201151080334,1.044346068327192,-14.456033262900695,1.0569054673622555,0.14961678796073452,0.021156740706041753,0.7234442482819599,-22.50464859922294,0.35909972353257014,0.019956309766418878,0.0,3.4364519096812733
45.14999999999959,11.0,0.9982895264394188,0.9990298122291592,4.413001502271641,0.1460122200729929,0.14957791851343313,0.14,-0.07063068264996619,0.161904900588617,0.0008073724094274852,1.044528650439956,-14.685614569293081,1.0570867399206965,0.14957791851343313,0.021162992016308516,0.7231377538161002,-22.738641591502834,0.35881385325576387,0.019938261126120033,0.0,3.3882321873525356
45.159999999999584,11.0,0.9982447706390005,0.999015175267095,4.413078810592951,0.1460099425578954,0.1495373819510924,0.14,-0.07061233975083486,0.16190944303039845,0.0001011473184215554,1.0447122758144243,-14.914106997328004,1.057269132174411,0.1495373819510924,0.02116954838988806,0.7228229535363737,-22.971751140866616,0.358523883196296,0.019919442520562415,0.0,3.3394225829625928
45.16999999999958,11.0,0.9982002297291019,0.9990004916997908,4.413155734431841,0.14600767620925098,0.14949518164223805,0.14,-0.07058184739910733,0.16190692434099946,-0.0006048335837430572,1.0448969128552679,-15.14147093087638,1.0574526127996584,0.14949518164223805,0.021176408903550638,0.7224998905746886,-23.203937412555124,0.35822986017725744,0.019899856999404483,0.0,3.290031594131576
45.17999999999958,11.0,0.9981559110577002,0.9989858268272904,4.413232256634884,0.14600542145193868,0.1494513212250136,0.14,-0.07053922328467505,0.1618973475694961,-0.0013104488893044366,1.0450825297103852,-15.367666908763203,1.0576371502073247,0.1494513212250136,0.021183572587468155,0.7221686094912331,-23.435160707328382,0.35793183178529897,0.019879507749440813,0.0,3.2400678196970754
45.18999999999958,11.0,0.9981118219252096,0.9989712511068916,4.413308360121607,0.1460031787084722,0.14940580461409098,0.14,-0.07048448718095168,0.16188071697812267,-0.0020155773778300066,1.0452690942651335,-15.592655631672786,1.0578227125412216,0.14940580461409098,0.021191038433199742,0.7218291563116446,-23.665381470862265,0.3576298463421104,0.019858398087156986,0.0,3.189539958217105
45.19999999999958,11.0,0.9980679696005695,0.9989568368185264,4.413384027886866,0.14600094839946734,0.14935863600640928,0.14,-0.07041766092873791,0.16185703804029472,-0.002720098036969123,1.0454565741331174,-15.816397969164353,1.0580092676725767,0.14935863600640928,0.021198805400887904,0.7214815785604003,-23.894560303015716,0.3573239528736022,0.019836531453118093,0.0,3.13845680645571
45.209999999999575,11.0,0.9980243613374437,0.9989426547034596,4.413459243004428,0.14599873094409882,0.14930981988533798,0.14,-0.07033876842262121,0.16182631743842485,-0.0034238900830565536,1.0456449366448564,-16.03885496674648,1.0581967831914758,0.14930981988533798,0.021206872424553196,0.7211259252868601,-24.122657966520315,0.3570142010798733,0.01981391140633018,0.0,3.0868272578514695
45.21999999999957,11.0,0.9979810043896977,0.998928770737951,4.413533988631744,0.1459965267605207,0.14925936102300072,0.14,-0.07024783560031084,0.1617885630615335,-0.004126832981594339,1.0458341488355545,-16.259987852954502,1.058385226396247,0.14925936102300072,0.021215238415065514,0.7207622470815851,-24.349635394891237,0.3567006413092443,0.019790541621668944,0.0,3.034660300969177
45.22999999999957,11.0,0.997937906025368,0.9989152431945071,4.413608248015845,0.14599433626622726,0.14920726448040017,0.14,-0.07014489043548605,0.1617437840026552,-0.004828806467644464,1.0460241774336896,-16.479758046361166,1.0585745642822078,0.14920726448040017,0.021223902260238684,0.7203905960796778,-24.57545369929978,0.3563833245364993,0.019766425888738642,0.0,2.9819650179349244
45.23999999999957,11.0,0.9978950735384252,0.9989021201265641,4.413682004500223,0.14599215987833536,0.1491535356057248,0.14,-0.07002996293336206,0.16169199055604136,-0.005529690566164312,1.046214988851871,-16.698127162470254,1.0587647635311532,0.1491535356057248,0.02123286282193558,0.7200110259518866,-24.80007417429284,0.35606230234856806,0.01974156811264965,0.0,2.9287505828550446
45.24999999999957,11.0,0.9978525142577535,0.9988894373891206,4.413755241532518,0.14598999801377083,0.14909818003093464,0.14,-0.06990308512872445,0.16163319421415961,-0.006229365612310337,1.0464065491811263,-16.915057020443356,1.0589557905030167,0.14909818003093464,0.021242118930762208,0.7196235918835324,-25.02345830252042,0.3557376269372953,0.019715972318999127,0.0,2.8750262602187515
45.259999999999565,11.0,0.9978102355529103,0.9988772172805582,4.413827942672801,0.14598785108934986,0.1490412036672885,0.14,-0.06976429108513826,0.16156740766449051,-0.0069277122717290905,1.046598824189884,-17.130509649631996,1.0591476112309564,0.1490412036672885,0.021251669378337838,0.7192283505435342,-25.24556775840106,0.35540935110033894,0.01968964265814277,0.0,2.8208014032853317
