t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
45.26999999999956,11.0,0.9977682448363963,0.9988654678583542,4.413900091602221,0.1459857195217488,0.14898261270016488,0.14,-0.06961361689464429,0.16149464478612108,-0.007624611560844284,1.0467917793279995,-17.34444729589649,1.0593401914207472,0.14898261270016488,0.021261512908217744,0.7188253600456952,-25.466364411091444,0.3550775282473444,0.01966258341133608,0.0,2.766085452455741
45.27999999999956,11.0,0.9977265495623345,0.9988541829482163,4.4139716721317415,0.14598360372736258,0.1489224135841492,0.14,-0.0694511006761096,0.1614149206461357,-0.008319944867133755,1.046985379735747,-17.556832427730882,1.0595334964549388,0.1489224135841492,0.02127164820655332,0.7184146799076607,-25.685810327134632,0.35474221241330584,0.019634798999458712,0.0,2.710887933629053
45.28999999999956,11.0,0.9976851572216343,0.9988433428324337,4.414042668210735,0.14598150412205696,0.14886061303858963,0.14,-0.06927678257186581,0.16132825149580424,-0.009013593969384275,1.0471795902577683,-17.767627742201864,1.0597274914019041,0.14886061303858963,0.021282073892728813,0.7179963710086811,-25.90386777287325,0.3544034582725686,0.019606293988479382,0.0,2.655218456544027
45.29999999999956,11.0,0.9976440753338792,0.9988329155701536,4.414113063935182,0.14597942112082515,0.14879721804458043,0.14,-0.06909070474087503,0.16123465476656793,-0.009705441057893584,1.0473743754607407,-17.97679617076006,1.0599221410293143,0.14879721804458043,0.021292788511512756,0.7175704955526209,-26.12049921721384,0.3540613211561933,0.01957707309587951,0.0,2.5990867131060806
45.309999999999555,11.0,0.9976033114363348,0.9988228588732289,4.41418284355524,0.14597735513736307,0.14873223584346434,0.14,-0.06889291134829961,0.16113414906582355,-0.01039536875458881,1.0475696996537855,-18.184300884960937,1.0601174098212731,0.14873223584346434,0.021303790527112478,0.7171371170375862,-26.335667334921474,0.3537158570668887,0.01954714119565168,0.0,2.542502475699952
45.31999999999955,11.0,0.9975628730705952,0.9988131224359071,4.4142519914820255,0.14597530658358185,0.14866567393716743,0.14,-0.06868344855095959,0.16102675417250703,-0.011083260133018642,1.047765526910329,-18.390105302156673,1.0603132619980293,0.14866567393716743,0.021315078319519856,0.7166963002348091,-26.549335010636504,0.3533671226912974,0.019516503319892763,0.0,2.485475595488356
45.32999999999955,11.0,0.997522767767495,0.9988036505969676,4.414320492293415,0.14597327586907813,0.1485975400903662,0.14,-0.06846236447875564,0.16091249103247798,-0.011768998738179983,1.0479618210898083,-18.594173091211385,1.0605096615369676,0.1485975400903662,0.02132665018372209,0.7162481111782772,-26.76146534388361,0.3530151754076273,0.01948516466026194,0.0,2.4280160006968914
45.33999999999955,11.0,0.9974830030309807,0.9987943851996332,4.414388330738808,0.1459712634005851,0.14852784233424432,0.14,-0.06822970921259897,0.1607913817537069,-0.012452468606141664,1.048158545858189,-18.796468178282616,1.0607065721936155,0.14852784233424432,0.021338504331306546,0.7157926171643539,-26.972021654953227,0.35266007328682303,0.019453130565697942,0.0,2.3701336948856886
45.34999999999955,11.0,0.9974435863216684,0.9987852685082004,4.414455491742767,0.14596926958142678,0.14845658897156178,0.14,-0.06798553475945823,0.16066344960126733,-0.013133554283431522,1.0483556647060026,-18.996954752708778,1.0609039575213948,0.14845658897156178,0.02135063889445822,0.715329886760956,-27.18096749171133,0.35230187508808497,0.01942040653972261,0.0,2.3118387552076305
45.359999999999545,11.0,0.9974045250408197,0.9987762460402149,4.414521960407555,0.1459672948109984,0.14838378858254855,0.14,-0.06772989502552651,0.1605287189921353,-0.01381214084616325,1.0485531409634514,-19.195597273021082,1.0611017808892176,0.14838378858254855,0.021363051931442546,0.71485998982368,-27.388266637041422,0.35194064024909955,0.019386998234101553,0.0,2.2531413306540706
45.36999999999954,11.0,0.9973658265154267,0.9987672691811629,4.414587722014607,0.14596533948429294,0.14830945003100837,0.14,-0.06746284578874318,0.16038721548979915,-0.014488113918892358,1.0487509378119555,-19.392360473079876,1.0613000054961836,0.14830945003100837,0.021375741433340152,0.7143829975162311,-27.593883116865403,0.35157642887086327,0.019352911444344,0.0,2.1940516402878925
45.37999999999954,11.0,0.9973274979850326,0.9987582974612011,4.414652762025054,0.14596340399149255,0.14823358247003324,0.14,-0.06718444467186702,0.1602389657986818,-0.015161359693196779,1.0489490182925822,-19.587209368323347,1.0614985943831694,0.14823358247003324,0.0213887053307379,0.7138989823311473,-27.79778120827488,0.35120930169919784,0.0193181521026353,0.0,2.1345799714643956
45.38999999999954,11.0,0.9972895465908171,0.9987493003931028,4.414717066079413,0.145961488717639,0.14815619534704297,0.14,-0.06689475111670001,0.16008399775837884,-0.015831764945995926,1.0491473453116178,-19.78010926210172,1.061697510441331,0.14815619534704297,0.02140194149988409,0.7134080181089508,-27.999925447575883,0.3508393201049875,0.01928272627256415,0.0,2.074736678040295
45.39999999999954,11.0,0.9972519793673573,0.9987402587932999,4.41478061999665,0.14595959404239356,0.14807729840739486,0.14,-0.06659382636092237,0.15992234033771452,-0.016499217057622622,1.0493458816443024,-19.971025752053222,1.061896716418147,0.14807729840739486,0.02141544776758125,0.7129101800509723,-28.200280637969176,0.3504665460639981,0.01924664014410907,0.0,2.0145321785711463
45.409999999999535,11.0,0.997214803237337,0.9987311655346234,4.414843409772788,0.14595772033989285,0.14799690169671254,0.14,-0.06628173341729343,0.15975402362861815,-0.017163604029675334,1.0495445899376439,-20.159924736485255,1.0620961749216122,0.14799690169671254,0.021429221914186544,0.7124055447255012,-28.39881185658222,0.35009104214018505,0.019209900030279555,0.0,1.9539769544974985
45.41999999999953,11.0,0.9971780250093346,0.9987220257075125,4.41490542157929,0.14595586797870175,0.14791501556137063,0.14,-0.06595853705628618,0.15957907883982303,-0.01782481450268007,1.0497434327136042,-20.346772420700383,1.062295848423743,0.14791501556137063,0.02144326167451612,0.7118941900635916,-28.595484460744526,0.34971287147044683,0.019172512365247377,0.0,1.8930815483201069
45.42999999999953,11.0,0.9971416513786668,0.9987128561947298,4.414966641761426,0.1459540373218603,0.14783165064775022,0.14,-0.06562430379100581,0.15939753829038955,-0.018482737773589317,1.0499423723736991,-20.5315353232409,1.0624956992643937,0.14783165064775022,0.021457564736562736,0.7113761953466571,-28.790264093410478,0.3493320977565253,0.019134483704061123,0.0,1.8318565617645106
45.43999999999953,11.0,0.9971056889311238,0.9987036846927743,4.415027056836848,0.14595222872701683,0.1477468178999895,0.14,-0.06527910186488634,0.15920943540305402,-0.019137263813145854,1.0501413712059626,-20.71418028200202,1.0626956896564261,0.1477468178999895,0.021472128738266684,0.7108516411840909,-28.983116687783955,0.3489487852596141,0.01909582072481846,0.0,1.7703126539352685
45.44999999999953,11.0,0.9970701441492956,0.9986945482381023,4.415086653494561,0.1459504425466362,0.14766052855706488,0.14,-0.06492300124057393,0.15901480469740434,-0.019788283283129236,1.050340391395062,-20.8946744602058,1.0628957816931772,0.14766052855706488,0.021486951262633478,0.7103206094845222,-29.174008471200246,0.3485629988019552,0.019056530231148516,0.0,1.70846053946037
45.459999999999525,11.0,0.9970350234210744,0.9986854913185015,4.415145418594458,0.14594867912826776,0.1475727941492425,0.14,-0.0645560735898758,0.158813681782884,-0.020435687553497374,1.0505393950358348,-21.072985352216456,1.063095937358847,0.1475727941492425,0.021502029831951697,0.7097831834212462,-29.362905968528395,0.3481748037710781,0.019016619156423782,0.0,1.6463109866256487
45.46999999999952,11.0,0.9970003330498217,0.998676563667632,4.415203339167569,0.14594693881485635,0.14748362649485508,0.14,-0.06417839228293443,0.15860610335162487,-0.02107936871942474,1.050738344150303,-21.249080789216663,1.063296118542128,0.14748362649485508,0.02151736190159931,0.709239447396641,-29.54977600524493,0.34778426612916424,0.018976094567371652,0.0,1.5838748155001858
45.47999999999952,11.0,0.9969660792656228,0.9986678178534361,4.4152604024171165,0.14594522194507728,0.14739303769728082,0.14,-0.06379003237679765,0.15839210717111038,-0.021719219618230326,1.0509372007077398,-21.422928944749344,1.0634962870530809,0.14739303769728082,0.021532944854342297,0.7086894870059064,-29.73458571053347,0.3473914524211677,0.018934963668130873,0.0,1.5211628960525312
45.48999999999952,11.0,0.9969322682370074,0.9986593067784943,4.41531659572043,0.1459435288536751,0.14730104014324708,0.14,-0.06339107060122046,0.15817173207666996,-0.022355133846176933,1.051135926647028,-21.594498340178404,1.0636964046428605,0.14730104014324708,0.02154877599578526,0.7081333890064003,-29.91730252065251,0.3469964297862626,0.01889323380382732,0.0,1.4581861462582721
45.49999999999952,11.0,0.9968989060825113,0.9986510812117335,4.415371906631741,0.14594185987178798,0.14720764650205098,0.14,-0.06298158534239912,0.15794501796380617,-0.022987005775119824,1.0513344839005294,-21.763757850087313,1.0638964330256193,0.14720764650205098,0.02156485255121759,0.707571241291351,-30.097894182706384,0.3465992659647279,0.018850912461320167,0.0,1.3949555301992433
45.509999999999515,11.0,0.9968659988814693,0.99864318746693,4.4154263228858195,0.14594021532723747,0.14711286972630164,0.14,-0.06256165662344332,0.1577120057803563,-0.02361473056897589,1.051532834418108,-21.930676707671665,1.0640963339017049,0.14711286972630164,0.02158117166475555,0.7070031328723384,-30.276328759186264,0.3462000293029552,0.01880800727063457,0.0,1.3314820561547096
45.51999999999951,11.0,0.9968335526834797,0.998635665334467,4.415479832402387,0.1459385955447698,0.1470167230539199,0.14,-0.06213136608202918,0.15747273751849025,-0.024238204199983807,1.0517309401905057,-22.0952245101582,1.0642960689811245,0.1470167230539199,0.02159773040030109,0.7064291538695133,-30.452574633148043,0.34579878875300285,0.018764526002089083,0.0,1.2677767746848545
45.52999999999951,11.0,0.9968015735160556,0.9986285463581988,4.415532423291182,0.1459370008462325,0.1469192200113818,0.14,-0.06169079694521079,0.15722725620654704,-0.024857323464724534,1.051928763270696,-22.25737122429261,1.0644956000062054,0.1469192200113818,0.021614525744925634,0.7058493955108395,-30.6266005143041,0.34539561386811163,0.018720476564400006,0.0,1.2038507767069067
45.53999999999951,11.0,0.9967700673900712,0.9986218525316437,4.415584083857545,0.14593543155067873,0.14682037441779866,0.14,-0.06124003400211586,0.15697560590071233,-0.02547198599988155,1.0521262657927557,-22.41708719191145,1.0646948887725214,0.14682037441779866,0.021631554613680118,0.7052639501380548,-30.79837544568891,0.34499057479151896,0.018675866998748913,0.0,1.139715191564208
45.54999999999951,11.0,0.9967390403027239,0.9986155954669143,4.415634802608351,0.14593388797438978,0.14672020038950004,0.14,-0.06077916357512764,0.15671783167653974,-0.026082090297717988,1.0523234099874315,-22.574343135618616,1.0648938971473099,0.14672020038950004,0.021648813855958977,0.704672911218425,-30.967868810988346,0.344583742241107,0.018630705473296965,0.0,1.0753811850887627
45.559999999999505,11.0,0.9967084982378551,0.9986097760658208,4.415684568258113,0.1459323704308158,0.1466187123445243,0.14,-0.06030827349065304,0.15645397962031896,-0.026687535721262794,1.0525201581943022,-22.729110164557692,1.0650925870848513,0.1466187123445243,0.02166630026251983,0.7040763733589256,-31.135050342216555,0.34417518748836107,0.018585000276793988,0.0,1.0108599576570885
45.5699999999995,11.0,0.996678447163603,0.9986043846993308,4.415733369735053,0.14593087923043468,0.14651592500697933,0.14,-0.05982745304955267,0.15618409682029327,-0.027288222519202605,1.0527164728707188,-22.881359780277386,1.0652909206386854,0.14651592500697933,0.021684010572541587,0.7034744323221161,-31.29989012750523,0.3437649823366238,0.018538759811199824,0.0,0.9461627422404001
45.5799999999995,11.0,0.9966488930274803,0.9985994018774007,4.4157811961869635,0.14592941468053405,0.1464118534103072,0.14,-0.059336792999051646,0.15590823135772985,-0.027884051840485483,1.0529123165978802,-23.03106388265037,1.0654888599707073,0.1464118534103072,0.02170194148012298,0.7028671850385101,-31.4623586187918,0.34335319909532597,0.018491992585108308,0.0,0.8813008024489444
45.5899999999995,11.0,0.9966198417490996,0.9985947993682368,4.415828036986684,0.14592797708492594,0.14630651289954952,0.14,-0.058836385505980915,0.15562643229784517,-0.02847492574864887,1.053107652084711,-23.178194775822824,1.0656863673576098,0.14630651289954952,0.021720089639817627,0.7022547296151531,-31.62242663922424,0.34293991055527157,0.018444707208989237,0.0,0.8162854305710363
45.5999999999995,11.0,0.9965912992108659,0.9985905417063198,4.41587388173702,0.14592656674360557,0.14619991913222172,0.14,-0.0583263241321183,0.15533874968058864,-0.029060747235890465,1.0533024421706305,-23.322725174149472,1.0658834051953323,0.14619991913222172,0.021738451670357813,0.7016371653372568,-31.780065389933952,0.34252518996443926,0.01839691238946909,0.0,0.7511279456071023
45.609999999999495,11.0,0.9965632712470529,0.9985865880108611,4.415918720274988,0.14592518395236845,0.1460920838700825,0.13999990196689838,-0.05780671167437984,0.1550452345112866,-0.029641420236902118,1.053496649996035,-23.46462848802331,1.0660799360023363,0.1460920838700825,0.021757024081855567,0.7010145727459203,-31.935246947848693,0.3421091152236301,0.018348615843071948,0.0,0.6858396912990727
45.61999999999949,11.0,0.9965357636333636,0.9985829336103698,4.415962542675277,0.14592382900245138,0.14598292610806335,0.13999919986650777,-0.057277826083744154,0.1547459387486419,-0.03021685046396576,1.0536902437867244,-23.603884579395974,1.0662759249304536,0.14598292610806335,0.02177580442189049,0.7003865941804811,-32.0879555530844,0.34169185653114575,0.018299798720299996,0.0,0.6204320341554672
45.62999999999949,11.0,0.9965087820937536,0.9985796509690873,4.4160053392531795,0.14592250218070935,0.14587242295397856,0.139998486236104,-0.05673983834287333,0.15444091527991483,-0.030786946293594755,1.0538831916168403,-23.740469730448233,1.0664713410410311,0.14587242295397856,0.021794795003298777,0.6997531483358215,-32.23817041145115,0.34127352500424013,0.018250453477317966,0.0,0.554916361472516
45.63999999999949,11.0,0.9964823323165566,0.9985767956647991,4.416047100568156,0.1459212037700704,0.14576062109218943,0.13999776125967048,-0.056192791278483256,0.154130217903516,-0.03135161691076957,1.0540754577841742,-23.87435637953908,1.0666661506536954,0.14576062109218943,0.021813995670754576,0.6991144810902408,-32.3858619585311,0.3408541650955146,0.01820059414537592,0.0,0.4893040793516626
45.64999999999949,11.0,0.9964564199639407,0.9985743876866006,4.416087817428302,0.14591993404977516,0.14564756262552894,0.13999702512618065,-0.05563673817378795,0.15381390132369277,-0.0319107719799,1.0542670057517989,-24.00551793852424,1.0668603177998404,0.14564756262552894,0.02183340348320696,0.6984708151315826,-32.53100078167164,0.34043382788773524,0.018150236213319147,0.0,0.42360661071375727
45.659999999999485,11.0,0.996431050672183,0.9985724156407448,4.416127480895424,0.14591869329532786,0.14553328502174098,0.1399962780298164,-0.055071742841906746,0.15349202114520497,-0.0324643217512873,1.0544577985802273,-24.13392867258759,1.0670538053747023,0.14553328502174098,0.02185301424931065,0.6978223505064336,-32.673558092664386,0.3400125700877826,0.018099395087391355,0.0,0.3578353933104984
45.66999999999948,11.0,0.9964062300446184,0.9985708420960953,4.416166082290061,0.1459174817782229,0.14541782165488176,0.13999552016970968,-0.05449787858520183,0.15316463386695478,-0.03301217716182299,1.0546477991641434,-24.259563604708692,1.0672465757642489,0.14541782165488176,0.02187282332220701,0.6971692675768277,-32.81350590780664,0.3395904529749538,0.018048085452636073,0.0,0.2920018777329392
45.67999999999948,11.0,0.9963819636386794,0.998569609465486,4.416203613195944,0.14591629976549694,0.14530120253503448,0.13999475174929374,-0.053915226801798666,0.15283179687466947,-0.03355424992305423,1.0548369703661504,-24.382398442015482,1.067438591179042,0.14530120253503448,0.021892825977922525,0.6965117306360981,-32.95081707931119,0.33916754146072314,0.017996321101879716,0.0,0.22611752541811142
45.68999999999948,11.0,0.9963582569485279,0.9985686460630279,4.416240065463516,0.14591514751915682,0.1451834550340443,0.13999397297535787,-0.05332387559930235,0.15249356843277362,-0.034090452595138813,1.0550252750999298,-24.502409520346053,1.067629813831031,0.1451834550340443,0.021913017567888948,0.6958498913781943,-33.08546525811024,0.3387439033195372,0.017944114984799607,0.0,0.1601938066535858
45.69999999999948,11.0,0.9963351153848011,0.9985678720929096,4.4162754312121955,0.14591402529553357,0.14506460452565764,0.13999318405690192,-0.052723918568557515,0.1521500076755889,-0.034620698647658245,1.055212676390179,-24.619573763343364,1.0678202060306126,0.14506460452565764,0.021933393557200524,0.6951838918972937,-33.217424831789,0.33831960858069043,0.017891479348947456,0.0,0.09424219858052524
45.709999999999475,11.0,0.9963125442529546,0.9985672053760944,4.416309702831225,0.1459129333446096,0.14494467491723306,0.13999238520388368,-0.052115453760282315,0.15180117459798356,-0.035144902509165736,1.0553991374223288,-24.733868652923302,1.0680097302458347,0.14494467491723306,0.02195394951139801,0.694513867146411,-33.346670859927904,0.3378947290636414,0.01783842590030859,0.0,0.028274183195545873
45.71999999999947,11.0,0.9962905487315988,0.9985665666458449,4.4163428729790475,0.14591187190936347,0.14482368907531915,0.13999157662594683,-0.05149858286037595,0.15144713004557425,-0.03566297960750882,1.0555846215866733,-24.845272208491842,1.068198349144691,0.14482368907531915,0.021974681066194015,0.6938399468875086,-33.47317901738864,0.3374693380202266,0.017784965950603707,0.0,-0.0376987546482675
45.72999999999947,11.0,0.9962691338521057,0.9985658842574225,4.41637493458121,0.1459108412251702,0.14470166915905108,0.13999075853121068,-0.05087341053788391,0.1510879357045628,-0.03617484640278903,1.05576909251722,-24.95376297286645,1.068386025629642,0.14470166915905108,0.021995583897843583,0.6931622572114302,-33.59692554958604,0.3370435098597866,0.017731110539359246,0.0,-0.10366512924084331
45.73999999999947,11.0,0.9962483044805944,0.9985650981753639,4.416405880826949,0.1459098415192904,0.1445786368774475,0.13998993112519112,-0.05024004393560744,0.1507236540912735,-0.03668042041454021,1.0559525141241128,-25.059320003296452,1.0685727228670467,0.1445786368774475,0.022016653701145764,0.6924809217093002,-33.71788723997933,0.33661731993215765,0.0176768705263867,0.0,-0.16961345601475428
45.74999999999947,11.0,0.9962280653032157,0.9985641631242104,4.416435705164632,0.14590887301047353,0.14445461368553653,0.13998909460991216,-0.049598592275492626,0.1503543485414421,-0.037179620244408365,1.0561348506182973,-25.161922866337704,1.0687584043115548,0.14445461368553653,0.022037886176968273,0.6917960623680515,-33.83604138847271,0.33619084435008895,0.01762225665788049,0.0,-0.23553225354468507
45.759999999999465,11.0,0.9962084208154318,0.9985630508176878,4.416464401296304,0.14590793590869447,0.14432962093254553,0.13998824918325176,-0.0489491665540816,0.1499800831992962,-0.037672365595353065,1.0563160665277085,-25.261551635629644,1.0689430337244803,0.14432962093254553,0.022059277027834896,0.6911078002518996,-33.95136579849851,0.3357641598429627,0.01756727961072789,0.0,-0.30141004554617534
45.76999999999946,11.0,0.9961893753157524,0.9985617512168937,4.416491963171652,0.14590703041503303,0.14420367997220432,0.13998739503855423,-0.04829187930925122,0.1496009230064574,-0.03815857728817472,1.056496126705276,-25.358186891811542,1.0691265751855537,0.14420367997220432,0.02208082195904129,0.6904162560151362,-34.06383877050052,0.33533734363377166,0.017511950021804213,0.0,-0.3672353628738229
45.77999999999946,11.0,0.9961709329041385,0.9985602728068658,4.416518384981707,0.14590615672170026,0.1440768122429461,0.13998653236452274,-0.047626844443674654,0.14921693369068895,-0.03863817727600257,1.0566749963302418,-25.451809723965106,1.069308993098203,0.1440768122429461,0.022102516681975586,0.6897215502795564,-34.173439099498204,0.33491047333347673,0.017456278505476524,0.0,-0.4329967455178888
45.78999999999946,11.0,0.9961530974850474,0.9985586419211437,4.41654366115259,0.145905315012206,0.14394903932494163,0.13998566134539328,-0.046954177092009663,0.1488281817545068,-0.03911108865724649,1.056852640904809,-25.542401732111685,1.0694902521894487,0.14394903932494163,0.02212435691728881,0.6890238039061429,-34.280146074964584,0.3344836268562298,0.0174002756666951,0.0,-0.4986827445994898
45.79999999999946,11.0,0.9961358727748497,0.9985569011840231,4.416567786339671,0.14590450546165593,0.14382038297822392,0.13998478216137536,-0.04627399352380129,0.1484347344636667,-0.03957723568740491,1.0570290262490853,-25.629945030358098,1.0696703175062747,0.14382038297822392,0.022146338395382763,0.6883231381772938,-34.383939481394705,0.33405688235024644,0.017343952108725615,0.0,-0.5642819243638166
45.809999999999455,11.0,0.9961192623131445,0.9985551071765987,4.416590755422383,0.14590372823716033,0.14369086516664606,0.1399838949893332,-0.04558641107316075,0.148036659835538,-0.040036543790042525,1.0572041184967422,-25.71442225039792,1.069849154410751,0.14369086516664606,0.022168456853692526,0.6876196749099139,-34.48479959879698,0.33363031814865857,0.01728731844384416,0.0,-0.6297828641710689
45.81999999999945,11.0,0.9961032694773169,0.9985533274638373,4.416612563499985,0.1459029834983313,0.14356050807055662,0.13998300000366734,-0.0448915480897385,0.1476340266273705,-0.04048893956717594,1.0573778840944037,-25.795816545119752,1.070026728576432,0.14356050807055662,0.022190708029614613,0.686913536510136,-34.58270720224527,0.3332040127349173,0.017230385301103338,0.0,-0.6951741604847567
45.82999999999945,11.0,0.9960878974995336,0.9985516371449243,4.416633205888466,0.14590227139784123,0.14342933409186537,0.13998209737734996,-0.04418952390402714,0.14722690432445992,-0.04093435080924438,1.0575502898061533,-25.874111592178682,1.0702030059881913,0.14342933409186537,0.02221308765052115,0.6862048459870306,-34.67764356069061,0.3327780447268238,0.017173163339628195,0.0,-0.7604444288570258
45.83999999999945,11.0,0.9960731494852753,0.9985501151064635,4.4166526781187265,0.1459015920820134,0.14329736585350752,0.13998118728305978,-0.04348045880312912,0.14681536312821503,-0.04137270650479302,1.0577213027248935,-25.949291597406877,1.0703779529473092,0.14329736585350752,0.022235591420971673,0.685493726933699,-34.76959043483202,0.3323524928694326,0.017115663259022324,0.0,-0.8255823059106598
45.84999999999945,11.0,0.9960590284324454,0.9985488401654369,4.41667097593613,0.14590094569141462,0.1431646261963747,0.13998026989435772,-0.04276447401114941,0.14639947394412903,-0.04180393684993611,1.0578908902902027,-26.021341298053226,1.0705515360827065,0.1431646261963747,0.02225821500953776,0.6847803034921087,-34.85853007479347,0.331927436041899,0.017057895812364467,0.0,-0.8905764513174121
45.859999999999445,11.0,0.9960455372500913,0.9985478872895843,4.416688095301421,0.1459003323614192,0.1430311381749827,0.13997934538684548,-0.04204169167172905,0.14597930836965736,-0.042227973257640584,1.058059020312274,-26.090245965832523,1.0707237223684671,0.1430311381749827,0.02228095403633261,0.684064700308708,-34.94444521793905,0.33150295326593215,0.016999871816523935,0.0,-0.9554155497723628
45.86999999999944,11.0,0.9960326787758061,0.9985473240733124,4.4167040323929525,0.14589975222271798,0.14289692505395724,0.1399784139392491,-0.04131223482873625,0.14555493868200348,-0.042644748366827384,1.0582256610001453,-26.155991409848298,1.0708944791468995,0.14289692505395724,0.022303804063272984,0.6833470424932198,-35.02731908755963,0.33107912371645354,0.01694160216077154,0.0,-1.0200883129637417
45.87999999999944,11.0,0.9960204557909699,0.9985472076302875,4.4167187836101105,0.1458992054017466,0.14276201030619787,0.13997747573437622,-0.04057622740342104,0.14512643782581472,-0.04305419605126273,1.058390780991921,-26.218563979458544,1.0710637741555082,0.14276201030619787,0.022326760588340225,0.6826274555870696,-35.10713539294919,0.3306560267283275,0.016883097812364342,0.0,-1.0845834815384032
45.88999999999944,11.0,0.9960088710330975,0.9985475820406723,4.416732345577739,0.14589869202101352,0.14262641761344996,0.13997653095990173,-0.03983379416660332,0.14469387940079034,-0.043456251428197916,1.0585543493845389,-26.27795056717032,1.0712315755558535,0.14262641761344996,0.022349819044653184,0.6819060655470666,-35.18387833123765,0.33023374179610043,0.016824369816280216,0.0,-1.1488898270619092
45.89999999999944,11.0,0.9959979272047245,0.9985484764609348,4.416744715151355,0.14589821219931243,0.14249017086914248,0.13997557980894496,-0.03908506070610951,0.14425733764920476,-0.04385085086670523,1.0587163357600538,-26.334138611644534,1.0713978519616572,0.14249017086914248,0.022372974805050006,0.6811829987461475,-35.25753259135268,0.32981234856196345,0.016765429292813494,0.0,-1.2129961539734042
45.909999999999435,11.0,0.9959876269784252,0.9985499039713873,4.4167558894228796,0.14589776605180993,0.14235329418362425,0.13997462248041345,-0.03833015338918205,0.1438168874433491,-0.04423793199566397,1.0588767102064305,-26.387116100887482,1.0715625724638291,0.14235329418362425,0.022396223191466027,0.6804583819925942,-35.32808335990928,0.329391926793166,0.016706287427587216,0.0,-1.2768913015347325
45.91999999999943,11.0,0.9959779729977605,0.998551861199614,4.416765865726613,0.14589735369000617,0.14221581189067414,0.13997365917909912,-0.03756919932195335,0.14337260427289486,-0.04461743371135457,1.0590354433305023,-26.436871575669937,1.0717257066499943,0.14221581189067414,0.022419559488923147,0.6797323425638446,-35.395516329074084,0.32897255634567546,0.016646955460736836,0.0,-1.3405641457734916
45.92999999999943,11.0,0.9959689678741358,0.9985543287218464,4.416774641645149,0.14589697522156977,0.14207774855472477,0.1399726901155244,-0.036802326307045885,0.14292456423218358,-0.044989296184634854,1.059192506262203,-26.483394133201806,1.0718872246167634,0.14207774855472477,0.022442978962314574,0.6790050082515107,-35.459817705762816,0.3285543171185089,0.016587444671388653,0.0,-1.4040036014196864
45.93999999999943,11.0,0.9959606141797558,0.998557272207777,4.416782215014944,0.1458966307500578,0.14193912897729383,0.13997171550554743,-0.03602966280213832,0.14247284400744697,-0.04535346086769807,1.0593478706497743,-26.526673431029575,1.0720470969737677,0.14193912897729383,0.022466476874632116,0.6782765074097573,-35.520974221705835,0.328137288996434,0.016527766360715568,0.0,-1.4671986238356451
45.94999999999943,11.0,0.995952914437032,0.9985606442406451,4.4167885839312895,0.14589632037453337,0.14179997820197113,0.13997073556974854,-0.035251337880766065,0.14201752086396152,-0.04570987050042297,1.0595015086464312,-26.566699691126836,1.072205294839135,0.14179997820197113,0.02249004850496888,0.6775469690024283,-35.57897314374123,0.3277215517892921,0.016467931835580985,0.0,-1.5301382109388597
45.959999999999425,11.0,0.9959458711049678,0.9985643867147995,4.416793746752416,0.14589604418910113,0.1416603215167902,0.13996975053262634,-0.03446748119760401,0.14155867263314142,-0.04605846911635513,1.0596533928900778,-26.603463704091855,1.072361789827018,0.1416603215167902,0.022513689164353763,0.6768165226409751,-35.633802283558055,0.32730718516862667,0.01640795239279228,0.0,-1.5928114051174536
45.96999999999942,11.0,0.9959394865631717,0.9985684336881974,4.416797702102567,0.14589580228238147,0.14152018445316142,0.13996876062164443,-0.033678222959839244,0.14109637769957334,-0.046399202048370475,1.0598034964781662,-26.63695683335552,1.0725165540286326,0.14152018445316142,0.022537394208180298,0.676085298607056,-35.685450006355474,0.3268942686054392,0.01634783930631915,0.0,-1.6552072951377363
45.97999999999942,11.0,0.9959337630942574,0.9985727145479186,4.4168004488738815,0.14589559473694957,0.14137959278139842,0.13996776606617256,-0.03288369390465645,0.1406307149879959,-0.046732015934081494,1.0599517929401372,-26.667171019309535,1.0726695599886769,0.14137959278139842,0.022561159044101168,0.6753534278575265,-35.733905237876165,0.3264828813164613,0.016287603818832583,0.0,-1.7173150180440233
45.98999999999942,11.0,0.995928702865444,0.9985771573358628,4.416801986226991,0.14589542162876445,0.14123857250212898,0.13996676709637224,-0.032084025284240925,0.14016176395022611,-0.04705685872105775,1.0600982562104504,-26.694098783228473,1.0728207806796324,0.14123857250212898,0.02258497913444732,0.6746210420058704,-35.779157469354466,0.3260731022155895,0.016227257135117468,0.0,-1.7791237610497106
45.99999999999942,11.0,0.995924307910199,0.998581692076305,4.416802313590312,0.14589528302661495,0.14109714983455476,0.13996576394207727,-0.03127934885658351,0.1396896045520342,-0.047373679671923956,1.0602428606043965,-26.717733230914035,1.0729701894764958,0.14109714983455476,0.022608849993940257,0.673888273283716,-35.82119676054294,0.32566500987870206,0.016166810423168,0.0,-1.8406227634197871
46.009999999999415,11.0,0.995920580110749,0.9985862539499463,4.416801430658051,0.14589517899160673,0.14095535120198885,0.13996475683172016,-0.030469796881367084,0.13921431725996786,-0.047682429369394846,1.0603855807992884,-26.738068055981024,1.0731177601343171,0.14095535120198885,0.022632767182276105,0.6731552544824597,-35.86001374053553,0.3252586825197932,0.016106274815855352,0.0,-1.9018013183442493
46.01999999999941,11.0,0.9959175211822286,0.9985907861683727,4.416799337387019,0.14589510957671373,0.14081320321535404,0.13996374599135133,-0.029655502119736332,0.13873598302812631,-0.047983059721288496,1.0605263918222365,-26.755097542738383,1.0732634667706002,0.14081320321535404,0.02265672629338202,0.6724221188787476,-35.89559960700258,0.32485419797723414,0.01604566141826273,0.0,-1.9626487748021253
46.02999999999941,11.0,0.9959151326591495,0.9985952424194994,4.4167960339923855,0.14589507482641303,0.14067073265612268,0.13996273164379341,-0.028836597835251,0.13825468328488416,-0.04827552396554555,1.060665269045531,-26.768816568659688,1.0734072838540507,0.14067073265612268,0.022680722942266418,0.6716890001507676,-35.927946124097595,0.3244516337111152,0.015984981315821146,0.0,-2.0231545394157937
46.03999999999941,11.0,0.9959134158847498,0.9985995887764137,4.416791520942558,0.14589507477641803,0.14052796645935486,0.13996171400796548,-0.028013217794855605,0.137770499919565,-0.04855977667525954,1.060802188189387,-26.779220606451307,1.0735491862002975,0.14052796645935486,0.02270475275126654,0.6709560322899333,-35.95704561971362,0.32405106680565776,0.015924245584542633,0.0,-2.083308078295257
46.04999999999941,11.0,0.9959123720036426,0.9986038049882328,4.4167857989534065,0.14589510945352047,0.14038493169830324,0.13996069329840422,-0.027185496267166487,0.13728351526906477,-0.04883577376370392,1.0609371253314148,-26.786305725775296,1.0736891489746345,0.14038493169830324,0.022728811337021138,0.6702233495162154,-35.982890982578226,0.3236525739772905,0.015863465298523487,0.0,-2.1430989188720666
46.059999999999405,11.0,0.9959120019580193,0.9986078851024228,4.416778868982069,0.14589517887554618,0.14024165557120885,0.13995966972499813,-0.026353568016939943,0.13679381210442493,-0.04910347248932631,1.06107005692093,-26.790068594688698,1.0738271477008825,0.14024165557120885,0.022752894300177587,0.6694910862027698,-36.00547566000858,0.32325623158258643,0.01580265153859174,0.0,-2.2025166517225983
46.0699999999994,11.0,0.9959123064874916,0.9986118373997411,4.416770732220608,0.1458952830514244,0.14009816539063624,0.13995864349294138,-0.025517568295088333,0.13630147361735606,-0.04936283146066372,1.0612009597963714,-26.790506480876818,1.0739631582749145,0.14009816539063624,0.02277699721833642,0.6687593768129794,-36.02479365658612,0.32286211562130807,0.0157418153955426,0.0,-2.26155093238018
46.0799999999994,11.0,0.9959132861324861,0.9986156836555321,4.416761390089749,0.1458954219813645,0.13995448857619336,0.13995761480290386,-0.02467763282266261,0.13580658340671295,-0.04961381064112797,1.061329811203181,-26.787617252780514,1.07409715698089,0.13995448857619336,0.0228011156435666,0.6680283558565556,-36.040839534333045,0.3224703017359376,0.015680967971972885,0.0,-2.320191483136224
46.0899999999994,11.0,0.9959149412409369,0.9986194577734092,4.416750844232978,0.14589559565713006,0.13981065264992779,0.1399565838514022,-0.02383389777010886,0.13530922546492255,-0.0498563713536085,1.0614565888100718,-26.781399380679957,1.074229120508051,0.13981065264992779,0.022825245104318614,0.6672981578625973,-36.05360841443768,0.32208086520029333,0.01562012037912917,0.0,-2.378428094829422
46.0999999999994,11.0,0.9959172719778757,0.9986232038655871,4.41673909651119,0.14589580406239533,0.13966668523448547,0.1399555508313491,-0.02298649973160638,0.13480948416436725,-0.05009047628484107,1.0615812707214796,-26.771851937816,1.0743590259658753,0.13966668523448547,0.022849381111656793,0.666568917371354,-36.063095980580925,0.32169388090052303,0.015559283730223528,0.0,-2.436250628623165
46.109999999999395,11.0,0.9959202783373821,0.9986269738803314,4.4167261489980865,0.1458960471731649,0.13952261405297509,0.13995451593274932,-0.022135575696417442,0.13430744424372568,-0.050316089489503925,1.0617038354845945,-26.758974601582302,1.0744868508956404,0.13952261405297509,0.022873519169101665,0.6658407689402523,-36.06929848369056,0.32130942330516565,0.015498469131507046,0.0,-2.4936490177706845
46.11999999999939,11.0,0.9959239601562639,0.9986308248965693,4.416712003976484,0.145896324958236,0.13937846692992958,0.1399534793435042,-0.021281263018325836,0.133803190794274,-0.050533176394016506,1.0618242620901581,-26.74276765481123,1.0746125732769838,0.13937846692992958,0.022897654784819928,0.6651138471609026,-36.072212747688596,0.3209275664271329,0.015437687670317982,0.0,-2.550613269367651
46.12999999999939,11.0,0.9959283171287602,0.998634816220716,4.416696663935601,0.1458966373796809,0.13923427179235778,0.13995244125028253,-0.020423699384983063,0.13329680924615078,-0.05074170380003085,1.0619425299667236,-26.723231987144075,1.074736171528548,0.13923427179235778,0.02292178348491755,0.6643882866816292,-36.071836175795106,0.32054838377946626,0.015376950402937142,0.0,-2.607133466091906
46.13999999999939,11.0,0.9959333488215273,0.9986390064274266,4.416680131569405,0.14589698439332527,0.13909005666992072,0.13995140183941288,-0.019563022788890105,0.13278838535458853,-0.050941639887623444,1.0620586189690435,-26.700369096449425,1.0748576245025705,0.13909005666992072,0.022945900826204138,0.6636642222293497,-36.06816675676528,0.32017194832753465,0.015316268341907205,0.0,-2.663199767930044
46.14999999999939,11.0,0.9959390546881711,0.9986434504877567,4.416662409775991,0.1458973659492008,0.13894584969317197,0.13995036129775268,-0.01869937150192441,0.1322780051861146,-0.05113295421821314,1.062172509361834,-26.674181090224454,1.0749769114740066,0.13894584969317197,0.022970002407137945,0.6629417886240799,-36.06120307054701,0.3197983324385565,0.015255652445027763,0.0,-2.718802413890532
46.159999999999386,11.0,0.995945434082622,0.9986481971208597,4.4166435016579415,0.1458977819919507,0.13880167908994814,0.1399493198134903,-0.0178328840531764,0.1317657551047242,-0.05131561773724052,1.062284181800651,-26.644670686927125,1.0750940121253485,0.13880167908994814,0.022994083875770864,0.6622211207844346,-36.0509442928254,0.31942760783780255,0.015195113606890048,0.0,-2.7739317237030727
46.16999999999938,11.0,0.9959524862707194,0.9986532864933286,4.416623410523572,0.14589823246117006,0.13865757317851618,0.13994827757684183,-0.01696369921263058,0.13125172175802768,-0.05148960277665442,1.062393617312063,-26.61184121713395,1.0752089065288057,0.13865757317851618,0.023018140933747978,0.6615023537155366,-36.037390198057025,0.31905984556591105,0.015134662653436055,0.0,-2.8285780995039387
46.17999999999938,11.0,0.9959602104394737,0.9986587483710118,4.416602139888898,0.14589871729166642,0.13851356035842163,0.13994723478060928,-0.016091955978868755,0.13073599206337344,-0.051654883057255546,1.0625007972753053,-26.575696624470897,1.0753215751278893,0.13851356035842163,0.023042169336074492,0.6607856224821063,-36.02054116075721,0.31869511594738764,0.015074310340221046,0.0,-2.8827320275068224
46.18999999999938,11.0,0.9959686057035932,0.9986646008046834,4.4165796934801635,0.14589923641363003,0.13836966909866966,0.13994619162057306,-0.015217793571435545,0.13021865319394835,-0.051811433690941044,1.0626057034074448,-26.536241466240114,1.0754319987203986,0.13836966909866966,0.023066164886661352,0.6600710621637402,-36.0003981549849,0.31833348856761434,0.015014067354416249,0.0,-2.9363840796593337
46.19999999999938,11.0,0.9959776711090079,0.9986708494035111,4.416556075236705,0.14589978975270795,0.1382259279238607,0.139945148295703,-0.014341351426672033,0.12969979256485567,-0.051959231182891336,1.0627083177538246,-26.49348091369465,1.0755401584448154,0.1382259279238607,0.023090123430172388,0.6593588077945667,-35.976962752139336,0.31797503225924717,0.014953944319670249,0.0,-2.9895249152842807
46.209999999999376,11.0,0.9959874056332679,0.9986774872210543,4.416531289313945,0.14590037722998078,0.13808236539911503,0.13994410500817772,-0.013462769195442259,0.1291794978191715,-0.052098253433725025,1.0628086226848297,-26.447420751942385,1.0756460357715991,0.13808236539911503,0.023114040841123527,0.6586489942912276,-35.95023711737056,0.3176198150989148,0.014893951803724149,0.0,-3.0421452827058864
46.219999999999374,11.0,0.9959978081828562,0.9986844952476119,4.416505340086289,0.14590099876184578,0.13793901011452597,0.1399430619632148,-0.012582186741374068,0.12865785681397965,-0.052228479741636614,1.062906600899551,-26.398067379474828,1.0757496125005261,0.13793901011452597,0.02313791301140081,0.6579417563731857,-35.92022400501554,0.31726790441177166,0.014834100326991109,0.0,-3.0942360208604827
46.22999999999937,11.0,0.9960088775875963,0.9986918434741223,4.416478232149702,0.14590165425981472,0.13779589066982786,0.13994201936872078,-0.011699744138350343,0.1281349576063853,-0.0523498908045131,1.0630022354359738,-26.345427807344358,1.0758508707644137,0.13779589066982786,0.02316173583766985,0.657237228479924,-35.88692675362922,0.3169193667807062,0.014774400372464587,0.0,-3.1457880608914217
46.23999999999937,11.0,0.9960206125924795,0.9986994924647403,4.416449970323776,0.14590234363023827,0.13765303566041193,0.13994097743478018,-0.010815581665171103,0.1276108884395076,-0.05246246872201112,1.0630955096868833,-26.289509658045944,1.0759497930390607,0.13765303566041193,0.02318550520994571,0.6565355446918173,-35.85034928110271,0.31657426806060385,0.014714862394346093,0.0,-3.196792427727944
46.24999999999937,11.0,0.9960330118473544,0.9987073953524274,4.41642055965311,0.14590306677397297,0.13751047366499003,0.13993993637300903,-0.009929839796877282,0.12708573772845197,-0.05256619699756758,1.0631864074200452,-26.230321164153956,1.0760463621585041,0.13751047366499003,0.02320921700240162,0.6558368386578244,-35.81049608033709,0.3162326733909498,0.014655496824245526,0.0,-3.2472402416477113
46.259999999999366,11.0,0.9960460738950149,0.9987155001521333,4.416390005407869,0.14590382358600856,0.1373682332354445,0.13993889639580567,-0.0090426591917937,0.12655959404626255,-0.05266106054030056,1.0632749128007093,-26.167871166793603,1.0761405613342492,0.1373682332354445,0.023232867067634992,0.6551412435346894,-35.76737221601339,0.31589464720629434,0.014596314075601042,0.0,-3.2971227198227444
46.269999999999364,11.0,0.9960597971582935,0.9987237522739009,4.416358313083418,0.14590461395507526,0.1372263428890386,0.1399378577155346,-0.00815418067403828,0.12603254610985656,-0.052747045666757475,1.063361010414477,-26.102169114018743,1.0762323741767146,0.1372263428890386,0.023256451234735326,0.6544488919399659,-35.720983322664836,0.3155602532418666,0.01453732454449103,0.0,-3.3464311778485127
46.27999999999936,11.0,0.9960741799268034,0.9987320971100819,4.416325488398997,0.14590543776325166,0.13708483110284367,0.13993682054368223,-0.007264545211843221,0.12550468276594207,-0.05282414010246982,1.0634446852885757,-26.0332250591566,1.0763217847170305,0.13708483110284367,0.02327996531130422,0.65375991591955,-35.67133560418957,0.3152295545313273,0.014478538606921946,0.0,-3.395157031255764
46.28999999999936,11.0,0.9960892203439758,0.9987404825703806,4.416291537295406,0.14590629488559326,0.1369437263100865,0.13993578509002486,-0.006373893892321181,0.12497609297692133,-0.05289233298326888,1.0635259229096825,-25.96104965918209,1.0764087774272486,0.1369437263100865,0.023303405089211623,0.6530744469293306,-35.618435834806924,0.3149026133984607,0.01441996661332482,0.0,-3.4432917970052124
46.29999999999936,11.0,0.9961049163950181,0.9987488614440299,4.416256465931759,0.14590718518979945,0.13680305689772246,0.13993475156184595,-0.005482367894047047,0.12444686580678233,-0.0529516148563396,1.063604709237128,-25.885654173141923,1.0764933372374326,0.13680305689772246,0.023326766353321843,0.6523926158278677,-35.56229136122084,0.31457949143966396,0.014361618880390569,0.0,-3.4908270949643105
46.309999999999356,11.0,0.996121265896356,0.9987571934791082,4.416220280681384,0.14590810853593658,0.13666285120473748,0.1399337201632381,-0.004590108458454534,0.12391709040698111,-0.053001977680993066,1.0636810307107423,-25.807050460647005,1.0765754495483697,0.13666285120473748,0.023350044892086065,0.6517145528773682,-35.50291010560035,0.3142602495004585,0.014303505680542292,0.0,-3.5377546493662297
46.319999999999354,11.0,0.9961382664870496,0.9987654470855181,4.4161829881269865,0.1459090647762297,0.13652313752025536,0.1399326910945205,-0.0036972568618273693,0.12338685600231787,-0.05304341482915319,1.0637548742531813,-25.725250980418117,1.0766551002392595,0.13652313752025536,0.023373236509018278,0.6510403877479926,-35.44030056902967,0.31394494764691705,0.01424563723118058,0.0,-3.584066290250653
46.32999999999935,11.0,0.9961559156225633,0.9987736005886129,4.4161445950552265,0.14591005375493327,0.13638394408079285,0.13993166455179507,-0.0028039543891616447,0.12285625187680954,-0.05307592108557285,1.0638262272673802,-25.640268788846644,1.0767322756703208,0.13638394408079285,0.023396337033621553,0.6503702495208898,-35.37447183485351,0.31363364513330194,0.014188023683951188,0.0,-3.6297539548861395
46.33999999999935,11.0,0.9961742105711536,0.9987816429835871,4.416105108450896,0.14591107530828692,0.13624529906640945,0.13993064072665862,-0.0019103423103992712,0.12232536735956145,-0.0530994926477996,1.063895077630089,-25.55211753853433,1.0768069626807806,0.13624529906640945,0.02341934233075715,0.6497042666873784,-35.3054335714876,0.3133264003724837,0.014130675116059251,0.0,-3.674809689173828
46.34999999999935,11.0,0.9961931484130127,0.9987895741659774,4.416064535490872,0.14591212926455832,0.1361072305945455,0.13992961980608098,-0.0010165618613031113,0.1217942918106405,-0.05311412712592629,1.0639614136832443,-25.460811476727635,1.0768791485833349,0.1361072305945455,0.02344224830716895,0.6490425671365521,-35.23319603416612,0.3130232709048273,0.014073601521826283,0.0,-3.71922564903222
46.359999999999346,11.0,0.9962127260421673,0.9987974046394945,4.416022883538044,0.1459132154441707,0.13596976671224328,0.13992860197244877,-0.0001227542276726612,0.12126311460695165,-0.05311982354216673,1.0640252242246386,-25.36636544360505,1.0769488211564298,0.13596976671224328,0.023465050914929547,0.6483852781334235,-35.15777006543558,0.3127243133748544,0.014016812808850043,0.0,-3.762994101762816
46.369999999999344,11.0,0.996232940171009,0.9988051547270937,4.415980160135424,0.14591433365990902,0.1358329353860803,0.13992758740376976,0.0007709394658602653,0.12073192512811948,-0.053116582330296994,1.06408649849989,-25.268794870337377,1.0770159686361167,0.1358329353860803,0.02348774615138854,0.647732526282907,-35.07916709418528,0.31242958351202493,0.013960318796971443,0.0,-3.806107427396357
46.37999999999934,11.0,0.9962537873372082,0.9988128533341687,4.415936373000585,0.1459154837171953,0.13569676449073323,0.13992657627402227,0.0016643781642033395,0.12020081274237572,-0.05310440533499966,1.0641452261972606,-25.16811577688797,1.0770805797089953,0.13569676449073323,0.02351033005552177,0.6470844374828469,-34.99739913306873,0.3121391361214866,0.013904129219402275,0.0,-3.8485581200194603
46.38999999999934,11.0,0.9962752639126571,0.9988205363328829,4.415891530020621,0.1459166654144202,0.13556128179582597,0.13992556875362966,0.0025574208867335524,0.11966986679245378,-0.05308329581114198,1.0642013974466624,-25.064344769496408,1.0771426435079123,0.13556128179582597,0.0235327987014804,0.6464411368642953,-34.912478774604914,0.3118530250788766,0.013848253726716742,0.0,-3.8903387890812935
46.39999999999934,11.0,0.9962973661140067,0.9988282446526665,4.415845639247726,0.14591787854331656,0.13542651495267402,0.13992456501003386,0.0034499267318465754,0.11913917658149072,-0.05305325842300782,1.0642550028235074,-24.957499037856483,1.077202149611522,0.13542651495267402,0.023555148190189584,0.6458027487267748,-34.82441918619918,0.3115713033362256,0.013792701893791844,0.0,-3.9314421606803798
46.409999999999336,11.0,0.9963200900142881,0.9988360221739424,4.415798708895514,0.1459191228893567,0.13529249148059008,0.1399235652083368,0.004341754880550719,0.11860883135893702,-0.053014299243490146,1.064306033357859,-24.847596351968715,1.077259088048458,0.13529249148059008,0.0235773746396763,0.6451693964672461,-34.73323410436286,0.3112940229295293,0.01373748322605086,0.0,-3.971861078830878
46.419999999999334,11.0,0.9963434315550816,0.998843913528441,4.41575074733612,0.1459203982321586,0.13515923875430735,0.13992256951197843,0.005232764602071449,0.11807892030647482,-0.0529664257532386,1.0643544805482783,-24.734655058715962,1.0773134493063674,0.13515923875430735,0.023599474175834648,0.6445412025117367,-34.638937828768526,0.3110212349930992,0.013682607167788482,0.0,-4.01158850670844
46.42999999999933,11.0,0.9963673865586747,0.9988519619116596,4.415701763098107,0.14592170434588123,0.1350267839924663,0.13992157808341588,0.006122815261416725,0.11754953252394477,-0.052909646839742,1.0644003363796786,-24.61869407819072,1.0773652243453746,0.1350267839924663,0.023621442924155488,0.6439182882502372,-34.54154521638994,0.31075298977322263,0.013628083107788905,0.0,-4.050617527875307
46.43999999999933,11.0,0.9963919507396697,0.9988602070101734,4.415651764865165,0.14592304099959458,0.1348951542480179,0.13992059108477214,0.007011766330547842,0.11702075701528268,-0.052843972796317494,1.0644435933436989,-24.499732899839486,1.07741440461523,0.1348951542480179,0.023643277003900117,0.6433007739809274,-34.44107167634151,0.3104893366420394,0.01357392038444195,0.0,-4.088941347484435
46.44999999999933,11.0,0.9964171197155381,0.998868683138125,4.4156007614755355,0.14592440795760858,0.13476437640053343,0.1399196086784228,0.007899477403181476,0.11649268267446673,-0.052769415320970375,1.0644842444599993,-24.377791578479467,1.0774609820747636,0.13476437640053343,0.0236649725251483,0.6426887788650273,-34.33753316565405,0.3102303241067934,0.013520128288623352,0.0,-4.12655329346247
46.459999999999326,11.0,0.9964428890156835,0.9988774176655898,4.4155487619220715,0.14592580497974886,0.13463447715073465,0.1399186310274931,0.008785808213846558,0.11596539827147709,-0.05268598751508499,1.064522283296896,-24.252890730255775,1.077504949212262,0.13463447715073465,0.023686525589059065,0.6420824208949718,-34.23094618617649,0.3099759998151763,0.013466716062305439,0.0,-4.1634468176713275
46.469999999999324,11.0,0.9964692540886496,0.9988864298062308,4.415495775352822,0.1459272318215697,0.13450548301678233,0.1399176582962439,0.009670618660357455,0.11543899243826941,-0.052593703881906644,1.064557703989441,-24.125051528589648,1.077546299065035,0.13450548301678233,0.02370793229166858,0.6414818168751965,-34.12132778282649,0.30972641055374195,0.01341369289606334,0.0,-4.199615497048212
