t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
46.47999999999932,11.0,0.9964962103072145,0.9988957298131774,4.415441811071982,0.14592868823449723,0.13437742033203467,0.1399166906503286,0.010553768829182353,0.11491355365476488,-0.05249258032478353,1.0645905012538024,-23.994295700158343,1.0775850252366843,0.13437742033203467,0.02372918873046808,0.6408870824142866,-34.008695542944615,0.30948160223882104,0.013361067922325697,0.0,-4.235053034723873
46.48999999999932,11.0,0.9965237529712101,0.9989053186123967,4.415386878541075,0.1459301739659014,0.134250315244044,0.13991572825691156,0.011435119023281398,0.11438917023485906,-0.052382634145142826,1.0646206703966812,-23.860645520941397,1.0776211219107594,0.134250315244044,0.023750291013626287,0.6402983319280656,-33.893067596752196,0.30924161990314525,0.013308850209002781,0.0,-4.269753261118793
46.49999999999932,11.0,0.9965518773080236,0.9989151878817912,4.415330987380163,0.14593168875909485,0.13412419371345335,0.13991477128464408,0.012314529789906797,0.11386593031245237,-0.052263884040187294,1.06464820731972,-23.724123812319895,1.0776545838599372,0.13412419371345335,0.02377123527018426,0.639715678646095,-33.77446261830936,0.30900650767333954,0.013257048747931287,0.0,-4.303710135017415
46.509999999999316,11.0,0.9965805784708445,0.998925320563682,4.41527414736897,0.14593323235326502,0.1339990815128928,0.1399138199035008,0.013191861948539996,0.11334392182750504,-0.052136350100310466,1.0646731085184171,-23.584753937236663,1.0776854064501769,0.1339990815128928,0.023792017661079207,0.6391392346222007,-33.65289982691621,0.30877630874597595,0.013205672446797413,0.0,-4.3369177446198215
46.519999999999314,11.0,0.9966098515348301,0.9989356917783035,4.415216368447705,0.14593480448334487,0.1338750042249934,0.1399128742844872,0.014066976617294197,0.11282323251211925,-0.05200005380624192,1.0646953710766405,-23.442559796376536,1.077713585640072,0.1338750042249934,0.0238126343892067,0.6385691107428055,-33.52839898824004,0.3085510653617147,0.01315473011858833,0.0,-4.369370308570981
46.52999999999931,11.0,0.9966396914914564,0.998946270088202,4.4151576607175045,0.14593640487983303,0.1337519872386586,0.13991193459923243,0.014939735236143725,0.1123039498766511,-0.05185501802594185,1.0647149926574238,-23.297565824317616,1.0777391179758002,0.1337519872386586,0.023833081708012172,0.6380054167282311,-33.400980414969624,0.3083308187771824,0.013104230474174782,0.0,-4.401062176967271
46.53999999999931,11.0,0.9966700932414044,0.9989570190479476,4.415098034440311,0.1459380332685751,0.1336300557440416,0.1399110010194895,0.015809999587781343,0.11178616119585477,-0.05170126701127545,1.0647319714916141,-23.14979698561826,1.077762000582736,0.1336300557440416,0.023853355927540884,0.6374482611271923,-33.270664966481455,0.308115609242351,0.01305418211559382,0.0,-4.431987832340104
46.54999999999931,11.0,0.9967010515863954,0.9989678989614889,4.415037500038144,0.1459396893705198,0.13350923472526263,0.13991007371656652,0.01667763181425791,0.11126995349506091,-0.051538826394499485,1.0647463063658142,-22.999278770766743,1.0777822311549798,0.13350923472526263,0.023873453417666463,0.6368977512988934,-33.13747404739508,0.307905475979106,0.013004593532241818,0.0,-4.462141890616511
46.559999999999306,11.0,0.9967325612204296,0.9989788687615636,4.414976068091684,0.14594137290146494,0.1333895489517065,0.13990915286071726,0.01754249443092798,0.1107554135363909,-0.05136772318459691,1.0647579966111542,-22.846037191960882,1.0777998079442688,0.1333895489517065,0.02389337060832706,0.6363539933855172,-33.00142960484684,0.3077004571679511,0.012955473099821563,0.0,-4.491519102056491
46.569999999999304,11.0,0.9967646167209103,0.9989898879204193,4.4149137493381305,0.1459430835718084,0.1332710229674401,0.13990823862051957,0.018404450336795747,0.11024262780500847,-0.05118798576348945,1.064767042094257,-22.690098778660985,1.0778147297495972,0.1332710229674401,0.023913103986790075,0.635817092272167,-32.86255412446278,0.30750058993802776,0.012906829081316884,0.0,-4.520114352166975
46.5799999999993,11.0,0.9967972125401259,0.9990009183022006,4.414850554668356,0.14594482108631757,0.13315368107998196,0.13990733116227058,0.01926336282351726,0.10973168249540964,-0.050999643882154916,1.0647734432113682,-22.531490572907167,1.0778269959089157,0.13315368107998196,0.023932650092727253,0.6352871515399895,-32.72087062525047,0.30730591036662885,0.012858669630920243,0.0,-4.5479226625922475
46.5899999999993,11.0,0.9968303429975449,0.9990119258703131,4.41478649512339,0.14594658514393238,0.13303754734817536,0.13990643064942718,0.020119095582549373,0.1092226634977519,-0.05080272865666463,1.0647772008863907,-22.370240124371616,1.0778366062937852,0.13303754734817536,0.023952005511454454,0.6347642734111908,-32.57640265354195,0.30711645348128347,0.012811002797889146,0.0,-4.574939191980678
46.5999999999993,11.0,0.9968640022733309,0.9990228821721232,4.414721581890295,0.14594837543761247,0.13292264557039896,0.13990553724211577,0.020971512712711027,0.10871565638422342,-0.05059727256414811,1.0647783165727223,-22.206375485167754,1.0778435613075878,0.13292264557039896,0.023971166866743377,0.6342485586928606,-32.42917427650135,0.3069322532680571,0.012763836533095322,0.0,-4.60115923682753
46.609999999999296,11.0,0.9968981844034214,0.9990337655341072,4.414655826297544,0.14595019165423778,0.13280899927332443,0.139904651096734,0.021820478728511422,0.10821074639545293,-0.05038330943867875,1.0647767922586948,-22.03992520443105,1.077847861887329,0.13280899927332443,0.023990130813702267,0.6337401067211185,-32.27921007540153,0.30675334268158183,0.012717178694009606,0.0,-4.626578232293917
46.619999999999294,11.0,0.9969328832764364,0.9990445619159477,4.414589239810003,0.14595203347457056,0.13269663170189488,0.1399037723656602,0.022665858570474096,0.10770801842696126,-0.05016087446706702,1.0647726304757141,-21.87091832271029,1.0778495095087475,0.13269663170189488,0.024008894032964568,0.6332390153102739,-32.1265351391752,0.3065797536560518,0.01267103704940015,0.0,-4.6511917530014655
46.62999999999929,11.0,0.996968092632593,0.9990552653881952,4.4145218340236765,0.14595390057328106,0.1325855658108604,0.13990290119708265,0.023507517618063523,0.10720755701565547,-0.04993000418453853,1.064765834307957,-21.69938436621324,1.0778485061939072,0.1325855658108604,0.024027453226821618,0.6327453807097788,-31.971175058525603,0.3064115171146351,0.012625419282329034,0.0,-4.674995513802783
46.63999999999929,11.0,0.9970038060647054,0.99906587821668,4.414453620660328,0.14595579261903918,0.1324758242580991,0.13990203773495385,0.0243453217056262,0.10670944632636688,-0.049690736470267206,1.0647564074022011,-21.52535334095825,1.0778448545201642,0.1324758242580991,0.024045805117897442,0.6322592975713914,-31.81315592088339,0.30624866297614317,0.012580332991532793,0.0,-4.697985370527485
46.64999999999929,11.0,0.9970400170212478,0.9990764105561293,4.414384611562159,0.1459577092746684,0.13236742939964108,0.1399011821190693,0.025179137141185,0.10621377013843462,-0.04944311054273498,1.064744353976498,-21.348855726873733,1.0778385576292981,0.13236742939964108,0.02406394645050932,0.6317808589270725,-31.652504306320736,0.3060912201563235,0.01253578568966457,0.0,-4.720157320703686
46.659999999999286,11.0,0.9970767188113656,0.9990868797735079,4.41431481868665,0.14595965019735785,0.13226040328644292,0.13990033448526465,0.026008830728181415,0.10572061183233665,-0.049187166954888464,1.0647296788262577,-21.16992247189239,1.0778296192354309,0.13226040328644292,0.02408187399478339,0.631310156178751,-31.48924728449789,0.30593921656466383,0.012491784799831016,0.0,-4.741507504254818
46.669999999999284,11.0,0.9971139046116282,0.999097309439241,4.414244254101731,0.14596161503892396,0.13215476766232134,0.13989949496571955,0.026834269789071163,0.1052300543763702,-0.04892294758906759,1.064712387326727,-20.988584986063383,1.0778180436304852,0.13215476766232134,0.02409958455302188,0.6308472790974203,-31.32341241250195,0.30579267909441454,0.012448337649883175,0.0,-4.762032204171661
46.67999999999928,11.0,0.9971515674742366,0.9991077280402005,4.414172929981373,0.1459636034461118,0.1320505439629098,0.13989866368935014,0.027655322190539705,0.10474218031338425,-0.048650495651690835,1.064692485431198,-20.804875135702503,1.077803835686304,0.1320505439629098,0.024117074967860596,0.6303923158309366,-31.155027733417196,0.3056516336083636,0.012405451465442268,0.0,-4.781727847159464
46.68999999999928,11.0,0.9971897003363409,0.9991181674800969,4.41410085860169,0.14596561506092484,0.13194775331479294,0.13989784078227163,0.028471856368785242,0.10425707174756636,-0.04836985566768629,1.0646699796646928,-20.618825237574903,1.077787000852678,0.13194775331479294,0.024134342131189913,0.6299453529159005,-30.984121775255986,0.3055161049191511,0.012363133361357763,0.0,-4.800591004260055
46.69999999999928,11.0,0.9972282960300709,0.9991286614432966,4.414028052337638,0.14596764952096922,0.13184641653451476,0.13989702636830553,0.029283741354335396,0.10377481033128647,-0.048081073474670895,1.0646448771132118,-20.430468053099318,1.0777675451510818,0.13184641653451476,0.024151382993242446,0.6295064752916455,-30.81072355001188,0.3053861167671659,0.012321390334628637,0.0,-4.818618391448772
46.709999999999276,11.0,0.997267347292862,0.9991392437025209,4.413954523660324,0.1459697064598007,0.13174655412698433,0.13989622056950698,0.030090846795544746,0.1032954772520001,-0.047784196216888626,1.0646171854094653,-20.239836782543854,1.0777454751644002,0.13174655412698433,0.02416819457055042,0.6290757663124811,-30.63486255229515,0.30526169179771145,0.01228022925545344,0.0,-4.835806870206266
46.719999999999274,11.0,0.9973068467776505,0.9991499464531571,4.413880285134936,0.1459717855072596,0.13164818628267946,0.13989542350668635,0.03089304297969203,0.10281915321921341,-0.04747927233892505,1.0645869127157142,-20.046965059172653,1.0777207980231194,0.13164818628267946,0.024184773952503263,0.6286533077547972,-30.45656875743993,0.30514285153787185,0.012239656862397265,0.0,-4.852153448064868
46.72999999999927,11.0,0.997346787062526,0.999160798754024,4.413805349419286,0.14597388628978267,0.13155133287355486,0.13989463529989976,0.03169020085154162,0.10234591845151197,-0.047166351579222554,1.0645540677052585,-19.851886943302315,1.0776935213890122,0.13155133287355486,0.024201118305468484,0.6282391798167896,-30.27587261860966,0.3050296163758397,0.012199679757689822,0.0,-4.867655279129578
46.73999999999927,11.0,0.9973871606594705,0.9991718251474839,4.413729729262894,0.14597600843068037,0.13145601344771354,0.1398938560688855,0.032482192029518075,0.10187585266365541,-0.04684548496342219,1.0645186595437666,-19.65463691623026,1.0776636534374362,0.13145601344771354,0.024217224874367897,0.6278334611102587,-30.092805062808203,0.30492200554576676,0.01216030440505411,0.0,-4.882309664573528
46.74999999999927,11.0,0.9974279600218546,0.9991830445228724,4.41365343750654,0.1459781515503704,0.13136224722249604,0.13989308593342645,0.03326888881887835,0.10140903505373929,-0.046516724797559805,1.0644806978717412,-19.455249873984403,1.0776312028395127,0.13136224722249604,0.02423309098169992,0.6274362286420915,-29.907397485764726,0.30482003711530375,0.012121537130566207,0.0,-4.896114053107842
46.759999999999266,11.0,0.9974691775504377,0.999194469273452,4.4135764870822065,0.14598031526656124,0.13127005307668707,0.139892325013622,0.03405016422321766,0.10094554429042571,-0.04618012466113886,1.0644401927893214,-19.253761120877456,1.0775961787453745,0.13127005307668707,0.024248714023987095,0.6270475577879153,-29.719681745607733,0.3047237279802376,0.012083384124399799,0.0,-4.909066041425806
46.769999999999264,11.0,0.9975108055976929,0.9992061047819266,4.413498891013257,0.14598249919438108,0.13117944954180183,0.13989157343005829,0.03482589195425548,0.10048545850024374,-0.04583573940009634,1.0643971548441322,-19.05020636284044,1.077558590769557,0.13117944954180183,0.02426409146646023,0.6266675222580101,-29.52969015564427,0.30463309386356807,0.01204585144518391,0.0,-4.921163374621279
46.77999999999926,11.0,0.997552836470362,0.9992179492533348,4.413420662414767,0.14598470294645094,0.13109045479335468,0.13989083130387056,0.0355959464415983,0.10002885525496062,-0.04548362511967346,1.064351595022629,-18.844621700541573,1.0775184489792664,0.13109045479335468,0.02427922083653113,0.6262961940598487,-29.337455476409726,0.30454814932126106,0.012008945025820787,0.0,-4.932403946581267
46.78999999999926,11.0,0.9975952624302352,0.9992299938966032,4.41334181449386,0.1459869261329031,0.13100308664184146,0.13989009875669584,0.03636020284197697,0.09957581155902483,-0.04512383917719101,1.0643035247450798,-18.63704362228473,1.077475763885924,0.13100308664184146,0.024294099716648268,0.6259336434564476,-29.14301090725226,0.30446890774818774,0.011972670678408567,0.0,-4.942785800352592
46.79999999999926,11.0,0.9976380756932367,0.9992422234388753,4.413262360549918,0.14598916836134904,0.13091736252481945,0.13988937591052145,0.037118537050533834,0.09912640383708171,-0.04475644017472269,1.0642529558635816,-18.427508996734204,1.0774305464400304,0.13091736252481945,0.02430872573779594,0.6255799389283624,-28.946390077921638,0.3043953813900869,0.011937034100625608,0.0,-4.9523071284825795
46.809999999999256,11.0,0.9976812684269752,0.999254616941121,4.41318231397457,0.1459914292368029,0.1308332994996506,0.13988866288743718,0.03787082571332881,0.09868070792156317,-0.044381487951650395,1.0641999006625877,-18.216055065480347,1.0773828080289447,0.1308332994996506,0.02432309657390679,0.6252351471378649,-28.747627040324808,0.30432758135366544,0.01190204087939085,0.0,-4.960966273333753
46.819999999999254,11.0,0.997724832746996,0.9992671488693112,4.413101688251327,0.1459937083615691,0.1307509142375939,0.13988795980930616,0.03861694624231604,0.0982387990403523,-0.04399904357708158,1.0641443718607049,-18.002719435496005,1.0773325604768806,0.1307509142375939,0.024337209938267095,0.6248993329001433,-28.54675626090187,0.30426551761641385,0.011867696494976206,0.0,-4.968761727372412
46.82999999999925,11.0,0.9977687607120209,0.999279790364405,4.4130204969548075,0.14599600533510368,0.13067022301941286,0.1398872667973705,0.03935677683307012,0.0978007518045248,-0.04360916934210509,1.0640863826128237,-17.78754007152505,1.0772798160462198,0.13067022301941286,0.02435106358194001,0.6245725591628768,-28.343812613662063,0.30420919903471577,0.01183400632192414,0.0,-4.97569213343109
46.83999999999925,11.0,0.9978130443185169,0.9992925106451443,4.41293875374947,0.14599831975386066,0.13059124173201855,0.13988658397181306,0.04009019648431997,0.09736664019616854,-0.043211928751857705,1.0640259465112791,-17.570555288434736,1.0772245874389883,0.13059124173201855,0.024364655294528657,0.6242548869930241,-28.13883137408727,0.3041586333464652,0.011800975628449867,0.0,-4.981756284944831
46.84999999999925,11.0,0.9978576754949469,0.9993052784741063,4.41285647238783,0.14600065121113492,0.1305139858667005,0.13988591145129556,0.040817085020283306,0.0969365375562837,-0.042807386517382584,1.0639630775850708,-17.35180374357632,1.0771668877974925,0.1305139858667005,0.024377982907123456,0.6239463755738265,-27.93184821383943,0.3041138271720697,0.01176860957370751,0.0,-4.986953126161257
46.859999999999246,11.0,0.9979026460960784,0.9993180636143426,4.41277366670813,0.14600299929691307,0.1304384705180431,0.13988524935249744,0.04153732311406991,0.09651051657276531,-0.04239560854725892,1.0638977902963145,-17.131324429163822,1.0771067307031148,0.1304384705180431,0.024391044297105015,0.6236470822080674,-27.72289919621445,0.3040747860096604,0.011736913203697357,0.0,-4.991281752324367
46.869999999999244,11.0,0.9979479478977052,0.9993308382077445,4.412690350631508,0.14600536359774266,0.13036471038337927,0.1398845977896756,0.0422507923118326,0.09608864926847077,-0.04197666193899199,1.0638300995334324,-16.90915666468478,1.077044130172479,0.13036471038337927,0.0244038373941538,0.6233570623266369,-27.512020772094008,0.30404151422628767,0.011705891445959501,0.0,-4.9947414098320495
46.87999999999924,11.0,0.9979935725921172,0.999343578010418,4.412606538158667,0.1460077436966306,0.13029271976255877,0.1398839568742671,0.04295737505721328,0.09567100698937461,-0.041550614970160604,1.0637600206010283,-16.6853400893428,1.0769791006506446,0.13029271976255877,0.024416360186867166,0.6230763695008877,-27.299249776157783,0.304014015047504,0.011675549103714506,0.0,-4.9973314963672895
46.88999999999924,11.0,0.9980395117846074,0.9993562634293747,4.412522243366139,0.14601013917297775,0.130222512557215,0.13988332671455145,0.043656954714522495,0.09525766039281307,-0.04111753708932491,1.0636875692067302,-16.459914654507543,1.0769116570011412,0.130222512557215,0.02442861072903054,0.6228050554540142,-27.084623422990973,0.30399229054349597,0.011645890849295685,0.0,-4.999051561003024
46.89999999999924,11.0,0.9980857569912536,0.9993688803158268,4.412437480402205,0.14601254960255702,0.13015410226967344,0.13988270741538883,0.04434941559089353,0.09484867943582065,-0.04067749890670706,1.0636127614454596,-16.23292061615773,1.0768418144931342,0.13015410226967344,0.024440587145202138,0.6225431700715468,-26.868179302914864,0.3039763416169854,0.011616921220190417,0.0,-4.9999013042806535
46.909999999999236,11.0,0.9981322996381444,0.9993814204827541,4.41235226348258,0.14601497455753853,0.13008750200074232,0.13988209907804378,0.04503464295597276,0.09444413336356101,-0.04023057218466357,1.0635356137823477,-16.004398527269352,1.0767695887863926,0.13008750200074232,0.024452287634512238,0.6222907614057713,-26.649955377083618,0.3039661679902834,0.011588644614084313,0.0,-4.99988057826217
46.919999999999234,11.0,0.9981791310621503,0.9993938819283197,4.412266606885952,0.14601741360656362,0.13002272444669905,0.13988150180010198,0.04571252305972065,0.09404409069785404,-0.03977682982796822,1.0634561430350047,-15.774389230129298,1.0766949959147443,0.13002272444669905,0.024463710472644184,0.6220478756750689,-26.4299899717857,0.3039617681970614,0.01156106528716951,0.0,-4.998989386555916
46.92999999999923,11.0,0.9982262425132613,0.9994062687618107,4.412180524949505,0.14601986631486785,0.12995978189508559,0.1398809156754816,0.04638294314759586,0.09364861922580091,-0.039316345873932186,1.0633743663564983,-15.542933848525019,1.0766180522691384,0.12995978189508559,0.024474854011563858,0.6218145572552038,-26.208321771744,0.3039631395761607,0.011534187353818452,0.0,-4.9972278843159605
46.93999999999923,11.0,0.9982736251584458,0.9994185908417555,4.412094032064522,0.1460223322444492,0.12989868621964848,0.13988034079453712,0.04704579147375684,0.09325778598850881,-0.038849195482380104,1.0632903012199793,-15.31007377979039,1.0765387745813046,0.12989868621964848,0.02448571667711875,0.6215908486636577,-25.984989812416433,0.3039702782708088,0.01150801478820477,0.0,-4.994596378215078
46.94999999999923,11.0,0.9983212700869066,0.9994308631504664,4.412007142672178,0.14602481095427733,0.1298394488747339,0.13987977724424852,0.04770095731287005,0.09287165726991639,-0.038375454925504156,1.0632039654058416,-15.075850686684111,1.0764571799090088,0.1298394488747339,0.024496296964755294,0.621376790538128,-25.76003347135157,0.3039831792329598,0.011482551427857077,0.0,-4.991095326391365
46.959999999999226,11.0,0.9983691683165551,0.999443104940014,4.411919871259608,0.1460273020005374,0.12978208088907756,0.1398792251084858,0.04834833097043262,0.09249029858572125,-0.03789520157760617,1.0631153769920525,-14.84030648908445,1.0763732856236592,0.12978208088907756,0.024506593433644017,0.6211724216087932,-25.53349245870861,0.3040018362303285,0.011457800977416156,0.0,-4.986725338368475
46.969999999999224,11.0,0.9984173108014645,0.9994553386951445,4.4118322323563435,0.14602980493689885,0.12972659286005248,0.13987868446833404,0.04898780379361453,0.0921137746724106,-0.03740851390473544,1.063024554347702,-14.603483355517922,1.0762871094008792,0.12972659286005248,0.024516604700347732,0.6209777786702073,-25.305406807355986,0.30402624186068317,0.011433767015687156,0.0,-4.981487174949509
46.97999999999922,11.0,0.9984656884400284,0.9994675889658649,4.411744240531172,0.14603231931480226,0.12967299494785187,0.1398781554024633,0.0496192681816717,0.09174214947639604,-0.03691547145422025,1.062931516129993,-14.365423694512943,1.076198669214179,0.12967299494785187,0.02452632943189287,0.6207928965501688,-25.075816862520654,0.3040563875648231,0.011410452999763588,0.0,-4.975381748084548
46.98999999999922,11.0,0.99851429208352,0.9994798811273226,4.411655910389443,0.14603484468375202,0.12962129687091298,0.13987763798752442,0.05024261759839466,0.09137548614325361,-0.036416154844085925,1.0628362812839007,-14.126170145825524,1.0761079833317322,0.12962129687091298,0.02453576633979412,0.6206178080833974,-24.84476327159043,0.3040922636446466,0.0113878622716151,0.0,-4.968410120711901
46.99999999999922,11.0,0.998563112544737,0.9994922401266101,4.411567256570863,0.14603738059160729,0.12957150790220281,0.1398771322985524,0.05085774658591233,0.09101384700707017,-0.0359106457523427,1.062738869044028,-13.885765571554233,1.0760150703157723,0.12957150790220281,0.02454491417501692,0.6204525440885518,-24.612286974110408,0.3041338592798395,0.011365998062057297,0.0,-4.960573506573038
47.009999999999216,11.0,0.9986121406064189,0.9995046892753192,4.411478293747766,0.1460399265848593,0.12952363686671187,0.13987663840935713,0.05146455078052092,0.09065729357989782,-0.03539902690612404,1.062639298937622,-13.644253047185334,1.0759199490239588,0.12952363686671187,0.02455377172463638,0.6202971333514533,-24.378429192310517,0.30418116254347427,0.011344863493890966,0.0,-4.951873270001293
47.019999999999214,11.0,0.9986613670291444,0.9995172491433472,4.411389036623823,0.14604248220888866,0.12947769214034202,0.13987615639288467,0.05206292693091075,0.0903058865413176,-0.03488138207065641,1.0625375907878107,-13.401675852604864,1.0758226386118575,0.12947769214034202,0.024562337810341353,0.6201516026160799,-24.143231422249844,0.3042341604153429,0.01132446158314631,0.0,-4.942310925684325
47.02999999999921,11.0,0.9987107825584411,0.9995299366036029,4.411299499933158,0.14604504700819312,0.1294336816500196,0.1398756863215322,0.05265277291849174,0.08995968572811455,-0.03435779603803494,1.062433764715985,-13.158077463113841,1.0757231585356317,0.1294336816500196,0.024570611289107393,0.620015976583461,-23.90673542576655,0.3042928387929129,0.0113047952398538,0.0,-4.931888138400419
47.03999999999921,11.0,0.9987603779308887,0.9995427640689067,4.411209698439798,0.1460476205265807,0.1293916128747717,0.13987522826740265,0.05323398777934457,0.08961875012406602,-0.033828354615787135,1.0623278411426575,-12.913501540469715,1.0756215285539632,0.1293916128747717,0.02457859105538317,0.6198902779170993,-23.668983222998122,0.304357182497971,0.011285867265194833,0.0,-4.920606722728655
47.04999999999921,11.0,0.9988101438790439,0.9995557389533314,4.411119646937388,0.1460502023073239,0.12935149284764688,0.13987478230248865,0.05380647172758271,0.0892831378498454,-0.033293144615211,1.0622198407860413,-12.667991923974565,1.0755177687285211,0.12935149284764688,0.024586276044912928,0.6197745272549169,-23.430017085554844,0.30442717528013796,0.011267680348520322,0.0,-4.908468642732996
47.05999999999921,11.0,0.9988600711350786,0.999568863378139,4.411029360249067,0.14605279189327225,0.1293133281580743,0.13987434849877853,0.054370126179373285,0.08895290615304383,-0.03275225383947398,1.0621097846579344,-12.421592621622246,1.0754118994222677,0.1293133281580743,0.02459366523957818,0.6196687432255634,-23.18987953012784,0.30450279981823714,0.011250237064312399,0.0,-4.8954760116203415
47.069999999999204,11.0,0.9989101504330803,0.99958213413206,4.410938853227431,0.14605538882692262,0.12927712495405877,0.1398739269282813,0.05492485377648826,0.08862811139831189,-0.03220577107147512,1.0619976940571745,-12.174347801288045,1.0753039412953964,0.12927712495405877,0.02460075767230653,0.6195729424653039,-22.94861331215686,0.30458403771692866,0.011233539866623326,0.0,-4.881631091372635
47.0799999999992,11.0,0.998960372510034,0.9995955428824214,4.410848140754468,0.1460579926504498,0.1292428889444891,0.1398735176629703,0.05547055840989884,0.08830880905762403,-0.03165378606146927,1.0618835905606119,-11.926301781971253,1.0751939152988461,0.1292428889444891,0.02460755243201155,0.6194871396367736,-22.706261419529383,0.3046708695063635,0.01121759108576489,0.0,-4.866936292353052
47.0899999999992,11.0,0.9990107281055608,0.9996090766231076,4.410757237741396,0.14606060290569983,0.12921062540034142,0.1398731207746511,0.05600714524112438,0.0879950537006678,-0.03109638951446739,1.0617674960124424,-11.677499025041383,1.0750818426656321,0.12921062540034142,0.024614048667394507,0.6194113474424378,-22.4628670658598,0.30476327463731095,0.011202392924130956,0.0,-4.851394172886362
47.0999999999992,11.0,0.9990612079605491,0.9996227183339677,4.410666159128286,0.14606321913415177,0.12918033915556662,0.13987273633476038,0.0565345207227963,0.08768689898536021,-0.030533673077426375,1.0616494325124826,-11.427984125489367,1.0749677449005985,0.12918033915556662,0.024620245589615623,0.6193455766360705,-22.218473683287797,0.3048612314816349,0.011187947454257462,0.0,-4.835007438813536
47.1099999999992,11.0,0.9991118028148633,0.9996364478171572,4.410574919883442,0.1460658408768541,0.12915203460682328,0.13987236441410716,0.05705259261684886,0.08738439764849304,-0.029965729326246644,1.0615294224044065,-11.177801803137264,1.0748516437692528,0.12915203460682328,0.024626142473166125,0.6192898360271826,-21.973124914530406,0.3049647173330967,0.011174256617342561,0.0,-4.817778943020651
47.119999999999195,11.0,0.9991625034043562,0.9996502426677092,4.410483535002432,0.1460684676743437,0.12912571571224338,0.1398720050825702,0.057561270010664106,0.08708760149650926,-0.02939265175259463,1.061407488264726,-10.926996893787603,1.074733561286509,0.12912571571224338,0.024631738655052766,0.6192441324789013,-21.72686460420001,0.3050737084114585,0.011161322223856802,0.0,-4.799711684942254
47.12999999999919,11.0,0.9992133004574358,0.9996640793309751,4.41039201950676,0.14607109906655544,0.12910138598977214,0.1398716584087657,0.05806046333215886,0.08679656139641186,-0.02881453475057303,1.0612836528933884,-10.675614340295013,1.0746135197062365,0.12910138598977214,0.02463703353233211,0.6192084709013225,-21.479736789341878,0.3051881798720921,0.011149145955884537,0.0,-4.780808810039109
47.13999999999919,11.0,0.9992641846914608,0.9996779341952426,4.410300388442148,0.14607373459273099,0.12907904851461655,0.1398713244597035,0.05855008436291506,0.08651132726680666,-0.02823147360324882,1.0611579393066646,-10.423699183535318,1.074491541512287,0.12907904851461655,0.024642026558063013,0.6191828542378468,-21.231785689232684,0.3053081058171881,0.011137729369673909,0.0,-4.761073609250619
47.14999999999919,11.0,0.9993151468092354,0.999691784667513,4.41020865687642,0.14607637379133556,0.12905870591667243,0.1398710033004461,0.05903004625095212,0.08623194806908069,-0.027643564469051748,1.0610303707326092,-10.171296553278868,1.074367649411664,0.12905870591667243,0.02464671723642968,0.6191672834490195,-20.98305569469749,0.3054334593123303,0.01112707390008337,0.0,-4.740509518421873
47.15999999999919,11.0,0.9993661774958702,0.9997056101815965,4.4101168398970065,0.14607901619999,0.12904036037799838,0.13987069499378954,0.05950026352324217,0.08595847179871699,-0.027050904368047878,1.060900970609272,-9.918451658966616,1.0742418663301316,0.12904036037799838,0.024651105117314515,0.6191617574943346,-20.733591357057346,0.3055642124055604,0.011117180865153124,0.0,-4.719120117705472
47.169999999999185,11.0,0.9994172674162495,0.999719393092141,4.4100249526081035,0.14608166135542597,0.12902401363059243,0.139870399599978,0.05996065209841875,0.08569094547674747,-0.026453591168086595,1.0607697625854526,-9.665209780401574,1.0741142154104155,0.12902401363059243,0.02465518979104045,0.6191662733139451,-20.483437377007593,0.30570033614773384,0.011108051470891972,0.0,-4.69690913093824
47.17999999999918,11.0,0.9994684072133153,0.9997331194135205,4.4099330101275385,0.14608430879346931,0.12900966695507537,0.13987011717646752,0.06041112930078499,0.08542941514134482,-0.025851723570814958,1.0606367705235658,-9.411616258384585,1.073984720012757,0.12900966695507537,0.024658970883668578,0.6191808258136747,-20.232638593571853,0.30584180061506266,0.011099686815000976,0.0,-4.673880424992908
47.18999999999918,11.0,0.9995195875073338,0.999746779371246,4.409841027583407,0.14608695804905675,0.12899732118011906,0.13986984777774888,0.060851613875297556,0.08517392583955513,-0.025245401097547717,1.0605020185039096,-9.157716485312301,1.0738534037174527,0.12899732118011906,0.024662448053540665,0.6192054078536102,-19.981239973458575,0.30598857492992104,0.01109208789043227,0.0,-4.650038009104907
47.19999999999918,11.0,0.9995707988962611,0.9997603677421607,4.409749020110544,0.14608960865628792,0.1289869766830728,0.1398695914552355,0.06128202600435484,0.08492452161917247,-0.024634724074977354,1.0603655308296085,-8.903555895776353,1.073720290328702,0.1289869766830728,0.02466562098913845,0.6192400102428686,-19.729286600853296,0.3061406272813679,0.011085255586540258,0.0,-4.625386034174367
47.20999999999918,11.0,0.9996220319572697,0.9997738839708753,4.409657002846928,0.14609226014851429,0.12897863339165327,0.139869348257223,0.06170228732612762,0.08468124552075729,-0.02401979362070978,1.0602273320312237,-8.649179957187217,1.073585403879065,0.12897863339165327,0.024668489408879318,0.6192846217410639,-19.47682366794693,0.3062979249428362,0.011079190691026254,0.0,-4.599928792043444
47.219999999999175,11.0,0.9996732772494422,0.9997873320600176,4.40956499093009,0.14609491205846367,0.1289722907866826,0.1398691182289194,0.062112320954394146,0.0844441395698004,-0.02340071162860803,1.0600874468704813,-8.394634160452108,1.0734487686336625,0.1289722907866826,0.024671053062148868,0.6193392290661092,-19.223896465931237,0.3064604342869759,0.011073893887621237,0.0,-4.573670714749179
47.22999999999917,11.0,0.9997245253175789,0.9998007202435926,4.409472999493602,0.14609756391839843,0.12896794790574057,0.13986890141254413,0.06251205149962813,0.08421324476903455,-0.022777580753931968,1.0599459003422058,-8.139964010726489,1.0733104090934684,0.12896794790574057,0.024673311732127674,0.6194038169087724,-18.970550376730934,0.3066281207975977,0.011069365754712325,0.0,-4.546616373751807
47.23999999999917,11.0,0.999775766697017,0.9998140604623212,4.409381043663751,0.14610021526030242,0.1289656033473524,0.13986869784748956,0.06290140509063441,0.0839886010908956,-0.0221505043982634,1.0598027176741323,-7.8852150182489975,1.0731703499969625,0.1289656033473524,0.024675265239526126,0.619478367951643,-18.716830865133602,0.3068009490774506,0.011065606761934542,0.0,-4.518770479138931
47.24999999999917,11.0,0.9998269919193096,0.9998273676695584,4.409289138556424,0.146102865616092,0.1289652552757274,0.13986850757053687,0.0632803093967699,0.08377024747013567,-0.021519586694211324,1.0596579243243267,-7.6304326892715535,1.0730286163198035,0.1289652552757274,0.024676913447094308,0.6195628628926276,-18.46278347127072,0.3069788828550808,0.011062617266484966,0.0,-4.490137878805505
47.25999999999917,11.0,0.9998781915185752,0.9998406590040806,4.4091972992743,0.1461055145178445,0.1289669014253615,0.13986833061611376,0.06364869364947875,0.08355822179659017,-0.020884932489898478,1.0595115459762656,-7.375662517069307,1.0728852332722325,0.1289669014253615,0.024678256264211943,0.6196572804691527,-18.208453803192793,0.30716188498787333,0.011060397509297052,0.0,-4.460723557609815
47.269999999999165,11.0,0.9999293560382975,0.9998539528715205,4.4091055409043625,0.14610816149803618,0.1289705391056316,0.13986816701658294,0.06400648866339684,0.08335256090810116,-0.020246647333233433,1.059363608531887,-7.120949973029856,1.072740226294315,0.1289705391056316,0.0246792936511297,0.6197615974831062,-17.953887529343657,0.30734991746598617,0.011058947611229752,0.0,-4.430532636505639
47.27999999999916,11.0,0.9999804760383393,0.9998672679807655,4.409013878515765,0.14611080608978344,0.1289761652047362,0.1398680168025444,0.06435362685583931,0.08315330058359897,-0.01960483745598074,1.0592141381031663,-6.866340497790379,1.07259362104929,0.1289761652047362,0.024680025622308484,0.619875788822715,-17.699130370718237,0.30754294141416194,0.011058267569531304,0.0,-4.399570371650697
47.28999999999916,11.0,1.0000315421019255,0.9998806223821991,4.408922327158073,0.1461134478270784,0.12898377619330662,0.13986788000313957,0.06469004226529851,0.08296047553634413,-0.01895960975763996,1.0590631610026895,-6.6118794924177,1.0724454434154627,0.12898377619330662,0.0246804522487963,0.6199998274825342,-17.44422809264633,0.3077409170971215,0.011058357257156768,0.0,-4.367842153491569
47.29999999999916,11.0,1.0000825448423565,0.9998940325543646,4.4088309018598455,0.14611608624501218,0.1289933681269874,0.1398677566463407,0.06501567056766233,0.0827741194073313,-0.018311071789151718,1.0589107037343057,-6.357612309589023,1.0722957194773486,0.1289933681269874,0.024680573658891675,0.6201336845769941,-17.189226495896094,0.3079438039236574,0.011059216420591784,0.0,-4.33535350582524
47.30999999999916,11.0,1.000133474909233,0.9999075125819732,4.408739617627555,0.14611872087997965,0.12900493664884902,0.13986764675921276,0.06533044909178692,0.08259426475885702,-0.01765933173644366,1.0587567929842037,-6.103584244780163,1.0721444755166376,0.12900493664884902,0.02468039003757284,0.6202773293517334,-16.934171407239063,0.3081515604576128,0.011060844680870832,0.0,-4.302110084837406
47.319999999999155,11.0,1.0001843229939933,0.9999210734634787,4.408648489444787,0.14612135126985948,0.12901847699071797,0.13986755036813547,0.06563431683273169,0.08242094306825269,-0.017004498403834497,1.0586014556132763,-5.84984052741471,1.071991738003754,0.12901847699071797,0.024679901624556255,0.6204307291878465,-16.679108669447277,0.3083641444270078,0.011063241535753728,0.0,-4.268117678117748
47.32999999999915,11.0,1.0002350798346085,0.9999347225788425,4.408557532271681,0.14612397695416568,0.12903398397458354,0.13986746749897638,0.06592721446483957,0.08225418472178424,-0.01634668119730584,1.0584447186512669,-5.596426311992705,1.0718375335905934,0.12903398397458354,0.02467910871114056,0.6205938496042719,-16.42408413071377,0.3085815127396577,0.011066406361459608,0.0,-4.233382203652388
47.33999999999915,11.0,1.0002857362193172,0.9999484633401509,4.4084667610445365,0.14612659747416767,0.12905145201357546,0.13986739817720634,0.06620908435372519,0.0820940190087196,-0.015685990107648522,1.058286609292793,-5.343386669181221,1.0716818891048117,0.12905145201357546,0.024678011636454035,0.6207666542564669,-16.169143633785954,0.3088036214995411,0.011070338416311703,0.0,-4.197909708793477
47.34999999999915,11.0,1.0003362829893332,0.9999622950380805,4.408376190675523,0.14612921237297782,0.12907087511323978,0.139867342427954,0.06647987056853816,0.08194047411556543,-0.01502253569348886,1.0581271548953672,-5.090766576882429,1.0715248315459647,0.12907087511323978,0.024676610783448023,0.6209491049349802,-15.914333004915623,0.3090304260264226,0.011075036844679479,0.0,-4.161706369206446
47.35999999999915,11.0,1.0003867110405078,0.9999762128876732,4.408285836052421,0.14613182119560586,0.12909224687302692,0.1398673002759973,0.06673951889433924,0.08179357712047411,-0.014356429064192044,1.0579663829792607,-4.838610911286307,1.071366388083507,0.12909224687302692,0.02467490657498995,0.6211411615639287,-15.659698042791979,0.30926188087575446,0.011080500680024257,0.0,-4.1247784877948135
47.369999999999145,11.0,1.0004370113239764,0.9999902082670324,4.408195712038308,0.14613442348898395,0.12911556048833114,0.13986727174569358,0.06698797684521784,0.08165335398782236,-0.01368778186263805,1.057804321228721,-4.586964437929987,1.071206586056454,0.12911556048833114,0.024672899470626213,0.6213427822017487,-15.405284507697182,0.30949793985864704,0.011086728847738852,0.0,-4.087132493602871
47.37999999999914,11.0,1.0004871748458697,1.0000042691332214,4.408105833471141,0.1461370188019626,0.12914080875342704,0.13986725686085305,0.06722519367878618,0.0815198295629628,-0.013016706247859219,1.0576409974939462,-4.335871802794518,1.0710454529743196,0.12914080875342704,0.02467058996443021,0.6215539230465507,-15.151138111065247,0.30973855606317446,0.011093720167712498,0.0,-4.048774940696403
47.38999999999914,11.0,1.0005371926662117,1.000018380591516,4.408016215163153,0.1461396066852852,0.12916798406494523,0.13986725564456268,0.0674511204113648,0.08139302756714983,-0.012343314877530605,1.0574764397932668,-4.085377523449821,1.0708830165187855,0.12916798406494523,0.0246679785839488,0.6217745384447556,-14.897304505490613,0.3099836818719092,0.011101473355012638,0.0,-4.009712507021643
47.39999999999914,11.0,1.000587055897157,1.0000325255875746,4.407926871900032,0.146142186691544,0.12919707842625902,0.13986726811896882,0.06766570983453574,0.08127297059264142,-0.01166772089030101,1.0573106763147668,-3.835525980281731,1.0707193045455259,0.12919707842625902,0.0246650658905912,0.6220045809055041,-14.643829275337346,0.31023326897834835,0.011109987020049755,0.0,-3.9699519932426592
47.40999999999914,11.0,1.0006367557007552,1.000046685686254,4.4078378184398215,0.1461447583751252,0.1292280834526064,0.13986729430503167,0.06786891653271035,0.08115968009797843,-0.010990037887952572,1.0571437354167383,-3.5863614078209025,1.0705543450854575,0.1292280834526064,0.024661852481198183,0.6222440011201492,-14.390757927871238,0.310487268401235,0.011119259667226248,0.0,-3.9295003215573776
47.419999999999135,11.0,1.0006862832864396,1.0000608418982666,4.40774906951153,0.14614732129214844,0.12926099037658756,0.13986733422226102,0.06806069690101665,0.08105317640344319,-0.010310379917383681,1.0569756456265724,-3.3379278861783446,1.070388166344979,0.12926099037658756,0.02465833899071325,0.6224927479853413,-14.13813588491541,0.3107456304944243,0.011129289692340717,0.0,-3.888364534492426
47.42999999999913,11.0,1.0007356299084549,1.000074975513716,4.407660639813437,0.14614987500040896,0.12929579005433248,0.139867387888449,0.06824100916403025,0.08095347868669919,-0.009628861452408119,1.0568064356375946,-3.090269332611788,1.0702207967046427,0.12929579005433248,0.024654526095775307,0.6227507686312016,-13.886008474952543,0.3110083049569531,0.011140075380419053,0.0,-3.846551793677135
47.43999999999913,11.0,1.0007847868634254,1.0000890689028599,4.407572544011085,0.1461524190593266,0.12933247297143663,0.13986745531940947,0.06840981339363852,0.08086060497861375,-0.00894559737537085,1.056636134303946,-2.8434294932044253,1.0700522647159834,0.12933247297143663,0.024650414518491946,0.6230180084496934,-13.634420925411955,0.3112752408380871,0.011151614901689874,0.0,-3.8040693785965862
47.44999999999913,11.0,1.0008337454882608,1.0001031062467602,4.407484796735003,0.14615495302990916,0.12937102924913596,0.1398675365287389,0.06856707152689637,0.08077457215926527,-0.008260702958584366,1.0564647706334487,-2.597451934667883,1.069882599096442,0.12937102924913596,0.024646005030371017,0.6232944111253998,-13.383418355105935,0.31154638654380523,0.011163906308666207,0.0,-3.7609246853243627
47.45999999999913,11.0,1.0008824971585735,1.0001170741645682,4.407397412578156,0.1461574764747347,0.12941144864982557,0.13986763152760692,0.06871274738217933,0.0806953959541372,-0.0075742938455965894,1.056292373778905,-2.3523800362356067,1.0697118287224572,0.12941144864982557,0.02464129845566465,0.6235799186636288,-13.133045766535977,0.31182168983899633,0.011176947532907502,0.0,-3.7171252252348896
47.469999999999125,11.0,1.0009310332877497,1.0001309622101606,4.407310406093199,0.14615998895795565,0.12945372058250654,0.1398677403245877,0.06884680667470922,0.08062309093049994,-0.006886486032296827,1.0561189730281753,-2.10825698165588,1.069539982621034,0.12945372058250654,0.024636295674039358,0.6238744714182854,-12.88334803799456,0.3121010978540794,0.01119073638283013,0.0,-3.672678623695724
47.47999999999912,11.0,1.0009793453267863,1.00014476321755,4.407223791789559,0.14616249004532927,0.12949783410731017,0.13986786292553774,0.06896921702985043,0.0805576704939825,-0.006197395847881007,1.0559445977937543,-1.8651257512372126,1.0693670899602365,0.12949783410731017,0.024630997622071084,0.624178008114699,-12.63436991527128,0.3123845570885702,0.01120527054182138,0.0,-3.6275926187399983
47.48999999999912,11.0,1.0010274247649595,1.0001584734822568,4.40713758413042,0.14616497930427447,0.1295437779398108,0.13986799933352503,0.06907994799549796,0.08049914688533522,-0.005507139935686379,1.0557692776022718,-1.6230291139533457,1.0691931800391292,0.1295437779398108,0.024625405293730047,0.6244904658706064,-12.386156002984583,0.3126720134200057,0.01122054756857405,0.0,-3.5818750597192524
47.49999999999912,11.0,1.001075263131356,1.000172092773874,4.407051797529665,0.14616745630395567,0.12959154045437754,0.1398681495488121,0.06917897105215098,0.08044753117738454,-0.004815835233914257,1.0555930420847512,-1.382009619566217,1.069018282277734,0.12959154045437754,0.02461951973939483,0.6248117802109094,-12.13875075536321,0.3129634121112226,0.011236564896587295,0.0,-3.53553390593688
47.50999999999912,11.0,1.0011228519972504,1.0001856241827727,4.406966446348839,0.14616992061539277,0.12964110968763695,0.13986831356889154,0.06926625962267866,0.08040283327218127,-0.004123598956254392,1.0554159209678367,-1.1421095907800498,1.0688424262075855,0.12964110968763695,0.024613342064095864,0.6251418850816925,-11.892198466704116,0.31325869782414784,0.011253319836812922,0.0,-3.488577225262437
47.519999999999115,11.0,1.001170182979274,1.0001990738121973,4.406881544894204,0.14617237181159434,0.1296924733411815,0.1398684913885714,0.06934178908016286,0.0803650618983429,-0.003430548572422026,1.0552379440666095,-0.9033711153929732,1.0686656414633287,0.1296924733411815,0.024606873424718213,0.6254807128588713,-11.646543261429873,0.31355781463182353,0.011270809579553849,0.0,-3.441013192727047
47.52999999999911,11.0,1.0012172477432817,1.000212450333384,4.406797107413912,0.14617480946771072,0.12974561878456797,0.13986868300010552,0.06940553675577973,0.080334224608591,-0.0027368017886152405,1.0550591412790082,-0.6658360384680646,1.0684879577756663,0.12974561878456797,0.024600115026696488,0.6258281943567944,-11.401829083911835,0.31386070603509064,0.01128903119707855,0.0,-3.392850089100122
47.53999999999911,11.0,1.0012640380087923,1.0002257644276549,4.406713148095381,0.14617723316120282,0.12980053305831862,0.1398688883933603,0.06945748194619347,0.08031032777748442,-0.0020424765278972703,1.054879542581895,-0.4295459545158415,1.0683094049658846,0.12980053305831862,0.024593068120636358,0.6261842588358265,-11.15809968826126,0.3141673149794627,0.011307981646643695,0.0,-3.344096299447812
47.54999999999911,11.0,1.0013105455538527,1.0002390281439866,4.406629681062884,0.14617964247202134,0.12985720287741592,0.13986910755601056,0.06949760592139106,0.08029337659934901,-0.001347690910502186,1.0546991780284383,-0.1945421997102735,1.0681300129418327,0.12985720287741592,0.024585733999241768,0.6265488340117246,-10.915398628233534,0.3144775838741096,0.011327657774483843,0.0,-3.2947603116730266
47.55999999999911,11.0,1.0013567622201573,1.0002522542040355,4.406546720375384,0.14618203698279097,0.12991561463516121,0.1398693404737525,0.06952589193273234,0.08028337508640476,-0.0006525632340626543,1.0545180777467504,0.03913415585665708,1.0679498116952784,0.12991561463516121,0.024578113994528188,0.6269218460662312,-10.673769247253707,0.31479145460936975,0.011348056316823903,0.0,-3.244850715037821
47.569999999999105,11.0,1.0014026799182445,1.000265455288174,4.406464280024642,0.14618441627899387,0.12997575440766784,0.13986958713052475,0.06954232522173351,0.08028032606709098,4.278804624725709e-05,1.0543362719390077,0.27144231585626005,1.0677688313002502,0.12997575440766784,0.0245702094760831,0.627303219661275,-10.433254668892138,0.31510886857373854,0.011369173902082745,0.0,-3.194376198668001
47.5799999999991,11.0,1.0014482906325897,1.0002786433364559,4.406382373933573,0.1461867799491471,0.1300376079591334,0.1398698475087259,0.06954689302986991,0.0802842311845906,0.0007382443376627645,1.0541537908805776,0.5023417653166762,1.0675871019119003,0.1300376079591334,0.02456202185036872,0.6276928779577345,-10.193897787800392,0.31542976667070066,0.011391007052727274,0.0,-3.1433455500403715
47.5899999999991,11.0,1.001493586426427,1.0002918288966243,4.40630101595487,0.1461891275849688,0.1301011607476596,0.13987012158941736,0.06953958460897963,0.0802950908955544,0.0014336869298787725,1.0539706649188434,0.7317922781182593,1.0674046537654451,0.1301011607476596,0.024553552560790108,0.6280907426376345,-9.95574126101889,0.3157540893328001,0.011413552184032665,0.0,-3.0917676534528598
47.5999999999991,11.0,1.0015385594461368,1.0003050205492934,4.406220219869844,0.1461914587815281,0.13016639793154286,0.13987040935250314,0.06952039123213519,0.08031290446902625,0.0021289970152076547,1.0537869244709688,0.9597539243730094,1.067221517174666,0.13016639793154286,0.0245448030890023,0.6284967339302874,-9.718827499881883,0.31608177653316005,0.011436805604199369,0.0,-3.0396514884777814
47.6099999999991,11.0,1.0015832019250694,1.000318224435267,4.406139999387469,0.1461937731373756,0.13023330437612518,0.13987071077687724,0.06948930620516189,0.08033766998557067,0.0028240557088489797,1.0536026000204466,1.1861870776722188,1.067037722529539,0.13023330437612518,0.024535774956880328,0.6289107706423914,-9.483198662283362,0.3164127677961044,0.011460763512774925,0.0,-2.9870061283985243
47.619999999999095,11.0,1.0016275061866946,1.0003314439055826,4.406060368143577,0.14619607025465156,0.130301864660707,0.13987102584053251,0.06944632487787897,0.08036938433660341,0.0035187440692739384,1.0534177221121694,1.4110524222037262,1.0668533002926575,0.130301864660707,0.024526469728995873,0.6293327701897891,-9.248896645276204,0.31674700220488194,0.011485421998535727,0.0,-2.933840738629912
47.62999999999909,11.0,1.0016714646470048,1.0003446793083306,4.405981339700155,0.14619834973916923,0.13037206308550767,0.13987135452062577,0.06939144465504307,0.08040804322392661,0.00421294311871997,1.0532323213460426,1.6343109597386045,1.0666682809943238,0.13037206308550767,0.024516889015309754,0.6297626486305576,-9.015963077882637,0.3170844184076179,0.011510777037085923,0.0,-2.8801645751225013
47.63999999999909,11.0,1.0017150698161323,1.0003579279197707,4.405902927544697,0.1462006112004744,0.13044388367858115,0.13987169679349698,0.0693246650068233,0.08045364115946935,0.004906533863793773,1.053046428369143,1.855924016485665,1.0664826952262016,0.13044388367858115,0.024507034473846067,0.630200320698802,-8.784439314026073,0.317424954623889,0.011536824489485885,0.0,-2.8259869827512647
47.64999999999909,11.0,1.001758314299178,1.0003711840207234,4.405825145089555,0.14620285425187968,0.13051731020215968,0.13987205263464206,0.06924598747782124,0.08050617146523478,0.005599397316170593,1.0528600738668985,2.075853249838609,1.0662965736337173,0.13051731020215968,0.024496907812779228,0.6306456998359138,-8.554366425361016,0.31776854864868176,0.011563560100279202,0.0,-2.771317393688494
47.65999999999909,11.0,1.0018011907962838,1.0003844391119792,4.405748005671226,0.1462050785104769,0.13059232615877372,0.13987242201864064,0.06915541569528627,0.0805656262734547,0.006291414513381722,1.0526732885535974,2.294060655012844,1.0661099469074784,0.13059232615877372,0.024486510791862832,0.631098698220683,-8.325785193947281,0.318115137859386,0.011590979496078783,0.0,-2.7161653257618057
47.669999999999085,11.0,1.0018436921020213,1.0003976822561431,4.405671522549542,0.14620728359712953,0.13066891479661094,0.13987280491904322,0.0690529553755132,0.08063199652695234,0.006982466539673842,1.0524861031626715,2.510508571602628,1.0659228457740493,0.13066891479661094,0.024475845222999032,0.6315592267953177,-8.098736104696815,0.3184646592217011,0.011619078185593018,0.0,-2.660540380797081
