t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
47.67999999999908,11.0,1.0018858111041864,1.0004109005283721,4.405595708906706,0.14620946913644825,0.130747059114389,0.13987320130822345,0.0689386143289302,0.08070527197971403,0.007672434546926034,1.0522985484374074,2.7251596900669,1.065735300986644,0.130747059114389,0.02446491296978034,0.6320271952881218,-7.8732593374932485,0.3188170492974353,0.011647851559461237,0.0,-2.6044522429468158
47.68999999999908,11.0,1.0019275407821309,1.0004240795519685,4.405520577846135,0.14621163475675503,0.13082674186595558,0.13987361115720223,0.0688124024642634,0.08078544119767035,0.008361199775613271,1.0521106551222854,2.937977058147551,1.0655473433160487,0.13082674186595558,0.024453715946223035,0.6325025122338997,-7.649394759058288,0.31917224425649066,0.011677294892294535,0.0,-2.547910677004132
47.69999999999908,11.0,1.0019688742047648,1.0004372040932246,4.4054461423911055,0.14621378009003896,0.13090794556407176,0.13987403443545277,0.06867433179074936,0.08087249155968704,0.00904864357580081,1.0519224539556085,3.14892408725099,1.0653590035423242,0.13090794556407176,0.024442256114519192,0.632985084989006,-7.427181914505853,0.3195301798872039,0.01170740334395872,0.0,-2.490925526702759
47.70999999999908,11.0,1.0020098045283898,1.0004502586854132,4.405372415483151,0.14621590477191015,0.13099065248438443,0.13987447111069556,0.06852441642026233,0.08096640925876591,0.009734647428161596,1.0517339756633854,3.3579645587711573,1.0651703124475551,0.13099065248438443,0.024430535482385544,0.6334748197462625,-7.206660018772611,0.3198907916125456,0.011738171962891971,0.0,-2.433506713003262
47.719999999999075,11.0,1.002050324994514,1.0004632282527675,4.405299409980238,0.14621800844155527,0.13107484466893,0.139874921148693,0.06836267256811127,0.08106717930345614,0.010419092965005552,1.051545250954837,3.5650626303802517,1.0649813008099538,0.13107484466893,0.024418556099928504,0.6339716215463792,-6.987867947918181,0.32025401450418517,0.011769595688610579,0.0,-2.375664232365832
47.72999999999907,11.0,1.0020904289278085,1.0004760987042072,4.4052271386547055,0.14622009074170048,0.1311605039300359,0.1398753845130525,0.06818911855411183,0.0811747855194758,0.011101861991320924,1.0513563105192973,3.770182842257095,1.064791999399305,0.1311605039300359,0.024406320056420818,0.6344753942904091,-6.770844230425236,0.3206197833007868,0.011801669353891407,0.0,-2.317408155009895
47.73999999999907,11.0,1.0021301097343454,1.0004888574693869,4.405155614190995,0.1462221513185856,0.13124761185429834,0.13987586116504833,0.06800377480331793,0.08128921055154385,0.011782836505822201,1.0511671850242792,3.9732901232609206,1.0646024389738244,0.13124761185429834,0.02439382947764427,0.6349860407524427,-6.555627038794632,0.3209880324252646,0.01183438768891663,0.0,-2.258748623161044
47.74999999999907,11.0,1.002169360900245,1.0005014939524026,4.405084849183192,0.14622418982195265,0.13133614980706343,0.13987635106346802,0.06780666384719822,0.08141043586542274,0.012461898722007559,1.050977905114608,4.174349797027907,1.0644126502781543,0.13133614980706343,0.024381086523381956,0.6355034625942358,-6.342254181249097,0.3213586960028607,0.011867745322297889,0.0,-2.199695849285112
47.75999999999907,11.0,1.0022081759908388,1.0005139998827106,4.405014856132415,0.1462262059050525,0.13142609893718832,0.13987685416449186,0.06759781032482781,0.08153844175017151,0.013138931089229953,1.0507885014119318,4.373327587980995,1.0642226640421968,0.13142609893718832,0.024368093385884148,0.6360275603818552,-6.13076309392093,0.32173170787764804,0.011901736783708223,0.0,-2.1402601143103386
47.769999999999065,11.0,1.0022465486504164,1.0005263695485493,4.404945647444102,0.14622819922467056,0.13151744018250094,0.13987737042160883,0.06737724098487041,0.08167320732060984,0.013813816313781816,1.0505990045144369,4.570189627234166,1.0640325109804862,0.13151744018250094,0.024354852288994942,0.6365582336061395,-5.921190833377329,0.32210700162863265,0.011936356504591898,0.0,-2.0804517658374526
47.77999999999906,11.0,1.002284472602613,1.0005385999031795,4.404877235425217,0.14623016944117295,0.1316101542756579,0.13987789978557277,0.06714498468778038,0.08181471051999288,0.014486437380002262,1.0504094449961674,4.764902458377578,1.0638422217916317,0.1316101542756579,0.024341365488227372,0.6370953807061768,-5.713574069641973,0.3224845105844599,0.01197159881905525,0.0,-2.0202812163381876
47.78999999999906,11.0,1.0023219416514395,1.0005506905415786,4.404809632281451,0.14623211621857302,0.13170422175036986,0.1398784422043996,0.0669010724081672,0.08196292812289736,0.015156677571405958,1.0502198534057703,4.957433043137226,1.0636518271574686,0.13170422175036986,0.024327635271387375,0.6376388990954273,-5.507949079552595,0.3228641678355056,0.012007457962803057,0.0,-1.9597589413424954
47.79999999999906,11.0,1.0023589496829426,1.0005626435505122,4.404742850114451,0.1462340392246163,0.13179962294802766,0.13987899762340464,0.06664553723738129,0.08211783573831916,0.01582442049183901,1.0500302602641889,5.147748766892456,1.0634613577415875,0.13179962294802766,0.024313663960040054,0.6381886851911881,-5.3043517405922405,0.3232459062459685,0.012043928073069952,0.0,-1.8988954776147855
47.80999999999906,11.0,1.0023954906674428,1.0005744632416067,4.404676900919122,0.1462359381308831,0.1318963380242659,0.13987956598527734,0.06637841438546341,0.0822794078129824,0.01648955008665498,1.0498406960613917,5.335817444065082,1.0632708441869811,0.1318963380242659,0.02429945391111078,0.6387446344445763,-5.1028175249183745,0.3236296584614298,0.012081003187183179,0.0,-1.8377014213195029
47.819999999999055,11.0,1.002431558662271,1.0005861557824418,4.404611796581042,0.14623781261290444,0.1319943469559325,0.13988014723018863,0.06609974118333625,0.08244761763486057,0.01715195066391413,1.0496511912519482,5.521607323356928,1.0630803171127265,0.1319943469559325,0.02428500751881873,0.6393066413735112,-4.9033814936600955,0.3240153569196315,0.012118677241857088,0.0,-1.7761874261763653
47.82999999999905,11.0,1.0024671478149005,1.0005977287452739,4.404547548874042,0.14623966235028907,0.13209362954735368,0.13988074129592504,0.06580955708317476,0.08262243733690958,0.017811506915594515,1.049461776249718,5.705087092873007,1.062889807109621,0.13209362954735368,0.02427032721627437,0.6398745995927636,-4.706078291251722,0.3244029338553529,0.012156944072065464,0.0,-1.7143642016055778
47.83999999999905,11.0,1.0025022523663594,1.0006091905963885,4.404484169457943,0.14624148702685638,0.13219416543696597,0.13988134811804248,0.06550790365897033,0.08280383790101307,0.018468103938808877,1.04927248142187,5.886225885105529,1.0626993447350008,0.13219416543696597,0.02425541547672178,0.6404484018459509,-4.51094213973736,0.3247923213106094,0.012195797409555106,0.0,-1.6522425108633194
47.84999999999905,11.0,1.0025368666547823,1.000620550152417,4.404421669876503,0.146243286330772,0.1322959341030197,0.13988196763003136,0.06519482460488099,0.08299178916213983,0.019121627257014245,1.0490833370824377,6.064993281823394,1.0625089605068903,0.1322959341030197,0.02424027481437639,0.6410279400332408,-4.3180068330823635,0.32518345114028074,0.012235230883951929,0.0,-1.5898331691680232
47.85999999999905,11.0,1.0025709851189704,1.0006318160298462,4.404360061555561,0.14624505995468065,0.13239891486928168,0.13988259976348516,0.0648703657331186,0.08318625981271316,0.019771962841205512,1.0488943734859755,6.241359318850661,1.0623186848978128,0.13239891486928168,0.024224907784345474,0.6416131052383378,-4.127305731222482,0.325576255022316,0.012275238022246424,0.0,-1.5271470418172743
47.869999999999045,11.0,1.0026046023018187,1.0006429961149712,4.404299355801386,0.14624680759583322,0.13250308691010415,0.13988324444826353,0.06453457497020407,0.08338721740719214,0.020418997131077025,1.0487056208215648,6.415294490765986,1.062128548328623,0.13250308691010415,0.024209316981895837,0.6422037877518565,-3.9388717539802967,0.3259706644668262,0.012315812249858608,0.0,-1.4641950422963266
47.87999999999904,11.0,1.0026377128534827,1.0006540970790123,4.404239563799206,0.1462485289562028,0.13260842925530597,0.13988390161264244,0.06418750235244242,0.08359462836686428,0.02106261705614461,1.0485171092074332,6.586769755516181,1.0619385811626572,0.13260842925530597,0.024193505041136255,0.6427998770930793,-3.7527373748510153,0.32636661082868657,0.012356946893232718,0.0,-1.4009881303780582
47.88999999999904,11.0,1.0026703115341677,1.000665123961354,4.404180696611915,0.14625022374258803,0.1327149207945237,0.1398845711834441,0.06382920001998893,0.08380845798484908,0.021702710056814584,1.0483288686866998,6.755756538965995,1.0617488137006075,0.1327149207945237,0.02417747463291881,0.6434012620280064,-3.568934614581343,0.32676402531944704,0.012398635181043567,0.0,-1.3375373102149077
47.89999999999904,11.0,1.0027023932164465,1.0006760798391439,4.404122765178919,0.14625189166669947,0.1328225402816816,0.13988525308614044,0.06345972221073617,0.08402867043131207,0.022339164105391177,1.0481409292241506,6.922226739371687,1.0615592761762878,0.1328225402816816,0.024161228462481272,0.6440078305872529,-3.3874950347240196,0.3271628390225748,0.012440870247131319,0.0,-1.2738536284230781
47.90999999999904,11.0,1.0027339528870287,1.000686965597751,4.40406578031509,0.14625353244522826,0.13293126633916347,0.1398859472449259,0.06307912525324891,0.08425522875888855,0.022971867727020086,1.0479533207041762,7.086152731785893,1.0613699987534277,0.13293126633916347,0.02414476926685639,0.6446194700817709,-3.208449731204215,0.32756298290866315,0.012483645133246998,0.0,-1.2099481721593537
47.919999999999035,11.0,1.0027649856479404,1.0006977798108783,4.404009752709778,0.14625514579989568,0.1330410774623295,0.13988665358275612,0.0626874675599586,0.08448809490831641,0.02360071002056041,1.0477660729297698,7.247507372380151,1.0611810115235707,0.1330410774623295,0.024128099812395117,0.6452360671197757,-3.0318293280080875,0.3279643878530655,0.012526952792212142,0.0,-1.1458320671908537
47.92999999999903,11.0,1.0027954867170905,1.000708518733785,4.403954692925873,0.1462567314574834,0.133151952023809,0.13988737202135157,0.062284809619556986,0.08472722971427735,0.024225580679385583,1.0475792156224868,7.406264002691429,1.0609923445049905,0.133151952023809,0.024111222892450882,0.6458575076222979,-2.857663971050413,0.3283669846506739,0.012570786090056903,0.0,-1.0815164759580673
47.93999999999903,11.0,1.002825451428238,1.000719176407556,4.403900611398828,0.14625828914984568,0.13326386827858852,0.13988810248116595,0.06187121399049664,0.08497259291144571,0.024846370012113428,1.0473927784229606,7.56239645375733,1.0608040276424386,0.13326386827858852,0.024094141325609462,0.6464836768427272,-2.685983322339742,0.3287707040346629,0.012615137808347155,0.0,-1.0170125956314684
47.94999999999903,11.0,1.0028548752303925,1.0007297448671981,4.403847518435647,0.14625981861390425,0.1333768043689227,0.13988884488132233,0.06144674529377739,0.08522414314074431,0.025462968963267066,1.047206790891734,7.71587905015457,1.060616090807463,0.1333768043689227,0.024076857954477556,0.6471144593859317,-2.5168165545052847,0.3291754766905754,0.01266000064595019,0.0,-0.9523316561622568
47.95999999999903,11.0,1.002883753686716,1.000740214440997,4.403795424213783,0.1462613195916293,0.13349073832997746,0.13988959913951932,0.06101147020671471,0.08548183795580648,0.02607526913386946,1.0470212825100158,7.866686613904617,1.0604285637989999,0.13349073832997746,0.024059375645145677,0.6477497392315651,-2.3501923457004223,0.32958123327265937,0.012705367220271265,0.0,-0.8874849183270462
47.969999999999025,11.0,1.0029120824730042,1.000750574125229,4.4037443387799,0.14626279183000873,0.1336056480954886,0.1398903651719138,0.06056545745634384,0.0857456338296438,0.026683162801973144,1.046836282680086,8.01479446825449,1.0602414763439185,0.1336056480954886,0.024041697287281016,0.6483893997583265,-2.1861388749097386,0.32998790441663406,0.01275123006773703,0.0,-0.8224836717675326
47.97999999999902,11.0,1.002939857375852,1.000760812014498,4.403694272048508,0.1462642350810093,0.13372151150374448,0.1398911428929847,0.06010877781302651,0.08601548616151877,0.027286542943125953,1.0466518207250306,8.160178441315159,1.060054858097196,0.13372151150374448,0.02402382579479589,0.6490333237707727,-2.024683817630549,0.33039542075153094,0.012797581644088696,0.0,-0.757339233024962
47.98999999999902,11.0,1.0029670742906103,1.0007709157661524,4.4036452338004315,0.14626564910153325,0.13383830630383298,0.13989193221538576,0.05964150408414015,0.08629134928402182,0.027885303250772677,1.046467925887635,8.30281486955134,1.059868738641511,0.13383830630383298,0.024005764107008318,0.649681393528436,-1.8658543419041786,0.330803712911264,0.012844414324368055,0.0,-0.6920629435699533
47.99999999999902,11.0,1.0029937292192603,1.000780873075658,4.403597233681101,0.14626703365337432,0.13395601016177866,0.13989273304979327,0.05916371110713953,0.08657317647035201,0.028479338156590397,1.0462846273283914,8.442680601128112,1.0596831474860255,0.13395601016177866,0.02398751518993987,0.6503334907752283,-1.7096771045718449,0.33121271154389864,0.012891720402046166,0.0,-0.6266661678279777
48.00999999999902,11.0,1.0030198182683154,1.0007906721406716,4.403550281198679,0.14626838850317667,0.13407460066650143,0.13989354530475773,0.05867547574185175,0.08686091994180074,0.029068542850752135,1.0461019541225844,8.579752999116357,1.0594981140643198,0.13407460066650143,0.023969082037727782,0.6509894967688019,-1.5561782477482522,0.3316223473193074,0.012939492088359776,0.0,-0.5611602912008423
48.019999999999015,11.0,1.0030453376468715,1.0008003020915797,4.403504385722029,0.1462697134224003,0.13419405533586265,0.13989436888656429,0.058176876862494786,0.08715453087543773,0.029652813302110986,1.0459199352565247,8.714009944554231,1.0593136677314892,0.13419405533586265,0.023950467674033114,0.6516492923109898,-1.4053833954469939,0.3320325509382679,0.012987721512880456,0.0,-0.49555671808452445
48.02999999999901,11.0,1.0030702836649041,1.0008097533693652,4.403459556478526,0.14627100818729555,0.13431435162217997,0.1398952036991102,0.05766799534825259,0.08745395941199831,0.030232046278297658,1.0457385996232846,8.845429839384806,1.0591298377604543,0.13431435162217997,0.023931675152848837,0.6523127577756899,-1.2573176501367647,0.3324432531395263,0.013036400722452147,0.0,-0.4298668698836952
48.03999999999901,11.0,1.0030946527319038,1.000819018033816,4.403415802551753,0.14627227257888964,0.1344354669175358,0.13989604964380362,0.057148914073010315,0.08775915466397136,0.030806139365719725,1.0455579760180647,8.973991609271692,1.058946653337788,0.1344354669175358,0.0239127075590631,0.6529797731359481,-1.112005589350444,0.3328543847083134,0.013085521681595116,0.0,-0.36410218302328495
48.04999999999901,11.0,1.003118441355917,1.0008280899892459,4.403373132879095,0.14627350638298695,0.13455737855867744,0.13989690661948861,0.05661971789386672,0.08807006472388658,0.0313749909894523,1.0453780931334262,9.099674706305896,1.058764143559142,0.13455737855867744,0.0238935680084756,0.6536502179888894,-0.9694712622242373,0.3332658764850188,0.013135076274075336,0.0,-0.2982741069573967
48.05999999999901,11.0,1.0031416461430398,1.0008369651191065,4.40333155624928,0.14627470939018328,0.13468006383155154,0.1398977745223992,0.056080493638504286,0.08838663667280014,0.0319385004330079,1.0451989795549435,9.22245911161557,1.0585823374246943,0.13468006383155154,0.023874259647016265,0.6543239715781485,-0.8297381858495017,0.3336776593744592,0.013185056302474834,0.0,-0.2323941021761291
48.069999999999006,11.0,1.0031642637973894,1.0008456413248024,4.4032910812998844,0.14627588139589606,0.1348034999756622,0.1398986532461442,0.055531330091770525,0.08870881658897735,0.032496567857975577,1.0450206637570694,9.342325337880109,1.0584012638347973,0.1348034999756622,0.023854785649939512,0.6550009128154644,-0.6928293417421654,0.33408966435737114,0.013235453492216533,0.0,-0.16647363821012343
48.079999999999,11.0,1.003186291121553,1.0008541184693387,4.403251716514847,0.1462770222004086,0.1349276641880227,0.1398995426817228,0.05497231798104443,0.08903654955677107,0.03304909432352023,1.0448431740999145,9.459254431763153,1.0582209515860082,0.1349276641880227,0.02383514921997004,0.6556809202990627,-0.5587671720101781,0.33450182250119687,0.013286259491440487,0.0,-0.10052419163389104
48.089999999999,11.0,1.003207725017488,1.0008623982303777,4.403213470222035,0.14627813160892775,0.13505253362716899,0.13990044271757043,0.0544035499612705,0.0893697796756943,0.033595981805733754,1.0446665388265952,9.573227976256641,1.0580414293678093,0.13505253362716899,0.023815353585707903,0.65636387233234,-0.4275735757329134,0.3349140649736462,0.013337465874555927,0.0,-0.03455724406773731
48.099999999999,11.0,1.0032285624878325,1.0008704838713585,4.403176350590877,0.1462792094316532,0.13517808541702997,0.13990135323963032,0.05382512059928421,0.08970845006968563,0.034137133216831816,1.0444907860614006,9.68422809294384,1.0578627257599726,0.13517808541702997,0.023795401999700788,0.6570496469412264,-0.29926990531561515,0.3353263230555634,0.01338906414479143,0.0,0.031415719821157324
48.109999999999,11.0,1.0032488006375546,1.0008783799435572,4.40314036563012,0.14628025548385648,0.13530429665084034,0.13990227413144957,0.053237126357786296,0.09005250289656574,0.03467245242419401,1.044315943808703,9.79223744417337,1.0576848692306409,0.13530429665084034,0.023775297736483313,0.6577381218913981,-0.17387696293727384,0.3357385281541902,0.01344104573557606,0.0,0.09738321431818693
48.119999999998996,11.0,1.003268436675865,1.0008860919340274,4.403105523185688,0.14628126958596566,0.13543114439551768,0.13990320527429279,0.052639665579767014,0.09040187935768366,0.03520184426924344,1.0441420399521988,9.897239235130638,1.0575078881350277,0.13543114439551768,0.023755044091199704,0.658429174708098,-0.05141499732824802,0.33615061181855055,0.013493402014709008,0.0,0.16333375466095187
48.129999999998994,11.0,1.0032874679182973,1.0008936258774521,4.4030718309387185,0.14628225156365415,0.13555860569574732,0.1399041465472685,0.05203283847197754,0.09075651970775085,0.03572521458616747,1.0439691022547242,9.999217215818488,1.057331810714638,0.13555860569574732,0.02373464437813936,0.6591226826942788,0.0680962993554834,0.3365625057507112,0.013546124284258202,0.0,0.229255859038725
48.13999999999899,11.0,1.0033058917888564,1.0009009879505366,4.403039296403744,0.14628320124792954,0.1356866575788168,0.13990509782746258,0.051416747089410075,0.09111636326486183,0.03624247022047769,1.043797158357839,10.098155682913008,1.0571566650966924,0.1356866575788168,0.02371410193013826,0.6598185229532803,0.18463779421178023,0.33697414181978497,0.013599203783918315,0.0,0.2951380505914037
48.14999999999899,11.0,1.0033237058221343,1.0009081840685998,4.403007926927029,0.1462841184752194,0.13581527705941931,0.13990605899007189,0.05079149531934152,0.09148134842069955,0.03675351904741179,1.0436262357814052,10.194039481505873,1.056982479293652,0.13581527705941931,0.023693420098185626,0.6605165724116647,0.2981909160526445,0.3373854520728473,0.013652631691198278,0.0,0.36096885940763573
48.15999999999899,11.0,1.0033409076652888,1.0009152195031654,4.402977729685084,0.14628500308745085,0.1359444411447821,0.13990702990853238,0.05015718886561815,0.09185141265092402,0.03725826999017867,1.0434563619225548,10.28685400671289,1.0568092812024663,0.1359444411447821,0.023672602251690836,0.6612167078446476,0.4087376574649094,0.33779636874588603,0.013706399122978176,0.0,0.426736824521558
48.169999999998986,11.0,1.0033574950798014,1.0009220985380416,4.402948711683312,0.14628585493212184,0.13607412683981931,0.13990801045463597,0.04951393523263517,0.09222649252574255,0.037756633038043705,1.04328756405412,10.376585205155072,1.0566370986034288,0.13607412683981931,0.02365165177902126,0.6619188059023361,0.5162605766166058,0.33820682427182847,0.013760497135729327,0.0,0.49243049590833227
48.179999999998984,11.0,1.0033734659429228,1.0009288241796797,4.402920879754795,0.1462866738623612,0.13620431115257836,0.1399090004986309,0.04886184370952415,0.09260652372066015,0.038248519264255404,1.0431198693222572,10.463219576295943,1.0564659591584267,0.13620431115257836,0.023630572088409865,0.6626227431382977,0.6207427987721281,0.3386167512895134,0.013814916725762183,0.0,0.558038436477422
48.18999999999898,11.0,1.0033888182487471,1.0009353979342506,4.402894240559188,0.14628745973697554,0.13633497109943776,0.13990999990930164,0.04820102535354662,0.09299144102740824,0.038733840843809736,1.042953304743245,10.546744173648039,1.0562958904084516,0.13633497109943776,0.02360936660902753,0.6633283960377476,0.7221680175751897,0.3390260826498508,0.013869648829681846,0.0,0.6235492240637943
48.19999999999898,11.0,1.0034035501088654,1.0009418196608402,4.402868800581695,0.1462882124204827,0.13646608371030203,0.1399110085540254,0.04753159297316345,0.09338117836505029,0.039212511071047736,1.0427878971995148,10.627146605842201,1.0561269197703171,0.13646608371030203,0.023588038791955188,0.6640356410462565,0.8205204962192745,0.3394347514222045,0.013924684324225913,0.0,0.6889514534164874
48.20999999999898,11.0,1.003417659752566,1.0009480875065149,4.402844566132098,0.14628893178313024,0.1365976260335215,0.13991202629880273,0.046853661110278444,0.09377566879126256,0.03968444437707902,1.0426236734350003,10.704415037571302,1.055959074532678,0.1365976260335215,0.023566592111120464,0.6647443545977005,0.9157850684716549,0.3398426908997671,0.013980014026849494,0.0,0.7542337381842348
48.219999999998976,11.0,1.0034311455265796,1.0009541979247523,4.402821543343817,0.14628961770089946,0.1367295751405375,0.1399130530082625,0.04616734602166317,0.09417484451378813,0.04014955634702437,1.0424606600500117,10.778538190412554,1.055792381851393,0.1367295751405375,0.023545030063843026,0.6654544131410313,1.007947139700425,0.340249834604911,0.014035628695874486,0.0,0.819384712897798
48.229999999998974,11.0,1.0034440058943792,1.0009601457753563,4.402799738172955,0.1462902700554964,0.13686190813028265,0.13991408854564114,0.04547276565962435,0.09457863690206243,0.04060776373706783,1.0422988834957514,10.849505343535649,1.055626868744433,0.13686190813028265,0.023523356171172006,0.666165693166086,1.0969926878388083,0.3406561162954022,0.014091519032189248,0.0,0.8843930349486633
48.23999999999897,11.0,1.0034562394350677,1.000965924499254,4.40277915639731,0.1462908887343295,0.13699460213309325,0.1399151327727383,0.04477003965146065,0.09498697649900834,0.04105898449131078,1.0421383700688822,10.917306334309144,1.0554625620864737,0.13699460213309325,0.02350157397748776,0.6668780712265971,1.182908264496678,0.34106146997029774,0.014147675678967625,0.0,0.9492473865637602
48.24999999999897,11.0,1.0034678448419065,1.0009715263593766,4.402759803615331,0.14629147363047776,0.13712763431432914,0.13991618554985194,0.04405928927807576,0.09539979303299871,0.041503137758415444,1.0419791459061036,10.981931558811857,1.055299488603464,0.13712763431432914,0.023479687050044475,0.6675914239619061,1.2656809959639783,0.34146582987656604,0.014204089224670952,0.0,1.0139364767758545
48.25999999999897,11.0,1.0034788209205512,1.0009769427343873,4.4027416852449806,0.1462920246426503,0.13726098187782335,0.13991724673569683,0.04334063745197664,0.09581701542998436,0.041940143908031295,1.0418212369791617,11.04337197225121,1.055137674867322,0.13726098187782335,0.02345769897789626,0.6683056281172312,1.345298584342964,0.34186913051761625,0.01426075020450137,0.0,1.0784490433893108
48.269999999998966,11.0,1.0034891665870698,1.0009821644513148,4.402724806522513,0.14629254167514055,0.13739462206883968,0.13991831618731074,0.042614208694052136,0.09623857182578509,0.04236992454699528,1.0416646690903175,11.101619089303982,1.0549771472909026,0.13739462206883968,0.023435613370474558,0.6690205605611707,1.4217493086928177,0.34227130666036754,0.014317649102378602,0.0,1.1427738549406692
48.279999999998964,11.0,1.0034988808658347,1.0009871821399108,4.402709172501127,0.14629302463777769,0.13752853217722877,0.13991939375995396,0.041880129110421244,0.0966643895785416,0.0427924025353007,1.041509467868354,11.156664984364408,1.0548179321234872,0.13752853217722877,0.02341343385613423,0.6697360983039071,1.4950220260907037,0.34267229334644894,0.014374776353330187,0.0,1.206899712654224
48.28999999999896,11.0,1.0035079628873744,1.000991986592032,4.402694788049514,0.14629347344587823,0.1376626895400959,0.13992047930700785,0.04113852636806195,0.09709439528132596,0.04320750200182807,1.0413556587650912,11.208502291720567,1.0546600554466765,0.1376626895400959,0.023391164080527087,0.670452118512767,1.5651061726398836,0.34307202590023456,0.014432122346307495,0.0,1.2708154523915594
48.29999999999896,11.0,1.0035164118862772,1.0009965691088065,4.402681657850294,0.1462938880202004,0.13779707154481147,0.13992157267987643,0.040389529670773805,0.09752851477490805,0.04361514835983286,1.0412032670524594,11.257124205639988,1.0545035431708725,0.13779707154481147,0.023368807705029703,0.6711684985292141,1.631991764371704,0.34347043993940607,0.01448967742620643,0.0,1.3345099465952306
48.30999999999896,11.0,1.0035242271992306,1.001000921819054,4.402669786398338,0.14629426828690406,0.13793165563193108,0.13992267372789816,0.03963326973465736,0.09796667316067578,0.04401526832219224,1.041052317819868,11.302524480366825,1.0543484210321818,0.13793165563193108,0.02334636840545011,0.6718851158855709,1.6956693979231778,0.3438674713850446,0.014547431896474044,0.0,1.3979721062260428
48.319999999998956,11.0,1.003531408263272,1.0010050379546114,4.402659177999012,0.1462946141775179,0.1380664192983284,0.13992378229827143,0.03886987876367712,0.09840879481370655,0.044407789916404455,1.0409028359718064,11.34469743002567,1.0541947145896284,0.1380664192983284,0.023323849870885913,0.6726018483228393,1.7561302510585237,0.34426305647120914,0.014605376020995143,0.0,1.4611908826936213
48.329999999998954,11.0,1.0035379546143157,1.0010089120698695,4.4026498367663445,0.14629492562891597,0.13820134010029558,0.13992489823599757,0.03809949042484706,0.09885480339598737,0.04479264249934466,1.0407548462254528,11.383637928427804,1.0540424492225737,0.13820134010029558,0.023301255802997117,0.6733185738088082,1.8133660829078175,0.34465713175323315,0.014663500025813053,0.0,1.5241552697799423
48.33999999999895,11.0,1.0035438658860039,1.001012540196175,4.402641766621142,0.1462952025833051,0.13833639565709416,0.13992602138384513,0.03732223982394131,0.09930462186978145,0.04516975677177386,1.0406083731080649,11.419341408765577,1.0538916501281144,0.13833639565709416,0.023278589915643327,0.67403517055884,1.8673692339629,0.34504963411716727,0.014721794100934493,0.0,1.5868543055554851
48.34999999999895,11.0,1.003549141808914,1.0010159199249375,4.402634971289089,0.14629544498822314,0.13847156365431498,0.13992715158233723,0.03653826348053274,0.09975817251113853,0.04553906479260061,1.040463440954103,11.45180386320718,1.0537423423183445,0.13847156365431498,0.023255855934801693,0.6747515170562559,1.9181326258334865,0.3454405007855643,0.014780248401266054,0.0,1.649277074287675
48.35999999999895,11.0,1.0035537822101352,1.0010190504165748,4.402629454298849,0.14629565279654858,0.1386068218476231,0.13992828866976267,0.03574769930343946,0.10021537692354665,0.045900499992897505,1.0403200739017868,11.48102184236802,1.053594550617238,0.1386068218476231,0.023233057598815707,0.6754674920752826,1.965649760759639,0.3458296693253068,0.01483885304785033,0.0,1.7114127083413155
48.369999999998946,11.0,1.0035577870132084,1.0010219323366285,4.402625218980203,0.14629582596652072,0.13874214806621712,0.13992943248221074,0.03495068656533118,0.10067615605172286,0.04625399718966614,1.0401782958891816,11.506992454680404,1.0534482996571406,0.13874214806621712,0.023210198658814477,0.6761829747031928,2.0099147209221617,0.34621707765156123,0.014897598128614409,0.0,1.773250390070481
48.379999999998944,11.0,1.003561156238407,1.0010245677230167,4.402622268462239,0.1462959644617704,0.13887752021653255,0.13993058285362842,0.034147365877494035,0.10114043019554025,0.04659949259935061,1.0400381306496795,11.529713365642404,1.053303613874692,0.13887752021653255,0.02318728287915847,0.6768978443641175,2.0509221676261644,0.346602664033549,0.014956473698741472,0.0,1.8347793537020403
48.38999999999894,11.0,1.0035638900033188,1.0010269597926154,4.402620605671639,0.14629606825135782,0.13901291628567175,0.13993173961589797,0.033337879163796214,0.1016081190240889,0.046936923851092716,1.0398996017068691,11.549182796964386,1.053160517506227,0.13901291628567175,0.023164314038070098,0.677611980842212,2.088667340278123,0.34698636709822506,0.015015469782941226,0.0,1.8959888872098143
48.39999999999894,11.0,1.0035659885236745,1.0010291126972855,4.402620233331062,0.14629613730981758,0.1391483143446399,0.13993290259893126,0.03252236963401364,0.102079141589868,0.04726622999972563,1.0397627323691983,11.565399525612873,1.0530190345826902,0.1391483143446399,0.023141295927673812,0.6783252643036717,2.1231460554731907,0.3473681258337119,0.015074576373957198,0.0,1.9568683341795454
48.40999999999894,11.0,1.003567452114357,1.001031031242296,4.402621153957655,0.14629617161720743,0.1392836925514972,0.13993407163077687,0.03170098175673619,0.1025534163431067,0.04758735153849839,1.0396275457240063,11.57836288275352,1.052879188924116,0.1392836925514972,0.023118232354429932,0.6790375753191759,2.154354705806797,0.3477478795940172,0.01513378343646762,0.0,2.017407095664149
48.419999999998936,11.0,1.003568281190518,1.0010327205814071,4.4026233698617006,0.14629617115915863,0.13941902915414087,0.13993524653773592,0.030873861231334343,0.10303086114621066,0.04790023041152355,1.0394940646317532,11.588072752610355,1.0527410041338434,0.13941902915414087,0.023095127138629094,0.6797487948838109,2.182290258943403,0.34812556810256756,0.01519308090616395,0.0,2.077594632028962
48.429999999998934,11.0,1.0035684762687256,1.0010341859039147,4.402626883145401,0.1462961359269259,0.13955430249279174,0.13993642714448187,0.030041154959137617,0.10351139328833177,0.04820481002594156,1.0393623117200699,11.59452957124309,1.0526045035926075,0.13955430249279174,0.02307198411400866,0.6804588044359052,2.20695025652332,0.3485011314561824,0.015252458692728269,0.0,2.137420464786666
48.43999999999893,11.0,1.0035680379680623,1.0010354321285735,4.402631695701812,0.14629606591743363,0.1396894910024134,0.1399376132741791,0.02920301101427139,0.10399492950005808,0.04850103526379554,1.039232309378102,11.597734325243445,1.0524697104526708,0.1396894910024134,0.02304880712685224,0.6811674858750484,2.228332813179677,0.34887451013132453,0.015311906681301966,0.0,2.1968741784215604
48.44999999999893,11.0,1.0035669670110996,1.0010364636193523,4.402637809213912,0.14629596113331708,0.13982457321469444,0.13993880474859594,0.02835957861347363,0.10448138596822092,0.04878885249360826,1.0391040797511877,11.597688550367845,1.0523366476321356,0.13982457321469444,0.023025600034812417,0.6818747215777005,2.2464366155618647,0.3492456449890259,0.015371414734712617,0.0,2.2559454222028803
48.45999999999893,11.0,1.0035652642246828,1.0010372839360049,4.402645225153803,0.14629582158295576,0.1399595277599694,0.13994000138820792,0.027511008085608246,0.10497067835081636,0.04906820958165688,1.0389776447359205,11.594394330099798,1.052205337809574,0.1399595277599694,0.023002366705599502,0.6825803944122485,2.2612609213266945,0.3496144772815505,0.015430972696452085,0.0,2.314623911986857
48.469999999998926,11.0,1.003562930540464,1.001037895631047,4.4026539447820205,0.146295647280498,0.14009433336904326,0.13994120301228782,0.026657450840826047,0.10546272179203782,0.049339055902938904,1.038853025975817,11.587854294149205,1.0520758034190973,0.14009433336904326,0.022979111015356785,0.6832843877530548,2.2728055581736326,0.34998094865928187,0.015490570392343419,0.0,2.3728994320070367
48.479999999998924,11.0,1.003559966995142,1.0010383001015535,4.402663969146954,0.1462954382458751,0.14022896887487446,0.13994240943897898,0.025799059339298158,0.10595743093741684,0.04960134235182988,1.03873024485737,11.578071616885325,1.0519480666458607,0.14022896887487446,0.022955836847157657,0.683986585493767,2.281070922744393,0.3503450011781575,0.015550197633477834,0.0,2.4307618366530077
48.48999999999892,11.0,1.003556374730376,1.0010384975019753,4.402675299084327,0.14629519450480438,0.14036341321433926,0.13994362048535045,0.024935987059950537,0.10645471994906884,0.0498550213524273,1.0386093225065431,11.565050015701802,1.0518221494220188,0.14036341321433926,0.022932548089531348,0.6846868720608267,2.2860579794375666,0.35070657730765176,0.015609844218940887,0.0,2.4882010522365956
48.49999999999892,11.0,1.0035521549923578,1.0010384867209934,4.402687935216749,0.1462949160887813,0.1404976454299731,0.13994483596743307,0.02406838846901463,0.10695450252104072,0.05010004686858009,1.0384902797856583,11.548793749314369,1.0516980734231063,0.1404976454299731,0.022909248635062357,0.6853851324267473,2.2877682591144244,0.35106561993801233,0.01566949993780683,0.0,2.5452070787456957
48.50999999999892,11.0,1.0035473091310458,1.001038265421749,4.402701877953281,0.14629460303506067,0.14063164467181133,0.13994605570023552,0.02319641898862826,0.10745669189475725,0.050336374413605035,1.038373137290414,11.529307615981788,1.051575860064717,0.14063164467181133,0.022885942379349974,0.6860812521241327,2.286203857581244,0.35142207238788303,0.01572915457204,0.0,2.6017699915852526
48.519999999998916,11.0,1.003541838599073,1.0010378301428875,4.402717127489027,0.14629425538662735,0.14076539019929196,0.13994727949774222,0.02232023496542343,0.10796120087456304,0.0505639610596889,1.0382579153470566,11.50659695164996,1.051455530499375,0.14076539019929196,0.02286263322003147,0.6867751172600066,2.2813674339641867,0.35177587841101343,0.015788797897852622,0.0,2.6578799433051
48.529999999998914,11.0,1.003535744950367,1.0010371764534614,4.402733683804702,0.14629387319215856,0.1408988613833364,0.13994850717289414,0.021439993639321198,0.1084679418433569,0.050782765446976984,1.038144634009433,11.480667628011119,1.0513371056135001,0.1408988613833364,0.022839325056239243,0.6874666145314647,2.273262208829663,0.3521269822032612,0.015848419687826115,0.0,2.713527165314379
48.53999999999891,11.0,1.0035290298385184,1.0010362991539177,4.402751546666174,0.14629345650597858,0.14103203770838807,0.1399497385375555,0.02055585311212485,0.10897682677831558,0.050992747792349476,1.0380333130558725,11.451526050478853,1.0512206060242861,0.14103203770838807,0.022816021788223395,0.6881556312414321,2.261891962144349,0.35247532840836937,0.015908009712298787,0.0,2.7687019695822213
48.54999999999891,11.0,1.0035216950149601,1.001035192512221,4.402770715623961,0.14629300538800816,0.14116489877454086,0.13995097340246937,0.019667972316159466,0.10948776726670371,0.051193869897882445,1.0379239719857851,11.419179156076584,1.051106052076422,0.14116489877454086,0.022792727317223392,0.6888420553152815,2.247261031048315,0.3528208621230926,0.015967557740964384,0.0,2.82339475032441
48.55999999999891,11.0,1.0035137423270128,1.001033850523323,4.4027911900126755,0.1462925199037102,0.1412974242996032,0.13995221157720628,0.01877651098266947,0.11000067452176676,0.05138609515899581,1.0378166300159135,11.383634411237583,1.05099346383853,0.1412974242996032,0.022769445545451884,0.6895257753175165,2.2293743074845263,0.353163528901811,0.016027053544158062,0.0,2.877595985675721
48.569999999998906,11.0,1.0035051737158684,1.001032267179127,4.402812968950398,0.1462920001240346,0.1414295941211308,0.1399534528701089,0.017881629610036254,0.11051545939870387,0.05156938857228426,1.037711306076251,11.34489980951875,1.0508828610993246,0.1414295941211308,0.022746180376188033,0.6902066804686632,2.208237235690581,0.3535032747609485,0.016086486894209148,0.0,2.9312962393476822
48.579999999998904,11.0,1.003495991214577,1.0010304367361362,4.402836051338004,0.14629144612536346,0.14156138819833067,0.13995469708823843,0.01698348943163497,0.11103203241071745,0.051743716743026885,1.0376080188056804,11.302983869234168,1.0507742633634165,0.14156138819833067,0.022722935713705684,0.6908846606616604,2.183855809661494,0.35384004618227793,0.016145847566298784,0.0,2.984486162271289
48.5899999999989,11.0,1.0034861969461055,1.001028353967747,4.402860435858416,0.1462908579894595,0.14169278661387838,0.1399559440373251,0.016082252383407908,0.1115503037451362,0.05190904789237691,1.0375067865473298,11.257895631003866,1.0506676898468679,0.14169278661387838,0.022699715463265907,0.6915596064781196,2.156236570491041,0.3541737901179659,0.01620512533984847,0.0,3.0371564942248286
48.5999999999989,11.0,1.0034757931215261,1.0010260143902363,4.402886120975815,0.14629023580341882,0.1418237695753807,0.13995719352172778,0.015178081070654464,0.1120701832796085,0.052065351864220025,1.0374076273438062,11.209644655238653,1.0505631594724971,0.1418237695753807,0.02267652353086031,0.6922314092028399,2.1253866037197673,0.3545044539930886,0.016264310000298626,0.0,3.0892980654459423
48.6099999999989,11.0,1.0034647820383917,1.0010234144519559,4.402913104934812,0.14628957965963002,0.14195431741675077,0.13995844534440527,0.014271138734542083,0.11259158059836258,0.052212600131702015,1.0373105589324334,11.158241019552413,1.050460690865081,0.14195431741675077,0.022653363822736437,0.6928999608377794,2.09131353668556,0.35483198570998564,0.016323391340540064,0.0,3.140901798228083
48.619999999998896,11.0,1.0034531660793382,1.0010205516776975,4.402941385759591,0.1462888896557403,0.14208441059948862,0.13995969930690216,0.013361589218323228,0.11311440500853034,0.05235076580341861,1.0372155987406135,11.103695316110446,1.0503603023465564,0.14208441059948862,0.0226302402446695,0.6935651541153454,2.0540255358987842,0.35515633365383104,0.016382359162262022,0.0,3.1919587085009224
48.629999999998894,11.0,1.0034409477109474,1.0010174247622645,4.402970961253055,0.1462881658946298,0.14221402971346894,0.1399609552093515,0.012449596932522927,0.11363856555653147,0.052479823629262255,1.0371227638813425,11.046018648930362,1.050262011931306,0.14221402971346894,0.02260715670113495,0.6942268825092018,2.013531304372718,0.35547744669603665,0.016441203279009216,0.0,3.242459907394454
48.63999999999889,11.0,1.0034281294828864,1.001014033610436,4.403001828995981,0.14628740848439414,0.14234315547796172,0.13996221285049507,0.011535326820455938,0.1141639710445141,0.05259975000592265,1.03703207114914,10.985222631120767,1.050165837321685,0.14234315547796172,0.022584117094108166,0.6948850402456623,1.9698400790477777,0.3557952742013436,0.016499913517502764,0.0,3.292396602786516
48.64999999999889,11.0,1.0034147140273308,1.001010379321782,4.403033986346219,0.14628661753833547,0.14247176874217923,0.1399634720277216,0.010618944322761975,0.11469053004684891,0.05271052298203801,1.0369435370163271,10.921319382079131,1.050071795903826,0.14247176874217923,0.022561125321767614,0.6955395223125588,1.9229616281777646,0.3561097660327538,0.016558479719854843,0.0,3.3417601008334836
48.65999999999889,11.0,1.0034007040586594,1.0010064641228331,4.403067430437941,0.14628579317496077,0.14259985048600585,0.13996473253712283,0.009700615342194102,0.11521815092667284,0.05281212226299174,1.0368571776296904,10.854321524638085,1.049979904743852,0.14259985048600585,0.022538185277242256,0.6961902244687842,1.872906248653364,0.3564208725583957,0.016616891746511438,0.0,3.390541807483836
48.669999999998886,11.0,1.0033861023734008,1.0010022912505052,4.403102158180971,0.14628493551798716,0.14272738182064543,0.13996599417356584,0.008780506208174554,0.11574674185247907,0.05290452921535669,1.0367730088075713,10.784242182163542,1.0498901805844283,0.14272738182064543,0.022515300847202505,0.6968370432530676,1.8196847633287114,0.35672854465849835,0.01667513947833216,0.0,3.438733229974391
48.679999999998884,11.0,1.003370911850396,1.0009978647933522,4.40313816626021,0.14628404469635314,0.1428543439892433,0.13996725673077975,0.007858783641235101,0.11627621081474969,0.05298772687098391,1.0366910460373329,10.711094975606297,1.0498026398417342,0.1428543439892433,0.022492475910549883,0.697479875992472,1.763308518256314,0.35703273373195715,0.016733212818557778,0.0,3.4863259783087615
48.68999999999888,11.0,1.0033551354511354,1.0009931894991104,4.403175451135171,0.1462831208442328,0.14298071836767842,0.13996852000145407,0.0069356147177207506,0.1168064656426274,0.0530616999307369,1.0366113044730008,10.634894020499274,1.0497172986027197,0.14298071836767842,0.022469714337333416,0.6981186208117715,1.7037893797848336,0.3573333917035493,0.01679110169592335,0.0,3.53331176671819
48.69999999999888,11.0,1.0033387762202182,1.0009882705578428,4.40321400903963,0.14628216410105377,0.14310648646535953,0.13996978377734592,0.006011166834457904,0.11733741402062287,0.05312643476787332,1.0365337989331822,10.555653923901783,1.0496341726226555,0.14310648646535953,0.022447019987708757,0.6987531766427085,1.6411397315834262,0.3576304710305974,0.01684879606609886,0.0,3.5796824151039774
48.70999999999888,11.0,1.0033218372858776,1.0009831133716918,4.4032538359814115,0.1462811746115144,0.14323162992616043,0.1399710478493921,0.005085607673653847,0.1178689635053541,0.05318191943107359,1.0364585438990155,10.473389781286416,1.0495532773228133,0.14323162992616043,0.022424396711092177,0.6993834432340482,1.5753724715373985,0.35792392470908935,0.01690628591339327,0.0,3.6254298504616367
48.719999999998876,11.0,1.0033043218605149,1.0009777233223451,4.403294927742312,0.14628015252560028,0.14335613052944937,0.13997231200782353,0.004159105167956811,0.11840102154231436,0.05322814364712024,1.036385553512044,10.388117173363876,1.0494746277882614,0.14335613052944937,0.022401848345700887,0.7000093211624238,1.5065010084334753,0.35821370627990795,0.016963561253074848,0.0,3.670546108286384
48.729999999998874,11.0,1.0032862332411834,1.0009721055468626,4.403337279878139,0.14627909799859745,0.14347997019119801,0.13997357604227725,0.003231827465662196,0.11893349548266512,0.053265098823227955,1.0363148415719543,10.299852162845037,1.049398238765537,0.14347997019119801,0.0223793787181205,0.7006307118436771,1.4345392585740713,0.35849976983412946,0.017020612132997277,0.0,3.7150233339597385
48.73999999999887,11.0,1.0032675748099689,1.0009662647327078,4.403380887718892,0.14627801119110093,0.14360313096510338,0.13997483974190333,0.002303942895955202,0.11946629260005061,0.05329277804902638,1.0362464215341853,10.20861129113946,1.0493241246602723,0.14360313096510338,0.022356991643019016,0.7012475175444537,1.3595016422694146,0.35878207001782403,0.017077428634397693,0.0,3.7588537841169862
48.74999999999887,11.0,1.003248350034218,1.0009602049408226,4.4034257463690585,0.14627689226901705,0.1437255950437894,0.1399761028954641,0.0013756199343275544,0.11999932010743042,0.05331117609819603,1.0361803065071868,10.114411574986722,1.0492522995345839,0.1437255950437894,0.022334690923099244,0.7018596413945885,1.281403080172568,0.3590605620369517,0.017134000873937513,0.0,3.802029827995284
48.75999999999887,11.0,1.003228562466571,1.0009539294652632,4.403471850708015,0.14627574140355856,0.1438473447598642,0.13997736529142185,0.00044702716775968376,0.12053248517392673,0.05332028942975681,1.0361165092495341,10.017270503028104,1.049182777104263,0.1438473447598642,0.02231248034892227,0.7024669873987959,1.2002589895949127,0.3593352016608288,0.01719031900427842,0.0,3.8445439487621518
48.769999999998866,11.0,1.0032082157447735,1.0009474407345038,4.403519195390525,0.14627455877123166,0.1439683625870071,0.13997862671801412,-0.0004816667399919483,0.12106569494168273,0.053320116189010225,1.0360550421666468,9.917206032311757,1.0491155707356865,0.1439683625870071,0.02229036369897324,0.7030694604489437,1.1160852806614354,0.35960594522659217,0.017246373216841297,0.0,3.886388744824132
48.779999999998864,11.0,1.00318731359124,1.0009407402591888,4.403567774847311,0.14627334455381472,0.14408863114088613,0.13997988696331504,-0.0014102930833670424,0.12159885654272869,0.05331065620813138,1.0359959173075932,9.81423658474409,1.049050693442578,0.14408863114088613,0.02226834473924014,0.7036669663350854,1.0288983525904554,0.3598727496425894,0.017302153741064086,0.0,3.9275569311154106
48.78999999999886,11.0,1.0031658598123696,1.0009338286272504,4.40361758328569,0.14627209893832815,0.144208133179933,0.13998114581528176,-0.0023386831501723826,0.12213187711585216,0.05329191100641195,1.0359391463615268,9.7083810434841,1.0489881578825884,0.144208133179933,0.022246427223183457,0.704259411756342,0.938715089754814,0.3601355723923869,0.017357650847865835,0.0,3.9680413403660397
48.79999999999886,11.0,1.0031438582976109,1.0009267055464162,4.403668614690244,0.1462708221169965,0.1443268516059376,0.13998240306178636,-0.003266668257014549,0.12266466382346895,0.05326388379014967,1.0358847406543434,9.599658749290338,1.0489279763537642,0.1443268516059376,0.022224614891034587,0.7048467043302595,0.8455528579449152,0.3603943715381522,0.017412854849354197,0.0,4.00783492434987
48.80999999999886,11.0,1.003121313018294,1.0009193699307795,4.403720862823533,0.14626951428720283,0.14444476946470963,0.1399836584906343,-0.004194079784525961,0.12319712386849112,0.05322657945218386,1.0358327111451766,9.488089496814428,1.0488701607910336,0.14444476946470963,0.022202911469453416,0.7054287526028487,0.7494295004420174,0.3606491057265253,0.017467756102526242,0.0,4.046930755111543
48.819999999998856,11.0,1.0030982280262581,1.000911820026932,4.403774321226797,0.1462681756514366,0.14456186994618173,0.13998491188957027,-0.0051207492135471044,0.12372916451118858,0.05318000457107417,1.035783068423322,9.373693530864774,1.048814722762764,0.14456186994618173,0.022181320670503712,0.7060054660551435,0.6503633342922315,0.36089973419117216,0.017522345009170548,0.0,4.085322026172646
48.829999999998854,11.0,1.0030746074523056,1.000904053572621,4.403828983220673,0.14626680641723616,0.14467813638481403,0.13998616304627418,-0.006046508160653219,0.12426069308604072,0.053124167409921354,1.035735822705171,9.256491542619052,1.0487616734674932,0.14467813638481403,0.02215984619094175,0.7065767551114053,0.5483731464250624,0.36114621675930403,0.01757661201912897,0.0,4.123002053716708
48.83999999999885,11.0,1.0030504555045305,1.000896067979975,4.403884841905893,0.14626540679712777,0.14479355225965132,0.1399874117483496,-0.006971188414237273,0.12479161701857444,0.05305907791482981,1.0356909838315351,9.13650466580578,1.0487110237308495,0.14479355225965132,0.022138491711129978,0.7071425311450981,0.443478189864932,0.36138851385653764,0.017630547631607943,0.0,4.159964277752829
48.84999999999885,11.0,1.0030257764665653,1.0008878605343783,4.403941890163959,0.14626397700856214,0.1449081011944479,0.13998865778330724,-0.007894621970365279,0.12532184384218495,0.052984747713009095,1.0356485612652453,9.013754472848833,1.048662784002742,0.1449081011944479,0.022117260893947718,0.7077027064849751,0.33569817991012285,0.3616265865124369,0.017684142397064236,0.0,4.19620226325776
48.85999999999885,11.0,1.0030005746957995,1.0008794285986142,4.404000120657799,0.14626251727385012,0.1450217669577625,0.13998990093854663,-0.008816641068591202,0.1258512812149359,0.05290119011051867,1.0356085640889645,8.888262970973164,1.0486169643548398,0.1450217669577625,0.02209615738386187,0.7082571944209597,0.22505329020878453,0.36186039636693457,0.017737386919775208,0.0,4.23170970129622
48.869999999998846,11.0,1.0029748546216206,1.0008707698131332,4.404059525832398,0.14626102782009986,0.14513453346299357,0.13999114100133994,-0.009737078227778029,0.1263798369363351,0.052808420089653335,1.0355710010032906,8.76005259827775,1.0485735744782794,0.14513453346299357,0.02207518480589641,0.7088059092094375,0.11156414883760384,0.36208990567547716,0.017790271859733822,0.0,4.266480410119268
48.879999999998844,11.0,1.0029486207437273,1.0008618822822695,4.40412009791541,0.14625950887915606,0.14524638476863724,0.13999237775881943,-0.010655766281401913,0.12690741896408222,0.05270645430597414,1.0355358803250776,8.62914621976344,1.048532623681632,0.14524638476863724,0.022054346764668522,0.7093487660794707,-0.004748165677453413,0.36231507731599044,0.01784278793353624,0.0,4.300508336240544
