t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
48.88999999999884,11.0,1.0029218776305573,1.0008527647384944,4.404181828917752,0.1462579606875428,0.1453573050783929,0.13999361099797245,-0.011572538413031408,0.12743393543078532,0.05259531108498352,1.0355032099857466,8.495567123327884,1.048494120888997,0.1453573050783929,0.022033646843730863,0.709885681238475,-0.1238621285001456,0.36253587479322297,0.017894925917318776,0.0,4.333787555490094
48.89999999999884,11.0,1.0028946299178738,1.0008434166762923,4.4042447106342,0.1462563834864116,0.14546727874157755,0.13999484050564612,-0.012487228191122912,0.127959294660642,0.05247501041845104,1.0354729975297194,8.35933901570944,1.0484580746382461,0.14546727874157755,0.0220130886049486,0.7104165718792664,-0.24575577266873475,0.36275226224522006,0.017946676647816396,0.0,4.36631227404586
48.90999999999884,11.0,1.002866882307534,1.0008338384506834,4.404308734643992,0.1462547775214948,0.14557629025349164,0.139996066068563,-0.013399669603793407,0.1284834051860823,0.05234557396039023,1.035445250112739,8.22048601838956,1.048424493079233,0.14557629025349164,0.021992675588044103,0.7109413561870273,-0.37040669338893484,0.3629642044481532,0.017998031024016894,0.0,4.398076829442298
48.919999999998836,11.0,1.002838639566466,1.000824031335789,4.404373892311457,0.14625314304306497,0.1456843242558457,0.13999728747335008,-0.01430969709336094,0.12900617576436968,0.0522070250226885,1.0354199745001302,8.079032663450395,1.048393383972013,0.1456843242558457,0.021972411310278203,0.7114599533466527,-0.4977920524196056,0.3631716668205054,0.01804898000831777,0.0,4.42907569155621
48.929999999998834,11.0,1.0028099065258615,1.0008139975413297,4.404440174786671,0.14625148030590085,0.14579136553732472,0.1399985045065809,-0.015217145590506131,0.12952751539415633,0.052059388570394806,1.0353971770648482,7.935003889380824,1.0483647546849157,0.14579136553732472,0.021952299266259266,0.7119722835509384,-0.6278885825498082,0.3633746154279074,0.0180995146277702,0.0,4.4593034635695314
48.93999999999883,11.0,1.002780688080587,1.000803740187338,4.404507573006185,0.1462497895692588,0.14589739903408233,0.13999971695483132,-0.016121850548433236,0.13004733333198987,0.05190269121666498,1.0353768637852945,7.788425036838449,1.0483386121924423,0.14589739903408233,0.021932342927858128,0.7124782680086158,-0.7606725921630789,0.36357301698662403,0.01814962597591011,0.0,4.488754882908898
48.94999999999883,11.0,1.002750989189431,1.0007932867759934,4.40457607769381,0.14624807109686974,0.14600232095686302,0.14,-0.01702381397364089,0.13056553910747948,0.05173696073020805,1.0353590448984276,7.639315809607059,1.0483149646873875,0.14600232095686302,0.021912545588351665,0.7129774011974516,-0.8961310639188605,0.36376692721035514,0.01819928002386945,0.0,4.517424822161848
48.95999999999883,11.0,1.002720814892919,1.000782807495536,4.4046456793616695,0.1462463251574737,0.14610595628840253,0.14,-0.01792317135424265,0.1310820425228647,0.05156222352195467,1.0353437379829558,7.487691847171996,1.0482938287916834,0.14610595628840253,0.021892917880309372,0.713468837574488,-1.0342619031271094,0.36395646979853225,0.018248415022221444,0.0,4.545308289969487
48.96999999999883,11.0,1.0026901703622657,1.000772500489901,4.404716368313099,0.1462445520262921,0.1462083375467568,0.14,-0.01881967106332938,0.13159675364478116,0.051378506810168985,1.0353309510077635,7.333583113833847,1.0482752191378775,0.1462083375467568,0.021873471931442935,0.7139527304017993,-1.1750372707923262,0.3641415634248279,0.018297026866558666,0.0,4.572400431895474
48.979999999998824,11.0,1.0026590609412753,1.0007624935840382,4.404788134648735,0.14624275198624465,0.1463095004573804,0.14,-0.019713056500884396,0.13210958282543359,0.051185840469896327,1.0353206886040605,7.177019664399419,1.0482591441500175,0.1463095004573804,0.021854213564909054,0.7144292461561315,-1.318426653256854,0.36432212800277775,0.018345118703033268,0.0,4.598696531271162
48.98999999999882,11.0,1.0026274921702663,1.0007528481798234,4.404860968275383,0.1462409253285804,0.14640947121513662,0.14,-0.02060308992759441,0.13262044072828766,0.05098425684757715,1.035312953644958,7.018031065956528,1.048245608752418,0.14640947121513662,0.02183514555976015,0.7148985049585949,-1.4643994250366843,0.36449809493708485,0.018392694038820802,0.0,4.624192010016776
48.99999999999882,11.0,1.002595469793669,1.0007435661007298,4.404934858916447,0.1462390723529866,0.14650826737237999,0.14,-0.02148955083100801,0.13312923835186302,0.05077379057915694,1.0353077478139483,6.8566466054592965,1.048234615838641,0.14650826737237999,0.021816269482570327,0.7153605857344558,-1.6129252886205403,0.3646694050020729,0.01843975516179768,0.0,4.648882429438384
49.00999999999882,11.0,1.0025629997534955,1.000734598068483,4.4050097961227825,0.14623719336725854,0.14660589921940942,0.14,-0.02237223336962607,0.1336358870518085,0.050554478430182105,1.0353050719165553,6.692895451928219,1.048226167063566,0.14660589921940942,0.021797586604327655,0.7158155332418693,-1.7639743801272683,0.3648360064269083,0.0184863026124426,0.0,4.672763491000747
49.01999999999882,11.0,1.0025300881709271,1.0007258531610292,4.405085769282947,0.14623528868660962,0.14670237121576415,0.14,-0.02325094372143449,0.13414029856150977,0.050326359162422334,1.0353049260571217,6.526806780401055,1.048220263259612,0.14670237121576415,0.021779098308464345,0.7162633650720824,-1.9175172157764009,0.36499785331465473,0.018532335179906826,0.0,4.695831037075629
49.029999999998815,11.0,1.0024967413184636,1.000717208839418,4.405162767632076,0.14623335863270726,0.14679768327948664,0.14,-0.024125497697947307,0.13464238501149184,0.05008947342587803,1.0353073097489167,6.358409865054793,1.0482169046530863,0.14679768327948664,0.02176080622923509,0.7167040778258871,-2.0735245748740927,0.3651549044029598,0.018577850127783794,0.0,4.718081051665638
49.03999999999881,11.0,1.0024629655851873,1.000708521218766,4.405240780258728,0.14623140353252087,0.14689183186950605,0.14,-0.024995718745211892,0.13514205894785472,0.04984386367276454,1.035312221992908,6.1877341481429555,1.0482160909799498,0.14689183186950605,0.021742712258910626,0.7171376522316751,-2.231967369461549,0.36530712212232963,0.01862284349192603,0.0,4.739509661103403
49.04999999999881,11.0,1.0024287674377268,1.0006996352807234,4.405319796109287,0.146229423717066,0.146984810858118,0.14,-0.025861436337546118,0.13563923334994224,0.04958957408950641,1.0353196613409945,6.014809290267689,1.048217821553931,0.146984810858118,0.021724818501678553,0.7175640572352205,-2.392816524989059,0.36545447189253627,0.018667310374862855,0.0,4.760113134725969
49.05999999999881,11.0,1.0023941533794505,1.000690394722568,4.405399803989674,0.1462274195201258,0.1470766122163462,0.14,-0.026722484721497797,0.13613382164740484,0.049326650542999895,1.0353296259495681,5.83966520640303,1.048222095313034,0.1470766122163462,0.021707127214895063,0.7179832531946186,-2.5560428816908045,0.365596921595317,0.018711245198585698,0.0,4.779887885524295
49.06999999999881,11.0,1.0023591299103105,1.0006806511346336,4.405480792564289,0.14622539127702527,0.14716722654402015,0.14,-0.027578701950603413,0.1366257377367829,0.04905514053793626,1.0353421136237948,5.66233209107292,1.0482289108553189,0.14716722654402015,0.02168964075735046,0.71839519434579,-2.721617118802382,0.36573444118094955,0.018754641906094018,0.0,4.7988304707677445
49.079999999998805,11.0,1.0023237034895462,1.000670272209224,4.405562750352314,0.1462233393235247,0.14725664347452588,0.14,-0.028429929155034228,0.13711489599770732,0.04877509318255613,1.0353571218514594,5.482840435344942,1.0482382664671968,0.14725664347452588,0.021672361551656784,0.7187998306871761,-2.889509699832147,0.36586700236446346,0.01879749411514304,0.0,4.816937592603451
49.0899999999988,11.0,1.0022878805031885,1.0006591487088707,4.405645665721628,0.14622126399488897,0.1473448519814361,0.14,-0.029276009995363117,0.13760121130879088,0.04848655916075127,1.0353746478254666,5.301221037644434,1.0482501601441794,0.1473448519814361,0.02165529206069524,0.7191971094139217,-3.0596908351999703,0.36599457839056615,0.018839795228916635,0.0,4.834206098630477
49.0999999999988,11.0,1.0022516672379682,1.000647199965432,4.40572952688071,0.14621916562517812,0.14743184060839717,0.14,-0.03011679026056563,0.1380845990632655,0.04818959070887598,1.035394688455079,5.1175050099623345,1.0482645896034932,0.14743184060839717,0.021638434775281167,0.7195869760014107,-3.2321304582863126,0.36611714384704563,0.018881538514762177,0.0,4.850632982448603
49.1099999999988,11.0,1.0022150698628456,1.0006343777374829,4.405814321869049,0.14621704454678996,0.1475175976394886,0.14,-0.030952117578130878,0.13856497518440566,0.047884241595996475,1.035417240367307,4.931723780663973,1.0482815522883304,0.1475175976394886,0.02162179220857049,0.7199693750161497,-3.406798210939256,0.36623467451758,0.0189227171590804,0.0,4.866215384181791
49.1199999999988,11.0,1.0021780944189473,1.0006206683225332,4.405900038546603,0.1462149010902729,0.14760211122334863,0.14,-0.031781841211451944,0.13904225614076726,0.047570567106582015,1.03544229990121,4.743909094858153,1.048301045364879,0.14760211122334863,0.021605366893043473,0.7203442507125716,-3.5836634350974745,0.3663471472667506,0.01896332430584173,0.0,4.880950590976035
49.129999999998795,11.0,1.00214074681826,1.0006060928937195,4.405986664582933,0.14621273558441217,0.14768536946167082,0.14,-0.03260581192466011,0.1395163589612623,0.04724862402487196,1.03546986309828,4.554093013058453,1.0483230657140612,0.14768536946167082,0.02158916137690716,0.7207115474619811,-3.7626951679661094,0.3664545399574622,0.0190033530868032,0.0,4.89483603747168
49.13999999999879,11.0,1.0021030328509775,1.0005907061084554,4.4060741874466265,0.1462105483565793,0.1477673604699116,0.14,-0.03342388190019285,0.1399872012500832,0.04691847062031883,1.0354999256927517,4.362307908731313,1.0483476099208153,0.1477673604699116,0.02157317821741045,0.7210712100466367,-3.9438621387365607,0.3665568313947116,0.01904279664592936,0.0,4.907869306250042
49.14999999999879,11.0,1.0020649582009857,1.000574593110411,4.406162594395613,0.14620833973332126,0.14784807241744521,0.14,-0.03423590469547344,0.1404547012014848,0.04658016663365004,1.0355324831051866,4.168586465155059,1.048374674264036,0.14784807241744521,0.02155741997025794,0.7214231838506521,-4.127132765698518,0.3666540012982324,0.019081648161548514,0.0,4.92004812825427
49.15999999999879,11.0,1.002026528468573,1.0005578651148526,4.4062518724689195,0.14620611004115536,0.14792749355217677,0.14,-0.035041735229205895,0.14091877761442867,0.04623377326320745,1.0355675304419651,3.972961671919499,1.048404254710126,0.14792749355217677,0.02154188917549818,0.7217674149700763,-4.312475153268968,0.36674603029730585,0.0191199008692863,0.0,4.93137038318439
49.16999999999879,11.0,1.0019877491991276,1.0005406538267707,4.40634200848035,0.14620385960752555,0.1480056122149321,0.14,-0.03584122978718163,0.14137934990709122,0.04587935315131885,1.0356050625025408,3.7754668212597524,1.048436346912436,0.1480056122149321,0.02152658834050193,0.7221038502667031,-4.4998570886767375,0.3668328999479578,0.019157548082512414,0.0,4.941834099866435
49.179999999998785,11.0,1.0019486259163226,1.0005231049871917,4.406432989014456,0.14620158876187014,0.14808241684704412,0.14,-0.036634246041020835,0.1418363381312349,0.04551697037054071,1.0356450737947471,3.5761355043511442,1.048470946218088,0.14808241684704412,0.021511519922289467,0.7224324373833033,-4.689246038838618,0.3669145927637683,0.019194583213311633,0.0,4.951437456595628
49.18999999999878,11.0,1.0019091641580944,1.0005053713763867,4.406524800425068,0.14619929783674496,0.14815789599475346,0.14,-0.037420643072882565,0.1422896629864407,0.04514669040967993,1.0356875585574454,3.3750016075908587,1.0485080476824062,0.14815789599475346,0.021496686310886325,0.7227531247392136,-4.880609147833474,0.36699109225629284,0.01923099979098706,0.0,4.9601787814535365
49.19999999999878,11.0,1.001869369513631,1.0004876056184802,4.406617428836537,0.14619698716894555,0.14823203831312914,0.14,-0.03820028140088261,0.1427392458341999,0.04476858015955963,1.035732510788686,3.17209930883629,1.048547646090261,0.14823203831312914,0.021482089815807463,0.7230658615219143,-5.073913235646218,0.3670623829794881,0.01926679147640143,0.0,4.968056552599132
49.20999999999878,11.0,1.0018292476595618,1.000469953133488,4.406710860147686,0.14619465710057342,0.1483048325709395,0.14,-0.03897302300233657,0.1431850087118618,0.04438270789854082,1.0357799242764787,2.9674630735356553,1.048589735982373,0.1483048325709395,0.021467732657448148,0.7233705976846576,-5.269124798835418,0.36712845056835974,0.01930195207287531,0.0,4.9750693985337655
49.21999999999878,11.0,1.0017888043936227,1.0004525455669973,4.4068050800383665,0.1461923079799931,0.14837626765840248,0.14,-0.0397387313310299,0.143626874346436,0.043989143277838386,1.0358297926289892,2.7611276506370235,1.0486343116840438,0.14837626765840248,0.02145361696447951,0.7236672839623127,-5.466210013541956,0.36718928177130594,0.0193364755313277,0.0,4.981216098339926
49.229999999998775,11.0,1.0017480456642154,1.0004354949979262,4.406900073978383,0.1461899401626352,0.14844633259751747,0.14,-0.04049727132889497,0.1440647661682468,0.04358795730669333,1.035882109300723,2.553128068187842,1.0486813673331434,0.14844633259751747,0.021439744777714292,0.7239558719066956,-5.665134741113098,0.36724486446623006,0.019370355949968956,0.0,4.986495581893799
49.23999999999877,11.0,1.0017069775945073,1.000418889181859,4.406995827238452,0.14618755401160757,0.1485150165554382,0.14,-0.0412485094310851,0.14449860832443895,0.04317922233746107,1.0359368676116303,2.3434996285224,1.0487308969042577,0.1485150165554382,0.0214261180602377,0.7242363139455525,-5.865864536335789,0.3672951876612712,0.01940358756825772,0.0,4.990906930051573
49.24999999999877,11.0,1.001665606500001,1.0004027880337105,4.4070923249027665,0.14618514989808626,0.1485823088600491,0.14,-0.04199231356589128,0.14492832569233416,0.04276301205067616,1.0359940607565798,2.1322779029712744,1.0487828942260127,0.1485823088600491,0.021412738712880977,0.7245085634623225,-6.068364658037072,0.36734024147863953,0.01943616475647615,0.0,4.994449374809466
49.25999999999877,11.0,1.0016239388988302,1.0003872214905518,4.40718955188268,0.14618272820146955,0.1486481990165143,0.14,-0.04272855315171664,0.14535384389263825,0.042339401440134074,1.0360536818036605,1.9194987260694591,1.048837352989306,0.1486481990165143,0.021399608593553984,0.7247725748908482,-6.2726000815773535,0.3673800171208238,0.01946808200204695,0.0,4.997122299437423
49.26999999999877,11.0,1.001581981514396,1.0003721888291437,4.407287492930965,0.14618028930928958,0.14871267672373512,0.14,-0.043457099093047624,0.1457750893024993,0.04190846679801093,1.0361157236808165,1.7051981892684553,1.048894266744939,0.14871267672373512,0.021386729538396484,0.725028303818884,-6.478535512515834,0.3674145068236395,0.01949933389358977,0.0,4.998925238586496
49.279999999998765,11.0,1.001539741270324,1.0003576594426025,4.407386132656116,0.14617783361688705,0.1487757318892079,0.14,-0.04417782377823071,0.1461919890684173,0.041470285700016124,1.0361801791514573,1.4894126342117926,1.0489536288903036,0.1487757318892079,0.021374103382820864,0.7252757070914416,-6.68613540074209,0.3674437037989404,0.019529915104995566,0.0,4.999857878369853
49.28999999999876,11.0,1.0014972252780885,1.0003435750124012,4.407485455536144,0.14617536152686622,0.14883735464118725,0.14,-0.0448906010811278,0.14660447111900513,0.04102493699055012,1.0362470407807016,1.2721786456590818,1.049015432645619,0.14883735464118725,0.021361731980173455,0.72551474290604,-6.89536395419081,0.3674676021731422,0.0195598203803812,0.0,4.999920056417431
49.29999999999876,11.0,1.0014544408179844,1.0003298529482787,4.407585445931371,0.14617287344835725,0.14889753533705158,0.14,-0.04559530636877157,0.14701246417760122,0.04057250076781585,1.0363163008947094,1.053533044182366,1.049079671021433,0.14889753533705158,0.021349617216632855,0.7257453708919411,-7.10618515155659,0.36748619692601725,0.01958904452357265,0.0,4.999111761904199
49.30999999999876,11.0,1.001411395314432,1.0003163909108648,4.407686088095766,0.1461703697961213,0.14895626456728178,0.14,-0.0462918165162165,0.14741589777473268,0.04011305836881958,1.0363879515363625,0.8335128787663193,1.0491463367796299,0.14895626456728178,0.021337761020386162,0.7259675521669755,-7.3185627531731265,0.36749948383500325,0.019617582389307806,0.0,4.997433135552048
49.31999999999876,11.0,1.001368096306847,1.0003030721850794,4.407787366186479,0.1461678509895406,0.14901353315487642,0.14,-0.046980009929035005,0.14781470226042753,0.039646692354183985,1.0364619844204366,0.6121554194523565,1.0492154223910068,0.14901353315487642,0.021326165365039555,0.7261812493689025,-7.532460309913848,0.3675074594292761,0.019645428881371902,0.0,4.994884469605284
49.329999999998755,11.0,1.0013245514174975,1.0002897716356933,4.407889264271283,0.1461653174515402,0.1490693321505028,0.14,-0.04765976657303961,0.14820880881637397,0.03917348649270098,1.0365383908916315,0.38949815014781825,1.0492869199924302,0.1490693321505028,0.021314832266629558,0.7263864266599792,-7.747841169741478,0.36751012095722196,0.019672578954302387,0.0,4.991466207779759
49.33999999999875,11.0,1.0012807683178813,1.0002763619545234,4.4079917663337715,0.14616276960749133,0.14912365282417506,0.14,-0.048330968009909325,0.14859814946792332,0.03869352574555405,1.0366171618881823,0.16557876170305036,1.0493608213467005,0.14912365282417506,0.02130376377509364,0.7265830497072134,-7.964668482088462,0.3675074663692809,0.019699027620288145,0.0,4.987178945185611
49.34999999999875,11.0,1.001236754695203,1.0002627198985004,4.4080948562762465,0.14616020788414463,0.14917648665408442,0.14,-0.04899349743771397,0.14898265709593372,0.03820689625016114,1.0366982879131503,-0.059564854670035194,1.049437117807634,0.14917648665408442,0.0212929619611069,0.7267710856404557,-8.182905200305393,0.367499494313995,0.019724769959231066,0.0,4.9820234282236635
49.35999999999875,11.0,1.001192518220498,1.0002487322246238,4.40819851792036,0.14615763270864082,0.1492278253143615,0.14,-0.04964723973317475,0.14936226544844972,0.03771368530360029,1.0367817590145427,-0.2858946136159754,1.0495158002923983,0.1492278253143615,0.021282428900024693,0.7269505029972143,-8.402514082717058,0.3674862041488415,0.019749801132151194,0.0,4.976000554455479
49.36999999999875,11.0,1.001148066519838,1.0002343010458246,4.408302735005675,0.14615504450764089,0.14927766066280368,0.14,-0.05029208149388448,0.14973690915221435,0.03721398134560997,1.0368675647745396,-0.5133722414959191,1.0495968592621503,0.14927766066280368,0.021272166654481693,0.7271212716599925,-8.62345769282077,0.36746759596115275,0.01977411639465838,0.0,4.969111372447093
49.379999999998745,11.0,1.0011034071498883,1.0002193483639785,4.4084074911863995,0.14615244370661146,0.1493259847296628,0.14,-0.05092791107858269,0.15010652372400904,0.036707873941177055,1.0369556943069225,-0.7419592819340609,1.0496802847111482,0.1493259847296628,0.021262177257764133,0.727283362793435,-8.845698399408946,0.36744367059417143,0.019797711111470096,0.0,4.9613570815864625
49.38999999999874,11.0,1.0010585475788556,1.0002038195786636,4.408512770026648,0.14614983072929377,0.14937278970913448,0.14,-0.05155461864253885,0.1504710455818173,0.03619545376274455,1.0370461362612455,-0.9716171011412846,1.0497660661636181,0.14937278970913448,0.02125246269934272,0.7274367487910782,-9.069198377139594,0.367414429677692,0.01982058076771038,0.0,4.952739031874657
49.39999999999874,11.0,1.0010134951735852,1.0001876858230905,4.408618554994624,0.14614720599737427,0.14941806795370194,0.14,-0.05217209616784774,0.150830412055809,0.03567681257208886,1.0371388788313842,-1.202306893098596,1.0498541926768896,0.14941806795370194,0.021243024914285563,0.7275814032352336,-9.293919608274187,0.36737987565396185,0.019842720978926875,0.0,4.943258723690821
49.40999999999874,11.0,1.0009682571932699,1.0001709450354448,4.408724829456204,0.14614456993036598,0.14946181197220024,0.14,-0.05278023748708238,0.15118456139914202,0.0351520432019288,1.0372339097659522,-1.4339896847231248,1.049944652848619,0.14946181197220024,0.02123386577709745,0.7277173008762439,-9.519823885862216,0.36734001179858816,0.019864127496158616,0.0,4.932917807530982
49.41999999999874,11.0,1.0009228407899016,1.0001536217366565,4.408831576668363,0.14614192294569883,0.14950401443144337,0.14,-0.053378938300623235,0.15153343279857867,0.034621239537328645,1.03733121637786,-1.6666263411151547,1.0500374348257573,0.14950401443144337,0.02122498710069449,0.7278444176327261,-9.746872818743537,0.36729484223165687,0.01988479620788499,0.0,4.921718083720675
49.429999999998735,11.0,1.0008772530152776,1.0001357655474064,4.408938779772955,0.14613926545900785,0.14954466816103082,0.14,-0.05396809618837162,0.15187696638491563,0.03408449649695742,1.0374307855505727,-1.900177570979811,1.0501325263126773,0.14954466816103082,0.021216390640160933,0.7279627306124207,-9.97502783834738,0.36724437191726456,0.0199047231383586,0.0,4.909661502101528
49.43999999999873,11.0,1.0008315008340651,1.0001174485367814,4.409046421791267,0.14613659788459804,0.149583766160707,0.14,-0.05454761061696922,0.1522151032432259,0.03354191001425494,1.0375326037392683,-2.1346039322916575,1.0502299145762768,0.149583766160707,0.021208078100469683,0.728072218151341,-10.204250207080268,0.3671886066515351,0.019923904441181122,0.0,4.896750161691797
49.44999999999873,11.0,1.0007855911421435,1.0000987615500108,4.409154485619777,0.14613392063605782,0.1496213016091823,0.14,-0.05511738294448609,0.15254778542291206,0.03299357701853932,1.0376366569654591,-2.3698658382351083,1.0503295864462026,0.1496213016091823,0.02120005114733638,0.7281728598664479,-10.434501028080696,0.367127553038616,0.019942336392251563,0.0,4.8829863103209314
49.45999999999873,11.0,1.0007395307892113,1.0000798097088355,4.40926295402745,0.14613123412698553,0.1496572678735628,0.14,-0.055677316424058154,0.15287495594757042,0.03243959541607502,1.0377429308048314,-2.6059235634314484,1.0504315283090706,0.1496572678735628,0.021192311419407552,0.7282646367167185,-10.66574125572031,0.3670612184591041,0.01996001537993805,0.0,4.868372344238235
49.46999999999873,11.0,1.000693326604457,1.000060707314538,4.409371809654837,0.14612853877178839,0.1496916585179485,0.14,-0.0562273162090311,0.15319655882466565,0.031880064071097704,1.0378514103686367,-2.8427372504115778,1.0505357260963268,0.1496916585179485,0.021184860540488883,0.7283475310646338,-10.89793170640151,0.36698961103109107,0.01997693789597242,0.0,4.852910807695682
49.479999999998725,11.0,1.0006469854239701,1.0000415724089895,4.409481035015151,0.14612583498651216,0.14972446731043976,0.14,-0.05676728936087744,0.1535125390550154,0.03131508278677643,1.0379620802798801,-3.0802669162829552,1.0506421652661269,0.14972446731043976,0.02117770013008731,0.7284215267324156,-11.13103306899303,0.36691273956975956,0.019993100526923872,0.0,4.836604392504974
49.48999999999872,11.0,1.000600514118508,1.0000225212607676,4.409590612497412,0.1461231231896573,0.14975568822768837,0.14,-0.05729714486133697,0.153822842642084,0.030744752286074994,1.0380749246461323,-3.318472459504062,1.0507508307804383,0.14975568822768837,0.021170831811102592,0.7284866090468364,-11.365005914426838,0.3668306135484468,0.02000849994826155,0.0,4.819455937568897
49.49999999999872,11.0,1.0005539196202478,1.00000366304205,4.409700524371618,0.1461204038029397,0.14978531545651624,0.14,-0.05781679362950337,0.15412741660108414,0.030169174192468156,1.0381899270312087,-3.5573136666763125,1.0508617070790247,0.14978531545651624,0.021164257213560383,0.7285427648680243,-11.599810703977248,0.3667432430657147,0.020023132921156185,0.0,4.801468428387085
49.50999999999872,11.0,1.0005072089472233,0.9999850949488289,4.4098107527958526,0.14611767725195765,0.14981334339231542,0.14,-0.05832614854423396,0.15442620896788478,0.02958845101046073,1.0383070704281714,-3.7967502192521807,1.0509747780525,0.14981334339231542,0.021157977973935576,0.7285899825988809,-11.835407795968536,0.3666506388204862,0.020036996292741655,0.0,4.78264499653623
49.51999999999872,11.0,1.0004603892242854,0.9999668979898026,4.409921279825106,0.14611494396673186,0.14983976663468357,0.14,-0.05882512447088267,0.15471916880772302,0.02900268610585936,1.0384263372359055,-4.036741700078041,1.0510900270166867,0.14983976663468357,0.021151995730074362,0.7286282521757286,-12.071757450809914,0.3665528120993259,0.020050087000754568,0.0,4.762988919124936
49.529999999998715,11.0,1.00041346769961,0.9999491336340268,4.41003208742154,0.14611220438209122,0.1498645799803351,0.14,-0.05931363829215941,0.15500624622371728,0.028411983685755968,1.0385477092414812,-4.277247599688788,1.0512074366904935,0.1498645799803351,0.021146312111785776,0.7286575650388862,-12.308819834300527,0.3664497747733483,0.02006240207938655,0.0,4.742503618223116
49.53999999999871,11.0,1.0003664517560154,0.999931841461196,4.410143157465851,0.1461094589378865,0.14988777841478892,0.14,-0.05979160894020802,0.15528739236517877,0.027816448778194544,1.038671167609384,-4.518227322329592,1.0513269891791557,0.14988777841478892,0.02114092872863274,0.7286779140906255,-12.546555019674749,0.3663415393108723,0.02007393867085394,0.0,4.72119266026626
49.54999999999871,11.0,1.0003193489166093,0.9999150379076985,4.410254471769334,0.1461067080790211,0.14990935710282657,0.14,-0.060258957429849935,0.15556255943571798,0.027216187211510253,1.0387966928788293,-4.759640191662622,1.0514486659642244,0.14990935710282657,0.02113584715530065,0.7286892936398783,-12.78492298848783,0.36622811879701106,0.020084694035638517,0.0,4.699059755434516
49.55999999999871,11.0,1.000272166844568,0.9998987161470072,4.410366012086263,0.14610395225529815,0.1499293113795489,0.14,-0.060715606889543805,0.15583170070114294,0.026611305593345746,1.0389242649687978,-5.0014454561930695,1.0515724479009696,0.1499293113795489,0.021131068916551823,0.7286916993440323,-13.023883631032179,0.3661095269641538,0.02009466556591656,0.0,4.676108757006764
49.56999999999871,11.0,1.0002249133371375,0.9998828470867356,4.4104777601261365,0.14610119192109117,0.14994763674241707,0.14,-0.06116148258934195,0.15609477049714607,0.02600191128937151,1.0390538631903925,-5.243602294441574,1.051698315223258,0.14994763674241707,0.021126595472682645,0.7286851281505454,-13.263396746633966,0.36598577822615774,0.020103850797012584,0.0,4.652343660689765
49.579999999998705,11.0,1.0001775963142168,0.9998673814119483,4.4105896975654035,0.1460984275348548,0.1499643288454414,0.14,-0.06159651196370908,0.156351724236777,0.025388112401751657,1.0391854662650586,-5.4860698199367395,1.0518262475552527,0.1499643288454414,0.021122428207024396,0.7286695782459817,-13.50342204441882,0.36585688771580416,0.020112247417606092,0.0,4.627768603922522
49.5899999999987,11.0,1.0001302238021401,0.9998522525546353,4.41070180605831,0.14609565955849843,0.14997938349584822,0.14,-0.06202062462865493,0.15660251841769907,0.024770017747408578,1.0393190523468203,-5.728807086099876,1.0519562239286468,0.14997938349584822,0.021118568416568805,0.7286450490160498,-13.743919145005307,0.3657228713197975,0.020119853278974295,0.0,4.6023878651559595
49.5999999999987,11.0,1.0000828039134886,0.9998373804276379,4.410814067246534,0.1460928884566515,0.14999279665362614,0.14,-0.06243375239252691,0.15684711062922746,0.024147736836149014,1.039454599046689,-5.971773091111309,1.052088222803778,0.14999279665362614,0.02111501730602285,0.7286115410200493,-13.98484758330729,0.3655837457092224,0.020126666399012456,0.0,4.576205863108061
49.6099999999987,11.0,1.000035344823934,0.9998226757280209,4.410926462767353,0.14609011469585595,0.15000456443407542,0.14,-0.06283582926035247,0.15708545955914843,0.023521379848713452,1.0395920834568246,-6.2149267828444845,1.052222222092661,0.15000456443407542,0.021111775986162797,0.7285690559825723,-14.226166812849883,0.3654395283638555,0.020132684965800444,0.0,4.549227155994568
49.6199999999987,11.0,0.9999878547472437,0.9998080445912374,4.411038974260196,0.14608733874372049,0.15001468311276048,0.14,-0.06322679143298499,0.15731752500031881,0.022891057614809508,1.0397314821728372,-6.458227063933248,1.0523581991819666,0.15001468311276048,0.021108845475711617,0.7285175968002044,-14.467836211404466,0.3652902375865211,0.020137907335814963,0.0,4.521456440735458
49.629999999998695,11.0,0.9999403419096313,0.9997933933661403,4.411151583371448,0.1460845610680758,0.15002314913259232,0.14,-0.06360657730170705,0.1575432678570459,0.0222568815911783,1.0398727713124685,-6.701632797033298,1.0524961309541658,0.15002314913259232,0.021106226706674294,0.7284571675630962,-14.709815087993265,0.36513589250924827,0.020142332030599334,0.0,4.492898552137147
49.63999999999869,11.0,0.9998928145246524,0.9997786332798333,4.411264271757535,0.14608178213616693,0.15002995911227462,0.14,-0.06397512743986467,0.15776265015124846,0.02161896383972963,1.0400159265297084,-6.945102810307028,1.0526359938053715,0.15002995911227462,0.021103920532054413,0.7283877735876855,-14.952062690929562,0.3649765130912107,0.02014595773125463,0.0,4.46355846205081
49.64999999999869,11.0,0.9998452807697871,0.9997636847718867,4.411377021086328,0.146079002413917,0.15003510985505447,0.14,-0.06433238459364732,0.15797563502839948,0.02097741700576823,1.0401609230239046,-7.188595903134149,1.0527777636589133,0.15003510985505447,0.021101927734918303,0.7283094214551389,-15.194538216564606,0.36481212010884073,0.020148783271996526,0.0,4.43344127850679
49.65999999999869,11.0,0.9997977487657509,0.9997484812982868,4.411489813037058,0.14607622236529294,0.15003859835724623,0.14,-0.06467829367312938,0.15818218676325152,0.02033235429631021,1.0403077355441783,-7.432070852031048,1.0529214159742988,0.15003859835724623,0.02110024903750218,0.7282221190518846,-15.437200818263918,0.364642735141658,0.02015080763279202,0.0,4.402552244825298
49.66999999999869,11.0,0.9997502265594211,0.9997329724353404,4.411602629298931,0.14607344245179718,0.15004042181553687,0.14,-0.06501280174552893,0.1583822707653459,0.01968388945848101,1.0404563383899064,-7.67548641673725,1.0530669257517933,0.15004042181553687,0.021098885109327222,0.7281258756062926,-15.680009615236319,0.36446838055625097,0.020152029932538645,0.0,4.370896738703564
49.679999999998685,11.0,0.9997027221110747,0.9997171261510289,4.411715451568753,0.146070663132104,0.15004057763252412,0.14,-0.06533585803178837,0.15857585358430587,0.019032136757963437,1.040606705408471,-7.91880134640686,1.0532142675333418,0.15004057763252412,0.021097836573428775,0.7280207017174571,-15.922923700848047,0.36428907949023803,0.020152449425297342,0.0,4.338480271279604
49.68999999999868,11.0,0.9996552432864164,0.9997009301535891,4.411828261547854,0.14606788486185096,0.15003906342022927,0.14,-0.06564741390701251,0.15876290291491466,0.018377210957463017,1.0407588099920528,-8.161974385845264,1.0533634154010765,0.15003906342022927,0.02109710400965914,0.7279066093729254,-16.16590214998652,0.3641048558411369,0.020152065496984076,0.0,4.305308486172729
49.69999999999868,11.0,0.999607797853634,0.9996843922737813,4.411941040938702,0.14606510809358883,0.15003587700127965,0.14,-0.06594742290535804,0.1589433876019778,0.01771922729514454,1.04091262507513,-8.404964281711958,1.0535143429749372,0.15003587700127965,0.021096687954847638,0.7277836119526228,-16.408904025329804,0.3639157342597004,0.020150877664891508,0.0,4.271387158501025
49.70999999999868,11.0,0.9995603934854771,0.9996675398829279,4.412053771441528,0.14606233327688553,0.15003101640812336,0.14,-0.06623584072869199,0.15911727764496966,0.017058301463001406,1.0410681231342567,-8.647729788637763,1.0536670234109837,0.15003101640812336,0.02109658889988017,0.7276517242196647,-16.65188838247406,0.3637217401521752,0.020148885580704406,0.0,4.236722193875907
49.71999999999868,11.0,0.9995130377661166,0.9996504183953524,4.412166434751333,0.14605956085857266,0.1500244798803051,0.14,-0.06651262525893481,0.15928454420246324,0.01639454958511932,1.041225276191713,-8.890229675194933,1.0538214294019752,0.1500244798803051,0.021096807283689276,0.7275109622970843,-16.894814273852383,0.3635228996886914,0.020146089034474644,0.0,4.2013196273739535
49.729999999998675,11.0,0.999465738202316,0.9996330889456763,4.412279012555601,0.14605679128311586,0.15001626586086833,0.14,-0.06677773657204011,0.15944515959634173,0.015728088195807163,1.041384055823861,-9.132422729703041,1.0539775331815577,0.15001626586086833,0.021097343485172768,0.7273613436356547,-17.13764075175256,0.3633192398218654,0.020142487961545774,0.0,4.165185622486296
49.73999999999867,11.0,0.9994185022382585,0.9996156253680704,4.412391486532997,0.1460540249930864,0.15000637299209105,0.14,-0.06703113695314761,0.1595990973157909,0.01505903421758125,1.0415444331747579,-9.374267765850195,1.0541353065329064,0.15000637299209105,0.021098197813666005,0.7272028869738473,-17.38032687063572,0.3631107883106212,0.020138082450653013,0.0,4.128326470045448
49.74999999999867,11.0,0.9993713372732058,0.9995981106348591,4.412503838353291,0.1460512624297048,0.1499948001116335,0.14,-0.06727279091079746,0.1597463320210704,0.014387504939000623,1.0417063789750947,-9.61572362814822,1.0542947208023943,0.1499948001116335,0.02109937049893356,0.7270356122956566,-17.622831689078875,0.3628975737497706,0.02013287275106869,0.0,4.090748587130176
49.75999999999867,11.0,0.9993242506810532,0.9995806329338592,4.412616049678674,0.14604850403342673,0.14998154624960253,0.14,-0.06750266518915948,0.15988683954706281,0.013713617992370298,1.0418698635655828,-9.85674919725548,1.0544557469181057,0.14998154624960253,0.021100861682076325,0.7268595407902505,-17.865114271870507,0.36267962560219835,0.020126859281449073,0.0,4.052458515948275
49.76999999999867,11.0,0.9992772498307697,0.9995632815768085,4.412728102166574,0.14604575024453822,0.1499666106272532,0.14,-0.06772072877681673,0.1600205969065992,0.013037491331337463,1.042034856924,-10.097303395216736,1.0546183554126862,0.1499666106272532,0.021102671407852353,0.7266746948177566,-18.10713369245681,0.36245697423121837,0.020120042635754915,0.0,4.01346292269759
49.779999999998665,11.0,0.9992303421066943,0.9995461429349186,4.412839977473997,0.14604300150372845,0.14994999265763076,0.14,-0.06792695291142409,0.1601475822935602,0.01235924320842027,1.0422013286942942,-10.337345190681507,1.0547825164494902,0.14994999265763076,0.021104799619532377,0.7264810978844961,-18.348849036203664,0.3622296509302219,0.0201124235883395,0.0,3.9737685964054554
49.78999999999866,11.0,0.9991835349276821,0.9995292965926197,4.412951657263345,0.14604025825261008,0.14993169194837777,0.14,-0.06812131107971059,0.16026777508575216,0.011678992152513801,1.0423692482162337,-10.576833604166515,1.0549481998506702,0.14993169194837777,0.021107246156513996,0.7262787746299335,-18.59021940461182,0.36199768794716003,0.0201040030959404,0.0,3.9333824477467334
49.79999999999866,11.0,0.999136835764173,0.9995128118956775,4.413063123209609,0.14603752093415945,0.14991170830687334,0.14,-0.06830377901241813,0.16038115584755872,0.010996856946420712,1.0425385845538981,-10.81572771343042,1.0551153751257492,0.14991170830687334,0.021110010755185805,0.7260677508276471,-18.83120392072904,0.3617611185038354,0.020094782297960023,0.0,3.8923115078406916
49.80999999999866,11.0,0.9990902521523652,0.99949674504855,4.4131743570087565,0.14603478999305375,0.1498900417470817,0.14,-0.06847433467524694,0.1604877063323676,0.010312956604452589,1.0427093065215725,-11.05398665900537,1.0552840114990998,0.1498900417470817,0.02111309305271477,0.7258480533981384,-19.07176173571447,0.3615199768058155,0.020084762514345787,0.0,3.8505629270269024
49.81999999999866,11.0,0.999043791704834,0.9994811368863716,4.413285340387076,0.14603206587588816,0.14986669249794318,0.14,-0.06863295825605503,0.16058740948477435,0.009627410350142212,1.0428813827058925,-11.291569649931965,1.0554540779349282,0.14986669249794318,0.021116492593224727,0.7256197104331253,-19.31185203641201,0.36127429804473277,0.020073945240387404,0.0,3.8081439736203637
49.829999999998655,11.0,0.9989974621171138,0.9994660114131049,4.41339605511122,0.1460293490312604,0.14984166101276578,0.14,-0.0687796321492713,0.16068024944256348,0.008940337594098026,1.043054781483327,-11.528435969720634,1.0556255431586814,0.14984166101276578,0.02112020883602235,0.7253827512291433,-19.55143405385593,0.3610241183941209,0.020062332141431286,0.0,3.765062032646198
49.83999999999865,11.0,0.9989512711699592,0.9994513751600069,4.413506482998646,0.14602663990971837,0.1498149479786046,0.14,-0.06891434093938592,0.16076621153846934,0.00825185791202101,1.0432294710329484,-11.764544982530786,1.0557983756741796,0.1498149479786046,0.02112424116458464,0.7251372063248155,-19.790467072272506,0.3607694749970492,0.020049925044607203,0.0,3.7213246045538018
49.84999999999865,11.0,0.9989052267272126,0.9994372173786712,4.4136166059281345,0.14602393896357152,0.1497865543253857,0.14,-0.06903707138396725,0.1608452823017178,0.007562091022888628,1.0434054193443727,-11.999856139558053,1.0559725437761591,0.1497865543253857,0.021128588895911283,0.7248831075404438,-20.028910438432497,0.3605104059498935,0.020036725933010896,0.0,3.676939303911129
49.85999999999865,11.0,0.9988593367294135,0.9994235110435364,4.4137264058500865,0.14602124664657493,0.14975648123410945,0.14,-0.0691478123974617,0.16091744945935052,0.0068711567673071265,1.043582594221763,-12.234328985598925,1.0561480155583927,0.14975648123410945,0.02113325128879253,0.7246204880151768,-20.266723570816005,0.36024695028516335,0.020022736938251753,0.0,3.6319138580789945
49.86999999999865,11.0,0.9988136091834794,0.9994102146019007,4.413835864796298,0.14601856341349817,0.14972473014325915,0.14,-0.06924655503744798,0.1609827019373338,0.006179175086012928,1.0437609632848441,-12.467923165728092,1.0563247589180942,0.14972473014325915,0.02113822755059761,0.7243493822366778,-20.503865968423067,0.35997914795123864,0.020007960334829784,0.0,3.5862561058657554
49.879999999998645,11.0,0.9987680521489732,0.9993972743742475,4.4139449648889535,0.14601588971959933,0.1496913027537149,0.14,-0.06933329249284087,0.1610410298614528,0.00548626599850234,1.0439404939681232,-12.700598432051374,1.0565027415574666,0.1496913027537149,0.021143516841878762,0.7240698260634248,-20.740297218912488,0.35970703979589097,0.019992398536442975,0.0,3.5399739961626038
49.88999999999864,11.0,0.9987226737216167,0.9993846274802971,4.414053688348602,0.14601322602002598,0.14965620103171218,0.14,-0.0694080200749777,0.16109242455799277,0.004792549581765481,1.0441211535196953,-12.932314650471382,1.0566819309836095,0.14965620103171218,0.021149118278543443,0.7237818567363362,-20.975977005936986,0.35943066755321385,0.01997605409442373,0.0,3.49307558655968
49.89999999999864,11.0,0.9986774820148311,0.9993722051423809,4.4141620175009635,0.14601057276916973,0.14961942721000787,0.14,-0.06947073521136826,0.16113687855420802,0.004098145949094784,1.0443029090010667,-13.163031807412457,1.0568622945080608,0.14961942721000787,0.02115503093129024,0.7234855128793124,-21.210865115497494,0.35915007383457453,0.01995892969668714,0.0,3.4455690419432723
49.90999999999864,11.0,0.9986324851401625,0.999359936203362,4.414269934782438,0.14600793042000204,0.14958098378758386,0.14,-0.0695214374415884,0.16117438557857916,0.003403175228946471,1.0444857272888672,-13.392710016469088,1.0570437992471964,0.14958098378758386,0.021161253823054716,0.7231808344901596,-21.444921441542498,0.35886530212544376,0.019941028170547274,0.0,3.397462633074327
49.91999999999864,11.0,0.9985876911874862,0.9993477506887206,4.414377422744267,0.14600529942341875,0.149540873528481,0.14,-0.06956012841430698,0.16120494056085918,0.002707757543834146,1.0446695750794834,-13.62130952495103,1.057226412124507,0.149540873528481,0.021167785924426516,0.7228678629239836,-21.678105990738462,0.35857639678803876,0.019922352485523265,0.0,3.3487647351485124
49.929999999998635,11.0,0.9985431082058769,0.9993355832430392,4.414484464055369,0.146002680227621,0.1494990994598754,0.14,-0.06958681188534094,0.16122853963190867,0.0020120129892487425,1.04485441889686,-13.848790720310216,1.0574100998754945,0.1494990994598754,0.02117462614808063,0.7225466408701212,-21.910378886781192,0.3582834030671135,0.019902905757975375,0.0,3.299483826338217
49.93999999999863,11.0,0.9984987441859835,0.999323376280219,4.414591041503911,0.14600007327755737,0.14945566487050443,0.14,-0.06960149371476393,0.1612451801233202,0.0013160616126006042,1.0450402251035422,-14.075114136465567,1.0575948290555763,0.14945566487050443,0.021181773342800136,0.7222172123282065,-22.14170037442136,0.35798636710065135,0.01988269125580703,0.0,3.2496284863163716
49.94999999999863,11.0,0.9984546070446603,0.9993110827030397,4.414697137997758,0.14599747901444812,0.14941057330943286,0.14,-0.06960418186317552,0.16125486056683241,0.0006200233921938064,1.0452269599145982,-14.300240460035567,1.0577805660509827,0.14941057330943286,0.02118922628780343,0.7218796225840648,-22.37203082348174,0.35768533592975527,0.019861712401779214,0.0,3.1992073947628534
49.95999999999863,11.0,0.998410704612484,0.9992986680699555,4.414802736563977,0.14599489787540965,0.14936382858608283,0.14,-0.06959488638548267,0.161257580693534,-7.598178374942834e-05,1.0454145894133644,-14.524130536527712,1.0579672770922626,0.14936382858608283,0.021196983688695926,0.721533918191434,-22.601330733362158,0.3573803575101536,0.019839972779194876,0.0,3.1482293298533506
49.96999999999863,11.0,0.998367044624635,0.999286112116477,4.414907820347614,0.1459923302931906,0.14931543477154594,0.14,-0.06957361942221924,0.16125334143285827,-0.000771834137990846,1.0456030795684774,-14.746745376518469,1.0581549282695952,0.14931543477154594,0.021205044174461958,0.7211801469595795,-22.8295607378453,0.3570714807201876,0.019817476130938455,0.0,3.0967031667311056
49.979999999998626,11.0,0.9983236347154536,0.9992734095697108,4.415012372610001,0.14598977669602597,0.14926539620137574,0.14,-0.06954039518807703,0.16124214491136926,-0.0014674140250778476,1.0457923962503743,-14.968046161872568,1.058343485549014,0.14926539620137574,0.021213406297354572,0.7208183579502484,-23.056681610940576,0.356758755364876,0.01979422636264768,0.0,3.04463787596178
49.98999999999862,11.0,0.9982804824168025,0.999260570229681,4.4151163767268535,0.1459872375076114,0.14921371747983894,0.14,-0.06949522995771079,0.1612239944513404,-0.002162601952015775,1.04598250524664,-15.187994252044787,1.0585329147883715,0.14921371747983894,0.02122206853453312,0.7204486014835121,-23.28265427337906,0.3564422321741827,0.019770227540008154,0.0,2.9920425219716984
49.99999999999862,11.0,0.9982375951601751,0.9992476183271748,4.415219816186431,0.1459847131471907,0.14916040348555096,0.14,-0.0694381420489582,0.16119889456912712,-0.00285727859878508,1.0461733722748117,-15.406551190504862,1.058723181751962,0.14916040348555096,0.02123102929202654,0.7200709291534868,-23.507439800022446,0.3561219627962169,0.019745483885514753,0.0,2.938926261469761
50.00999999999862,11.0,0.9981949802823216,0.9992345912012843,4.415322674588018,0.14598220402974804,0.14910545937787872,0.14,-0.06936915180461117,0.16116685097333533,-0.00355132483868362,1.0463649629919554,-15.623678711301574,1.058914252122834,0.14910545937787872,0.021240286910478363,0.7196853938511122,-23.73099942803168,0.3557979997826688,0.019719999773315955,0.0,2.88529834185328
50.01999999999862,11.0,0.9981526450339901,0.9992215373723566,4.415424935640966,0.14597971056628933,0.14904889060401508,0.14,-0.0692882815728762,0.16112787056278732,-0.004244621758478083,1.0465572430002585,-15.839338745790606,1.0591060915119208,0.14904889060401508,0.021249839672388728,0.7192920497938523,-23.953294565719244,0.3554703965704644,0.019693779724922485,0.0,2.8311680995980386
50.029999999998616,11.0,0.9981105965912473,0.9992085141136254,4.415526583164504,0.1459772331641934,0.14899070290587976,0.14,-0.06919555568804914,0.16108196142428705,-0.004937050678362457,1.0467501778489727,-16.05349342950706,1.059298665463635,0.14899070290587976,0.021259685809496304,0.7188909525571748,-24.174286801601042,0.35513920745688143,0.019666828400331685,0.0,2.776544958632803
50.039999999998614,11.0,0.998068842068721,0.999195584646948,4.415627601088467,0.1459747722276113,0.14893090232645437,0.14,-0.06909100045206751,0.1610291328301869,-0.0056284931717242945,1.0469437330323952,-16.26610510917273,1.0594919394577171,0.14893090232645437,0.021269823510527266,0.7184821591063046,-24.39393791374545,0.35480448757171634,0.019639150592947484,0.0,2.7214384286987587
50.04999999999861,11.0,0.9980273885340366,0.9991828151038881,4.4157279734550725,0.14597232815789016,0.14886949521540926,0.14,-0.06897464411712478,0.1609693952357578,-0.0063188310847337,1.0471378739848125,-16.477136349809218,1.059685878907603,0.14886949521540926,0.021280250927962627,0.7180657278260361,-24.61220987889045,0.35446629284936226,0.01961075122362056,0.0,2.6658581036937163
50.05999999999861,11.0,0.9979862430226663,0.9991702714022244,4.415827684421798,0.14596990135399698,0.14880648823299109,0.14,-0.0688465168711867,0.16090276027636385,-0.007007946555770599,1.047332566073302,-16.68654994190192,1.0598804491558604,0.14880648823299109,0.02129096618321168,0.7176417185426932,-24.829064881098247,0.35412467999804725,0.019581635334263898,0.0,2.6098136600019566
50.06999999999861,11.0,0.9979454125524111,0.999158016189386,4.415926718265357,0.1459674922129175,0.14874188835284982,0.14,-0.06870665082505206,0.160829240764444,-0.0076957220347161626,1.0475277745891605,-16.894308908589146,1.0600756154675453,0.14874188835284982,0.021301967370328256,0.7172101925410129,-25.04446531993605,0.353779706474356,0.01955180808559633,0.0,2.5533148548095683
50.079999999998606,11.0,0.997904904136766,0.9991461059978332,4.416025059386737,0.14596510113000916,0.14867570286299056,0.14,-0.06855508000239469,0.16074885068630076,-0.008382040302129665,1.0477234647393971,-17.100376512813405,1.0602713430224169,0.14867570286299056,0.021313252557335415,0.7167712125704837,-25.25837381781063,0.3534314304588672,0.019521274754177264,0.0,2.496371524405749
50.089999999998604,11.0,0.9978647247964847,0.9991345887450761,4.416122692317171,0.1459627284992872,0.14860793936526157,0.14,-0.06839184033193824,0.16066160519869813,-0.009066784488335894,1.047919601639171,-17.30471626439925,1.0604675969070891,0.14860793936526157,0.02132481978556032,0.7163248428427611,-25.47075322654894,0.3530799108359272,0.019490040731961502,0.0,2.4389935824703333
50.0999999999986,11.0,0.9978248815687617,0.9991235016913436,4.41621960172494,0.1459603747136286,0.14853860577376618,0.14,-0.06821696964097212,0.1605675206252687,-0.009749838092442358,1.048116150306103,-17.507291927027502,1.060664342108144,0.14853860577376618,0.02133666706720272,0.7158711490215146,-25.681566633256754,0.3527252071791481,0.019458111528132597,0.0,2.3811910183478475
50.1099999999986,11.0,0.9977853815135732,0.9991128699441264,4.416315772422762,0.14595804016488134,0.1484677103123142,0.14,-0.0680305076499389,0.16046661445273103,-0.010431085001297738,1.0483130756572396,-17.708067525079162,1.0608615435070141,0.1484677103123142,0.021348792381189217,0.7154101982047615,-25.890777365440538,0.3523673797407889,0.019425492770664035,0.0,2.3229738953083934
50.1199999999986,11.0,0.9977462317168643,0.9991027055700724,4.416411189375609,0.14595572524387243,0.14839526151136437,0.14,-0.06783249596721536,0.16035890532691763,-0.011110409508397092,1.0485103425089166,-17.907007350340216,1.0610591658773192,0.14839526151136437,0.021361193668232276,0.7149420589022896,-26.098348995705212,0.3520064894447865,0.019392190209599123,0.0,2.2643523487956587
50.129999999998596,11.0,0.9977074392904235,0.9990930073451672,4.416505837708681,0.1459534303403121,0.1483212682051139,0.14,-0.06762297808284173,0.16024441304861423,-0.011787696332731072,1.0487079155795207,-18.104075968576545,1.061257173884906,0.1483212682051139,0.02137386882555682,0.714466801011589,-26.304245346175485,0.35164259788355373,0.0193582097211295,0.0,2.2053365846623323
