t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
50.139999999998594,11.0,0.9976690113684515,0.9990837611419431,4.4165997027153265,0.14595115584259785,0.14824573952888623,0.14,-0.06740199936092306,0.16012315856921083,-0.012462830637566192,1.0489057594950388,-18.29923822598884,1.0614555320907058,0.14824573952888623,0.02138681570176542,0.7139844957934148,-26.508430492820047,0.35127576731559407,0.019323557309743975,0.0,2.14593687739342
50.14999999999859,11.0,0.9976309551009849,0.9990749409222819,4.416692769864659,0.14594890213752476,0.14816868491731164,0.14,-0.06716960702979796,0.15999516398616542,-0.013135698049137964,1.049103838796511,-18.492459255578183,1.0616542049560138,0.14816868491731164,0.02140003209279344,0.7134952158505716,-26.71086877004219,0.35090606066331564,0.01928823911185642,0.0,2.0861635683172945
50.15999999999859,11.0,0.9975932776444841,0.999066510275938,4.41678502480867,0.14594666960991587,0.1480901141035812,0.14,-0.06692585016949121,0.15986045253828124,-0.013806184675233398,1.0493021179489006,-18.683704483453187,1.061853156849755,0.1480901141035812,0.02141351573904044,0.7129990351116426,-26.911524775585793,0.35053354150973626,0.019252261396748824,0.0,2.026027063805424
50.16999999999859,11.0,0.997555986150024,0.999058424419796,4.416876453388633,0.14594445864218633,0.14801003711978025,0.14,-0.06667077969649393,0.15971904860079894,-0.014474177123633237,1.0495005613502453,-18.872939635115305,1.0620523520568872,0.14801003711978025,0.021427264324231303,0.7124960288208452,-27.110363376003296,0.3501582740926602,0.019215630567121306,0.0,1.9655378334606208
50.179999999998586,11.0,0.9975190877496296,0.9990506325527182,4.4169670416406595,0.14594226961386156,0.14792846429833675,0.14,-0.06640444834587528,0.15957097768030515,-0.015139562520389869,1.0496991333403094,-19.060130741751795,1.0622517547871695,0.14792846429833675,0.021441275476005703,0.7119862735347138,-27.30734971271428,0.3497803232949472,0.019178353158163727,0.0,1.9047064082943095
50.189999999998584,11.0,0.9974825895413779,0.9990430804460256,4.417056775800289,0.14594010290106835,0.1478454062743568,0.14,-0.06612691065122422,0.15941626640945908,-0.015802228527913936,1.0498977982079891,-19.245244146564193,1.0624513291834485,0.1478454062743568,0.021455546768014012,0.7114698471248905,-27.50244920861214,0.3493997546303642,0.01914043583381484,0.0,1.8435433788931084
50.19999999999858,11.0,0.9974464985739325,0.9990357131411308,4.417145642306041,0.14593795887602107,0.14776087398880497,0.14,-0.06583822292258606,0.15925494254153946,-0.01646206336285064,1.0500965201965613,-19.42824651115633,1.0626510393286694,0.14776087398880497,0.021470075723742744,0.7109468287875927,-27.69562757533157,0.3490166342266844,0.01910188538479914,0.0,1.7820593935750368
50.20999999999858,11.0,0.997410821831189,0.999028477623574,4.417233627801908,0.1459358379065237,0.14767487869178,0.14,-0.06553844322387542,0.15908703494481363,-0.01711895581373187,1.0502952635068221,-19.609104821978,1.0628508492510689,0.14767487869178,0.02148485982088247,0.7104172990553784,-27.886850820765286,0.3486310288030391,0.019062708722419597,0.0,1.7202651565356701
50.21999999999858,11.0,0.9973755662176943,0.9990213253461468,4.4173207191388375,0.1459337403555074,0.14758743194589263,0.14,-0.06522763134983439,0.1589125735967315,-0.017772795258399185,1.0504939922976497,-19.78778639683085,1.0630507229271835,0.14758743194589263,0.021499896496424628,0.70988133981168,-28.076085256907902,0.3482430056456044,0.019022912874303785,0.0,1.6581714259845712
50.229999999998576,11.0,0.9973407385454475,0.9990142144847468,4.417406903375255,0.14593166658062176,0.14749854562922832,0.14,-0.06490584880357281,0.15873158957794617,-0.018423471681199177,1.0506926706844306,-19.964258891417895,1.063250624282623,0.14749854562922832,0.0215151831515225,0.7093390343047045,-28.263297507671446,0.34785263258187105,0.018982504979020688,0.0,1.595789012272311
50.239999999998574,11.0,0.9973063455226148,0.9990071118252472,4.41749216777675,0.14592961693389467,0.14740823193727898,0.14,-0.06457315877590902,0.15854411506616392,-0.01907087568996228,1.0508912627357494,-20.13849030590356,1.0634505171907866,0.14740823193727898,0.021530717155684255,0.7087904671572329,-28.448454516509287,0.3474599779521491,0.018941492281517633,0.0,1.5331287760083867
50.24999999999857,11.0,0.9972723937445881,0.9989999941996529,4.417576499815087,0.1459275917614719,0.14731650338424965,0.14,-0.06422962612579913,0.15835018332982526,-0.019714898532780575,1.051089732469014,-20.31044899147015,1.0636503654700131,0.14731650338424965,0.021546495849920036,0.7082357243735103,-28.63152355366802,0.34706511058527334,0.018899882129620918,0.0,1.4702016261705497
50.25999999999857,11.0,0.9972388896876961,0.9989928494131315,4.417659887166695,0.145925591403444,0.14722337280271747,0.14,-0.06387531736380608,0.15814982872161915,-0.02035543211460422,1.0512880438459422,-20.480103656814045,1.063850132879775,0.14722337280271747,0.02156251654828568,0.7076748933374094,-28.81247222285432,0.34666809977284296,0.01885768197086287,0.0,1.4070185182053834
50.26999999999857,11.0,0.9972058397057476,0.9989856766286633,4.417742317710867,0.1459236161937636,0.1471288533425434,0.14,-0.06351030063694335,0.1579430866718322,-0.020992369013680547,1.0514861607686685,-20.64742337456849,1.0640497831167333,0.1471288533425434,0.02157877653788554,0.707108062805632,-28.991268467276207,0.3462690152499388,0.01881489935107479,0.0,1.3435904521211215
50.279999999998566,11.0,0.9971732500294423,0.998978486202974,4.41782377952782,0.1459216664602523,0.14703295846822304,0.14,-0.06313464571642102,0.15772999368153404,-0.021625602497855348,1.0516840470773159,-20.812377587601663,1.0642492798114682,0.14703295846822304,0.021595273077371163,0.7065353228915912,-29.16788057506517,0.34586792717655634,0.01877154191521912,0.0,1.2799284705725442
50.289999999998564,11.0,0.997141126768557,0.9989712989928206,4.417904260896879,0.14591974252469098,0.14693570195571856,0.14,-0.06274842398633762,0.15751058731560028,-0.022255026540756975,1.0518816665498654,-20.97493611518492,1.0644485865265993,0.14693570195571856,0.02161200339363757,0.7059567650441093,-29.342277183900812,0.3454649061257063,0.01872761740684399,0.0,1.2160436569384816
50.29999999999856,11.0,0.9971094759166772,0.9989641451758517,4.417983750294915,0.14591784470298516,0.14683709788839766,0.14,-0.06235170843398874,0.15728490619557428,-0.02288053583787648,1.0520789829045307,-21.135069159001198,1.0646476667570473,0.14683709788839766,0.02162896467788432,0.7053724820198559,-29.51442728527218,0.3450600230737242,0.01868313367182242,0.0,1.1519471333922269
50.30999999999856,11.0,0.997078303358134,0.9989570626518297,4.4180622363952535,0.14591597330539277,0.14673716065285894,0.14,-0.06194457364030381,0.15705298999236847,-0.023502025822551675,1.0522759598051865,-21.292747308999576,1.064846483932794,0.14673716065285894,0.0216461540806197,0.7047825678525386,-29.6843002281764,0.34465334939502934,0.018638098659802847,0.0,1.087650058965197
50.31999999999856,11.0,0.9970476148767068,0.9989500951084969,4.418139708067179,0.1459141286367984,0.14663590493465065,0.14,-0.06152709577034848,0.15681487941880637,-0.024119392681855853,1.05247256086954,-21.447941549094427,1.0650450014243664,0.14663590493465065,0.02166356870670679,0.7041871178198644,-29.851865722671015,0.34424495685809103,0.018592520427746864,0.0,1.0231636276041745
50.329999999998556,11.0,0.9970174161655777,0.9989432898505305,4.418216154376126,0.1459123109970185,0.14653334571470095,0.14,-0.061099352562311415,0.15657061622200621,-0.024732533372386144,1.0526687496799478,-21.60062326273497,1.06524318255107,0.14653334571470095,0.021681205610672234,0.7035862284123469,-30.017093843344096,0.3438349176250072,0.018546407142130836,0.0,0.9584990662224719
50.339999999998554,11.0,0.9969877128379762,0.9989366954984984,4.418291564584669,0.14591052068111793,0.14642949826603047,0.14,-0.06066142331571761,0.15632024317560722,-0.02534134563593674,1.0528644897962525,-21.75076423835417,1.0654409905916227,0.14642949826603047,0.02169906179285674,0.7029799973027756,-30.179955032956787,0.34342330424867,0.018499767080887783,0.0,0.8936676327453223
50.34999999999855,11.0,0.9969585104379299,0.9989303596694981,4.418365928154293,0.14590875797972078,0.14632437815161828,0.14,-0.06021338887718247,0.1560638040718398,-0.025945728015042822,1.0530597447699406,-21.898336674738527,1.0656383887966971,0.14632437815161828,0.021717134196765017,0.7023685233211693,-30.340420106388493,0.34301018967078944,0.01845260863493077,0.0,0.8286806141500436
50.35999999999855,11.0,0.996929814450547,0.9989243267488234,4.418439234747979,0.1459070231792971,0.14621800122305686,0.14,-0.05975533162432761,0.1558013437134411,-0.026545579868372186,1.0532544781589694,-22.043313186339596,1.0658353404027914,0.14621800122305686,0.0217354197077726,0.7017519064340524,-30.49846025498769,0.34259564721725944,0.018404940307582,0.0,0.7635493245007975
50.36999999999855,11.0,0.9969016303112858,0.9989186358560984,4.418511474233512,0.14590531656241035,0.14611038362020776,0.14,-0.05928733544741016,0.15553290790541727,-0.02714080138594642,1.053448653542363,-22.185666808557382,1.0660318086466452,0.14611038362020776,0.02175391515340275,0.7011302477298076,-30.654047051429956,0.3421797505909269,0.018356770713918426,0.0,0.6982851029789809
50.379999999998546,11.0,0.9968739634137298,0.998913319097913,4.418582636687454,0.14590363840791096,0.1460015417715117,0.14,-0.05880948572926403,0.15525854344665482,-0.027731293604167408,1.0536422345340306,-22.325371003017594,1.0662277567795264,0.1460015417715117,0.021772617304887346,0.7005036494086463,-30.80715245501712,0.34176257386099307,0.018308108577514717,0.0,0.6328993119090703
50.389999999998544,11.0,0.9968468191154639,0.9989084001837583,4.41865271239964,0.14590198899106566,0.14589149239496313,0.14,-0.05832186932349792,0.15497829812138245,-0.02831695842063554,1.0538351847951386,-22.462399662859607,1.0664231480807493,0.14589149239496313,0.021791522880073102,0.699872214777731,-30.957748817459386,0.3413441914498033,0.01825896272755486,0.0,0.5674033347804718
50.39999999999854,11.0,0.9968202027417481,0.9989038934634907,4.418721691878063,0.14590036858361485,0.1457802524991762,0.14,-0.0578245745319908,0.15469222069048585,-0.028897698608745727,1.0540274680448136,-22.596727118035815,1.0666179458698724,0.1457802524991762,0.02181062854700425,0.6992360482484469,-31.10580888891898,0.34092467811507976,0.018209342094446593,0.0,0.5018085742656859
50.40999999999854,11.0,0.9967941195867929,0.9988998034236667,4.418789565853976,0.1458987774537538,0.14566783938460784,0.14,-0.057317691081548106,0.15440036088267783,-0.029473417832053136,1.054219048069068,-22.728328140629834,1.066812113517378,0.14566783938460784,0.021829930927982383,0.6985952553360536,-31.251305824243655,0.34050410893182104,0.018159255704872136,0.0,0.43612645023513424
50.41999999999854,11.0,0.9967685749125607,0.9988961246576961,4.418856325287048,0.14589721586603727,0.1455542706443616,0.14,-0.056801310100791425,0.15410276938552578,-0.030044020658407,1.0544098887279723,-22.857177950175778,1.0670056144536466,0.1455542706443616,0.021849426603696428,0.697949942658714,-31.39421318925028,0.34008255927233055,0.01810871267813583,0.0,0.3703683977689898
50.429999999998536,11.0,0.996743573945134,0.9988928423025795,4.418921961370376,0.14589568408121148,0.14543956416420326,0.14,-0.05627552409797931,0.15379949783633906,-0.030609412573856878,1.0545999539616828,-22.983252218955446,1.067198412176402,0.14543956416420326,0.02186911211655411,0.6973002179331471,-31.53450496672264,0.33966010478421926,0.018057722220441292,0.0,0.30454586516636095
50.439999999998534,11.0,0.996719121868809,0.9988899329125612,4.418986465535214,0.14589418235597973,0.14532373812201546,0.14,-0.05574042693935627,0.15349059881291835,-0.031169499996339996,1.054789207795587,-23.106527077260445,1.0673904702570207,0.14532373812201546,0.021888983973492745,0.6966461899679974,-31.672155562204264,0.3392368213711372,0.018006293621921236,0.0,0.23867031195217356
50.44999999999853,11.0,0.9966952238181739,0.9988873657206214,4.419049829455229,0.14589271094271136,0.14520681098616633,0.14,-0.05519611382904216,0.15317612582416923,-0.031724190289159696,1.0549776143453018,-23.226979118584186,1.0675817523460807,0.14520681098616633,0.021909038647547813,0.6959879686514552,-31.807139809303077,0.3388127851738331,0.017954436254043825,0.0,0.17275320688206303
50.45999999999853,11.0,0.9966718848685286,0.9988851042206819,4.419112045050187,0.14589127008910704,0.14508880151297124,0.14,-0.05464268129017019,0.15285613330058198,-0.032273391774268405,1.0551651378222402,-23.34458540472161,1.0677722221788337,0.14508880151297124,0.021929272578145774,0.6953256649334775,-31.939432974461496,0.3383880725539856,0.01790215956736945,0.0,0.10680602594583688
50.46999999999853,11.0,0.996649110025068,0.9988831079901849,4.419173104488928,0.1458898600378343,0.14496972874330377,0.14,-0.05408022714721572,0.15253067658457933,-0.03281701374536954,1.0553517425402834,-23.459323470751784,1.0679618435811882,0.14496972874330377,0.021949682170215427,0.6946593908025838,-32.069010761198776,0.33796276008052534,0.017849473090700434,0.0,0.04084025036932337
50.479999999998526,11.0,0.9966269042113071,0.9988813346618348,4.419233000191589,0.14588848102614851,0.14484961199844648,0.14,-0.05350885050940429,0.1521998119207343,-0.03335496648084574,1.0555373929240595,-23.571171329889065,1.0681505804767353,0.14484961199844648,0.021970263792219905,0.693989259257399,-32.19584931384426,0.33753692451906203,0.01779638643107178,0.0,-0.025132635384337368
50.489999999998524,11.0,0.9966052722572536,0.9988797419487043,4.4192917248310115,0.1458871332855158,0.14472847087558777,0.14,-0.05292865175449585,0.15186359644585937,-0.03388716125652632,1.0557220535191802,-23.680107478190887,1.0683383968953624,0.14472847087558777,0.02199101377347607,0.6933153842748838,-32.31992522086648,0.33711064282421804,0.017742909274980127,0.0,-0.09110114561414252
50.49999999999852,11.0,0.9965842188878321,0.9988782896255565,4.419349271333342,0.14588581704125317,0.14460632524303352,0.14,-0.05233973251287721,0.1515220881789688,-0.03441351035829285,1.055905689004589,-23.78611089912206,1.0685252569836652,0.14460632524303352,0.022011928400899366,0.692637880775578,-32.44121551784641,0.3366839921340734,0.01768905138904279,0.0,-0.15705379538085618
50.50999999999852,11.0,0.9965637487120499,0.9988769413727333,4.419405632877859,0.14588453251220002,0.14448319523547565,0.14,-0.05174219565138105,0.1511753460111159,-0.0349339270945248,1.0560882642068878,-23.8891610679801,1.0687111250173507,0.14448319523547565,0.022033003915829356,0.6919568645880211,-32.559697690332506,0.33625704976581994,0.0176348226212973,0.0,-0.22297910250650604
50.51999999999852,11.0,0.9965438662133448,0.9988756663978909,4.419460802896094,0.14588327991043468,0.14435910124969623,0.14,-0.05113614525617549,0.15082342969510634,-0.035448325808379255,1.0562697441163436,-23.98923795619999,1.06889596541551,0.14435910124969623,0.02205423651127635,0.6912724524145762,-32.675349676705665,0.3358298932129492,0.01758023290249064,0.0,-0.28886558957339986
50.529999999998516,11.0,0.9965245757414962,0.9988744407619358,4.419514775070331,0.1458820594410456,0.1442340639406838,0.14,-0.050521686614816375,0.1504663998350898,-0.03595662188989613,1.056450093904203,-24.0863220355508,1.0690797427564656,0.1442340639406838,0.02207562232974258,0.6905847617989059,-32.78814987112811,0.33540260014082285,0.017525292245566322,0.0,-0.35470178592231255
50.539999999998514,11.0,0.9965058815063953,0.9988732483516592,4.4195675433316195,0.14588087130196517,0.14410810421849576,0.14,-0.04989892619687741,0.15010431787603135,-0.03645873178791572,1.0566292789405354,-24.18039428225452,1.0692624217947868,0.14410810421849576,0.022097157462359664,0.6898939110977131,-32.89807712687595,0.3349752483821175,0.017470010746121506,0.0,-0.42047622964949705
50.54999999999851,11.0,0.9964877875738803,0.9988720814589638,4.4196191018574345,0.1458797156838714,0.14398124324582184,0.14,-0.04926797163326796,0.1497372460930647,-0.036954573021796354,1.0568072648121112,-24.27143618104621,1.0694439674788683,0.14398124324582184,0.02211883794909591,0.6892000194566941,-33.00511075998332,0.3345479159299374,0.01741439858097657,0.0,-0.4861774696022059
50.55999999999851,11.0,0.9964702978637398,0.9988709409461898,4.419669445069125,0.14587859277015777,0.14385350243616965,0.14,-0.048628931694407296,0.14936524758072936,-0.037444064192920845,1.0569840173397218,-24.35942972919364,1.0696243449685046,0.14385350243616965,0.022140659780073704,0.6885032067907492,-33.1092305532389,0.3341206809273182,0.017358466004615613,0.0,-0.5517940673721652
50.56999999999851,11.0,0.9964534161498816,0.998869835997099,4.4197185676293245,0.1458775027369705,0.14372490345267702,0.14,-0.047981916267250124,0.1489883862420937,-0.03792712499597605,1.057159502594123,-24.444357440502987,1.0698035196518558,0.14372490345267702,0.022162618898425454,0.6878035937693229,-33.21041676072963,0.33369362165543254,0.01730222334703737,0.0,-0.6173145992871817
50.579999999998506,11.0,0.9964371460625641,0.9988687834732524,4.419766464439446,0.14587644575330716,0.1435954682072073,0.14,-0.04732703633180119,0.14860672677776654,-0.03840367623000183,1.0573336869105157,-24.52620234931075,1.06998145716124,0.1435954682072073,0.02218471120369017,0.687101301804599,-33.30865011256699,0.33326681651731715,0.017245681007930887,0.0,-0.6827276583998327
50.589999999998504,11.0,0.9964214910924886,0.9988678069136545,4.419813130637432,0.1458754219811702,0.14346521885963212,0.14,-0.04666440393728266,0.14822033467479936,-0.03887363980920281,1.0575065369009453,-24.604948014472782,1.0701581233874207,0.14346521885963212,0.022206932556355943,0.686396453042947,-33.403911820049665,0.3328403440197406,0.017188849453610603,0.0,-0.7480218564734199
50.5999999999985,11.0,0.9964064545964697,0.9988669352321549,4.41985856159586,0.14587443157576385,0.1433341778169537,0.14,-0.04599413217857473,0.14782927619548158,-0.03933693877352206,1.0576780194649495,-24.680578523344323,1.0703334844920604,0.1433341778169537,0.02222927878217204,0.6856891703567746,-33.49618358074334,0.33241428275266327,0.017131739209707012,0.0,-0.8131858259646301
50.6099999999985,11.0,0.9963920398043282,0.9988662011808781,4.41990275292051,0.14587347468572337,0.1432023677320721,0.14,-0.04531633517326378,0.14743361836603128,-0.03979349729898215,1.0578481017981782,-24.753078495741,1.070507506918364,0.1432023677320721,0.02225174567688111,0.6849795773365257,-33.58544758373356,0.33198871136758695,0.017074360857499905,0.0,-0.8782082220025942
50.6199999999985,11.0,0.9963782498266037,0.998865639657359,4.419945700449476,0.14587255145336298,0.14306981150192802,0.14,-0.044631128039755774,0.1470334289651836,-0.040243240707802136,1.0580167513996561,-24.82243308786123,1.0706801574000155,0.14306981150192802,0.022274329010207036,0.6842677982802786,-33.67168651459524,0.33156370855472705,0.017016725028063243,0.0,-0.9430777243639986
50.629999999998496,11.0,0.9963650876626513,0.9988652859396305,4.4199874002528485,0.14587166201492868,0.14293653226501127,0.14,-0.04393862687643374,0.14662877651267917,-0.04068609547830042,1.0581839360778826,-24.88862799615568,1.070851402968655,0.14293653226501127,0.022297024529209057,0.6835539581808457,-33.75488356010778,0.33113935302144143,0.01695884239797839,0.0,-1.0077830394439053
50.639999999998494,11.0,0.9963525562086762,0.9988651739354746,4.420027848632994,0.14587080650084236,0.14280255339789039,0.14,-0.04323894874245343,0.14621973025765442,-0.04112198925459787,1.0583496239564132,-24.951649461112407,1.0710212109603872,0.14280255339789039,0.02231982796073097,0.6828381827081449,-33.83502241259934,0.3307157234703071,0.016900723685773573,0.0,-1.0723129022219378
50.64999999999849,11.0,0.9963406582652776,0.9988653345288677,4.420067042125411,0.14586998503592385,0.14266789851106063,0.14,-0.04253221163957954,0.14580636016693574,-0.04155085085613278,1.0585137834793779,-25.011484270946546,1.071189549021709,0.14266789851106063,0.022342735012783953,0.6821205981878153,-33.912087273826955,0.3302928985801359,0.016842379649310905,0.0,-1.136656078223526
50.65999999999849,11.0,0.9963293965440991,0.9988657941017027,4.4201049775001024,0.14586919773957976,0.1425325914439969,0.14,-0.041818534495232096,0.14538873691323959,-0.04197261028700229,1.0586763834175792,-25.068119765167133,1.0713563851154766,0.1425325914439969,0.022365741374852758,0.681401331575122,-33.98606285836701,0.3298709569883086,0.016783821083226954,0.0,-1.2008013654756582
50.66999999999849,11.0,0.9963187736732405,0.9988665732976343,4.420141651763396,0.14586844472594895,0.1423966562596039,0.14,-0.04109803714634924,0.1449669318632798,-0.04238719874513786,1.0588373928753936,-25.121543838012,1.071521687527294,0.1423966562596039,0.02238884271745302,0.6806805104251371,-34.05693439662275,0.3294499772755497,0.016725058818255395,0.0,-1.2647375964573233
50.679999999998486,11.0,0.9963087922011482,0.9988676860828031,4.420177062160125,0.145867726103997,0.14226011723813112,0.14,-0.04037084032391164,0.1445410170657841,-0.042794548631322184,1.05899678129892,-25.17174494173763,1.0716854248727261,0.14226011723813112,0.022412034690858243,0.6799582628591766,-34.124687637398914,0.32903003795164193,0.016666103719735093,0.0,-1.3284536400436064
50.689999999998484,11.0,0.9962994545987842,0.9988691391423775,4.420211206176023,0.1458670419775558,0.14212299887114416,0.14,-0.039637065637003366,0.14411106523942108,-0.04319459355805084,1.05915451848524,-25.2187120897715,1.0718475661055786,0.14212299887114416,0.02243531292375925,0.6792347175308924,-34.1893088503134,0.32861121744450983,0.016606966688683684,0.0,-1.3919384034436233
50.69999999999848,11.0,0.9962907632599581,0.998870931634953,4.420244081540239,0.14586639244530505,0.14198532585523663,0.14,-0.03889683555699458,0.14367714976063944,-0.043587268358234385,1.0593105745930549,-25.262434859719793,1.0720080805273515,0.14198532585523663,0.022458673021549226,0.6785100035901597,-34.25078482793805,0.3281935940883717,0.016547658659811268,0.0,-1.4551808341317443
50.70999999999848,11.0,0.9962827204997985,0.9988730553095451,4.420275686227816,0.14586577760069752,0.14184712308622485,0.14,-0.03815027340045685,0.1432393446514211,-0.04397250909373716,1.0594649201540445,-25.302903396253566,1.0721669377977552,0.14184712308622485,0.022482110565315228,0.6777842506494406,-34.309102888070825,0.32777724611402936,0.016488190602449743,0.0,-1.5181699217718099
50.71999999999848,11.0,0.9962753285514306,0.9988754949720153,4.420306018462015,0.1458651975318306,0.14170841565339992,0.14,-0.03739750331162073,0.14279772456694956,-0.04435025306374194,1.059617526084932,-25.340108413873953,1.0723241079460542,0.14170841565339992,0.022505621111104577,0.6770575887503381,-34.364250875998124,0.3273622516361586,0.016428573518483574,0.0,-1.5808947001339995
50.729999999998476,11.0,0.9962685895610133,0.9988782292715545,4.420335076716343,0.14586465232127155,0.1415692288346145,0.14,-0.03663865024294516,0.1423523647831957,-0.04472043881293095,1.059768363699547,-25.374041199588635,1.0724795613829485,0.1415692288346145,0.02252920019027792,0.6763301483350198,-34.41621716705202,0.32694868864198856,0.01636881844117038,0.0,-1.643344249004024
50.739999999998474,11.0,0.9962625055813611,0.9988812317629419,4.4203628597161995,0.14586414204584364,0.14142958809162415,0.14,-0.03587383993491222,0.1419033411844228,-0.04508300613946796,1.0599174047204627,-25.404693615504765,1.072633268912447,0.14142958809162415,0.02255284331070673,0.6756020602199013,-34.46499066941048,0.3265366349765061,0.016308936432530955,0.0,-1.7055076960843034
50.74999999999847,11.0,0.9962570785644457,0.9988844721883837,4.4203893664400224,0.14586366677638368,0.1412895190660567,0.14,-0.0351031988943884,0.14145073025061247,-0.0454378961027714,1.0600646212896683,-25.43205810136165,1.0727852017433157,0.1412895190660567,0.02257654595905677,0.6748734555738598,-34.51056082723817,0.32612616832664953,0.016248938580619002,0.0,-1.7673742188868071
50.75999999999847,11.0,0.9962523103531151,0.9988879179131813,4.420414596119882,0.14586322657748194,0.14114904757551497,0.14,-0.03432685437251881,0.1409946090448144,-0.04578505103106846,1.0602099859780016,-25.456127677004154,1.072935331499635,0.14114904757551497,0.022600303603741167,0.6741444658985316,-34.55291762403757,0.3257173662010245,0.016188835994342423,0.0,-1.8289330466172498
50.76999999999847,11.0,0.9962482026724045,0.998891535443605,4.420438548241468,0.1458628215072169,0.14100819961019911,0.14,-0.033544934341479316,0.14053505520042125,-0.04612441452872163,1.0603534717927772,-25.47689594481935,1.073083630230063,0.14100819961019911,0.022624111698877236,0.6734152230131039,-34.59205158634288,0.3253103059101199,0.016128639799758596,0.0,-1.8901734620501283
50.779999999998466,11.0,0.9962447571208211,0.9988952919532443,4.420461222543456,0.1458624516168962,0.14086700132926114,0.14,-0.03275756747160291,0.14007214690837175,-0.04645593148332498,1.0604950521837222,-25.494357092119998,1.0732300704155264,0.14086700132926114,0.022647965688446455,0.6726858590392568,-34.62795378747552,0.32490506454210355,0.01606836113409051,0.0,-1.9510848033947572
50.789999999998464,11.0,0.9962419751619844,0.9988991567447727,4.420482619016257,0.14586211695081544,0.14072547905714436,0.14,-0.031964883108456354,0.1396059629042838,-0.04677954807257046,1.0606347010469317,-25.50850589348235,1.073374624975138,0.14072547905714436,0.022671861010835473,0.6719565063877451,-34.660615851424296,0.3245017189384883,0.01600801114182049,0.0,-2.011656466151328
50.79999999999846,11.0,0.9962398581169762,0.9989031025797305,4.420502737900194,0.14586181754604588,0.14058365927948302,0.14,-0.031167011250700927,0.13913658245552007,-0.04709521177088922,1.060772392727376,-25.519337713019468,1.0735172672704738,0.14058365927948302,0.022695793102940547,0.6712272977436798,-34.69002995653579,0.32410034566843304,0.015947600968081777,0.0,-2.071877904957156
50.80999999999846,11.0,0.9962384071577164,0.9989071068154909,4.420521579683162,0.14586155343225896,0.14044156863841464,0.14,-0.03036408252905043,0.13866408534818844,-0.047402871355877015,1.0609081020199154,-25.526848506575966,1.073657971108218,0.14044156863841464,0.02271975740395944,0.6704983660499383,-34.71618883905953,0.32370102100221887,0.015887141754378626,0.0,-2.131738635422598
50.81999999999846,11.0,0.9962376233016265,0.9989111522999626,4.420539145097849,0.14586132463159568,0.14029923392731536,0.14,-0.02955622818633974,0.13818855187407897,-0.04770247691451261,1.0610418041693783,-25.53103482383132,1.073796710741551,0.14029923392731536,0.02274374935850855,0.6697698444881153,-34.73908579639086,0.32330382088641996,0.015826644634669103,0.0,-2.191228235956358
50.829999999998456,11.0,0.9962375074077786,0.998915227986757,4.420555435118615,0.14586113115858534,0.1401566820848409,0.14,-0.028743580058944396,0.13771006281753978,-0.047993979849185645,1.0611734748702473,-25.531893810286643,1.0739334608706619,0.1401566820848409,0.02276776441873483,0.6690418664558678,-34.75871468986208,0.3229088209198966,0.015766120731055402,0.0,-2.2503363495798587
50.839999999998454,11.0,0.9962380601746524,0.9989193292476178,4.420570450958147,0.14586097302011602,0.1400139401881628,0.14,-0.027926270559773425,0.13722869944229366,-0.048277332883546624,1.0613030902662663,-25.52942320911559,1.0740681966427799,0.1400139401881628,0.02279179804561655,0.668314565540079,-34.77506994714594,0.3225160963303473,0.01570558115158648,0.0,-2.30905268573036
50.84999999999845,11.0,0.996239282139546,0.998923457873923,4.420584194063991,0.14586085021545717,0.13987103544567647,0.14,-0.027104432662325595,0.1367445434781968,-0.048552490068191206,1.0614306269505185,-25.523621362869665,1.0742008936522052,0.13987103544567647,0.022815845709305362,0.6675880754866643,-34.78814656418432,0.32212572195369626,0.01564503698812502,0.0,-2.3673670220525214
50.85999999999845,11.0,0.9962411736796106,0.9989276217734286,4.420596666115093,0.14586076273633153,0.13972799518923812,0.14,-0.026278199885699738,0.13625767710794165,-0.04881940678619039,1.0615560619662723,-25.51448721502436,1.0743315279407448,0.13972799518923812,0.022839902888744042,0.6668625301672697,-34.797940106717355,0.32173777221579714,0.015584499315138951,0.0,-2.4252692061781174
50.86999999999845,11.0,0.9962437350144012,0.9989318343834132,4.420607869018436,0.14586071056703281,0.13958484686596914,0.14,-0.025447706280479043,0.13576818295370502,-0.04907803975847578,1.0616793728088634,-25.50202031135564,1.0744600759988405,0.13958484686596914,0.02286396507060583,0.6661380635429058,-34.80444671141743,0.32135232111483664,0.015523979188411953,0.0,-2.4827491574934104
50.87999999999845,11.0,0.9962469662097686,0.9989361138335299,4.420617804905917,0.14586069368458104,0.13944161803003435,0.14,-0.024613086414711605,0.13527614406374322,-0.049328347049083836,1.0618005374286232,-25.48622080115293,1.0745865147676616,0.13944161803003435,0.022888027748090577,0.6654148096268029,-34.80766308682114,0.32096944220653345,0.015463487644820577,0.0,-2.5397968688943484
50.889999999998444,11.0,0.9962508671828607,0.9989404819033458,4.420626476131493,0.14586071205890896,0.13929833633429983,0.14,-0.023774475360142933,0.13478164389893535,-0.049570288070262786,1.0619195342348402,-25.4670894382631,1.0747108216421684,0.13929833633429983,0.02291208641962218,0.6646929024460988,-34.807586514077784,0.3205892085884221,0.015403035702128462,0.0,-2.596402408528647
50.89999999999844,11.0,0.9962554377079529,0.9989449628277264,4.420633885268716,0.14586076565306932,0.13915502952244538,0.14,-0.02293200867759848,0.1342847663192762,-0.04980382358743638,1.0620363421005619,-25.444627581989156,1.0748329744751186,0.13915502952244538,0.022936136587762158,0.6639724760053889,-34.804214847626675,0.3202116928871625,0.015342634357767285,0.0,-2.652555921524931
50.90999999999844,11.0,0.9962606774227949,0.998949582009984,4.420640035108679,0.14586085442345278,0.13901172542113432,0.14,-0.02208582240223006,0.13378559557032033,-0.05002891572402165,1.0621509403678449,-25.41883719783987,1.0749529515818228,0.13901172542113432,0.02296017375875352,0.6632536642508567,-34.79754651599234,0.31983696724348254,0.015282294588407904,0.0,-2.7082476317084407
50.91999999999844,11.0,0.9962665858351479,0.9989543647050813,4.420644928658402,0.14586097832000686,0.13886845193277433,0.14,-0.021236053027597457,0.1332842162695787,-0.05024552796609394,1.0622633088531828,-25.389720858154398,1.0750707317453698,0.13886845193277433,0.02298419344266728,0.6625366010376217,-34.78758052267728,0.31946510329751365,0.015222027348321392,0.0,-2.763467843303038
50.92999999999844,11.0,0.9962731623296267,0.9989593513534989,4.420648569139661,0.1458611372864588,0.1387251698480106,0.1399992462435807,-0.02038296297338038,0.13278071339196304,-0.05045362551082435,1.0623734306297887,-25.357286065257263,1.0751862951653148,0.1387251698480106,0.023008191430977733,0.6618211066618391,-34.77432535981098,0.3190962388324727,0.015161826054506564,0.0,-2.8182069426192125
50.939999999998435,11.0,0.9962804061875501,0.9989647024438709,4.420650959988372,0.14586133126093018,0.13858175452668062,0.13999819002062114,-0.01952697443487106,0.1322751722426035,-0.050653177508291604,1.0624812952818152,-25.32154608967791,1.0752996288758945,0.13858175452668062,0.023032169598138235,0.6611066055315435,-34.75780347294492,0.31873059323917946,0.015101656240541793,0.0,-2.872455399727802
50.94999999999843,11.0,0.996288316635125,0.9989706092399373,4.420652104855768,0.14586156017739874,0.13843827214052534,0.1399971331114185,-0.018668153347658978,0.1317676784200898,-0.05084415541417193,1.0625868862632235,-25.282502615981244,1.075410719570282,0.13843827214052534,0.02305613031827962,0.6603934122793415,-34.738013228788915,0.3183681961473924,0.015041531942815815,0.0,-2.9262037701191232
50.95999999999843,11.0,0.9962968928854863,0.9989771971437011,4.420652007612631,0.14586182396693578,0.1382947945088965,0.1399960757218267,-0.017806555638943733,0.1312583178060987,-0.051026531169937474,1.062690185408306,-25.2401580313215,1.0755195500289185,0.1382947945088965,0.02308007070810599,0.6596818644742022,-34.714951148610645,0.31800907391582545,0.014981473781314656,0.0,-2.9794426963472427
50.96999999999843,11.0,0.9963061341639958,0.998984527987059,4.420650672356159,0.14586212255840064,0.1381513852652997,0.1399950180650933,-0.016942253046378364,0.13074717655982895,-0.0512002773553425,1.0627911741341922,-25.19451605528524,1.0756261012720454,0.1381513852652997,0.023103985527267508,0.6589722598788235,-34.68861462568357,0.317653261420783,0.014921502533457883,0.0,-3.0321629096591005
50.97999999999843,11.0,0.9963160397178016,0.9989926054088939,4.420648103418359,0.14586245587863506,0.13800810048655024,0.13999396036267656,-0.01607533190618976,0.13023434111084298,-0.05136536734192535,1.0628898338149062,-25.14558156370261,1.0757303536712295,0.13800810048655024,0.02312786871882158,0.6582648603509155,-34.65900233207138,0.31730080043116093,0.014861637777918744,0.0,-3.0843552316080736
50.989999999998425,11.0,0.9963266088115227,0.9990013820443132,4.420644305374834,0.14586282385222782,0.13786498983107773,0.1399929028441716,-0.015205890987743276,0.1297198981504539,-0.051521775428619486,1.0629861459706251,-25.093360449736466,1.0758322875175563,0.13786498983107773,0.023151714150330235,0.6575598976097047,-34.626114307818,0.3169517380227737,0.01480189745935021,0.0,-3.1360105756520777
50.99999999999842,11.0,0.9963378407110053,0.999010767910803,4.4206392830529895,0.14586322640092134,0.13772209775926428,0.13999184574646586,-0.014334039174076219,0.12920393462186922,-0.0516694769544643,1.0630800923675703,-25.037859516581594,1.0759318833000784,0.13772209775926428,0.023175515921180893,0.6568575791014927,-34.589951901034325,0.31660612521551224,0.014742297905742118,0.0,-3.1871199487354045
51.00999999999842,11.0,0.9963497346573497,0.999020639595125,4.42063304153884,0.14586366344273602,0.1375794646451143,0.13999078931226228,-0.013459893345436125,0.1286865377093207,-0.05180844838893843,1.0631716550799595,-24.97908639566172,1.0760291218384817,0.1375794646451143,0.02319926844621941,0.6561580932072794,-34.550517649594454,0.31626401586893327,0.014682854036874023,0.0,-3.237674452854413
51.01999999999842,11.0,0.9963622898335732,0.9990308499229213,4.4206255861817745,0.14586413489089303,0.13743712771318603,0.13998973378811685,-0.012583576589608236,0.1281677948263914,-0.0519386674027054,1.0632608165389408,-24.917049484825974,1.0761239843489605,0.13743712771318603,0.023222966435483355,0.6554616135627852,-34.507815151571485,0.31592546582500847,0.014623579629769366,0.0,-3.287665286606647
51.02999999999842,11.0,0.9963755053263674,0.999041237804826,4.420616922596793,0.1458646406526164,0.13729512179320336,0.13998867942214438,-0.011705216753368719,0.12764779360371892,-0.05206011292217696,1.063347559578343,-24.851757901931315,1.0762164524835274,0.13729512179320336,0.0232466048354126,0.6547683025008165,-34.461848946806406,0.3155905322555451,0.014564487574989744,0.0,-3.337083746723138
51.039999999998415,11.0,0.9963893800854159,0.9990516379443,4.420607056663947,0.1458651806278929,0.13715347991045937,0.13998762646154495,-0.010824945301334654,0.12712662187622012,-0.05217276517116435,1.063431867479394,-24.783221450113594,1.0763065083612184,0.13715347991045937,0.02327017876514466,0.6540783137256079,-34.41262441846111,0.3152592731658621,0.014505590094428648,0.0,-3.385921229583619
51.04999999999841,11.0,0.996403912882674,0.9990618900832922,4.4205959945248665,0.14586575470826435,0.137012233739596,0.13998657515010207,-0.00994289643076568,0.12660436766995198,-0.05227660570243841,1.0635137240127572,-24.71145059190222,1.076394134597643,0.137012233739596,0.023293683463342787,0.6533917943609747,-34.360147716298336,0.3149317470219061,0.014446898912625825,0.0,-3.4341692327143933
51.05999999999841,11.0,0.9964191022738603,0.9990718474660034,4.420583742576419,0.14586636277572157,0.13687141394784713,0.1399855257257907,-0.009059206393667585,0.1260811191886973,-0.05237161742151299,1.0635931134753407,-24.63645642995169,1.0764793143334759,0.13687141394784713,0.02331711425054781,0.6527088864994696,-34.304425699902744,0.3146080124617123,0.014388425384292962,0.0,-3.48181935626859
51.06999999999841,11.0,0.9964349465641822,0.9990813842212992,4.420570307461732,0.14586700470175804,0.13673105045209485,0.13998447841862313,-0.008174012980793954,0.12555696480034378,-0.05245778460449345,1.0636700207197844,-24.558250692715227,1.0765620312602826,0.13673105045209485,0.023340466506496606,0.6520297283669085,-34.24546589844503,0.3142881280716593,0.014330180584947703,0.0,-3.5288633044885813
51.07999999999841,11.0,0.9964514437800164,0.9990904014027825,4.4205556960589325,0.14586768034663314,0.13659117260879067,0.1399834334488401,-0.0072874551320309955,0.12503199302310808,-0.0525350929114228,1.063744431175721,-24.47684572376078,1.076642269641697,0.13659117260879067,0.02336373565892253,0.6513544551888666,-34.183276483101594,0.31397215220897234,0.014272175371007462,0.0,-3.57529288715015
51.089999999998405,11.0,0.9964685916479084,0.9990988314778856,4.42053991546805,0.14586838955888018,0.13645180935237738,0.13998239102553411,-0.006399672644013699,0.12450629251164415,-0.05260352939623987,1.063816330862956,-24.392254473734198,1.0767200143288809,0.13645180935237738,0.023386917180265424,0.6506831998290601,-34.11786624870933,0.3136601428617437,0.014214420421106263,0.0,-3.6211000209885364
51.0999999999984,11.0,0.9964863875818406,0.9991066411244928,4.420522972996649,0.145869132175083,0.1363129892937242,0.13998135134576642,-0.00551080595350073,0.12397995204306539,-0.05266308251420855,1.063885706398319,-24.304490494180875,1.0767952507701208,0.1363129892937242,0.023410006587617726,0.650016093248432,-34.049244601245015,0.3133521575359238,0.014156926260942119,0.0,-3.6662767311056133
51.1099999999984,11.0,0.996504828679294,0.9991138322658115,4.4205048761447925,0.1458699080199292,0.1361747407885332,0.1399803145942133,-0.004620995977903886,0.1234530605029022,-0.05271374212747912,1.0639525449981164,-24.21356793264097,1.0768679650155493,0.1361747407885332,0.023432999443333328,0.649353264828024,-33.97742154885766,0.31304825317144935,0.01409970328262198,0.0,-3.710815152358319
51.1199999999984,11.0,0.9965239117261754,0.9991204413531755,4.420485632589963,0.14587071690653572,0.13603709198209282,0.13997928094334985,-0.0037303840010267098,0.12292570687101115,-0.05275549950929092,1.0640168344792467,-24.119501528526033,1.0769381437188625,0.13603709198209282,0.023455891353479,0.6486948425811601,-33.90240769440313,0.3127484860775023,0.01404276175783509,0.0,-3.7547075307279547
51.1299999999984,11.0,0.9965436332102532,0.9991265369832228,4.420465250172552,0.1458715586370279,0.1359000708371094,0.13997825055415278,-0.002839111591365462,0.12239798020744724,-0.05278834734720418,1.0640785632613763,-24.022306609446893,1.0770057741382255,0.1359000708371094,0.02347867796335038,0.6480409532840959,-33.82421422838424,0.3124529118917575,0.013986111851096796,0.0,-3.797946224670144
51.139999999998395,11.0,0.9965639893423414,0.999132216008695,4.420443736882517,0.14587243300334266,0.13576370514845768,0.13997722357727935,-0.0019473205456923548,0.12186996963830753,-0.05281227974564755,1.0641377203725675,-23.92199908771602,1.0770708441386498,0.13576370514845768,0.02350135494967032,0.6473917225412023,-33.74285292160743,0.31216158555449025,0.013929763632445885,0.0,-3.840523706445198
51.14999999999839,11.0,0.9965849760841101,0.9991375983668541,4.420421100847708,0.1458733397882147,0.13562802254968886,0.1399762001546565,-0.001055152848743357,0.12134176434155167,-0.05282729222798758,1.0641942954597912,-23.818595456877844,1.0771333421977316,0.13562802254968886,0.02352391801019398,0.6467472748068215,-33.658336117372244,0.31187456130166535,0.013873727090190132,0.0,-3.8824325634286803
51.15999999999839,11.0,0.9966065891811124,0.999142820902798,4.420397350324287,0.14587427876629847,0.13549305051353866,0.13997518042139703,-0.0001627506446647553,0.12081345353280369,-0.05283338173825995,1.0642482788049357,-23.712112788143028,1.077193257416082,0.13549305051353866,0.02354636285213239,0.6461077333749655,-33.57067672349486,0.3115918926649974,0.013818012144095093,0.0,-3.9236654994019227
51.16999999999839,11.0,0.9966288241993904,0.9991480305047604,4.420372493689571,0.1458752497053712,0.1353588163500567,0.13997416450794417,0.000729743786725523,0.12028512645113777,-0.05283054664264043,1.0642996613458071,-23.60256872672112,1.0772505795328065,0.1353588163500567,0.02356868518100981,0.6454732203552583,-33.47988820457012,0.3113136324829483,0.013762628657866968,0.0,-3.9642153358222747
51.17999999999839,11.0,0.9966516765638889,0.9991533768930211,4.420346539437489,0.14587625236756105,0.13522534720375903,0.1399731525423382,0.0016221880516618659,0.11975687234485037,-0.05281878673069399,1.0643484347010073,-23.48998148804428,1.0773052989456828,0.13522534720375903,0.023590880691454017,0.6448438566435187,-33.385984574985535,0.31103983291196424,0.01370758644791699,0.0,-4.004075013072894
51.189999999998385,11.0,0.9966751415968574,0.999159005411572,4.420319496176707,0.14587728651054377,0.13509267005154335,0.13997214465249427,0.0025144396655767953,0.119228780457221,-0.05279810321640051,1.0643945911964046,-23.374369853940035,1.0773574067347331,0.13509267005154335,0.023612945061828622,0.6442197618980005,-33.28898039341235,0.31077054543575666,0.01365289529029693,0.0,-4.043237591691719
51.19999999999838,11.0,0.9966992145544502,0.9991650501645065,4.420291372631394,0.14587835188865333,0.1349608117024443,0.13997114096838248,0.0034063560798535675,0.11870094001226403,-0.05276849873893237,1.064438123890779,-23.255753168825525,1.0774068946871775,0.1349608117024443,0.023634873953445452,0.6436010545283726,-33.18889075908098,0.31050582086945944,0.013598564922491665,0.0,-4.08169625357974
51.20999999999838,11.0,0.996723890659862,0.9991716278146372,4.420262177644404,0.14587944825385823,0.13482979879935983,0.13997014162400764,0.004297794712591785,0.11817344020047399,-0.05272997736314411,1.0644790265978625,-23.134151335993057,1.0774537553214407,0.13482979879935983,0.023656663015198705,0.6429878517004355,-33.08573131025741,0.31024570935412665,0.013544605041179384,0.0,-4.119444303187922
51.21999999999838,11.0,0.9967491651315316,0.9991788323247343,4.420231920182608,0.14588057535656218,0.1346996578227034,0.1399691467590978,0.0051886129834380346,0.11764637016456769,-0.05268254457973494,1.0645172939024465,-23.009584814050065,1.0774979819077493,0.1346996578227034,0.023678307893286066,0.6423802693575303,-32.97951822485922,0.3099902603389379,0.013491025293732077,0.0,-4.156475168682911
51.22999999999838,11.0,0.9967750332052059,0.999186730871013,4.420200609343967,0.14588173294619566,0.1345704150957643,0.13996815652042702,0.006078668352183458,0.11711981898522647,-0.052626207305042395,1.0645529211681666,-22.882074613575288,1.0775395684828293,0.1345704150957643,0.02369980424571503,0.6417784222588387,-32.87026822317405,0.30973952255407156,0.013437835267662008,0.0,-4.192782403091161
51.239999999998375,11.0,0.9968014901489753,0.9991953610994617,4.420168254365885,0.14588292077157808,0.13444209679036154,0.1399671710627142,0.006967818358564137,0.11659387566684247,-0.052560973880442396,1.0645859045359938,-22.751642293994696,1.0775785098569264,0.13444209679036154,0.023721147759938985,0.6411824240272741,-32.757998572111916,0.30949354397013296,0.013385044474610974,0.0,-4.228359685421347
51.24999999999837,11.0,0.9968285312707384,0.9992047298290229,4.420134864634313,0.14588413858103877,0.13431472893225194,0.1399661905490641,0.007855920662300175,0.11606862912327295,-0.05248685407134912,1.0646162409127382,-22.61830996067711,1.077614801611895,0.13431472893225194,0.02374233417243763,0.6405923872039075,-32.64272709054692,0.30925237174928444,0.013332662334139414,0.0,-4.263200821764828
51.25999999999837,11.0,0.9968561519179241,0.9992148132357843,4.420100449693055,0.1458853861222986,0.13418833740513714,0.13996521515093596,0.008742833081223034,0.11554416816360655,-0.052403859065821394,1.0646439279501936,-22.482100262210437,1.0776484400899238,0.13418833740513714,0.02376335928806176,0.6400084233013934,-32.524472154895825,0.309016052191319,0.013280698155786955,0.0,-4.297299746373981
51.26999999999837,11.0,0.9968843474696708,0.9992255584822267,4.420065019252749,0.1458866631421244,0.13406294795204388,0.13996424504765023,0.009628413625177468,0.11502058147794529,-0.05231200147280876,1.0646689640162237,-22.343036387779375,1.077679422373454,0.13406294795204388,0.023784218997663285,0.6394306428487031,-32.40325270433199,0.3087846306755767,0.013229161123664407,0.0,-4.330650522718246
51.27999999999837,11.0,0.9969131133220166,0.9992368866881816,4.420028583198958,0.14588796938577964,0.13393858617378276,0.1399632804254638,0.010512520525087166,0.11449795762320585,-0.0522112953200808,1.064691348159997,-22.201142064570945,1.077707746257538,0.13393858617378276,0.02380490929207362,0.63885915542284,-32.27908824477785,0.3085581516069349,0.013178060282489093,0.0,-4.363247344517666
51.289999999998365,11.0,0.9969424448669725,0.9992486970794318,4.419991151598949,0.14588930459630264,0.1338152775233412,0.13996232147626483,0.01139501225495912,0.11397638500894275,-0.0521017560519015,1.064711080073971,-22.05644155508647,1.0777334102167142,0.1338152775233412,0.023825426271437692,0.6382940696598163,-32.15199885122144,0.3083366583635573,0.01312740452824196,0.0,-4.395084536753682
51.29999999999836,11.0,0.9969723374666327,0.9992608720964191,4.419952734706717,0.14589066851365373,0.1336930472970408,0.13996136839595508,0.01227574754826638,0.1134559518831959,-0.05198340052651014,1.0647281600554788,-21.908959654287163,1.0777564133688033,0.1336930472970408,0.02384576614900128,0.6377354932462305,-32.022005167841364,0.3081201932578812,0.013077202602658534,0.0,-4.426156556657238
51.30999999999836,11.0,0.9970027864236831,0.9992732832054166,4.419913342965968,0.14589206087377524,0.13357192062162418,0.13996042138260198,0.01315458540701367,0.112936746318364,-0.05185624701347742,1.0647425889707425,-21.758721686449157,1.0777767554383966,0.13357192062162418,0.02386592524938884,0.6371835328858765,-31.889128405883724,0.30790879750345906,0.01302746309326296,0.0,-4.456457994673697
51.31999999999836,11.0,0.997033786949822,0.9992857971245866,4.419872987010837,0.14589348140761435,0.13345192243891252,0.13995948063445,0.014031385106409139,0.11241885619710472,-0.05172031519099241,1.064754368223709,-21.60575350168483,1.077794436722573,0.13345192243891252,0.023885900001631554,0.6366382942477172,-31.753390339225824,0.30770251119759373,0.012978194437186948,0.0,-4.48598357540464
51.32999999999836,11.0,0.9970653341336793,0.9992982821631399,4.419831677664252,0.14589492984015748,0.13333307748809914,0.13995854634788918,0.014906006195106625,0.1119023691982622,-0.05157562614312736,1.0647634997316158,-21.450081472060855,1.0778094580612054,0.13333307748809914,0.0239056869279998,0.6360998818952304,-31.6148132979813,0.30750137331303984,0.012929404927953745,0.0,-4.514728158526308
51.339999999998355,11.0,0.9970974229098136,0.9993106143715038,4.419789425933952,0.1458964058895253,0.1332154102872447,0.13995761871547574,0.015778308493791693,0.11138737278282188,-0.05142220235710911,1.064769985907989,-21.29173248731073,1.0778218208133998,0.1332154102872447,0.023925282630328476,0.6355683992053317,-31.47342016072409,0.30730542170136776,0.012881102727470794,0.0,-4.542686739684512
51.34999999999835,11.0,0.9971300480302941,0.999322683214281,4.419746243006281,0.14589790926617272,0.13309894511484954,0.13995669792409748,0.016648152093594826,0.11087395417989253,-0.05126006772060773,1.0647738296536209,-21.130733950147004,1.077831526841127,0.13309894511484954,0.02394468377494679,0.6350439482815255,-31.32923434572927,0.3071146931035703,0.012833295876182541,0.0,-4.569854451365878
51.35999999999835,11.0,0.9971632040402193,0.9993343965050084,4.4197021402379955,0.1458994396722323,0.1329837059926911,0.1399557841533679,0.017515397356417772,0.11036220037271532,-0.051089247519032266,1.0647750343544407,-20.9671137712202,1.077838578500053,0.1329837059926911,0.02396388707838269,0.6345266298692313,-31.18227980209063,0.3069292231657614,0.012785992304355573,0.0,-4.596226563745272
