t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
51.36999999999835,11.0,0.9971968852583213,0.9993456843810614,4.4196571291463895,0.14590099680103358,0.1328697166707814,0.13995487757432007,0.018379904918649964,0.10985219808470004,-0.05090976843280829,1.06477360388491,-20.80090036378508,1.0778429786369645,0.1328697166707814,0.023982889295424886,0.6340165432794068,-31.03258100137235,0.30674904645578716,0.012739199841988357,0.0,-4.621798485509244
51.37999999999835,11.0,0.9972310857635387,0.9993565021466148,4.419611221398141,0.14590258033681938,0.13275700061517523,0.13995397834845608,0.01924153569954526,0.1093440337654887,-0.050721658534595634,1.0647695426148356,-20.632122638156606,1.077844730592271,0.13275700061517523,0.024001687210667297,0.6335137863260655,-30.88016293029432,0.3065741964776225,0.012692926225411566,0.0,-4.6465657646553815
51.389999999998345,11.0,0.9972657993881456,0.9993668318676285,4.41956442879731,0.1459041899546736,0.1326455809988915,0.1399530866271903,0.020100150914683312,0.10883779357704763,-0.05052494728639578,1.0647628554171924,-20.46080999603889,1.0778438382056572,0.1326455809988915,0.02402027763446467,0.6330184552811443,-30.72505108490667,0.3064047056800808,0.012647179099913626,0.0,-4.670524089267335
51.39999999999834,11.0,0.9973010197177014,0.9993766826651073,4.4195167632729735,0.1459058253206615,0.13253548069616705,0.13995220255170499,0.020955612094886805,0.10833356337978914,-0.05031966553649878,1.064753547674488,-20.286992324809447,1.077840305822685,0.13253548069616705,0.02403865740379176,0.6325306448496498,-30.56727146653069,0.30624060545840004,0.012601966018776825,0.0,-4.6936692882655935
51.40999999999834,11.0,0.9973367400977583,0.9993860897153056,4.41946823686698,0.14590748609217608,0.1324267222794334,0.1399513262532166,0.021807781109451807,0.10783142871872473,-0.050105845516218606,1.0647416252814073,-20.110699991820486,1.07783413829998,0.1324267222794334,0.024056823387732136,0.6320504481634114,-30.406850579465026,0.30608192614519236,0.012557294438851594,0.0,-4.7159973321336
51.41999999999834,11.0,0.9973729536469462,0.999395112027454,4.419418861722289,0.1459091719184732,0.1323193280187037,0.13995045785363214,0.022656520193133772,0.10733147480965224,-0.04988352083637469,1.0647270946420748,-19.931963838771903,1.0778253410069503,0.1323193280187037,0.024074772496736063,0.6315779567922752,-30.243815430180724,0.3059286969930587,0.012513171711695473,0.0,-4.737504333619299
51.42999999999834,11.0,0.9974096532757551,0.9994038291270936,4.419368650072332,0.1459108824413685,0.1322133198824665,0.13994959746655686,0.023501691975258032,0.1068337865253796,-0.04965272648349373,1.0647099626607506,-19.750815176172217,1.077813919822422,0.1322133198824665,0.02409250169473844,0.6311132607685188,-30.078193527712962,0.3057809461482579,0.012469605073464021,0.0,-4.75818654841189
51.439999999998335,11.0,0.997446831710082,0.9994123368231229,4.41931761423176,0.14591261729606544,0.13210871953904213,0.13994874519859787,0.02434315950908897,0.10633844838198787,-0.049413498815716404,1.064690236725785,-19.567285777881413,1.077799881125177,0.13210871953904213,0.02411000801239868,0.6306564486182971,-29.910012884596554,0.3056387006169661,0.012426601632361995,0.0,-4.77804037579371
51.44999999999833,11.0,0.9974844815183954,0.9994207422779874,4.419265766588901,0.14591437611207345,0.13200554835761924,0.1399479011508955,0.025180786300104785,0.10584554452513689,-0.04916587555841505,1.0646679246872448,-19.381407875705463,1.0777832317781628,0.13200554835761924,0.024127288560149496,0.6302076073951376,-29.739302017823874,0.30550198622749825,0.012384168357165944,0.0,-4.7970623592671
51.45999999999833,11.0,0.9975225951412271,0.9994291586296028,4.419213119600119,0.1459161585141754,0.1319038274081665,0.13994706542080515,0.02601443633179698,0.10535515871641593,-0.04890989579953965,1.06464303482948,-19.193214153992805,1.077763979106834,0.1319038274081665,0.024144340539413417,0.6297668227096113,-29.566089949145947,0.305370827592423,0.01234231206723736,0.0,-4.815249187156178
51.46999999999833,11.0,0.9975611649216097,0.9994376994309412,4.419159685786205,0.14591796412340088,0.1318035774593383,0.13994623810364604,0.026843974087486566,0.10486737431974225,-0.0486455999847256,1.0646155758405433,-19.002737744157326,1.0777421308728274,0.1318035774593383,0.024161161250597335,0.6293341787487641,-29.390406204120843,0.3052452480718691,0.01230103942470168,0.0,-4.83259769318339
51.47999999999833,11.0,0.9976001831350649,0.9994464731772987,4.419105477730831,0.1459197925579612,0.1317048189741061,0.1399454192944318,0.02766926456779442,0.10438227428780952,-0.048373029912204026,1.064585556780618,-18.810012219056933,1.0777176952446623,0.1317048189741061,0.024177748096945367,0.6289097582819894,-29.212280809466392,0.30512526974214965,0.01226035693013977,0.0,-4.84910485702075
51.489999999998325,11.0,0.9976396420177938,0.9994555781818333,4.419050508080964,0.1459216434341069,0.13160757210306864,0.1399446090895009,0.028490173303815675,0.103899941148588,-0.04809222872755942,1.0645529870518446,-18.615071587156248,1.0776906807676558,0.13160757210306864,0.024194098583916333,0.6284936426513882,-29.031744288502072,0.3050109133733628,0.0122202709226978,0.0,-4.864767804815683
51.49999999999832,11.0,0.9976795337918375,0.9994650980383748,4.418994789549104,0.1459235163668712,0.13151185667532492,0.13994380758797034,0.029306566365908754,0.10342045699187763,-0.04780324091837753,1.0645178763717609,-18.417950286404047,1.07766109633512,0.13151185667532492,0.024210210313849685,0.628085911744549,-28.848827654513148,0.30490219841505384,0.012180787583803889,0.0,-4.879583809691318
51.50999999999832,11.0,0.9977198506861439,0.9994750978775434,4.418938334917058,0.14592541097066986,0.1314176921877072,0.1399430148929472,0.03011831036969731,0.10294390345591516,-0.04750611230882123,1.0644802347522577,-18.218683177787167,1.0776289511630777,0.1314176921877072,0.024226080976644245,0.6276866439528934,-28.66356240223487,0.30479914299368915,0.012141912944613496,0.0,-4.8935502922212795
51.51999999999832,11.0,0.997760584952694,0.9994856215802599,4.418881157040965,0.14592732685973547,0.131325097792579,0.13994223111244394,0.030925272479755683,0.10247036171403563,-0.04720089005415833,1.0644400724852796,-18.017305538529886,1.0775942547700925,0.131325097792579,0.02424170833727928,0.627295916116505,-28.475980497753813,0.30470176391842385,0.012103652896461299,0.0,-4.906664820878729
51.52999999999832,11.0,0.9978017288770975,0.9994966900630102,4.418823268857162,0.1459292636483724,0.13123409228537683,0.13994145635996064,0.0317273204132425,0.10199991246138894,-0.04688762263525304,1.0643974001359278,-17.813853054950634,1.0775570169635307,0.13123409228537683,0.024257090221512914,0.626913803461631,-28.286114367305004,0.30461007669739715,0.012066013202751058,0.0,-4.91892511245969
51.539999999998315,11.0,0.9978432747833429,0.9995083006955813,4.418764683388517,0.14593122095102698,0.1311446940924179,0.1399406907547119,0.03252432244448755,0.10153263590171145,-0.04656635985302044,1.0643522285427587,-17.608361814992897,1.0775172478327555,0.1311446940924179,0.02427222450126421,0.6265403795346793,-28.09399688557404,0.3045240955591598,0.012028999512262363,0.0,-4.930329032480556
51.54999999999831,11.0,0.997885215032674,0.9995204278562236,4.418705413750786,0.14593319838217783,0.13105692125976198,0.13993993442149544,0.03331614741200564,0.10106861173415352,-0.04623715282282099,1.0643045688245492,-17.40086830048537,1.0774749577491107,0.13105692125976198,0.02428710908083179,0.626175716137789,-27.899661363983867,0.3044438334782523,0.011992617369537512,0.0,-4.9408745955496896
51.55999999999831,11.0,0.9979275420168491,0.9995330245743079,4.41864547315859,0.145935195556058,0.13097079144392162,0.13993918749021486,0.03410266472939233,0.1006079191401634,-0.04590005396876832,1.0642544323917504,-17.191409379196532,1.0774301573718847,0.13097079144392162,0.024301741885926865,0.6258198832723962,-27.7031415398059,0.3043693022021743,0.01195687222680411,0.0,-4.950559965713078
51.56999999999831,11.0,0.9979702481462998,0.9995460251594364,4.418584874930631,0.14593721208622992,0.13088632190459684,0.13993845009508715,0.03488374440036976,0.1001506367704287,-0.04555511701790655,1.0642018309611456,-16.980022296755276,1.077382857658876,0.13088632190459684,0.024316120855683875,0.625472949092657,-27.50447156622514,0.3043005122757909,0.011921769448969662,0.0,-4.959383456773965
51.57999999999831,11.0,0.9980133258339439,0.9995593486707305,4.41852363249379,0.14593924758504018,0.13080352949980006,0.1399377223735784,0.035659257038584774,0.09969684273187686,-0.04520239699421361,1.0641467765711419,-16.766744668517664,1.07733306987974,0.13080352949980006,0.024330243939142012,0.6251349798732337,-27.303686004045414,0.3042374730618536,0.011887314318541448,0.0,-4.967343532586421
51.589999999998305,11.0,0.998056767475597,0.9995729030430771,4.418461759385851,0.14594130166298594,0.13072243068320819,0.1399370044651243,0.03642907389174871,0.09924661457473676,-0.044841950212385295,1.0640892815959138,-16.551614471446204,1.077280805630149,0.13072243068320819,0.02434410909573808,0.6248060399913725,-27.100819814924108,0.3041801927550071,0.011853512034800041,0.0,-4.974438807322776
51.5999999999983,11.0,0.9981005654280733,0.9995865896593317,4.41839926925661,0.1459433739280294,0.13064304150330927,0.1399362965097005,0.03719306686919324,0.09880002927966362,-0.04447383427135875,1.0640293587563738,-16.334670036056448,1.0772260768447837,0.13064304150330927,0.024357714299884287,0.6244861919225538,-26.895908356259774,0.3041286783879146,0.011820367710259464,0.0,-4.980668045714877
51.6099999999983,11.0,0.9981447119861531,0.9996003081411385,4.418336175867268,0.14594546398489716,0.13056537760407763,0.13993559864631414,0.037951108572216896,0.09835716324493024,-0.04409810804754566,1.0639670211266374,-16.115950038471563,1.0771688958074244,0.13056537760407763,0.024371057548724453,0.6241754962485007,-26.68898737741398,0.30408293583097146,0.011787886363718712,0.0,-4.98603016326917
51.6199999999983,11.0,0.9981891993596261,0.9996139611253403,4.418272493088056,0.14594757143440332,0.13048945422635438,0.1399349110114905,0.038703072325555726,0.0979180922736873,-0.04371483168775664,1.0639022821351172,-15.895493492594055,1.0771092751568532,0.13048945422635438,0.024384136872195473,0.6238740116735063,-26.480093016973345,0.30404296978520473,0.011756072911924103,0.0,-4.99052422645549
51.6299999999983,11.0,0.9982340196515935,0.9996274587989731,4.4182082348941245,0.1459496958728301,0.13041528620910292,0.13993423373782557,0.03944883220830139,0.09748289156129608,-0.04332406660181093,1.0638351555601822,-15.673339742383568,1.0770472278877754,0.13041528620910292,0.024396950343882246,0.6235817950439835,-26.26926180046613,0.304008783769404,0.011724932159282022,0.0,-4.994149452869587
51.639999999998295,11.0,0.9982791648391228,0.9996407229825277,4.418143415359842,0.1459518368914003,0.13034288799015228,0.13993356695267387,0.04018826308342929,0.09705163568273668,-0.042925875454842645,1.063765655520807,-15.449528454215033,1.0769827673466505,0.13034288799015228,0.024409496091568693,0.6232989013682328,-26.056530638072182,0.3039803801057515,0.011694468788618517,0.0,-4.996905211369349
51.64999999999829,11.0,0.9983246267572241,0.9996536905769671,4.418078048651682,0.1459539940758673,0.1302722736055807,0.13993291077703054,0.04092124062425212,0.0966243985800944,-0.04252032215932751,1.063693796463444,-15.224099609259921,1.0769159072229504,0.1302722736055807,0.024421772306043837,0.6230253838305361,-25.84193682172218,0.3039577599040243,0.011664687352664332,0.0,-4.998791022184672
51.65999999999829,11.0,0.9983703970869339,0.9996663162244209,4.4180121490199715,0.14595616700624428,0.1302034566875747,0.13993226532465633,0.041647641337414526,0.0962012535501273,-0.04210747186686094,1.0636195931465815,-14.997093495839412,1.07684666153687,0.1302034566875747,0.024433777247283666,0.6227612937971697,-25.6255180211714,0.3039409230496059,0.011635592268504294,0.0,-4.999806557000992
51.66999999999829,11.0,0.9984164673480818,0.9996785740735799,4.41794573078981,0.1459583552566871,0.1301364504602596,0.139931630701484,0.04236734258142616,0.09578227323191701,-0.041687390959728544,1.0635430606249756,-14.768550701674489,1.0767750446249515,0.1301364504602596,0.024445509246995692,0.6225066808099433,-25.407312278578445,0.30392986819439394,0.011607187813508058,0.0,-4.9999516390164445
51.67999999999829,11.0,0.9984628288970885,0.9996904585845086,4.417878808351505,0.1459605583955367,0.13007126773396258,0.13993100700532718,0.0430802225815646,0.09536752959460465,-0.04126014704230991,1.0634642142352413,-14.538512105982964,1.0767010711253815,0.13007126773396258,0.024456966707705433,0.6222615925685406,-25.18735800157356,0.30392459275605677,0.011579478126636357,0.0,-4.999226242972642
51.689999999998285,11.0,0.9985094729298908,0.9997019843555643,4.4178113961508805,0.14596277598552004,0.13000792089779353,0.1399303943259005,0.04378616044092429,0.09495709392521343,-0.04082580893235269,1.0633830695847597,-14.307018871363594,1.0766247559646918,0.13000792089779353,0.02446814809797601,0.6220260748996045,-24.965693954587408,0.30392509292370806,0.011552467211060177,0.0,-4.997630495159076
51.69999999999828,11.0,0.9985563904898513,0.999713185000763,4.417743508679825,0.14596500758410177,0.12994642191124883,0.139929792745144,0.04448503614894492,0.09455103681655902,-0.04038444665215092,1.0632996425451162,-14.074112435435287,1.0765461143474917,0.12994642191124883,0.024479051944651928,0.6218001717158773,-24.742359248726764,0.30393136367128215,0.011526158940790492,0.0,-4.995164673391122
51.70999999999828,11.0,0.9986035724802745,0.9997241111504258,4.41767516046743,0.14596725274396952,0.12988678229544653,0.13992920233783054,0.04517673058859378,0.09414942815524854,-0.039936131419643583,1.0632139492510078,-13.839834502221525,1.0764651617505254,0.12988678229544653,0.02448967682287058,0.6215839249682872,-24.517393330451455,0.30394339877942067,0.011500557068892194,0.0,-4.991829206961686
51.71999999999828,11.0,0.9986510096809444,0.9997348276874132,4.417606366071997,0.14596951101363304,0.12982901312460166,0.13992862317242158,0.045861125543396664,0.09375233710976887,-0.03948093563944569,1.063126006104843,-13.604227033279617,1.0763819139217856,0.12982901312460166,0.024500021344910777,0.6213773745945947,-24.290835969456335,0.3039611908621581,0.01147566523720878,0.0,-4.987624676566452
51.72999999999828,11.0,0.9986986927679179,0.9997454103649477,4.417537140074225,0.14597178193810925,0.12977312501837981,0.13992805531212685,0.046538103705582146,0.09335983211866504,-0.039018932893803294,1.063035829786762,-13.367332238603987,1.0762963868850384,0.12977312501837981,0.024510084149162354,0.6211805584688295,-24.062727246281614,0.303984731397239,0.011451486985775854,0.0,-4.98255181420279
51.739999999998275,11.0,0.9987466123356712,0.9997559419778427,4.417467497071733,0.1459740650596639,0.1297191281360327,0.1399274988161136,0.04720754868711119,0.09297198087880956,-0.038550197933453476,1.062943437268989,-13.129192567357558,1.076208596949303,0.1297191281360327,0.024519863890473514,0.6209935123574283,-23.833107540168566,0.3040140107598577,0.011428025762211302,0.0,-4.976611503042321
51.74999999999827,11.0,0.9987947589206055,0.9997665082764186,4.417397451675077,0.1459763599185776,0.12966703217229786,0.1399269537408052,0.04786934503365034,0.09258885033376368,-0.038074806668360835,1.0628488458333047,-12.889850698475696,1.0761185607224766,0.12966703217229786,0.024529359232706705,0.6208162698834523,-23.60201751756095,0.30404901825329933,0.011405284928208888,0.0,-4.969804777277153
51.75999999999827,11.0,0.998843123024871,0.9997771938205913,4.417327018505327,0.14597866605390386,0.12961684635568513,0.1399264201412068,0.048523378242745135,0.09221050666223211,-0.037592836158291974,1.0627520730897904,-12.649349531218927,1.076026295127773,0.12961684635568513,0.02453856884448284,0.6206488625037021,-23.369498121697603,0.3040897421374365,0.011383267763921475,0.0,-4.962132821939836
51.76999999999827,11.0,0.9988916951394746,0.9997880779703868,4.4172562121931795,0.14598098300418674,0.12956857944918762,0.13992589807219427,0.0491695347863558,0.09183701526661292,-0.037104364603187966,1.0626531369950405,-12.407732175738591,1.0759318174213495,0.12956857944918762,0.024547491398455804,0.6204913195002866,-23.135590563504703,0.30413616965276585,0.011361977469641977,0.0,-4.953596972697046
51.77999999999827,11.0,0.998940465765694,0.9997992311990327,4.417185047379525,0.14598331030811043,0.12952223975290017,0.13992538758970702,0.04980770213687408,0.09146844076164497,-0.03660947133329279,1.062552055868129,-12.165041943707502,1.0758351452094375,0.12952223975290017,0.024556125574129492,0.6203436679852793,-22.900336313888623,0.30418828703664913,0.011341417163978313,0.0,-4.944198715617053
51.789999999998265,11.0,0.9989894254339143,0.9998107118958255,4.417113538717333,0.14598564750505363,0.12947783510847746,0.13992488875178993,0.05043776879657083,0.09110484696315535,-0.0361082367990043,1.0624488484027872,-11.921322339067464,1.075736296463306,0.12947783510847746,0.0245644700639045,0.6202059329187971,-22.66377709735454,0.3042460795329517,0.011321589879905032,0.0,-4.933939686911
51.79999999999826,11.0,0.9990385647191485,0.9998225638001085,4.417041700874623,0.14598799413553074,0.1294353729047696,0.13992440161943803,0.05105962432929864,0.09074629687690987,-0.03560074256041786,1.0623435336748783,-11.676617048922646,1.0756352895307375,0.1294353729047696,0.02457252358149011,0.6200781371372205,-22.425954886665334,0.3043095313952928,0.01130249855677114,0.0,-4.922821672648036
51.80999999999826,11.0,0.9990878742526681,0.9998348141751454,4.41696954853829,0.14599034974150288,0.12939486008398682,0.1399239262572089,0.051673159393285734,0.09039285268756972,-0.03508707127654724,1.0622361311443758,-11.430969934588678,1.075532143142957,0.12939486008398682,0.024580284872132933,0.6199603013885533,-22.186911898369104,0.30437862588445486,0.011284146033275183,0.0,-4.910846608444389
51.81999999999826,11.0,0.9991373447293681,0.9998474727945006,4.416897096418477,0.1459927138665525,0.12935630314755633,0.139923462733577,0.052278265773486876,0.09004457574775752,-0.03456730669421797,1.062126660652159,-11.184425022784074,1.0754268764165613,0.12935630314755633,0.024587752723066725,0.6198524443694623,-21.946690588567815,0.3044533452602981,0.011266535037848318,0.0,-4.898016579126351
51.82999999999826,11.0,0.999186966910702,0.9998605317731983,4.416824359253185,0.14599508605591865,0.12931970816135596,0.13992301112101924,0.05287483641291216,0.08970152656723611,-0.034041533636642106,1.0620151424120372,-10.937026496944611,1.0753195088504732,0.12931970816135596,0.024594925973422953,0.6197545827616315,-21.705333648607272,0.30453367077239857,0.011249668180537936,0.0,-4.884333818367326
51.839999999998255,11.0,0.9992367316232263,0.9998739662367517,4.416751351812813,0.14599746585639953,0.1292850807596482,0.13992257149583293,0.053462765441664284,0.08936376480220301,-0.03350983799169006,1.0619015969991286,-10.68881868862036,1.0752100603185084,0.1292850807596482,0.024601803522493776,0.6196667312626563,-21.46288400022765,0.3046195826514647,0.01123354794591613,0.0,-4.869800708298964
51.84999999999825,11.0,0.9992866297530126,0.9998877357808993,4.416678088904322,0.14599985281613148,0.12925242614705654,0.13992214393769958,0.054041948202426415,0.08903134924470373,-0.03297230669988952,1.0617860453360544,-10.43984606889541,1.0750985510584998,0.12925242614705654,0.02460838433537366,0.6195889026067165,-21.219384789749817,0.3047110601001514,0.011218176687368353,0.0,-4.854419779096425
51.85999999999825,11.0,0.9993366522363655,0.9999017866389595,4.416604585374734,0.14600224648426344,0.12922174909907727,0.13992172852902013,0.05461228127328141,0.0887043378121661,-0.032429027742182266,1.0616685086784363,-10.190153239797874,1.0749850016593572,0.12922174909907727,0.02461466744574832,0.6195211075762229,-20.97487938112391,0.30480808129109965,0.011203556624413614,0.0,-4.838193708537889
51.86999999999825,11.0,0.9993867900474585,0.9999160544418614,4.416530856113723,0.14600464641054672,0.1291930539605238,0.13992132535405838,0.05517366248667599,0.08838278753705837,-0.03188009012747325,1.0615490086012753,-9.939784925635195,1.0748694330475017,0.1291930539605238,0.0246206519556222,0.619463355000523,-20.72941134773302,0.3049106233681049,0.011189689843688986,0.0,-4.821125321538363
51.87999999999825,11.0,0.9994370341836339,0.9999304674291212,4.416456916055108,0.14600705214486662,0.12916634464257493,0.13992093449793544,0.05572599094571473,0.08806675455667244,-0.03132558388000323,1.061427566987815,-9.688785964226433,1.0747518664741826,0.12916634464257493,0.024626337031816607,0.6194156517436827,-20.48302446279527,0.305018662454579,0.011176578300002155,0.0,-4.803217589657866
51.889999999998246,11.0,0.9994873756492048,0.9999449499510855,4.416382780177111,0.14600946323674185,0.12914162461867543,0.1399205560455278,0.05626916703816659,0.08775629410303436,-0.03076560002657016,1.0613042060216447,-9.437201298003645,1.074632323504953,0.12914162461867543,0.024631721900344666,0.6193780026830115,-20.235762688788174,0.30513217366838363,0.01116422382198931,0.0,-4.78447363058409
51.89999999999824,11.0,0.9995378054386596,0.9999594260906663,4.416308463501285,0.14601187923482148,0.1291188969198406,0.1399201900803214,0.05680309244912829,0.08745146049294315,-0.03020023058361886,1.0611789481829188,-9.185075964970066,1.0745108260123097,0.1291188969198406,0.024636805838948048,0.6193504106806188,-19.987670165959212,0.3052511311417051,0.01115262811792167,0.0,-4.764896707589623
51.90999999999824,11.0,0.9995883145201764,0.9999738232308595,4.416233981090116,0.14601429968640706,0.12909816413005515,0.13991983668327795,0.057327670173544204,0.08715230711813948,-0.029629568544204975,1.0610518162487232,-8.932455089527293,1.0743873961721033,0.12909816413005515,0.02464158816897333,0.6193328765522119,-19.73879120038219,0.30537550804620733,0.011141792782031656,0.0,-4.744490228963805
51.91999999999824,11.0,0.999638893820326,0.9999880753987835,4.416159348043343,0.1460167241370254,0.12907942838217548,0.13991949593176783,0.05784280452926077,0.08685888643560516,-0.02905370786483255,1.0609228332970977,-8.67938387318821,1.074262056463785,0.12907942838217548,0.024646068247743767,0.6193253990363425,-19.489170252037677,0.3055052766196413,0.01113171930233153,0.0,-4.723257747419403
51.92999999999824,11.0,0.9996895342107679,1.0000021262311989,4.41608457949311,0.146019152130077,0.12906269135517778,0.1399191678986174,0.05834840117210377,0.08657124995799513,-0.028472743452150888,1.060792022714055,-8.42590758522211,1.0741348296741038,0.12906269135517778,0.024650245461927078,0.6193279747688293,-19.23885192311,0.3056404081949172,0.011122409065128933,0.0,-4.701202959474027
51.939999999998236,11.0,0.9997402264976334,1.0000159314269819,4.416009690598108,0.14602158320657815,0.129047954272675,0.13991885265131596,0.05884436711276195,0.08628944824420313,-0.02788677114949304,1.0606594082022347,-8.172071553262471,1.074005738903494,0.129047954272675,0.02465411922314633,0.6193405982639091,-18.987880947072046,0.30578087322534175,0.01111386335918628,0.0,-4.678329704806615
51.949999999998234,11.0,0.9997909614141505,1.000029460578264,4.415934696536923,0.14602401690501193,0.1290352179034821,0.13991855025141525,0.05933061073687049,0.08601353089006296,-0.027295887723227594,1.0605250137897446,-7.9179211539439756,1.073874807573977,0.1290352179034821,0.024657688966307174,0.6193632619070008,-18.73630217876415,0.3059266413092754,0.011106083378241432,0.0,-4.654641965588948
51.95999999999823,11.0,0.9998417296168985,1.000042698304161,4.4158596125008405,0.146026452761297,0.12902448256384821,0.13991826075414826,0.059807041827533824,0.08574354651918718,-0.02670019084890039,1.0603888638379597,-7.663501803598857,1.0737420594372984,0.12902448256384821,0.024660954150521296,0.6193959559579403,-18.484160585477458,0.3060776812079218,0.011099070218906309,0.0,-4.63014386579237
51.96999999999823,11.0,0.9998925216859021,1.000055644645071,4.415784453686351,0.14602889030887747,0.12901574812134572,0.13991798420828,0.06027357159023802,0.08547954277394569,-0.026099779097135956,1.0602509830465312,-7.408858949062474,1.073607518581835,0.12901574812134572,0.0246639142631599,0.6194386685661495,-18.23150123932137,0.3062339608575865,0.011092824879179317,0.0,-4.604839670469804
51.97999999999823,11.0,0.9999433281285828,1.00006831471209,4.4157092352876655,0.1460313290789315,0.12900901400035733,0.1399177206561937,0.060730112680029896,0.08522156630658645,-0.025494751919278944,1.0601113964549551,-7.15403805861857,1.073471209437118,0.12900901400035733,0.02466656882594788,0.6194913857968934,-17.978369310443828,0.30639544737716495,0.01108734825131855,0.0,-4.578733785013228
51.989999999998226,11.0,0.9999941393874049,1.0000807376220908,4.4156339724894735,0.14603376860069,0.1290042791883056,0.13991747013420355,0.06117657922936942,0.08496966277050123,-0.024885209632760134,1.059970129439564,-6.899084613090455,1.0733331567748536,0.1290042791883056,0.024668917403152846,0.6195540916653876,-17.72481006120367,0.30656210706790493,0.01108264111627321,0.0,-4.551830754386704
51.999999999998224,11.0,1.0000449458508778,1.000092954782063,4.41555868046023,0.14603620840185258,0.1290015422425637,0.13991723267307501,0.06161288687656541,0.08472387681163912,-0.02427125340618001,1.0598272077059498,-6.644044097088436,1.0731933857058213,0.1290015422425637,0.02467095961051532,0.6196267681772784,-17.470868840729988,0.3067339054098358,0.011078704135646916,0.0,-4.52413526233511
52.00999999999822,11.0,1.000095737867421,1.0001050176172748,4.415483374346176,0.14603864800908253,0.1290008012971224,0.13991700829872344,0.06203895279310384,0.08448425206007054,-0.023652985244112003,1.0596826572769438,-6.3889619903892,1.0730519216723793,0.1290008012971224,0.024672695124157165,0.619709395370469,-17.21659107959256,0.30691080705326745,0.011075537843459294,0.0,-4.495652130568703
52.01999999999822,11.0,1.0001465057614702,1.000116984862439,4.4154080692662845,0.14604108694856036,0.12900205406895562,0.13991679703305437,0.062454695709818236,0.08425083112170467,-0.023030507971638497,1.0595365044767235,-6.13388375942835,1.072908790436789,0.12900205406895562,0.024674123688720066,0.6198019513570294,-16.962022284248032,0.30709277581000327,0.011073142639789962,0.0,-4.466386317923727
52.02999999999822,11.0,1.0001972398511119,1.000128919553765,4.415332780308266,0.14604352474657137,0.12900529786330597,0.13991659889490327,0.06286003594050979,0.08402365557016268,-0.022403925218637214,1.05938877591221,-5.878854848860638,1.0727640180659657,0.12900529786330597,0.024675245123631794,0.6199044123599321,-16.70720803080748,0.3072797746434993,0.011071518784483267,0.0,-4.436342919499008
52.039999999998216,11.0,1.0002479304664624,1.0001408858721985,4.415257522525726,0.1460459609301032,0.12901052957781556,0.13991641390102635,0.06325489540295232,0.08380276593880931,-0.02177334140384385,1.0592394984529183,-5.623920673149385,1.0726176309136268,0.12901052957781556,0.024676059327148118,0.620016752743268,-16.452193957941848,0.3074717656609789,0.0110706663933447,0.0,-4.405527165768966
52.049999999998214,11.0,1.0002985679680019,1.0001529459915832,4.4151823109364905,0.14604839502742803,0.12901774570558516,0.1399162420670959,0.06363919763751402,0.08358820171294482,-0.021138861718717067,1.059088699210543,-5.369126608150137,1.0724696556009463,0.12901774570558516,0.024676566277837035,0.6201389450352867,-16.197025758740626,0.3076687101108161,0.011070585437604351,0.0,-4.3739444216729915
52.05999999999821,11.0,1.0003491427640765,1.0001651570830286,4.415107160522083,0.1460508265686465,0.12902694233661913,0.13991608340865086,0.06401286782245699,0.0833800013221591,-0.020500592111134527,1.058936405519849,-5.1145179826334894,1.0723201189970952,0.12902694233661913,0.024676766033191053,0.6202709599405416,-15.941749171378994,0.3078705683812575,0.01107127574392457,0.0,-4.3416001856814255
52.06999999999821,11.0,1.0003996453268458,1.0001775686158358,4.415032086228262,0.14605325508617095,0.12903811515862507,0.139915937941959,0.06437583278779843,0.0831782021328497,-0.019858639268941693,1.0587826449217435,-4.860140069742532,1.0721690482008195,0.12903811515862507,0.024676658725922354,0.6204127663456096,-15.686409968747887,0.30807730000782113,0.011072736997612721,0.0,-4.3085000888382865
52.07999999999821,11.0,1.000450066206035,1.0001902200784545,4.414957102966498,0.14605568011513084,0.1290512594568314,0.1399158056847508,0.06472802102716665,0.08298284044090486,-0.019213110603375293,1.0586274451494382,-4.606038078348005,1.0720164705241486,0.1290512594568314,0.024676244558400725,0.6205643313167001,-15.431053947235617,0.3082888636831509,0.011074968748399902,0.0,-4.274649893780924
52.089999999998206,11.0,1.000500396039972,1.0002031392199755,4.4148822256162,0.14605810119368606,0.12906637011367336,0.1399156866567925,0.06506936270929323,0.08279395146455301,-0.01856411423236903,1.0584708341182891,-4.3522571443146205,1.0718624134790067,0.12906637011367336,0.024675523795574802,0.6207256200930501,-15.175726914752,0.30850521727336666,0.01107797041498474,0.0,-4.240055493736759
52.099999999998204,11.0,1.0005506255635264,1.0002163408859799,4.414807469027506,0.14606051786323854,0.12908344160837365,0.1399155808802739,0.06539978968922697,0.08261156933737972,-0.017911758963746895,1.058312839919065,-4.098842321678142,1.071706904767146,0.12908344160837365,0.024674496757811443,0.62089659607765,-14.920474678608155,0.3087263178361152,0.011081741292777092,0.0,-4.204722911497287
52.1099999999982,11.0,1.000600745612722,1.000229826492034,4.414732848024403,0.14606292966853826,0.12910246801726713,0.13991548837999587,0.06571923552087974,0.08243572710151334,-0.01725615427829771,1.0581534908145058,-3.8458385737695253,1.0715499722734096,0.12910246801726713,0.02467316381388707,0.6210772208295305,-14.6653430333201,0.30895212164245606,0.01108628055932503,0.0,-4.168658298369527
52.1199999999982,11.0,1.0006507471259611,1.0002435841469448,4.414658377407914,0.14606533615768386,0.1291234430149254,0.13991540918335268,0.06602763547101131,0.08226645670098048,-0.016597410312718865,1.0579928152382743,-3.5932907643129965,1.071391644061955,0.1291234430149254,0.024671525375235134,0.6212674540593809,-14.41037774883231,0.3091825841986878,0.011091587279579767,0.0,-4.131867933105079
52.1299999999982,11.0,1.000700621141954,1.0002575894064334,4.414584071959165,0.14606773688202448,0.12914635987618386,0.13991534332011363,0.06632492653483307,0.08210378897523286,-0.015935637842410973,1.057830841795308,-3.3412436485351544,1.0712319483747403,0.12914635987618386,0.02466958189202746,0.6214672536300752,-14.15562455943799,0.3094176602654761,0.011097660410157383,0.0,-4.094358220807084
52.139999999998196,11.0,1.0007503587946072,1.0002718066079161,4.414509946442049,0.14607013139597225,0.12917121147982763,0.13991529082201823,0.06661104745461482,0.08194775365284696,-0.015270948264102165,1.0576675992625073,-3.0897418643432593,1.0710709136313348,0.12917121147982763,0.024667333851266425,0.6216765755664062,-13.901129153468565,0.3096573038779551,0.01110449880032297,0.0,-4.056135691814998
52.149999999998194,11.0,1.0007999513052606,1.0002861907106984,4.414436015605322,0.14607251925674034,0.12919799031292845,0.13991525172220767,0.06688593873936838,0.08179837934539844,-0.01460345357828074,1.0575031165884774,-2.8388299235868804,1.070908568429003,0.12919799031292845,0.02466478177740995,0.6218953740705784,-13.64693716407245,0.30990146835814525,0.01111210119273918,0.0,-4.017207000567754
52.15999999999819,11.0,1.000849389972781,1.0003006895432736,4.414362294183943,0.14607490002402387,0.12922668847663019,0.13991522605452292,0.06714954268704318,0.08165569354151324,-0.013933266371418018,1.057337422891428,-2.5885522034574557,1.0707449415419301,0.12922668847663019,0.024661926234924376,0.6221236015471555,-13.393094160813423,0.31015010632592055,0.011120466220613658,0.0,-3.9775789244452264
52.16999999999819,11.0,1.0008986661621107,1.0003152463420664,4.414288796899531,0.14607727325964415,0.129257297692382,0.13991521385270483,0.06740180340729843,0.08151972260109756,-0.013260499797964537,1.0571705474543442,-2.3389529380320777,1.070580061918681,0.129257297692382,0.024658767832773484,0.6223612086333626,-13.139645642179895,0.31040316970380655,0.01112959240398247,0.0,-3.937258362588305
52.17999999999819,11.0,1.000947771291928,1.000329802454977,4.414215538459843,0.14607963852717637,0.1292898093089344,0.13991521514953628,0.06764266684537296,0.08139049174974906,-0.012585267562115194,1.0570025197169608,-2.0900762099832852,1.0704139586771486,0.1292898093089344,0.024655307230191822,0.6226081442359076,-12.886637028721841,0.3106606097200768,0.01113947814530082,0.0,-3.8962523346977718
52.189999999998186,11.0,1.000996696822109,1.0003443000777055,4.414142533557245,0.14608199539158373,0.1293242143088503,0.13991522997596811,0.0678720808046456,0.08126802507335158,-0.011907683899338837,1.0568333692645588,-1.8419659424345485,1.0702466610965269,0.1293242143088503,0.024651545142816783,0.6228643555677106,-12.634113656500805,0.31092237690558305,0.011150121723200901,0.0,-3.8545679798121917
52.199999999998184,11.0,1.00104543424167,1.0003586848924397,4.414069796866171,0.14608434341887747,0.1293605033150156,0.13991525836027002,0.06808999496872462,0.08115234551285566,-0.01122786355768579,1.0566631258137407,-1.5946658909604232,1.070078198606285,0.1293605033150156,0.024647482348755526,0.6231297881863271,-12.382120770631127,0.3111884210907936,0.011161521287430549,0.0,-3.8122125550650257
52.20999999999818,11.0,1.0010939750578323,1.000372908485902,4.413997343039644,0.1460866821758229,0.12939866659633514,0.1399153003272463,0.06829636092147462,0.0810434748592471,-0.010545921778882777,1.0564918191958568,-1.3482196357001914,1.0699086007723513,0.12939866659633514,0.024643119693676482,0.6234043860290915,-12.130703518558805,0.3114586914024112,0.011173674854186808,0.0,-3.769193434421183
52.21999999999818,11.0,1.0011423107867878,1.0003869304371231,4.413925186704934,0.14608901122970722,0.12943869407229142,0.13991535589755166,0.06849113216432284,0.08094143374870547,-0.009861974279241978,1.0563194793390571,-1.102670573542324,1.0697378972811409,0.12943869407229142,0.024638458094270357,0.6236880914423331,-11.879906942782396,0.3117331362587684,0.011186580302079675,0.0,-3.7255181073932104
52.22999999999818,11.0,1.0011904329466474,1.0004007199828908,4.413853342458529,0.14609133014818274,0.12948057531682242,0.1399154250871382,0.06867426413164618,0.08084624165795445,-0.009176137230406597,1.056146136249845,-0.8580619103622769,1.0695661179222575,0.12948057531682242,0.024633498539970468,0.6239808452061727,-11.629775972915603,0.31201170337101125,0.011200235371226611,0.0,-3.6811941777374804
52.239999999998176,11.0,1.0012383330529395,1.0004142571910468,4.413781824860537,0.14609363849919504,0.12952429956066808,0.13991550790685528,0.06884571420261351,0.08075791689980538,-0.00848852723995951,1.0559718199954249,-0.6144366532563363,1.0693932925708327,0.12952429956066808,0.024628242092345133,0.6242825865496735,-11.380355416854181,0.31229433974447934,0.011214637663068551,0.0,-3.63622936213026
52.249999999998174,11.0,1.001286002616899,1.0004275335967947,4.413710648428769,0.14609593585100028,0.12956985569306465,0.13991560436221945,0.0690054417111024,0.08067647661889521,-0.007799261331923571,1.0557965606878545,-0.37183760275634414,1.0692194511705881,0.12956985569306465,0.02462268988230145,0.6245932531599562,-11.131689951022262,0.31258099168611514,0.011229784641283842,0.0,-3.5906314888243513
52.25999999999817,11.0,1.0013334331466486,1.0004405522827688,4.413639827632656,0.14609822177227377,0.12961723226276622,0.13991571445336082,0.0691534079536403,0.08060193678762002,-0.007108456927173919,1.055620388470619,-0.1303073449999082,1.0690446237185376,0.12961723226276622,0.024616843105760237,0.6249127811854068,-10.883824109958363,0.31287160481695975,0.011245673637093445,0.0,-3.544408496286189
52.26999999999817,11.0,1.0013806161512342,1.000453327410499,4.413569376887235,0.146100495832305,0.12966641747843993,0.13991583817514472,0.06928957619545953,0.08053431220226474,-0.006416231823779884,1.0554433335085587,0.11011175616450511,1.0688688402521325,0.12966641747843993,0.02461070301755726,0.6252411052324235,-10.636802275114514,0.31316612408692357,0.011262301852897245,0.0,-3.4975684318137743
52.27999999999817,11.0,1.001427543147341,1.000465883236891,4.413499310547402,0.14610275760127198,0.12971739920936748,0.13991597551745932,0.06941391167642433,0.08047361647932973,-0.005722704177287844,1.055265425981085,0.3493775671234829,1.068692130839388,0.12971739920936748,0.0246042709248051,0.6255781583611743,-10.390668663335958,0.3134644937955967,0.011279666368765633,0.0,-3.450119450135667
52.289999999998166,11.0,1.0014742056683925,1.00047825267202,4.413429642902604,0.14610500665058393,0.1297701649862718,0.13991612646565202,0.06952638161651795,0.0804198620520548,-0.005027992480948904,1.055086696078821,0.5874481924999573,1.068514525572241,0.1297701649862718,0.024597548179957046,0.6259238720796501,-10.145467315136752,0.31376665761326317,0.011297764147863829,0.0,-3.402069811991262
52.299999999998164,11.0,1.0015205952756288,1.0004904754556587,4.413360388172139,0.14610724255327753,0.12982470200312005,0.13991629100109038,0.06962695522251644,0.08037306016714132,-0.004332215545883344,1.0549071740030291,0.824281983169002,1.0683360545629912,0.12982470200312005,0.02459053617454868,0.6262781763412193,-9.901242083160785,0.3140725586062513,0.011316592042508213,0.0,-3.353427882692622
52.30999999999816,11.0,1.0015667035706703,1.0005025960458602,4.413291560501182,0.1461094648844502,0.12988099711969542,0.13991646910181868,0.0697156036955057,0.080333220881673,-0.0036354924811774453,1.0547268899672988,1.0598375442786214,1.0681567479434693,0.12988099711969542,0.024583236333965912,0.6266409995453375,-9.658036621004191,0.3143821392595334,0.011336146798952682,0.0,-3.3042021306680995
52.31999999999816,11.0,1.0016125222090164,1.0005146613247857,4.41322317395764,0.14611167322171284,0.12993903686563565,0.13991666074327702,0.06979230024059482,0.080300353060236,-0.0029379426738933277,1.054545874200531,1.294073743221652,1.067976635866283,0.12993903686563565,0.02457565011383199,0.6270122685457565,-9.415894372649845,0.3146953415010036,0.01135642506090774,0.0,-3.2544011259879753
52.32999999999816,11.0,1.0016580429138873,1.0005267182332735,4.413155242529864,0.14611386714564278,0.12999880744526238,0.1399168658990468,0.06985702007761546,0.08027446437223967,-0.002239685768975864,1.0543641569503257,1.526949717543954,1.0677957485072833,0.12999880744526238,0.024567778998092038,0.6273919086636939,-9.174858562616741,0.31501210671997415,0.011377423370701679,0.0,-3.2040335388725443
52.339999999998156,11.0,1.00170325748982,1.0005388114473377,4.413087780125259,0.14611604624021915,0.13006029474401873,0.13991708454158697,0.06990974045438789,0.08025556128943859,-0.0015408416490411757,1.0541817684856527,1.7584248827359317,1.0676141160683852,0.13006029474401873,0.024559624499244984,0.6277798437108305,-8.93497218700263,0.31533237578558193,0.01139913817096138,0.0,-3.15310813818249
52.349999999998154,11.0,1.0017481578354432,1.0005509812048459,4.413020800569705,0.1461182100932231,0.13012348433558657,0.13991731664292592,0.06995044066086897,0.08024364908365748,-0.0008415304140264541,1.0539987390982246,1.9884589398944708,1.0674317687798145,0.13012348433558657,0.024551188160029755,0.628175996017559,-8.696278005212031,0.31565608906003273,0.011421565802616624,0.0,-3.1016337898923574
52.35999999999815,11.0,1.0017927359549093,1.0005632613825808,4.412954317607778,0.1461203582965879,0.13018836148976726,0.13991756217527707,0.06997910204438623,0.08023873182472042,-0.00014187236069303222,1.0538150991017823,2.2170118832321135,1.0672487369010604,0.13018836148976726,0.024542471556654746,0.628580286467423,-8.458818532423466,0.3159831864085755,0.011444702502964888,0.0,-3.0496194555469853
52.36999999999815,11.0,1.0018369839675323,1.0005756779094057,4.41288834490361,0.1461224904466864,0.13025491118071728,0.13991782111154943,0.06999570802523575,0.08024081237858569,0.000558012038025276,1.0536308788290911,2.444044007425305,1.0670650507199637,0.13025491118071728,0.02453347630283867,0.6289926345353336,-8.222636032525212,0.31631360720644586,0.011468544402217491,0.0,-2.997074190701323
52.37999999999815,11.0,1.0018808941152733,1.0005882475847023,4.412822896042272,0.1461246061445462,0.1303231180951504,0.13991809342573172,0.0700002441119506,0.08024989240568792,0.0012580021538289776,1.0534461086264875,2.66951591480348,1.0668807405496075,0.1303231180951504,0.02452420405428371,0.6294129583275198,-7.987772511387696,0.31664729034349126,0.011493087520689057,0.0,-2.9440071433438852
52.389999999998146,11.0,1.001924458767822,1.000600977350188,4.412757984531526,0.14612670499598676,0.1303929666401309,0.1399183790931328,0.06999269791556256,0.08026597235948914,0.0019579772240068643,1.0532608188464991,2.8933885223943676,1.0666958367230637,0.1303929666401309,0.024514656512647632,0.6298411746203403,-7.754269710091096,0.31698417422676506,0.011518327764166468,0.0,-2.8904275523041107
52.399999999998144,11.0,1.0019676704251417,1.0006138640416253,4.412693623803754,0.1461287866116766,0.13046444095028287,0.1399186780904702,0.06997305916254401,0.08028905148524,0.002657816372528541,1.053075039838702,3.115623068835628,1.066510369586166,0.13046444095028287,0.024504835429040583,0.6302771988970757,-7.522169098123846,0.3173241967844661,0.011544260922604998,0.0,-2.836344745643906
52.40999999999814,11.0,1.0020105217174626,1.0006268946235015,4.412629827217899,0.14613085060711195,0.13053752489405368,0.13991899039580527,0.06994131970575648,0.08031912781895252,0.003357398631254304,1.0528888019398845,3.3361811211875727,1.0663243694888438,0.13053752489405368,0.024494742605971936,0.6307209453794339,-7.2915118660913505,0.3176672954696578,0.011570882667963418,0.0,-2.781768139033659
52.41999999999814,11.0,1.0020530054028367,1.0006400468868237,4.4125666080612325,0.14613289660252246,0.1306122020790796,0.13991931598832977,0.06989747353348744,0.08035619818658549,0.004056602961245578,1.0527021354642445,3.5550245816650174,1.0661378667757841,0.1306122020790796,0.024484379897855603,0.631172327053662,-7.062338917961199,0.3180134072675682,0.011598188553268614,0.0,-2.726707234112991
52.42999999999814,11.0,1.0020951143624688,1.00065329056902,4.412503979550783,0.14613492422271293,0.1306884558563027,0.13991965484801713,0.06984151677590197,0.08040025820344335,0.004755308274154395,1.0525150706942958,3.772115694321618,1.065950891777005,0.1306884558563027,0.02447374920993994,0.631631255689109,-6.83469086278473,0.31836246870398044,0.011626174014798176,0.0,-2.671171616836521
52.439999999998136,11.0,1.0021368415941494,1.0006665888351547,4.4124419548342875,0.14613693309685163,0.1307662693235721,0.13992000695515738,0.06977344771025071,0.08045130227378933,0.0054533934536689565,1.0523276378735829,3.9874170516966907,1.0657634747993747,0.1307662693235721,0.02446285249549622,0.6320976418518549,-6.608608005758956,0.31871441585978455,0.011654834373269182,0.0,-2.6151709558050937
52.449999999998134,11.0,1.0021781802041905,1.000679900043715,4.412380546990541,0.14613892285822036,0.1308456253282147,0.13992037228979928,0.06969326676383486,0.08050932359067316,0.006150737377000496,1.0521398672014781,4.20089160145175,1.0655756461196253,0.1308456253282147,0.024451691751911298,0.6325713949114056,-6.384130338918548,0.3190691843869876,0.011684164838316396,0.0,-2.5587150005823265
52.45999999999813,11.0,1.0022191233983324,1.0006931797080767,4.412319769029034,0.1461408931439408,0.1309265064694028,0.1399207508311277,0.06960097651623345,0.08057431413597388,0.006847218936396062,1.0519517888306167,4.41250265299126,1.0653874359794226,0.1309265064694028,0.024440269015656116,0.6330524230439581,-6.161297531387938,0.3194267095296148,0.011714160512390135,0.0,-2.5018135799973527
52.46999999999813,11.0,1.0022596644721269,1.00070638255685,4.412259633888873,0.14614284359469332,0.13100889510037772,0.13992114255680718,0.0694965817008519,0.08064626468065784,0.0075427170606691425,1.0517634328669985,4.622213884070421,1.0651988745829175,0.13100889510037772,0.02442858635696564,0.6335406332332143,-5.940148919542017,0.31978692614747095,0.011744816395657566,0.0,-2.44447660043362
52.47999999999813,11.0,1.0022997968013188,1.0007194645930502,4.412200154436902,0.14614477385444513,0.13109277333071173,0.13992154744232285,0.06938008920608438,0.08072516478525206,0.008237110736743354,1.0515748293726188,4.829989347383663,1.0650099920968308,0.13109277333071173,0.024416645874624766,0.6340359312700251,-5.720723497235289,0.3201497687402123,0.011776127390914064,0.0,-2.3867140441042176
52.489999999998126,11.0,1.0023395138327318,1.0007323850542036,4.412141343465093,0.14614668357020208,0.1311781230293636,0.13992196546034988,0.06925150807745015,0.0808110028005331,0.008930279031212865,1.0513860083701734,5.035793477100416,1.064820818652824,0.1311781230293636,0.024404449691224697,0.6345382217549754,-5.503059906228607,0.32051517147470865,0.01180808830717159,0.0,-2.3285359673139983
52.499999999998124,11.0,1.0023788090761387,1.000745108181555,4.4120832136872385,0.1461485723917996,0.13126492582814456,0.13992239658018113,0.06911084951993704,0.08090376586843169,0.0096221011119244,1.051196999849163,5.239591095341725,1.0646313843518895,0.13126492582814456,0.024391999949752545,0.6350474081032762,-5.287196427214858,0.3208830682097995,0.011840693864141993,0.0,-2.269952498708803
52.50999999999812,11.0,1.0024176760975296,1.0007576047171922,4.412025777735028,0.14615043997174282,0.13135316312633333,0.1399228407672383,0.06895812690189013,0.08100343992315326,0.010312456269590382,1.0510078337727917,5.441347418555644,1.064441719270076,0.13135316312633333,0.024379298811291354,0.6355633925555827,-5.073170971332988,0.32125339252172436,0.011873938693663448,0.0,-2.2109738375120926
52.51999999999812,11.0,1.002456108514123,1.0007698530626836,4.411969048153631,0.1461522859651071,0.1314428160959423,0.1399232979826884,0.06879335575947607,0.08111000969251485,0.011001223939444638,1.0508185400847156,5.641028063777872,1.0642518534648622,0.1314428160959423,0.024366348454350022,0.6360860761934333,-4.861021072441837,0.3216260777253753,0.011907817340730507,0.0,-2.151610251749288
52.52999999999812,11.0,1.0024940999913716,1.000781840049901,4.41191303739692,0.14615411002950307,0.13153386568809305,0.13992376818318156,0.068616553802549,0.0812234586994988,0.011688283722948821,1.0506291487149575,5.838599054744654,1.0640618169814788,0.13153386568809305,0.024353151075749244,0.6366153589617983,-4.650783880118453,0.3220010568940307,0.011942324263356206,0.0,-2.091872076460105
52.539999999998116,11.0,1.0025316442421126,1.0007935612943022,4.411857757822475,0.1461559118251107,0.13162629264005113,0.13992425132072,0.06842774092105919,0.08134376926402384,0.012373515409560588,1.0504396895842556,6.034026827844412,1.0638716398583796,0.13162629264005113,0.024339708892919223,0.6371511396969589,-4.442496153367711,0.32237826287535587,0.011977453832094339,0.0,-2.0317697118993787
52.549999999998114,11.0,1.0025687350279051,1.0008050211216135,4.411803221686536,0.14615769101478115,0.13172007748274284,0.1399247473426615,0.06822693919166181,0.08147092250493412,0.013056798998568039,1.0502501926067085,6.2272782378988305,1.0636813521313662,0.13172007748274284,0.02432602414685314,0.6376933161583161,-4.23619425474703,0.3227576283037093,0.012013200325249919,0.0,-1.9713136217262153
52.55999999999811,11.0,1.0026053661624965,1.0008162320791296,4.411749441139051,0.14615944726420274,0.13181520054871473,0.1399252561918551,0.06801417288445552,0.08160489834220702,0.013738014720990288,1.0500606876899485,6.418320563764621,1.0634909838358915,0.13181520054871473,0.024312099106315693,0.6382417850649419,-4.031914145169707,0.3231390856106434,0.012049557928699607,0.0,-1.9105143311824264
