t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
52.56999999999811,11.0,1.0026415315172479,1.0008272140633712,4.41169642821898,0.1461611802421242,0.13191164197995803,0.1399257778068989,0.06778946846878395,0.08174567549938018,0.014417043061542446,1.049871204733458,6.6071215137683215,1.0633005650073115,0.13191164197995803,0.024297936071576626,0.6387964421323025,-3.829691378691049,0.3235225670318993,0.012086520730660525,0.0,-1.8493824252600788
52.57999999999811,11.0,1.002677225028267,1.0008379931127707,4.411644194849971,0.14616288962062615,0.13200938173573765,0.13992631212250553,0.06755285461838442,0.08189323150619854,0.015093764780653749,1.0496817736248025,6.793649230978461,1.063110125679192,0.13200938173573765,0.024283537378352732,0.6393571821105513,-3.62956109755022,0.3239080046145767,0.01212408272050814,0.0,-1.7879285468586783
52.589999999998106,11.0,1.0027124407049122,1.0008485999298686,4.411592752836542,0.1461645750754287,0.13210839959976506,0.13992685906995558,0.06730436221467984,0.08204754270148176,0.015768060936530284,1.0494924242345374,6.977872298339623,1.0629196958797735,0.13210839959976506,0.024268905400657535,0.6399238988197183,-3.431558026948619,0.3242953302225439,0.012162237785704865,0.0,-1.7261633949322683
52.599999999998104,11.0,1.002747172639275,1.000859068209045,4.411542113860839,0.1461662362862224,0.13220867518701732,0.13992741857761534,0.06704402434882034,0.08220858423621243,0.01643981290724278,1.0493031864102258,7.159759743682371,1.0627293056271523,0.13220867518701732,0.02425404255279591,0.6404964851831662,-3.235716469628719,0.3246844755438903,0.012200979710779476,0.0,-1.6640977226267706
52.6099999999981,11.0,1.0027814150162044,1.0008694328537706,4.411492289480039,0.1461678729370085,0.13231018794964644,0.1399279905714926,0.0667718763214783,0.08237633007684515,0.017108902412824735,1.0491140899702869,7.339281044639473,1.0625389849236553,0.13231018794964644,0.024238951290067846,0.6410748332558956,-3.04207030008486,0.32507537209807646,0.012240302176970926,0.0,-1.601742335407893
52.6199999999981,11.0,1.0028151621234227,1.000879728170798,4.411443291124415,0.14616948471643385,0.13241291718250398,0.13992857497580322,0.06648795564142607,0.08255075300883671,0.01777521153736182,1.0489251646982323,7.516406133476092,1.0623487637499804,0.13241291718250398,0.024223634108189843,0.641658834249838,-2.8506529583636766,0.3254679512469054,0.012280198763669741,0.0,-1.539108089179926
52.6299999999981,11.0,1.0028484083612799,1.0008899861282048,4.411395130096067,0.14617107131810736,0.13251684202790057,0.13992917171352098,0.06619230202223397,0.08273182464039687,0.01843862275105735,1.0487364403380017,7.691105401860714,1.0621586720598168,0.13251684202790057,0.024208093541498374,0.6422483785539778,-2.6614974434860583,0.32586214420672016,0.012320662950121245,0.0,-1.4762058883957596
52.639999999998096,11.0,1.0028811482517244,1.0009002347594609,4.411347817568278,0.14617263244088505,0.13262194148004694,0.13992978070688458,0.06588495737796798,0.08291951540645977,0.01909901893225939,1.0485479465907086,7.863349705578936,1.0619687397753597,0.13262194148004694,0.024192332160136755,0.6428433557513793,-2.4746363065408477,0.32625788206366735,0.012361688118230496,0.0,-1.4130466841584133
52.649999999998094,11.0,1.0029133764461073,1.0009104967866642,4.411301364585419,0.14617416778911232,0.13272819438917932,0.13993040187783815,0.06556596581793425,0.0831137945728753,0.01975628338944073,1.0483597131130649,8.033110369196306,1.061778996784206,0.13272819438917932,0.024176352566688087,0.6434436546333643,-2.2901016436394634,0.32665509579102536,0.012403267556239946,0.0,-1.3496414723146142
52.65999999999809,11.0,1.0029450877315036,1.0009207885245173,4.411255782063328,0.14617567707281565,0.13283557946573565,0.13993103514838587,0.06523537364119242,0.08331463024081999,0.02041029988312273,1.048171769517537,8.2003591906656,1.0615894729378206,0.13283557946573565,0.02416015739252478,0.6440491632127553,-2.1079250888225345,0.3270537162681588,0.012445394462701057,0.0,-1.2860012915402477
52.66999999999809,11.0,1.0029762770353068,1.0009311191111565,4.411211080790038,0.146177160007837,0.13294407528468702,0.13993168044084464,0.06489322933105765,0.08352198935142696,0.021060952647746593,1.047984145374002,8.365068445862935,1.061400198051539,0.13294407528468702,0.024143749294286677,0.6446597687371669,-1.9281378070993918,0.32745367430114514,0.012488061950132117,0.0,-1.2221372214186876
52.67999999999809,11.0,1.003006939427939,1.000941490096519,4.41116727142674,0.14617861631590737,0.13305366029017773,0.13993233767798552,0.06453958354989989,0.08373583769063418,0.021708126413488314,1.0477968702126699,8.527210893045229,1.0612112019060758,0.13305366029017773,0.024127130950876846,0.6452753577035302,-1.7507704877790367,0.32785490064238587,0.012531263047763988,0.0,-1.1580603805118381
52.689999999998086,11.0,1.0030370701236149,1.0009518953995709,4.411124364508824,0.1461800457246597,0.13316431280076046,0.13993300678305812,0.06417448913478213,0.08395613989425071,0.02235170642802716,1.0476099735275293,8.68675977719756,1.0610225142500531,0.13316431280076046,0.024110305061491467,0.645895815876093,-1.5758533383173021,0.32825732601082114,0.012574990705240222,0.0,-1.0937819244244216
52.699999999998084,11.0,1.0030666644791817,1.0009623216294739,4.4110823704468975,0.1461814479675832,0.13327601101504294,0.13993368767969994,0.06379800109359576,0.08418285945324042,0.022991578478273014,1.04742348478005,8.843688834258986,1.060834164803177,0.13327601101504294,0.024093274344439305,0.646521028306983,-1.4034160786026564,0.32866088110941477,0.012619237792913744,0.0,-1.0293130438618179
52.70999999999808,11.0,1.003095717991158,1.0009727487474145,4.411041299527608,0.14618282278392386,0.13338873301809634,0.1399343802917369,0.06341017660233675,0.08441595871922275,0.023627628912060043,1.0472374334021872,8.997972295195845,1.060646183259454,0.13338873301809634,0.024076041537454716,0.6471508793621629,-1.2334879359774407,0.3290654966421189,0.012663997103957264,0.0,-0.9646649626817936
52.71999999999808,11.0,1.0031242262911655,1.0009831510306,4.4110011619141885,0.14618416991853966,0.13350245678811293,0.13993508454288592,0.06301107500254638,0.08465539891019036,0.024259744659814605,1.0470518487984894,9.14958488991636,1.0604585992899247,0.13350245678811293,0.024058609398811773,0.6477852527499046,-1.0660976407491678,0.3294711033265769,0.012709261352722233,0.0,-0.8998489359404573
52.72999999999808,11.0,1.003152185140027,1.0009934982865059,4.4109619676465925,0.14618548912171905,0.1336171602035761,0.13993580035637623,0.06260075779938268,0.08490114011644326,0.02488781325620074,1.0468667603465527,9.298501851004161,1.060271442544375,0.1336171602035761,0.024040980709678226,0.6484240315538595,-0.9012734223758091,0.32987763190531283,0.012755023174524292,0.0,-0.8348762479327869
52.739999999998076,11.0,1.0031795904208551,1.0010037572541608,4.410923726641154,0.1461867801489738,0.13373282105044754,0.13993652765450904,0.062179288659365256,0.08515314130673936,0.025511722861745578,1.0466821973957623,9.444698917272278,1.0600847426516091,0.13373282105044754,0.024023158276969225,0.6490670982678103,-0.7390430060512873,0.3302850131530396,0.012801275123329856,0.0,-0.7697582102280267
52.749999999998074,11.0,1.003206438131501,1.001013893122453,4.410886448689704,0.14618804276081923,0.1338494170296141,0.13993726635817633,0.061746733408211685,0.08541136033466112,0.02613136228444301,1.046498189264046,9.58815233712505,1.0598985292180325,0.1338494170296141,0.02400514493674089,0.6497143348334554,-0.5794336097013876,0.33069317788445163,0.012848009670039177,0.0,-0.7045061597005164
52.75999999999807,11.0,1.0032327243767463,1.0010238710908685,4.410850143458119,0.14618927672255239,0.13396692576373975,0.13993801638636388,0.06130316002713129,0.08567575394519812,0.026746621001326548,1.0463147652328924,9.728838871755432,1.0597128318244347,0.13396692576373975,0.02398694355740667,0.6503656226764524,-0.42247194112819364,0.33110205695687556,0.012895219199666852,0.0,-0.6391314565557602
52.76999999999807,11.0,1.0032584453606355,1.0010336578982546,4.410814820484296,0.1461904818040416,0.1340853248039756,0.13993877765566146,0.060848638648383274,0.08594627778154516,0.027357389180005052,1.046131954540654,9.866735798167964,1.0595276800210256,0.1340853248039756,0.023968557042830886,0.6510208427428903,-0.2681841953014545,0.33151158127497143,0.012942896010297984,0.0,-0.5736454823527861
52.77999999999807,11.0,1.0032835973793184,1.0010432232476962,4.410780489175575,0.14619165777953827,0.13420459163597076,0.13993955007980294,0.06038324154902697,0.08622288639211549,0.02796355770014166,1.0459497863748524,10.001820912063705,1.059343103321022,0.13420459163597076,0.023949988334474533,0.6516798755324398,-0.11659605146063397,0.3319216817929903,0.012991032310458839,0.0,-0.5080596380226129
52.78999999999807,11.0,1.0033081768147496,1.0010525410623152,4.410747158805664,0.14619280442752075,0.13432470368536018,0.13994033356925845,0.05990704314315548,0.08650553323776845,0.02856501817486548,1.04576828986358,10.134072530590844,1.059159131193074,0.13432470368536018,0.023931240412989017,0.6523426011292887,0.03226732982407715,0.33233228951931126,0.013039620220011969,0.0,-0.4423853418833781
52.799999999998064,11.0,1.0033321801295343,1.0010615905165483,4.41071483851114,0.146193921530578,0.1344456383225759,0.13994112803089553,0.05942011997230523,0.08679417069925084,0.02916166297209532,1.045587494066955,10.263469494990039,1.0589757930530816,0.1344456383225759,0.02391231629846746,0.6530088992288913,0.17838130997541823,0.3327433355217451,0.013088651768911075,0.0,-0.37663402765244003
52.80999999999806,11.0,1.0033556038631566,1.001070356798474,4.410683537287609,0.1461950088753403,0.13456737286704826,0.139941933367725,0.058922550694139486,0.08708875008485101,0.02975338523575785,1.0454074279687813,10.389991173150754,1.0587931182558519,0.13456737286704826,0.023893219049955134,0.6536786491612544,0.32172177588779766,0.33315475093428076,0.013138118899415815,0.0,-0.31081714245579883
52.81999999999806,11.0,1.003378444629749,1.0010788315728432,4.410653263985639,0.14619606625245954,0.13468988459078468,0.13994274947874122,0.05841441606937353,0.0873892216382645,0.03034007890688554,1.0452281204691247,10.513617462095281,1.0586111360870507,0.13468988459078468,0.023873951763736884,0.6543517299098607,0.4622651437748428,0.3335664669647595,0.013188013467062498,0.0,-0.24494614483518198
52.82999999999806,11.0,1.0034006991174866,1.00108701312912,4.410624027306584,0.14619709345664123,0.13481315072189923,0.13994357625886292,0.05789579894800581,0.08769553454667009,0.030921638744579788,1.045049600377862,10.634328790389345,1.0584298757559223,0.13481315072189923,0.02385451757121921,0.6550280201295746,0.5999883630871498,0.33397841490700586,0.013238327244567197,0.0,-0.17903250275314395
52.83999999999806,11.0,1.0034223640896134,1.0010949062138699,4.410595835798405,0.1461980902867258,0.13493714844777976,0.13994441359897455,0.057366784254271025,0.08800763694901464,0.03149796034682711,1.0448718964097023,10.752106120499278,1.058249366389035,0.13493714844777976,0.023834919635951128,0.6557073981613637,0.734868920684332,0.3343905261523096,0.013289051923524284,0.0,-0.11308769159652451
52.849999999998055,11.0,1.003443436387019,1.0011025215617189,4.4105686978516205,0.14619905654581714,0.135061854918217,0.13994526138606575,0.05682745897093244,0.08832547594450545,0.03206894017116482,1.0446950371803505,10.86693095108463,1.0580696370252176,0.135061854918217,0.023815161150784404,0.6563897420463982,0.866884844860253,0.3348027322024143,0.013340179118548217,0.0,-0.04712319217857949
52.85999999999805,11.0,1.0034639129322291,1.0011098751527416,4.410542621695476,0.146199992041451,0.135187247248993,0.13994611950345834,0.05627791212385977,0.08864899760130839,0.03263447555518911,1.0445190512038318,10.978785319216328,1.0578907166116895,0.135187247248993,0.02379524533511741,0.6570749295418127,0.9960147092708711,0.3352149646845173,0.013391700371043806,0.0,0.018849511259655588
52.86999999999805,11.0,1.0034837907345875,1.0011169872372125,4.410517615394447,0.1462008965857969,0.13531330252558965,0.1399469878311107,0.055718234766281766,0.0889781469654504,0.03319446473690604,1.0443439668908603,11.08765180252111,1.05771263400128,0.13531330252558965,0.023775175432251414,0.6577628381366216,1.1222376367285125,0.33562715536402826,0.013443607150121344,0.0,0.08481893304895408
52.87999999999805,11.0,1.0035030668963691,1.0011238811777328,4.410493686845144,0.14620176999588325,0.13543999780759172,0.13994786624598202,0.05514851996381592,0.08931286806992471,0.03374880687493124,1.0441698125473098,11.193513521219305,1.0575354179503704,0.13543999780759172,0.02375495470801479,0.6584533450720439,1.245533302396873,0.33603923615937686,0.01349589085806683,0.0,0.15077358809137997
52.88999999999805,11.0,1.0035217386195177,1.0011305821673082,4.410470843773678,0.14620261209383675,0.1355673101333185,0.1399487546224387,0.054568862779437705,0.08965310394399731,0.034297402068536806,1.0439966163731422,11.296354140063928,1.0573590971173221,0.1355673101333185,0.023734586449430557,0.6591463273627942,1.3658819368654618,0.33645113915216784,0.013548542829174656,0.0,0.21670199385984804
52.899999999998045,11.0,1.0035398032126763,1.0011371158861226,4.410449093733527,0.14620342270712464,0.13569521652517785,0.139949652832683,0.05397936025934716,0.08999879662271314,0.034840151377555355,1.0438244064605664,11.396157870143323,1.0571837000608857,0.13569521652517785,0.02371407396488881,0.6598416618236527,1.48326432850208,0.33686279659830853,0.0136015543331019,0.0,0.2825926723972006
52.90999999999804,11.0,1.0035572580981735,1.001143507161705,4.41042844410391,0.1462042016687897,0.13582369399537367,0.13995056074718357,0.05338011141908153,0.0903498871566006,0.03537695684214164,1.0436532107916237,11.49290947054968,1.0570092552382437,0.13582369399537367,0.023693420584704,0.6605392250985204,1.5976618255204464,0.33727414093604124,0.013654916574229164,0.0,0.3484341523144888
52.91999999999804,11.0,1.0035741008186305,1.001149778695844,4.410408902088665,0.14620494881766763,0.1359527195518868,0.13995147823508647,0.052771217229759665,0.09070631562157304,0.03590772150239672,1.0434830572345524,11.586594249899097,1.0568357910022648,0.1359527195518868,0.023672629662499965,0.6612388936923558,1.7090563375623875,0.33768510479199176,0.013708620692054016,0.0,0.41421497078811076
52.92999999999804,11.0,1.0035903290428845,1.0011559499171465,4.41039047471559,0.14620566399857798,0.13608227020452662,0.1399524051645895,0.05215278060411474,0.09106802112902576,0.03643234941785497,1.0433139735389023,11.677198067700816,1.0566633355977029,0.13608227020452662,0.023651704576958452,0.6619405440046763,1.817430336969181,0.3380956209850109,0.01376265776048255,0.0,0.47992367555545756
52.93999999999804,11.0,1.0036059405709548,1.0011620360115292,4.410373168836181,0.14620634706248098,0.1362123229710205,0.13995334140326135,0.051524906382288016,0.09143494183612721,0.03695074568682907,1.0431459873292885,11.76470733557583,1.0564919171562108,0.1362123229710205,0.023630648733869056,0.6626440523644912,1.9227668597661873,0.3385056225286739,0.013817018787862059,0.0,0.5455488269087218
52.949999999998035,11.0,1.0036209333378299,1.0011680471731133,4.410356991125724,0.1462069978665937,0.13634285488287914,0.13995428681829264,0.050887701316918915,0.09180701495630286,0.037462816465610414,1.0429791260980077,11.84910901832903,1.0563215636900958,0.13634285488287914,0.023609465567895508,0.6633492950648087,2.025049506585976,0.3389150426330457,0.01387169471537332,0.0,0.6110789996865547
52.95999999999803,11.0,1.0036353054159142,1.001173988107264,4.410341948083616,0.14620761627446272,0.1364738429908089,0.13995524127666809,0.05024127405712897,0.09218417676991038,0.03796846898751463,1.042813417196572,11.930390634888612,1.0561523030849571,0.1364738429908089,0.02358815854424525,0.6640561483957653,2.1242624434510016,0.33932381470548334,0.013926676417578717,0.0,0.6765027852630147
52.96999999999803,11.0,1.0036490550160362,1.0011798578046724,4.410328046033845,0.14620820215599042,0.13660526436967899,0.1399562046452539,0.04958573513142969,0.09256636263510443,0.03846761158176262,1.0426488878266171,12.008540259120837,1.0559841630913422,0.13660526436967899,0.023566731159599456,0.6647644886755956,2.220390402686864,0.33973187235215685,0.013981954702308452,0.0,0.7418087935339902
52.97999999999803,11.0,1.0036621804869896,1.001185649592772,4.410315291125521,0.14620875538741543,0.13673709612286603,0.13995717679079753,0.048921196929233635,0.09295350699888935,0.038960153692182385,1.0424855650305151,12.083546520539862,1.0558171713158166,0.13673709612286603,0.023545186942452685,0.6654741922785256,2.3134186839115998,0.34013914937975886,0.014037520312142775,0.0,0.8069856549000448
52.98999999999803,11.0,1.0036746803136523,1.0011913514566306,4.410303689333347,0.14620927585125013,0.1368693153860135,0.13995815757984173,0.048247773681042994,0.09334554340835799,0.03944600589571962,1.0423234756823028,12.155398604924542,1.0556513552118343,0.1368693153860135,0.023523529452415603,0.6661851356590113,2.4033331552967088,0.3405455797987734,0.014093363924144602,0.0,0.872022022245869
52.999999999998025,11.0,1.0036865531137864,1.0011969466095507,4.41029324645794,0.14620976343617956,0.1370018993302012,0.13995914687856015,0.047565581437301135,0.09374240452211458,0.03992507992074537,1.0421626464788893,12.2240862548523,1.05548674207068,0.1370018993302012,0.023501762279133552,0.6668971953728579,2.490120254842794,0.34095109782890654,0.014149476153894669,0.0,0.936906572915782
53.00999999999802,11.0,1.0036977976336898,1.0012024142820166,4.410283968125926,0.14621021803692721,0.13713482516457012,0.13996014455252254,0.04687473804598588,0.0941440221218796,0.04039728866514288,1.0420031039324162,12.289599770170659,1.0553233590130173,0.13713482516457012,0.02347988904012255,0.6676102480943056,2.5737669919770814,0.3413556379048849,0.014205847556657781,0.0,1.0016280106849764
53.01999999999802,11.0,1.003708412742915,1.0012077306873348,4.410275859789717,0.14621063955409602,0.13726807013869816,0.1399611504664037,0.04617536312947973,0.09455032712427441,0.04086254621416847,1.0418448743634938,12.351930008399245,1.0551612329811915,0.13726807013869816,0.023457913378402903,0.6683241706313674,2.654260949127454,0.3417591346857478,0.014262468631850473,0.0,1.0661750677261586
53.02999999999802,11.0,1.0037183974283153,1.0012128701148268,4.410268926726921,0.14621102789399318,0.1374016115445351,0.13996216448365084,0.04546757806034066,0.0949612495927833,0.041320767858075015,1.041687983895849,12.411068385079286,1.055000390732614,0.1374016115445351,0.023435838959516092,0.6690388399378289,2.731590283444467,0.3421615230637919,0.014319329825232926,0.0,1.1305365065712494
53.03999999999802,11.0,1.0037277507877005,1.0012178060963992,4.410263174039359,0.14621138296844705,0.13753542671851052,0.1399631864661271,0.04475150593709623,0.09537671874989058,0.041771870109492515,1.04153245845207,12.467006874055382,1.0548408588343001,0.13753542671851052,0.02341366946868285,0.6697541331256206,2.805743728391081,0.3425627381766906,0.014376421532775283,0.0,1.1947011220677948
53.049999999998015,11.0,1.0037364720233999,1.0012225125895413,4.410258606651654,0.14621170469462672,0.13766949304349127,0.13996421627374825,0.044027271559434616,0.0957966629893902,0.04221577072056375,1.0413783237503962,12.519738007694748,1.0546826636585103,0.13766949304349127,0.02339140860812754,0.6704699274760796,2.8767105951729963,0.3429627154188658,0.014433734104703014,0.0,1.2586577433297883
53.05999999999801,11.0,1.003744560436026,1.0012269651200185,4.410255229309409,0.14621199299487198,0.13780378795092113,0.1399652537641317,0.043295001403385935,0.09622100988886553,0.042652388699831977,1.0412256053024846,12.5692548770336,1.054525831379426,0.13780378795092113,0.023369060094548186,0.6711861004516924,2.944480774031351,0.3433613904525419,0.014491257847341323,0.0,1.3223952356823532
53.06999999999801,11.0,1.0037520154187203,1.0012311418305107,4.4102530465769965,0.14621224779654318,0.13793828892345097,0.13996629879227374,0.04255482359704779,0.09664968622233681,0.04308164432888304,1.041074328411513,12.615551131831268,1.0543703879705917,0.13793828892345097,0.02334662765745596,0.6719025297107653,3.0090447351073975,0.3437586992203283,0.014548983027313141,0.0,1.3859025026004679
53.07999999999801,11.0,1.003758836452128,1.0012350243869177,4.410252062835002,0.1462124690318971,0.13807297349777048,0.1399673512102714,0.04180686789629201,0.09708261797307377,0.04350345917874335,1.0409245181706621,12.65862098053198,1.0542163592028488,0.13807297349777048,0.023324115037747135,0.672619093123108,3.0703935291181446,0.34415457795581184,0.014606899872168618,0.0,1.449168487640701
53.08999999999801,11.0,1.0037650231003146,1.0012385987017671,4.410252282277387,0.14621265663799524,0.13820781926758754,0.1399684108671015,0.04105126566033501,0.09751973034657095,0.04391775612603627,1.0407761994613443,12.698459190124444,1.054063770642505,0.13820781926758754,0.023301525987280157,0.6733356687874975,3.1285187875184595,0.3445489631918904,0.014664998572788503,0.0,1.5121821763661438
53.099999999998005,11.0,1.003770575007784,1.0012418554433573,4.410253708908438,0.14621281055664848,0.13834280388727027,0.13996947760846704,0.04028814982811882,0.09796094778368354,0.04432445936889658,1.0406293969509863,12.735061085879412,1.0539126476493148,0.13834280388727027,0.02327886426891916,0.6740521350530468,3.183412722384199,0.3449417917699399,0.014723269284837706,0.0,1.5749325982639937
53.109999999998,11.0,1.0037754918977009,1.001244790310874,4.41025634653959,0.14621293073439998,0.13847790507536234,0.13997055127671787,0.03951765489402345,0.09840619397392102,0.044723494442646845,1.0404841350902574,12.768422550975181,1.0537630153740807,0.13847790507536234,0.023256133656931945,0.674768370540722,3.2350681260184895,0.34533300084541696,0.014781702128233211,0.0,1.6374088286554906
53.119999999998,11.0,1.0037797735713596,1.0012474040664643,4.410260198786218,0.14621301712254708,0.13861310061846036,0.13997163171084867,0.03873991688381884,0.0988553918688964,0.045114788235231615,1.040340438109327,12.798540025996543,1.053614898755622,0.13861310061846036,0.023233337938026333,0.6754842541678118,3.2834783701867933,0.34572252789386326,0.014840287189099235,0.0,1.699599990597875
53.129999999998,11.0,1.0037834199088904,1.0012497023273241,4.410265269064476,0.14621306967720016,0.13874836837491952,0.13997271874657347,0.03795507332986928,0.09930846369592866,0.04549826900240782,1.040198330013466,12.825410508319488,1.0534683225169967,0.13874836837491952,0.023210480912184944,0.6761996651719546,3.3286374052958734,0.34611031071459464,0.014899014518901571,0.0,1.761495256778032
53.139999999998,11.0,1.003786430871117,1.0012516951328705,4.410271560588281,0.1462130883593758,0.1388836862784801,0.13997381221647293,0.03716326324577207,0.09976533097179574,0.045873866382684154,1.0400578345778269,12.849031551383657,1.0533233111609899,0.1388836862784801,0.023187566393646518,0.6769144831355395,3.3705397593851276,0.34649628743376504,0.01495787413534819,0.0,1.8230838513975005
53.149999999997995,11.0,1.00378880650244,1.001253396311895,4.410279076366516,0.14621307313511817,0.13901903234175386,0.1399749119502061,0.036364627100337166,0.10022591451663568,0.04624151141200466,1.0399189753416533,12.869401263856803,1.0531798889648964,0.13901903234175386,0.023164598211597286,0.6776285880096912,3.4091805371062707,0.3468803965082562,0.01501685602320781,0.0,1.8843550520485077
53.15999999999799,11.0,1.0037905469345696,1.0012548226837614,4.410287819200526,0.14621302397564376,0.13915438465930563,0.13997601777477725,0.03555930679043742,0.10069013446799331,0.04660113653816481,1.039781775602255,12.886518308710913,1.053038079974793,0.13915438465930563,0.023141580210291158,0.67834186013614,3.444555418805661,0.34726257672843963,0.015075950134519478,0.0,1.9452981915807455
53.16999999999799,11.0,1.00379165239089,1.0012559931353624,4.410297791681955,0.14621294085750067,0.13928972141046503,0.13997712951484387,0.03474744561300924,0.10115791029500973,0.04695267563495432,1.0396462584087565,12.900381902210478,1.052897907999476,0.13928972141046503,0.023118516248953475,0.6790541802678944,3.4766606595762464,0.34764276722305715,0.015135146391579323,0.0,2.0059026599583603
53.17999999999799,11.0,1.0037921231912175,1.001256927620461,4.410308996190968,0.14621282376273625,0.1394250208616562,0.13997824699305172,0.033929188235841234,0.10162916081275171,0.047296064016010816,1.0395124465564207,12.910991812838727,1.052759396604442,0.1394250208616562,0.02309541020062395,0.6797654295865231,3.505493088628552,0.3480209074629531,0.015194434686524781,0.0,2.066157906107331
53.18999999999799,11.0,1.003791959756691,1.0012576461306417,4.410321434894883,0.14621267267906343,0.13956026136855018,0.13997937003038186,0.03310468066775321,0.10210380419667828,0.047631238448381144,1.0393803625811502,12.91834836015354,1.052622569106073,0.13956026136855018,0.02307226595106798,0.6804754897186379,3.5310501085397474,0.34839693726833626,0.015253804886281124,0.0,2.126053439752247
53.199999999997985,11.0,1.003791162614544,1.0012581676878873,4.41033510974721,0.14621248760001862,0.13969542137781596,0.1399804984464933,0.032274070227782836,0.10258175799724133,0.04795813716577735,1.039250028755061,12.922452413595645,1.0524874485663605,0.13969542137781596,0.023049087396635932,0.6811842427490462,3.5533296948365227,0.3487707968156679,0.015313246833335039,0.0,2.1855788332426735
53.20999999999798,11.0,1.0037897324025042,1.0012585094061495,4.410350022487078,0.14621226852510405,0.13983047942878715,0.13998163206004638,0.03143750551400548,0.10306293915461726,0.04827669988152381,1.0391214670827142,12.923305391240948,1.052354057788308,0.13983047942878715,0.02302587844219569,0.6818915712332306,3.5723303954738825,0.34914242664723183,0.015372750350181938,0.0,2.2447237233685744
53.21999999999798,11.0,1.0037876698726027,1.0012586856653598,4.410366174639023,0.14621201545990675,0.13996541415484562,0.13998277068899312,0.030595136371648457,0.10354726401356652,0.048586867801187886,1.0389946992984518,12.920909258510488,1.0522224193122243,0.13996541415484562,0.02300264299867074,0.6825973582075446,3.5880513303972514,0.3495117676798458,0.015432305242185444,0.0,2.3034778131645224
53.22999999999798,11.0,1.0037849758941921,1.0012587074351567,4.410383567513104,0.14621172841619037,0.14010020428502695,0.13998391415082218,0.02974711386147219,0.10403464833841793,0.04888858363489375,1.0388697468645696,12.915266526820533,1.0520925554128508,0.14010020428502695,0.02297938498059041,0.6833014872000119,3.600492191041208,0.3498787612162205,0.015491901300944015,0.0,2.361830873702369
53.23999999999798,11.0,1.0037816514560283,1.001258581777197,4.410402202205252,0.14621140741195454,0.14023482864558565,0.13998506226274915,0.028893590227951876,0.10452500732817438,0.04918179160931839,1.0387466309703302,12.90638025217791,1.0519644880974293,0.14023482864558565,0.022956108303875303,0.6840038422406464,3.609653239664092,0.35024334895596543,0.015551528307322529,0.0,2.419772745872075
53.249999999997975,11.0,1.003777697667307,1.0012583115464182,4.410422079597819,0.14621105247146032,0.14036926616172452,0.1399862148418453,0.028034718867661013,0.10501825563173714,0.049466437479369664,1.0386253725315475,12.894254033710233,1.0518382391044638,0.14036926616172452,0.02293281688389242,0.6847043078724622,3.6155353085086785,0.3506054730061228,0.015611176034373512,0.0,2.477293342150385
53.25999999999797,11.0,1.0037731157576035,1.0012578953009759,4.41044320036023,0.14621066362522034,0.14050349585957866,0.13998737170510092,0.027170654298040525,0.10551430736324516,0.04974246853955191,1.0385059921904252,12.878892012116413,1.051713829903023,0.14050349585957866,0.02290951463408805,0.6854027691640421,3.6181397986584316,0.3509650758923448,0.01567083425094581,0.0,2.5343826483570675
53.26999999999797,11.0,1.0037679070757148,1.0012573274211314,4.410465564949666,0.14621024090995483,0.14063749686838137,0.13998853266942346,0.026301552126422656,0.10601307611752663,0.05000983363501882,1.0383885103156567,12.860298868036097,1.0515912816923951,0.14063749686838137,0.02288620546481482,0.6860991117230106,3.617468678736948,0.35132210056842955,0.01573049272234289,0.0,2.5910307253982348
53.27999999999797,11.0,1.0037620730874557,1.001256598426955,4.410489173611714,0.1462097843685161,0.14077124842284383,0.13998969755157215,0.02542756901937618,0.10651447498565939,0.05026848317231853,1.0382729470021597,12.838479820324405,1.051470615401815,0.14077124842284383,0.02286289328303339,0.6867932217114979,3.613524483169609,0.35167649042520477,0.015790141213452753,0.0,2.6472277109968934
53.28999999999797,11.0,1.0037556153725065,1.0012556954757652,4.410514026380894,0.1462092940497848,0.14090472986563804,0.13999086616803577,0.024548862672156918,0.10701841657063739,0.0505183691298339,1.0381593220705736,12.813440624227589,1.051351851690019,0.14090472986563804,0.022839581992136995,0.6874849858623969,3.606310310295962,0.3520281892979592,0.01584976948869779,0.0,2.7029638214098224
53.299999999997965,11.0,1.003748535620457,1.0012546030118694,4.410540123081009,0.14620877000854393,0.141037920650173,0.1399920383348614,0.023665591778617684,0.10752481300313994,0.05075944506791828,1.03804765506601,12.785187569448915,1.051235010944426,0.141037920650173,0.022816275492495954,0.6881742914981114,3.595829820098256,0.35237714147441934,0.01590936731432887,0.0,2.7582293531309228
53.30999999999796,11.0,1.003740835626222,1.0012533035348246,4.41056746332528,0.14620821230533598,0.1411708003430247,0.1399932138674445,0.022777916000365994,0.10803357595740083,0.05099166613872706,1.0379379652562692,12.75372747811844,1.0511201132797752,0.1411708003430247,0.022792977681994894,0.688861026548054,3.58208723180832,0.3527232916989134,0.015968924458618524,0.0,2.813014684580573
53.31999999999796,11.0,1.0037325172850302,1.0012517784472532,4.410596046516214,0.1462076210063096,0.14130334862650998,0.13999439258029298,0.021885995936075014,0.10854461666717424,0.0512149890957426,1.0378302716293526,12.719067702653561,1.051007178536154,0.14130334862650998,0.022769692456714535,0.6895450795674469,3.5650873213514016,0.3530665851775326,0.016028430692120628,0.0,2.8673102777807213
53.32999999999796,11.0,1.003723582587207,1.0012500089405103,4.4106258718451805,0.14620699618306413,0.1414355453010607,0.13999557428677778,0.0209899930902879,0.10905784594179435,0.05142937230298967,1.0377245928902623,12.681216123520155,1.0508962262763715,0.1414355453010607,0.022746423711731127,0.6902263397557807,3.544835418626051,0.35340696758291434,0.01608787578932406,0.0,2.921106680015421
53.33999999999796,11.0,1.003714033612974,1.0012479768755045,4.410656938291704,0.1462063379124971,0.1415673702872897,0.1399967587988843,0.020090069841497138,0.10957317418232551,0.05163477574393386,1.0376209474574425,12.640181146906508,1.0507872757827807,0.1415673702872897,0.022723175341513118,0.69090469697378,3.521337404831433,0.353744385057855,0.016147249528713513,0.0,2.9743945254765194
53.349999999997955,11.0,1.0037038725274812,1.0012456656170483,4.410689244622477,0.14620564627666266,0.14169880362778703,0.13999794592697715,0.019186389409556054,0.11009051139779982,0.0518311610300601,1.0375193534588132,12.595971702310155,1.0506803460536174,0.14169880362778703,0.022699951240157352,0.691580041759275,3.494599709748798,0.3540787842201195,0.016206541694069525,0.0,3.027164536894227
53.35999999999795,11.0,1.0036931015762771,1.0012430607835054,4.410722789390103,0.14620492136264646,0.14182982548854547,0.13999913547959117,0.018279115822217806,0.11060976722153885,0.05201849140911812,1.0374198287277834,12.548597240057873,1.0505754557990912,0.14182982548854547,0.022676755301187037,0.6922522653410336,3.464629309100555,0.3544101121663342,0.01626574207564069,0.0,3.079407527152258
53.36999999999795,11.0,1.003681723081392,1.0012401508774857,4.410757570931637,0.14620416326246194,0.14196040214851438,0.14,0.017368387698423804,0.1111308509275561,0.052196731773032565,1.0373223913671987,12.498066765456642,1.050472623437344,0.14196040214851438,0.02265359117092292,0.6929211923912684,3.431431975487924,0.35473833053157633,0.016324836850039715,0.0,3.1311144008873146
53.37999999999795,11.0,1.0036697394424507,1.0012370177755054,4.410793587366949,0.14620337207310266,0.1420903268235712,0.14,0.016454021061389684,0.11165367144095233,0.05236584679547424,1.037227069141738,12.444378262784802,1.0503718728833071,0.1420903268235712,0.022630465495301535,0.6935858193997995,3.394990467150348,0.35506357204572264,0.016383761354976933,0.0,3.1822761560724526
53.38999999999795,11.0,1.0036571531728697,1.0012338605769815,4.410830836597712,0.14620254789766618,0.1422195522105801,0.14,0.015536130859087977,0.1121781373263731,0.05252580030675744,1.0371338859372758,12.387541298055776,1.050273232644415,0.1422195522105801,0.022607392020940576,0.6942459095345521,3.3553064436287365,0.35538580860587277,0.01644248771493415,0.0,3.232883885584475
53.399999999997945,11.0,1.00364396694598,1.0012308354562836,4.410869316309116,0.14620169084675066,0.14234811192273222,0.14,0.014614983663872677,0.11270415679703909,0.05267655841659007,1.0370428596823353,12.32757090448137,1.0501767254423997,0.14234811192273222,0.02258437935067237,0.6949016111747627,3.312394137612691,0.35570493573221607,0.01650101551540871,0.0,3.2829287787545303
53.40999999999794,11.0,1.0036301836277015,1.0012280347753704,4.410909023974519,0.14620080103940336,0.142476030496484,0.14,0.013690829403409904,0.11323163774032022,0.05281808981844275,1.0369540063488831,12.26448166785189,1.0500823697829826,0.142476030496484,0.02256143190290434,0.6955530276794788,3.2662683959686896,0.3560208607002031,0.016559346029783914,0.0,3.3324021229020504
53.41999999999794,11.0,1.0036158062926896,1.0012254922068442,4.410949956862323,0.14619987860353492,0.14260332363837447,0.14,0.012763901790523308,0.11376048774273952,0.052950365622925565,1.0368673406448778,12.198287950727202,1.0499901817859387,0.14260332363837447,0.022538552289108046,0.6962002198922131,3.216943988586187,0.3563335006478615,0.01661747991157705,0.0,3.3812953048516095
53.42999999999794,11.0,1.0036008382264203,1.0012231898596777,4.410992112043868,0.14619892367588988,0.14272999935426056,0.14,0.011834420404877616,0.11429061411336557,0.05307335920518144,1.0367828763899387,12.12900407077383,1.049900176177714,0.14272999935426056,0.02251574253903729,0.696843212176339,3.164435381377353,0.3566427806666514,0.016675416275059144,0.0,3.4295998124324463
53.43999999999794,11.0,1.003585282915147,1.0012210665616725,4.411035486401356,0.14619793640164339,0.14285605932433437,0.14,0.010902593234756286,0.11482192390579361,0.05318704607612073,1.0367006267226873,12.056644438920351,1.0498123668148256,0.14285605932433437,0.02249300467746302,0.6974819992422926,3.1087567390890056,0.3569486321373022,0.01673315249424245,0.0,3.4773072359604202
53.449999999997935,11.0,1.0035691440258874,1.0012190268170567,4.411080076634967,0.14619691693370154,0.14298150022473152,0.14,0.009968619118882666,0.11535432393896558,0.05329140377889414,1.0366206042245036,11.981223664394925,1.0497267669546784,0.14298150022473152,0.022470340949406035,0.6981165525140096,3.049922028763073,0.35725099138015004,0.01679068433626136,0.0,3.524409269702107
53.45999999999793,11.0,1.0035524253787353,1.0012169501120076,4.411125879268493,0.1461958654317831,0.14310631487572284,0.14,0.009032689863620824,0.11588772081707191,0.05338641180827823,1.0365428210041223,11.902756633402337,1.049643389397424,0.14310631487572284,0.022447753868139905,0.6987468255662093,2.9879451544684064,0.3575497986093258,0.016848006227569247,0.0,3.570897713320808
53.46999999999793,11.0,1.003535130913852,1.0012147002929968,4.4111728906529875,0.1461947820613606,0.14323049318607664,0.14,0.008094991978567945,0.1164220209487467,0.05347205154933802,1.0364672887646325,11.821258567283595,1.049562246566221,0.14323049318607664,0.022425246184047506,0.6993727585470646,2.922840088833713,0.3578449971408185,0.016905111541602038,0.0,3.61676447330423
53.47999999999793,11.0,1.0035172646554762,1.0012121347508067,4.4112211069681155,0.1461936669925379,0.14335402290485516,0.14,0.007155708051522436,0.11695713056572998,0.05354830623161304,1.0363940188605476,11.736745064897566,1.0494833505598027,0.14335402290485516,0.022402820828537232,0.6999942816749036,2.8546209857474847,0.3581365328014675,0.016961992862306537,0.0,3.662001564373445
53.48999999999793,11.0,1.0034988306752228,1.001209113138366,4.411270524221037,0.1461925203989338,0.14347689020722898,0.14,0.006215017812463308,0.11749295574113536,0.05361516089545283,1.0363230223467297,11.649232132981865,1.049406713192427,0.14347689020722898,0.0223804808590318,0.7006113179531293,2.783302269644316,0.3584243534842191,0.017018642198248855,0.0,3.7066011108732555
53.499999999997925,11.0,1.00347983305679,1.001205505352374,4.411321138242838,0.14619134245663862,0.14359908014472766,0.14,0.005273098943340271,0.11802940240742951,0.05367260236767772,1.0362543100175456,11.558736207383754,1.0493323460262287,0.14359908014472766,0.0223582294168608,0.7012237852574905,2.708898701711377,0.35870840881084837,0.017075051150107167,0.0,3.750555348143223
53.50999999999792,11.0,1.0034602758639837,1.001201198522304,4.411372944682665,0.1461901333432993,0.14372057698786708,0.14,0.004330127685837071,0.11856637637420539,0.05372061924428669,1.036187892435019,11.46527416738921,1.0492602603964305,0.14372057698786708,0.02233606969972456,0.7018315979302976,2.631425426476768,0.35898864987237983,0.017131211031605854,0.0,3.793856623869503
53.51999999999792,11.0,1.0034401631136947,1.0011961027796663,4.411425938999841,0.14618889323738096,0.1438413644840443,0.14,0.0033862792898344263,0.11910378334581004,0.05375920187841436,1.0361237799451153,11.368863344879392,1.0491904674285097,0.1438413644840443,0.022314004947164484,0.7024346679895914,2.5508980026591863,0.3592650290232874,0.01718711295722867,0.0,3.836497399417089
53.52999999999792,11.0,1.0034194987551368,1.0011901556241252,4.411480116454366,0.14618762231763913,0.14396142605001205,0.14,0.0024417283386189426,0.11964152893887217,0.0537883423721296,1.0360619826832342,11.26952152963474,1.049122978046656,0.14396142605001205,0.022292038434210543,0.7030329060406347,2.4673324227665114,0.35953749972006877,0.01724274790077267,0.0,3.8784702511422675
53.53999999999792,11.0,1.0033982866562872,1.001183324758229,4.411535472096258,0.1461863207628277,0.1440807449131193,0.14,0.0014966489773292069,0.12017951869976236,0.053808034570984015,1.0360025105707398,11.167266971835243,1.0490578029739874,0.1440807449131193,0.02227017346953353,0.7036262219531303,2.380745124863743,0.35980601639454957,0.017298106738361234,0.0,3.9197678716850604
53.549999999997915,11.0,1.003376530598072,1.0011756093265916,4.411592000754293,0.14618498875165162,0.14419930421308358,0.14,0.0005512150666309723,0.12071765812200877,0.05381827406045387,1.035945373305942,11.06211838257163,1.0489949527260902,0.14419930421308358,0.02224841339362282,0.7042145253544466,2.2911529998368203,0.3600705343588564,0.017353180278887305,0.0,3.9603830712414085
53.55999999999791,11.0,1.0033542342764474,1.0011670395629755,4.411649697024674,0.14618362646296285,0.1443170870731041,0.14,-0.0003943997218788242,0.12125585266368397,0.053819058163613924,1.0358905803531961,10.95409493301021,1.0489344376005354,0.1443170870731041,0.02222676157445485,0.704797725976389,2.1985733963497363,0.3603310097390664,0.017407959288034652,0.0,4.000308778814904
53.56999999999791,11.0,1.0033314013121213,1.001157674917211,4.411708555260202,0.14618223407618552,0.14443407664768862,0.14,-0.001340021854690232,0.12179400776477249,0.053810385939535195,1.035838140933586,10.843216252693553,1.048876267665425,0.14443407664768862,0.022205221399433678,0.7053757338873384,2.1030241249185977,0.3605873994378658,0.017462434511832582,0.0,4.039538043447824
53.57999999999791,11.0,1.0033080352672983,1.0011476007990083,4.41176856956047,0.14618081177194467,0.1445502561530185,0.14,-0.0022854779188322127,0.12233202886452425,0.05379225818201477,1.0357880640206374,10.729502427350013,1.0488204527501483,0.1445502561530185,0.022183796262802074,0.7059484596345448,2.0045234621511874,0.3608396611212593,0.017516596697570688,0.0,4.078064035431306
53.58999999999791,11.0,1.0032841396684973,1.001136924134011,4.411829733763546,0.14617935973286378,0.1446656088849888,0.14,-0.003230594628025829,0.12286982141879581,0.053764677418356555,1.0357403583431315,10.612973996454153,1.0487670024411286,0.1446656088849888,0.02216248954974166,0.7065158143205269,1.9030901552379562,0.3610877532283836,0.017570436615442876,0.0,4.1158800474942865
53.599999999997905,11.0,1.0032597180342218,1.0011257679753527,4.411892041439548,0.14617787814448938,0.14478011822916612,0.14,-0.004175198844454886,0.12340729091737872,0.053727647908005126,1.0356950323960523,10.49365195068997,1.0487159260844152,0.14478011822916612,0.022141304618618737,0.7070777096341281,1.7987434265417186,0.3613316349991924,0.01762394508009491,0.0,4.1529794959713495
53.6099999999979,11.0,1.0032347739060465,1.0011142654515321,4.4119554858864065,0.14617636719629454,0.14489376766608394,0.14,-0.0051191176095879976,0.12394434290131308,0.05368117564091214,1.0356520944594887,10.371557729384008,1.0486672327960074,0.14489376766608394,0.022120244783359378,0.7076340578540695,1.6915029777942474,0.36157126651381843,0.01767711297052422,0.0,4.189355921948842
53.6199999999979,11.0,1.003209310881557,1.001102553353503,4.412020060128008,0.14617482708271168,0.1450065407748906,0.14,-0.006062178178236399,0.12448088298018305,0.05362526833557385,1.0356115526240577,10.246713217902041,1.0486209314796076,0.1450065407748906,0.02209931329806095,0.7081847718418651,1.581388993263518,0.36180660873780285,0.0177299312466033,0.0,4.225002992389371
53.6299999999979,11.0,1.003183332647513,1.0010907656740478,4.412085756914802,0.14617325800414244,0.145118421237514,0.14,-0.0070042080516158345,0.12501681684939103,0.05355993543673056,1.0355734148202334,10.119140744950927,1.0485770308503386,0.145118421237514,0.022078513345968817,0.7087297650376989,1.468422141145607,0.36203762356685854,0.017782390962772315,0.0,4.2599145012343715
53.6399999999979,11.0,1.003156843011633,1.0010790274056356,4.412152568726827,0.14617166016789707,0.1452293928448965,0.14,-0.007945035006331091,0.12555205030740738,0.05348518811275305,1.0355376888486127,9.988863079695737,1.048535539462111,0.1452293928448965,0.022057848033987117,0.7092689514695221,1.3526235727403515,0.36226427386520255,0.01783448327500677,0.0,4.294084370484564
53.649999999997895,11.0,1.0031298459314877,1.0010674488849467,4.412220487779023,0.14617003378901813,0.14533943950585362,0.14,-0.008884487118080597,0.1260864892729924,0.053401039252765854,1.0355043824074213,9.855903428592566,1.048496465735593,0.14533943950585362,0.02203732039389238,0.7098022457813428,1.2340149189020302,0.36248652349079596,0.017886199443665127,0.0,4.3275066512581155
53.65999999999789,11.0,1.0031023455391586,1.0010561209391764,4.412289506028569,0.1461683790909499,0.14544854525907247,0.14,-0.009822392778968514,0.1266200398023887,0.053307503463564304,1.0354735031140672,9.720285431831286,1.0484598179835782,0.14544854525907247,0.022016933390070745,0.7103295632851958,1.1126182837687222,0.36270433730611373,0.0179375308298334,0.0,4.3601755248263245
53.66999999999789,11.0,1.003074346160544,1.00104511104684,4.412359615183906,0.14616669630602339,0.14555669428750384,0.14,-0.010758580709693377,0.12715260810648182,0.05320459706638598,1.0354450585178117,9.582033159313193,1.0484256044305653,0.14555669428750384,0.021996689933200538,0.7108508200348006,0.988456235883565,0.3629176811711501,0.017988468886209842,0.0,4.392085303626647
53.67999999999789,11.0,1.0030458523284642,1.0010344606736277,4.412430806715044,0.14616498567573605,0.14566387093437108,0.14,-0.011692879967969472,0.12768410056792812,0.053092338093580625,1.0354190561015069,9.441171106116343,1.0483938332238947,0.14566387093437108,0.02197659289859745,0.7113659329176755,0.8615517971173681,0.36312652191910927,0.01803900514411534,0.0,4.423230432252904
53.68999999999789,11.0,1.003016868789028,1.0010241838861949,4.412503071864689,0.14616324745081463,0.1457700597195304,0.14,-0.012625119955477382,0.12821442375824885,0.05297074628520467,1.0353955032713589,9.297724187444702,1.0483645124345224,0.1457700597195304,0.021956645147452852,0.7118748197591093,0.7319284300020228,0.36333082731599825,0.01808913119862977,0.0,4.453605488422391
53.699999999997885,11.0,1.0029874005010508,1.0010142672846734,4.412576401659696,0.14616148189106035,0.14587524535503374,0.14,-0.01355513042546036,0.12874348445488998,0.052839843085545034,1.0353744073349895,9.151717733090832,1.0483376500465578,0.14587524535503374,0.02193684954866157,0.7123773994306842,0.5996100243272063,0.3635305660094502,0.018138838691543306,0.0,4.4832051839199885
53.70999999999788,11.0,1.0029574526286433,1.0010046712328737,4.412650786922362,0.1461596892649869,0.14597941275821152,0.14,-0.014482741494107665,0.12927118965824672,0.052699651639551065,1.03535577546894,9.003177481496953,1.0483132539357005,0.14597941275821152,0.021917208999324044,0.7128735919531815,0.4646208837243745,0.363725707468632,0.018188119295955197,0.0,4.512024365518755
53.71999999999788,11.0,1.0029270305274107,1.0009953323044414,4.412726218281089,0.14615786984926893,0.14608254706172097,0.14,-0.015407783656792351,0.1297974466086518,0.05255019678912855,1.035339614677881,8.852129573509687,1.048291331837763,0.14608254706172097,0.021897726441775855,0.7133633185881645,0.32698571312444896,0.3639162219241271,0.0182369647031256,0.0,4.540058015877107
53.72999999999788,11.0,1.0028961397249945,1.0009861668083968,4.412802686179975,0.14615602392802976,0.1461846336191214,0.14,-0.016330087811911198,0.13032216280332565,0.052391505069235005,1.0353259317485484,8.698600545972754,1.0482718913094398,0.1461846336191214,0.021878404875603986,0.7138465019082322,0.18672960773749298,0.3641020803086795,0.018285366612635218,0.0,4.567301254412329
53.73999999999788,11.0,1.0028647858969433,1.0009770752088818,4.412880180886967,0.14615415179200256,0.1462856580062189,0.14,-0.017249485291962297,0.13084524601328631,0.05222360470370058,1.0353147332015475,8.542617325279375,1.0482549396840442,0.1462856580062189,0.021859247363834294,0.7143230658443827,0.04387804399745772,0.3642832542079961,0.018333316728912964,0.0,4.593749338150262
53.749999999997875,11.0,1.0028329748390996,1.0009679472155557,4.4129586925002835,0.1461522537376049,0.14638560601781073,0.14,-0.018165807902656594,0.13136660430021585,0.052046525600697495,1.0353060252447068,8.384207221027086,1.048240484025406,0.14638560601781073,0.02184025703247704,0.7147929357056501,-0.10154312710158274,0.3644597158222146,0.01838080676052087,0.0,4.6193976625510516
53.75999999999787,11.0,1.002800712437835,1.000958667293147,4.413038210952892,0.1461503300659702,0.14648446366054915,0.14,-0.01907888796884527,0.13188614603327936,0.05186029934778397,1.0352998137307294,8.223397919881258,1.0482285310830342,0.14648446366054915,0.02182143706418124,0.7152560381731069,-0.24950768442484558,0.3646314379421107,0.018427828426321527,0.0,4.644241762310778
53.76999999999787,11.0,1.0027680046395406,1.000949120323157,4.413118726014947,0.1461483810819801,0.1465822171427426,0.14,-0.019988558385869493,0.132403779905892,0.05166495920645882,1.035296104121859,8.060217479735515,1.04821908725151,0.1465822171427426,0.021802790686588063,0.7157123012707067,-0.3999890389691923,0.3647983939400436,0.018474373464549547,0.0,4.668277312138858
53.77999999999787,11.0,1.002734857420793,1.0009391971476593,4.413200227294166,0.1461464070933427,0.14667885286218504,0.14,-0.0208946526744353,0.13291941495242904,0.051460540106184796,1.035294901462947,7.894694324213544,1.0482121585363349,0.14667885286218504,0.02178432115706838,0.7161616543184133,-0.5529602345317425,0.36496055777509373,0.01852043364638107,0.0,4.691500127511076
