t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
53.78999999999787,11.0,1.0027012767605579,1.0009287997351668,4.413282704234258,0.14614440840975532,0.1467743573933876,0.14,-0.021797005036582662,0.13343296056487322,0.05124707863785477,1.0352962103637577,7.7268572375218465,1.0482077505277452,0.1467743573933876,0.021766031745216997,0.7166040278745739,-0.7083939472152817,0.36511790400977495,0.018566000789661412,0.0,4.713906165398051
53.799999999997866,11.0,1.0026672686156686,1.0009178457303047,4.41336614611156,0.14614238534218976,0.14686871747550828,0.14,-0.022695450410459783,0.1339443265093941,0.0510246130467029,1.035300034989927,7.55673535961876,1.0482058683831061,0.14686871747550828,0.021747925715440375,0.7170393536757586,-0.8662624846263934,0.36527040783574616,0.018611066774408686,0.0,4.735491524969192
53.80999999999786,11.0,1.0026328389006482,1.0009062721817814,4.413450542030178,0.14614033820232844,0.14696192000201758,0.14,-0.023589824522076475,0.13445342294285387,0.05079318322468108,1.035306379061459,7.38435818164091,1.048206516817496,0.14696192000201758,0.021730006311063886,0.7174675645807826,-1.0265377853104503,0.36541804510249065,0.018655623556071713,0.0,4.75625244827177
53.81999999999786,11.0,1.0025979934727094,1.0008940382856146,4.413535880915962,0.14613826730217314,0.14705395201323987,0.14,-0.024479963932001414,0.1349601604292341,0.05055283070234261,1.035315245856551,7.209755541488186,1.0482097001012367,0.14705395201323987,0.02171227674179215,0.7178885945271456,-1.1891914191556376,0.3655607923467826,0.018699663177326874,0.0,4.776185320885179
53.82999999999786,11.0,1.0025627381225113,1.0008811270296047,4.413622151509692,0.14613617295383968,0.14714480069215397,0.14,-0.02536570607635713,0.13546444995597956,0.05030359864028674,1.0353266382184332,7.032957619469153,1.0482154220625242,0.14714480069215397,0.02169474017538983,0.7183023785038972,-1.3541945891698142,0.36569862681701837,0.01874317777488306,0.0,4.795286672550202
53.83999999999786,11.0,1.002527078570968,1.0008675456793807,4.41370934235991,0.14613405546954347,0.147234453363643,0.14,-0.026246889301796084,0.1359662029502542,0.05004553182022274,1.035340558562282,6.853994933901293,1.0482236860927563,0.147234453363643,0.021677399734568396,0.7187088525445364,-1.5215181350961324,0.3658315264884041,0.01878615958443713,0.0,4.8135531777731675
53.849999999997856,11.0,1.002491020472107,1.0008533251025822,4.41379744181583,0.14613191516176854,0.1473228974972518,0.14,-0.027123352894359354,0.13646533129510618,0.04977867663571621,1.0353570088798418,6.672898336559373,1.0482344951520057,0.1473228974972518,0.021660258498624227,0.7191079537415115,-1.6911325387925809,0.3659594700690551,0.01882860093944442,0.0,4.830981656404914
53.859999999997854,11.0,1.0024545694216915,1.000838517983157,4.413886438020729,0.14612975234360917,0.14741012071252585,0.14,-0.027994937103921758,0.13696174734553912,0.049503081082669646,1.03537599073937,6.489699007904799,1.0482478517722527,0.14741012071252585,0.021643319509787234,0.7194996202794984,-1.8630079314743784,0.36608243699300447,0.018870494267893695,0.0,4.8475690741944435
53.86999999999785,11.0,1.0024177309710487,1.0008231960305771,4.413976318906247,0.1461275673292597,0.14749611078630978,0.14,-0.028861483165332047,0.13745536394448682,0.04921879474957622,1.0353975052795141,6.304428452043025,1.0482637580563412,0.14749611078630978,0.02162658578294097,0.7198837914844985,-2.037114102392851,0.3662004074016129,0.018911832085246414,0.0,4.863312543317174
53.87999999999785,11.0,1.0023805106453094,1.0008074463347116,4.414067072187911,0.14612536043462593,0.14758085566094678,0.14,-0.029722833318140185,0.1379460944386897,0.04892586880757133,1.035421553196285,6.117118491390629,1.0482822156711886,0.14758085566094678,0.0216100603174458,0.7202604078833791,-2.213420508543073,0.3663133621152319,0.01895260698545797,0.0,4.878209322877705
53.88999999999785,11.0,1.002342913965066,1.0007913670566113,4.41415868536218,0.14612313197802307,0.14766434345225898,0.14,-0.03057883082689339,0.13843385269447056,0.04862435600028559,1.035448134723145,5.927801261069987,1.0483032258345721,0.14766434345225898,0.021593746109691624,0.7206294112675369,-2.3918962849207976,0.36642128259780793,0.018992811632637933,0.0,4.892256819387009
53.899999999997846,11.0,1.002304946470315,1.0007750626732186,4.414251145705216,0.14612088228092365,0.1477465624561148,0.14,-0.03142932000409926,0.13891855311340798,0.04831431063348219,1.035477249605356,5.736509203087029,1.0483267892955876,0.1477465624561148,0.021577646164331735,0.7209907447527598,-2.572510254561024,0.3665241509159115,0.01903243875126687,0.0,4.905452587213913
53.909999999997844,11.0,1.0022666137454599,1.0007586390127763,4.414344440273509,0.14611861166871626,0.14782750115308935,0.14,-0.032274146236636325,0.1394001106479048,0.04799578856444974,1.035508897069896,5.543275060350067,1.0483529063096457,0.14782750115308935,0.02156176350335028,0.7213443528314419,-2.7552309380072035,0.3666219497004579,0.019071481120494737,0.0,4.917794329010936
53.91999999999784,11.0,1.0022279214441197,1.0007421983229443,4.414438555906378,0.14611632047143566,0.14790714821011655,0.14,-0.03311315601751241,0.13987844081664916,0.047668847191103335,1.0355430757933877,5.348131870637248,1.048381576609585,0.14790714821011655,0.021546101171346466,0.7216901814090816,-2.9400265615530268,0.3667146621102249,0.019109931569557616,0.0,4.929279896114202
53.92999999999784,11.0,1.002188875312531,1.0007258346082786,4.414533479230317,0.14611400902442853,0.14798549247918444,0.14,-0.03394619698272633,0.14035345971996482,0.04733354544074377,1.0355797838702052,5.15111296059598,1.0484127993748071,0.14798549247918444,0.021530662236547888,0.722028177823477,-3.1268650639890363,0.36680227180390257,0.01914778297766076,0.0,4.939907288917539
53.93999999999784,11.0,1.0021494812104124,1.0007096294560303,4.414629196665017,0.1461116776689212,0.14806252299294734,0.14,-0.03477311795332072,0.1408250840550473,0.04698994375842113,1.0356190187833905,4.952251939873983,1.0484465732008525,0.14806252299294734,0.02151544978722802,0.7223582908439837,-3.315714101641819,0.3668847629219577,0.01918502827654455,0.0,4.949674657220599
53.949999999997836,11.0,1.002109745128309,1.000693648541659,4.414725694430888,0.14610932675246155,0.14813822895771797,0.14,-0.03559376898163302,0.1412932311310812,0.046638104094856414,1.0356607773803628,4.751582695455245,1.0484828960715376,0.14813822895771797,0.021500466923844722,0.7226804706518887,-3.506541051730898,0.3669621200807649,0.019221660457512123,0.0,4.958580300550974
53.959999999997834,11.0,1.0020696732006236,1.0006779389691005,4.414822958557764,0.1461069566292149,0.14821259974441234,0.14,-0.03640800140056383,0.14175781888423464,0.0462780898938838,1.0357050558552465,4.549139386261564,1.0485217653358072,0.14821259974441234,0.02148571674761049,0.7229946688038736,-3.6993130142236597,0.367034328378825,0.019257672581337065,0.0,4.966622668460245
53.96999999999783,11.0,1.00202927171376,1.0006625275570291,4.414920974894503,0.14610456766009913,0.14828562487828986,0.14,-0.037215667874206104,0.14221876589252555,0.0459099660793922,1.0357518497389373,4.344956438049276,1.0485631776908368,0.14828562487828986,0.02147120234632211,0.7233008381823871,-3.8939968124283864,0.36710137341394755,0.019293057789095257,0.0,4.973800360793904
53.97999999999783,11.0,1.001988547109054,1.0006474201346789,4.415019729119089,0.1461021602127539,0.14835729402859263,0.14,-0.03801662244772047,0.14267599139055473,0.04553379904176305,1.0358011538970733,4.139068538595741,1.048607129172388,0.14835729402859263,0.021456926779140576,0.723598932939244,-4.090558992912169,0.3671632413110746,0.019327809315597716,0.0,4.980112127935129
53.98999999999783,11.0,1.001947505980421,1.0006326018607639,4.415119206748877,0.14609973466134593,0.14842759699883007,0.14,-0.03881072059503743,0.14312941528410095,0.04514965662381796,1.0358529625356792,3.9315106331547103,1.0486536151527512,0.14842759699883007,0.02144289306141126,0.7238889084369275,-4.288965825136326,0.3672199187557599,0.01936192050207575,0.0,4.985556871022331
53.999999999997826,11.0,1.0019061550669055,1.0006180385289147,4.4152193931506165,0.14609729138622116,0.1484965237188166,0.14,-0.03959781926233169,0.14357895816457317,0.044757608106310146,1.0359072692132625,3.7223179201168306,1.0487026303458526,0.1484965237188166,0.021429104151073703,0.7241707211947828,-4.489183301398021,0.3672713930326,0.019395384808434925,0.0,4.990133642140455
54.009999999997824,11.0,1.001864501240558,1.0006036787764776,4.41532027354987,0.1460948307734195,0.14856406423884697,0.14,-0.04037777690658756,0.14402454132331557,0.0443577241930042,1.0359640668579013,3.5115258468135964,1.0487541688185316,0.14856406423884697,0.021415562937550495,0.7244443288435602,-4.691177137453377,0.3673176520621943,0.019428195822505233,0.0,4.993841644486032
54.01999999999782,11.0,1.0018225514902814,1.0005894570717335,4.415421833039559,0.14609235321407746,0.14863020872672283,0.14,-0.04115045352799063,0.1444660867657616,0.043950076995401426,1.0360233477872136,3.2991701053717097,1.0488082240064605,0.14863020872672283,0.021402272234200034,0.7247096900939094,-4.894912774283939,0.3673586844362529,0.019460347267169997,0.0,4.99668023250588
54.02999999999782,11.0,1.0017803129024634,1.0005752973196547,4.415524056587336,0.14608985910374528,0.148694947467599,0.14,-0.04191571069629735,0.1449035172254336,0.043534740017171086,1.0360851037291088,3.0852866285378715,1.0488647887328113,0.148694947467599,0.02138923477467575,0.7249667647203533,-5.100355381214719,0.36739447944666925,0.019491833004722958,0.0,4.998648912009499
54.03999999999782,11.0,1.0017377926393574,1.0005611169000717,4.4156269290416015,0.14608734884165123,0.14875827086640228,0.14,-0.04267341157174959,0.1453367561777858,0.04311178813834525,1.0361493258414178,2.8699115854013506,1.0489238552277511,0.14875827086640228,0.02137645321313043,0.7252155135608339,-5.3074698604438755,0.36742502710572467,0.019522647037474222,0.0,4.999747340255114
54.049999999997816,11.0,1.0016949979162533,1.000546830935484,4.415730435136036,0.14608482282994667,0.14882016945266957,0.14,-0.04342342092094359,0.145765727853888,0.042681297599331675,1.0362160047285327,2.653081376941805,1.0489854151468294,0.14882016945266957,0.021363930128051652,0.7254558985322361,-5.516220852981322,0.3674503181593925,0.019552783506362213,0.0,4.999975326009336
54.059999999997814,11.0,1.0016519359785205,1.0005323565797344,4.4158345594925965,0.14608228147296468,0.14888063388672051,0.14,-0.04416560512980028,0.14619035725394888,0.042243345984782965,1.0362851304540648,2.4348326313776534,1.0490494595866966,0.14888063388672051,0.02135166802859553,0.7256878826566094,-5.726572745650151,0.367470344089466,0.019582236685281668,0.0,4.999332829580463
54.06999999999781,11.0,1.001608614079588,1.0005176171214787,4.4159392866229945,0.146079725176526,0.14893965496697623,0.14,-0.0448998322141137,0.14661057016067724,0.0417980122073506,1.0363566925484649,2.215202199278464,1.0491159790969489,0.14893965496697623,0.021339669363091472,0.7259114300977042,-5.938489679072556,0.36748509711141164,0.019611000977249233,0.0,4.997819962825385
54.07999999999781,11.0,1.001565039460858,1.0005025457112338,4.416044600928762,0.146077154347321,0.14899722363694795,0.14,-0.04562597183054534,0.14702629315248034,0.0413453764913309,1.0364306800121097,1.99422714847341,1.049184963687585,0.14899722363694795,0.021327936527706582,0.7261265061990324,-6.151935555928638,0.36749457016360376,0.019639070906355503,0.0,4.995436989130113
54.08999999999781,11.0,1.0015212193344403,1.0004870885422295,4.416150486700073,0.14607456939239244,0.14905333099161097,0.14,-0.0463438952886972,0.1474374536164981,0.04088552035619828,1.0365070813139814,1.7719447587704555,1.0492564028319482,0.14905333099161097,0.02131647187478987,0.7263330775216879,-6.3668740493081,0.36749875689518374,0.019666441112513876,0.0,4.992184323363923
54.099999999997806,11.0,1.0014771608694357,1.000471207345471,4.416256928113532,0.1460719707187398,0.14910796828233117,0.14,-0.04705347556589884,0.14784397976147204,0.0404185266000043,1.0365858843872666,1.548392516543503,1.0493302854658118,0.14910796828233117,0.021305277719590524,0.7265311118761361,-6.583268610650979,0.3674976516539038,0.019693106347132026,0.0,4.988062531807127
54.109999999997804,11.0,1.001432871182318,1.0004548810956124,4.416363909229226,0.146069358733058,0.1491611269196982,0.14,-0.04775458732597121,0.14824580063044732,0.03994447928261027,1.0366670766234556,1.3236081092558427,1.0494065999835942,0.1491611269196982,0.021294356344233448,0.7267205783430316,-6.80108247682455,0.3674912494749629,0.019719061468796595,0.0,4.983072332052493
54.1199999999978,11.0,1.0013883573317552,1.0004381068636252,4.416471413987306,0.14606673384161736,0.14921279847448118,0.14,-0.048447106941597984,0.1486428461133062,0.03946346370871352,1.0367506448663268,1.0976294199759202,1.0494853342331134,0.14921279847448118,0.021283709999020975,0.72690144728319,-7.020278676296249,0.3674795460768945,0.019744301443994392,0.0,4.977214592880302
54.1299999999978,11.0,1.001343626317995,1.0004208997942639,4.416579426204466,0.14606409645028592,0.14926297467625124,0.14,-0.04913091252116364,0.14903504695913047,0.03897556641062837,1.0368365754077729,0.8704945219613297,1.0495664755104632,0.14926297467625124,0.021273340900397345,0.727073690332727,-7.240820034103228,0.36746253786283956,0.019768821349071267,0.0,4.970490334107102
54.1399999999978,11.0,1.0012986850867138,1.0004032922286619,4.416687929570591,0.14606144696468548,0.14931164741037942,0.14,-0.04980588393871377,0.14942233478839045,0.03848087513078126,1.0369248539869593,0.6422416733569885,1.0496500105566018,0.14931164741037942,0.02126325122576759,0.7272372803858502,-7.462669175608271,0.36744022193094394,0.019792616373461847,0.0,4.9629007264081615
54.149999999997796,11.0,1.0012535405370304,1.0003853320316032,4.416796907645929,0.14605878579046977,0.1493588087135309,0.14,-0.05047190286677433,0.14980464210495714,0.03797947880389187,1.0370154657937467,0.41290931205109016,1.0497359255570093,0.1493588087135309,0.02125344310609943,0.7273921915658741,-7.685788529342856,0.3674125960919713,0.019815681827357663,0.0,4.954447091113658
54.159999999997794,11.0,1.001208199533182,1.0003670802195155,4.416906343859031,0.14605611333370616,0.14940445076860706,0.14,-0.051128852810186864,0.15018190230793477,0.03747146753882004,1.037108395477315,0.18253605070023607,1.04982420614557,0.14940445076860706,0.021243918616705857,0.7275383991886147,-7.9101403290253005,0.36737965889566165,0.01983801314942793,0.0,4.945130899978634
54.16999999999779,11.0,1.0011626689192064,1.0003486080162676,4.417016221505729,0.1460534300013368,0.14944856589956268,0.14,-0.05177661914008197,0.15055404970331,0.03695693260007132,1.0372036271600995,-0.04883932807186028,1.0499148374132585,0.14944856589956268,0.021234679767168165,0.7276758797207933,-8.135686615088172,0.36734140966155304,0.019859605914695495,0.0,4.934953774926774
54.17999999999779,11.0,1.00111695553584,1.0003299934871037,4.417126523749312,0.14605073620169384,0.1494911465670471,0.14,-0.05241508912612791,0.15092101951541448,0.036435966388972334,1.0373011444564677,-0.28117787633864944,1.0500078039217438,0.1494911465670471,0.021225728491732015,0.7278046107392688,-8.362389236201576,0.36729784851517105,0.019880455843910017,0.0,4.923917487768027
54.18999999999779,11.0,1.0010710662387547,1.0003113179186316,4.417237233622056,0.14604803234503996,0.14953218536539478,0.14,-0.05304415196596768,0.15128274789819768,0.03590866242453387,1.0374009304955012,-0.5144404854324242,1.0501030897216284,0.14953218536539478,0.021217066640859178,0.7279245708945258,-8.590209851054556,0.36724897642500487,0.019900558810905283,0.0,4.912023959890143
54.199999999997786,11.0,1.001025007917212,1.0002926621200745,4.417348334028152,0.1460453188441046,0.14957167502129243,0.14,-0.05366369881113142,0.15163917194630683,0.03537511532403919,1.0375029679464802,-0.7485878904628596,1.050200678374388,0.14957167502129243,0.021208695974821053,0.7280357398815427,-8.819109930768578,0.36719479523769993,0.01991991084825337,0.0,4.899275261924156
54.209999999997784,11.0,1.0009787875122065,1.000274102821403,4.417459807748046,0.14604259611458859,0.14960960839475546,0.14,-0.05427362278813508,0.15199022970597162,0.03483542078339587,1.0376072390455329,-0.9835806748608807,1.0503005529768283,0.14960960839475546,0.02120061815999314,0.7281380984225859,-9.049050762224125,0.3671353077107041,0.019938508151236867,0.0,4.885673613383919
54.21999999999778,11.0,1.0009324120332206,1.000255709336006,4.417571637444114,0.14603986457561008,0.14964597848213063,0.14,-0.05487381901519717,0.15233586018569137,0.034289675557298345,1.0377137256218227,-1.2193792750047718,1.050402696186667,0.14964597848213063,0.021192834768284916,0.7282316282619906,-9.279993452534212,0.3670705175382176,0.019956347080490367,0.0,4.871221382279655
54.22999999999778,11.0,1.0008858885727872,1.0002375406392947,4.41768380566755,0.1460371246500689,0.14968077842125896,0.14,-0.05546418461423247,0.15267600336672307,0.03373797743924741,1.0378224091219543,-1.4559439849933862,1.0505070902477007,0.14968077842125896,0.021185347279203976,0.7283163121741562,-9.511898934532917,0.36700042937101174,0.019973424159571467,0.0,4.8559210847057175
54.23999999999778,11.0,1.000839224318183,1.000219642991959,4.417796294866293,0.14603437676491107,0.1497140014981636,0.14,-0.05604461871923383,0.15301060021336918,0.033180425241468164,1.0379332706309714,-1.6932349616055111,1.05061371701312,0.1497140014981636,0.021178157084934635,0.7283921339831032,-9.744727973493552,0.36692504882743326,0.019989736073408294,0.0,4.839775384402536
54.249999999997776,11.0,1.0007924265597183,1.0002020482094023,4.417909087393767,0.14603162135127906,0.14974564115500966,0.14,-0.05661502248145528,0.15333959268306413,0.032617118774762324,1.0380462908893089,-1.9312122294822447,1.050722557965739,0.14974564115500966,0.021171265497182925,0.7284590785919873,-9.9784411746573,0.3668443824977635,0.020005279662632738,0.0,4.822787092292873
54.259999999997774,11.0,1.0007455026952616,1.0001847726457525,4.418022165518164,0.14602885884454053,0.14977569099855528,0.14,-0.05717529907280938,0.15366292373625912,0.03204815882831681,1.0381614503050276,-2.1698356865352593,1.0508335942343565,0.14977569099855528,0.021164673755603006,0.7285171320191889,-10.21299899154684,0.3667584379410733,0.02002005191881876,0.0,4.804959165992444
54.26999999999777,11.0,1.0006984602308218,1.0001678169267143,4.418135511432024,0.1460260896841924,0.1498041448086002,0.14,-0.05772535368838344,0.15398053734610495,0.031473647149484356,1.038278728961503,-2.4090651095790827,1.0509468066057124,0.1498041448086002,0.021158383036353243,0.7285662814375184,-10.448361734544463,0.36666722367757454,0.020034049977037442,0.0,4.7862947092950066
54.27999999999777,11.0,1.0006513067771996,1.0001511664292952,4.418249107261799,0.14602331431364513,0.14983099654559315,0.14,-0.058265093549634606,0.15429237850793248,0.03089368642353727,1.0383981066208121,-2.6488601601549817,1.0510621755320766,0.14983099654559315,0.021152394460438814,0.7286065152121461,-10.684489579618251,0.36657074917679044,0.020047271110652666,0.0,4.766796971631998
54.28999999999777,11.0,1.000604050042905,1.0001347924720294,4.41836293507715,0.14602053317989536,0.14985624035718104,0.14,-0.05879442790868772,0.15459839324853042,0.03030838025338358,1.0385195627238357,-2.889180390510228,1.0511796811349117,0.14985624035718104,0.021146709100677053,0.7286378229347199,-10.921342576735508,0.366469024845151,0.020059712726031267,0.0,4.74646934750682
54.299999999997766,11.0,1.0005566978237088,1.0001186541463,4.418476976899705,0.14601774673310206,0.14987987058321586,0.14,-0.05931326805467435,0.15489852863522,0.02971783313922991,1.0386430763881125,-3.129985249682291,1.0512993032053763,0.14987987058321586,0.021141327986810284,0.7286601954503386,-11.158880657761106,0.3663620620147126,0.020071372359180398,0.0,4.725315375903861
54.309999999997764,11.0,1.000509257989348,1.0001027006903358,4.418591214711064,0.14601495542608428,0.14990188175892002,0.14,-0.059821527322726886,0.15519273278472606,0.02912215045816966,1.0387686264048241,-3.371234089632141,1.0514210212027657,0.14990188175892002,0.02113625210822258,0.7286736248746165,-11.39706364359766,0.366249872934146,0.020082247672963117,0.0,4.703338739672359
54.31999999999776,11.0,1.000461738468032,1.000086874284078,4.418705630459866,0.14601215971376258,0.14992226861651026,0.14,-0.06031912110512799,0.15548095487184344,0.028521438443668234,1.038896191236025,-3.6128861713790896,1.0515448142520534,0.14992226861651026,0.021131482414408174,0.7286781046016151,-11.635851250560064,0.3661324707645492,0.02009233645819502,0.0,4.680543264885277
54.32999999999776,11.0,1.000414147229484,1.0000711131251137,4.418820206067773,0.1460093600525685,0.1499410260851925,0.14,-0.06080596686486073,0.15576314513789752,0.027915804164925992,1.039025749013483,-3.8549006710901703,1.0516706611417632,0.1499410260851925,0.021127019812935553,0.7286736293010961,-11.875203095846642,0.36600986957958326,0.02010163663472174,0.0,4.656932920173118
54.33999999999776,11.0,1.0003664922673086,1.0000553546349882,4.418934923434314,0.14600655689984707,0.14995814929019496,0.14,-0.061281984150393376,0.15603925489899786,0.02730535550609789,1.0391572775398499,-4.09723668609829,1.051798540323254,0.14995814929019496,0.021122865165657166,0.7286601949082911,-12.115078702327246,0.3658820843719135,0.020110146255378915,0.0,4.632511816033048
54.349999999997756,11.0,1.0003187815814945,1.00003953864179,4.41904976444055,0.1460037507132769,0.1499736335510226,0.14,-0.06174709461144523,0.15630923655408327,0.026690201145360623,1.0392907542928322,-4.339853240828158,1.0519284299122256,0.1499736335510226,0.021119019283450474,0.7286377986067918,-12.355437502724845,0.36574913106359963,0.020117863510095042,0.0,4.607284204113259
54.359999999997754,11.0,1.0002710231618406,1.000023610388243,4.419164710951589,0.14600094195033292,0.1499874743797122,0.14,-0.062201222014365565,0.15657304359275656,0.026070450533822367,1.0394261564324028,-4.582709292634488,1.0520603076929629,0.1499874743797122,0.021115482920436145,0.7286064388088845,-12.596238843508214,0.3656110265208188,0.020124786731541982,0.0,4.581254476472762
54.36999999999775,11.0,1.000223224973029,1.0000075232257664,4.419279744818063,0.14599813106781137,0.14999966747937596,0.14,-0.0626442922566669,0.15683063060290792,0.02544621387428243,1.0395634608109843,-4.825763737562738,1.0521941511254993,0.14999966747937596,0.021112256768168743,0.7285661151350885,-12.83744198867613,0.3654677885697233,0.020130914399227026,0.0,4.55442716481675
54.37999999999775,11.0,1.0001753949419818,0.9999912408718139,4.4193948478766805,0.14599531852143577,0.15001020874377088,0.14,-0.0630762333794121,0.1570819532781249,0.02481760209985654,1.0397026439856765,-5.068975416071585,1.0523299373553596,0.15001020874377088,0.021109341450940785,0.7285168283978225,-13.0790061238603,0.36531943601402644,0.020136245145415777,0.0,4.526806939707634
54.38999999999775,11.0,1.0001275409480175,0.9999747391307774,4.419510001950053,0.1459925047655576,0.15001909425803744,0.14,-0.06349697557724548,0.15732696842488844,0.024184726852488424,1.0398436822320254,-5.312303118747262,1.0524676432253843,0.15001909425803744,0.021106737522181902,0.7284585805902244,-13.320890360762352,0.3651659886501818,0.020140777756834274,0.0,4.498398609751914
54.399999999997746,11.0,1.000079670816174,0.999958007005898,4.419625188845992,0.14598969025296024,0.15002632030080323,0.14,-0.0639064512057515,0.15756563396955306,0.02354770046137524,1.0399865515578735,-5.555705592056232,1.052607245288772,0.15002632030080323,0.0211044454631418,0.7283913748828681,-13.563053742405705,0.365007467278928,0.020144511177850356,0.0,4.469207120763012
54.409999999997744,11.0,1.0000317923139161,0.9999410471600719,4.419740390356517,0.14598687543476954,0.15003188334794015,0.14,-0.06430459478562967,0.1577979089651115,0.022906635921334687,1.0401312277164287,-5.799141544184703,1.0527487198222851,0.15003188334794015,0.021102465683392704,0.7283152156300391,-13.80545524906145,0.36484389371298076,0.020147444509796063,0.0,4.439237554900203
54.41999999999774,11.0,0.9999839131512679,0.9999238757148354,4.419855588256818,0.1459840607604706,0.150035780077623,0.14,-0.06469134300435514,0.15802375359774248,0.022261646871143674,1.0402776862172831,-6.0425696510017515,1.0528920428385604,0.150035780077623,0.021100798523587448,0.7282301083850672,-14.048053805066534,0.3646752907790752,0.020149577009749956,0.0,4.408495129783892
54.42999999999774,11.0,0.9999360409842586,0.9999065214089953,4.419970764304414,0.14598124667802348,0.1500380073763453,0.14,-0.0650666347159608,0.15824312919314207,0.021612847571870812,1.0404259023346303,-6.285948562171039,1.053037190096566,0.1500380073763453,0.02109944426003572,0.7281360599233013,-14.290808286413466,0.36450168231280755,0.020150908087224507,0.0,4.376985197587142
54.43999999999774,11.0,0.9998881834214023,0.9998890241688536,4.420085900238719,0.1459784336340669,0.1500385623459003,0.14,-0.06543041093889618,0.15845599822263817,0.020960352885219986,1.040575851111952,-6.529236907438817,1.0531841371092983,0.1500385623459003,0.02109840311069747,0.7280330782729987,-14.533677528988633,0.3643230931492839,0.02015143730007402,0.0,4.344713244103934
54.449999999997736,11.0,0.9998403480327989,0.9998714331687325,4.420200977781252,0.14597562207419496,0.15003744231033833,0.14,-0.06578261485377168,0.1586623243090888,0.02030427825189767,1.0407275073629894,-6.772393303090125,1.0533328591481985,0.15003744231033833,0.02109767524197288,0.727921172749133,-14.776620337271002,0.36413954910697166,0.02015116434914974,0.0,4.311684887794102
54.459999999997734,11.0,0.9997925423613232,0.9998538044841145,4.420315978636617,0.14597281244328875,0.15003464482291712,0.14,-0.06612319180089399,0.15886207223256402,0.019644739670004546,1.0408808456689589,-7.015376358573669,1.053483331244002,0.15003464482291712,0.021097260775754575,0.7278003539898651,-15.019595493290927,0.36395107696951323,0.02015008907357891,0.0,4.27790587880516
54.46999999999773,11.0,0.9997447739352783,0.999836198457518,4.42043088449442,0.14597000518588157,0.15003016767215654,0.14,-0.06645208927918339,0.15905520793581185,0.01898185367344439,1.041035840372664,-7.258144683257447,1.0536355281841634,0.15003016767215654,0.02109715979578307,0.7276706339903521,-15.262561765499003,0.3637577044632288,0.020148211444571452,0.0,4.243382097971227
54.47999999999773,11.0,0.9996970502818322,0.9998186769081789,4.420545677032185,0.14596720074653668,0.15002400888699494,0.14,-0.06676925694640046,0.1592416985295085,0.018315737310339288,1.0411924655698632,-7.500656893294525,1.0537894245071584,0.15002400888699494,0.02109737235317767,0.7275320261335426,-15.505477917477076,0.3635594602357008,0.020145531562586277,0.0,4.208119555789187
54.48999999999773,11.0,0.9996493789405294,0.9998013003229577,4.420660337919301,0.14596439957021481,0.15001616674055407,0.14,-0.06707464662151696,0.15942151229729248,0.0176465081214301,1.041350695099255,-7.742871618545693,1.0539449944944652,0.15001616674055407,0.021097898470075843,0.727384545213955,-15.74830271606447,0.36335637383424507,0.02014204965284882,0.0,4.172124391372273
54.499999999997726,11.0,0.9996017674761803,0.9997841251630962,4.420774848822,0.14596160210261114,0.15000663975252915,0.14,-0.06736821228911938,0.15959461870058267,0.01697428411844554,1.0415105025316647,-7.984747509526318,1.0541022121609886,0.15000663975252915,0.021098738141756935,0.7272282074543631,-15.990994939006837,0.3631484756882569,0.02013776606521725,0.0,4.135402871381272
54.509999999997724,11.0,0.9995542234904751,0.9997672014139574,4.4208891914092705,0.1459588087904417,0.1499954266900264,0.14,-0.0676499101060955,0.15976098838317984,0.016299183762412454,1.0416718611599443,-8.226243244319758,1.054261051244994,0.1499954266900264,0.021099891336391025,0.7270630305129229,-16.23351338175742,0.3629357970925591,0.02013268127273034,0.0,4.09796138893349
54.51999999999772,11.0,0.9995067546317382,0.9997505704905265,4.421003347359627,0.14595602008166278,0.1499825265674208,0.14,-0.0679196984094626,0.1599205931756509,0.015621325941896594,1.0418347439901114,-8.467317535443824,1.0544214851984868,0.1499825265674208,0.021101357993253335,0.7268890334836674,-16.475816863701553,0.36271837019827746,0.020126795873621515,0.0,4.059806462489808
54.52999999999772,11.0,0.9994593686023435,0.9997342635923743,4.421117298368563,0.14595323642561112,0.1499679386450971,0.14,-0.06817753772553592,0.16007340609949514,0.014940829951154838,1.0419991237346986,-8.707929136624744,1.0545834871788964,0.1499679386450971,0.021103138019189508,0.7267062368889017,-16.717864233685354,0.36249622800577247,0.020120110593811785,0.0,4.020944734719722
54.53999999999772,11.0,0.9994120731634293,0.9997183005777333,4.421231026156526,0.14595045827305475,0.1499516624276735,0.14,-0.06842339077926762,0.16021940137109142,0.014257815468195899,1.0421649728086761,-8.948036849475075,1.0547470300428068,0.1499516624276735,0.02110523128411677,0.7265146626666302,-16.959614375107023,0.36226940436242716,0.020112626290926774,0.0,3.9813829713449445
54.549999999997716,11.0,0.9993648761366862,0.9997026894007455,4.421344512477196,0.14594768607615147,0.1499336976621279,0.14,-0.06865722250294781,0.1603585544054257,0.013572402532749678,1.042332263328215,-9.187599530072468,1.0549120863420944,0.1499336976621279,0.02110763761572189,0.7263143341549414,-17.2010262106054,0.36203793396376327,0.02010434395746813,0.0,3.9411280599614944
54.559999999997714,11.0,0.9993177854031406,0.9996874261270656,4.421457739125869,0.14594492028831302,0.14991404433612698,0.14,-0.06887900004369168,0.1604908418195978,0.01288471152415506,1.0425009671119816,-9.426576095447682,1.0550786283226947,0.14991404433612698,0.021110356794432458,0.7261052760757087,-17.442058706741246,0.36180185235633067,0.02009526472561741,0.0,3.900187008840584
54.56999999999771,11.0,0.9992708088989948,0.999672495515393,4.421570687947732,0.14594216136398167,0.1498927026770632,0.14,-0.06908869276877722,0.16061624143610648,0.012194863139183287,1.0426710556846652,-9.664925530007006,1.0552466279257995,0.1498927026770632,0.02111338854883128,0.7258875145203463,-17.682670878732917,0.36156119594198255,0.02008538987073258,0.0,3.8585669457084997
54.57999999999771,11.0,0.9992239546087273,0.9996578721255676,4.421683340845811,0.14593940975832603,0.149869673151933,0.14,-0.06928627226860978,0.16073473228591287,0.011502978369818997,1.042842500282054,-9.902606891912907,1.0554160567911082,0.149869673151933,0.021116732552121622,0.7256610769391215,-17.922821795491018,0.36131600198092934,0.020074720814032852,0.0,3.816275116505681
54.58999999999771,11.0,0.9991772305557841,0.9996435218889983,4.421795679788429,0.14593666592686938,0.14984495646828078,0.14,-0.0694717123569299,0.16084629461128128,0.010809178481026038,1.0430152718568186,-10.139579319458273,1.0555868862614883,0.14984495646828078,0.0211203884200072,0.7254259921359324,-18.16247058511153,0.36106630859291033,0.020063259124582858,0.0,3.773318884125225
54.599999999997706,11.0,0.9991306447912962,0.9996294040568963,4.421907686815987,0.14593393032506521,0.1498185535762925,0.14,-0.06964498906816402,0.160950909868398,0.01011358498852494,1.0431893410842878,-10.375802037465736,1.0557590873883846,0.1498185535762925,0.02112435571007895,0.7251822902694979,-18.40157644088942,0.36081215475563577,0.020051006519165537,0.0,3.729705727131025
54.609999999997704,11.0,0.9990842053813453,0.9996154734251734,4.422019344046977,0.14593120340783808,0.14979046567191487,0.14,-0.06980608065221094,0.1610485607297678,0.00941631963661067,1.043364678367183,-10.611234363743685,1.055932630937081,0.14979046567191487,0.021128633922965715,0.7249300028612595,-18.640098627987246,0.36055358030002316,0.020037964862974572,0.0,3.6854432384557723
54.6199999999977,11.0,0.9990379203933591,0.9996016827239701,4.422130633683106,0.1459284856291076,0.1497606942006801,0.14,-0.06995496756733194,0.16113923108638906,0.008717504376031015,1.0435412538390614,-10.84583571561203,1.0561074873911718,0.1497606942006801,0.02113322250444323,0.7246691628081111,-18.877996490487337,0.3602906258999727,0.020024136165850928,0.0,3.640539124079025
54.6299999999977,11.0,0.9989917978822451,0.9995879850540736,4.4222415380135205,0.14592577744131566,0.149729240862171,0.14,-0.07009163247133987,0.16122290604970801,0.008017261341947603,1.0437190373655472,-11.079565616523084,1.0562836269556077,0.149729240862171,0.02113812084907196,0.7243998044006575,-19.115229459070402,0.36002333306037415,0.02000952258115336,0.0,3.5950012016857125
54.6399999999977,11.0,0.9989458458768702,0.999574336253582,4.422352039418107,0.1459230792949748,0.1496961076146141,0.14,-0.07021606021211685,0.16129957195335307,0.007315712831986305,1.0438979985436125,-11.312383702767683,1.0564610195578872,0.1496961076146141,0.02114332830396646,0.7241219633434558,-19.35175705881439,0.35975174410067234,0.019994126400809456,0.0,3.5488373993049533
54.649999999997696,11.0,0.9989000723674679,0.9995606970830512,4.422462120369928,0.14592039163825576,0.14966129667922168,0.14,-0.07032823781823838,0.16136921635465007,0.006612981284384429,1.0440781066985803,-11.544249730262965,1.0566396348472473,0.14966129667922168,0.02114884417309556,0.7238356767759287,-19.587538917279993,0.3594759021364413,0.019977950053462076,0.0,3.502055753929904
54.659999999997694,11.0,0.998854485294493,0.999547035129753,4.422571763436864,0.14591771491662778,0.14962481054411955,0.14,-0.07042815449006817,0.1614318280359196,0.005909189256228926,1.0442593308795636,-11.775123581403117,1.0568194421919408,0.14962481054411955,0.021154667720822494,0.7235409832918164,-19.82253477238864,0.35919585106035196,0.019960996099944808,0.0,3.4546644101185158
54.66999999999769,11.0,0.9988090925393701,0.9995333263457874,4.422680951282594,0.1459150495725659,0.14958665196736118,0.14,-0.07051580159231075,0.16148739700555695,0.0052044594017771496,1.0444416398536562,-12.00496527194339,1.0570004106749022,0.14958665196736118,0.021160798174720427,0.7232379229546042,-20.056704480103015,0.3589116355225984,0.019943267230587362,0.0,3.406671618575588
54.67999999999769,11.0,0.9987639019174767,0.9995195561554902,4.422789666667038,0.14591239604533196,0.14954682397907007,0.14,-0.07059117264798098,0.16153591449889576,0.004498914450844475,1.0446250020996104,-12.233734957890523,1.057182509088349,0.14954682397907007,0.021167234727280108,0.7229265373083616,-20.29000802173685,0.35862330091349715,0.019924766264242208,0.0,3.3580857347163433
54.68999999999769,11.0,0.998718921173593,0.9995057200883678,4.422897892446457,0.14590975477083584,0.1495053298824247,0.14,-0.07065426333435193,0.16157737297885572,0.0037926771872445982,1.0448093858018686,-12.461392942365533,1.0573657059279404,0.1495053298824247,0.021173976536037434,0.7226068693817225,-20.522405510697475,0.3583308933483556,0.019905496147311318,0.0,3.308915217211774
54.69999999999769,11.0,0.9986741579799244,0.9994918239181336,4.423005611573362,0.1459071261815774,0.1494621732537457,0.14,-0.07070507148040728,0.16161176613637487,0.0030858704272590676,1.0449947588457833,-12.687899682406343,1.0575499693873731,0.1494621732537457,0.021181022722247048,0.7222789636857555,-20.753857198661414,0.3580344596558285,0.019885459953803544,0.0,3.259168626516009
54.709999999997684,11.0,0.9986296199366836,0.999477883311061,4.423112807096435,0.1459045107066666,0.14941735794149444,0.14,-0.07074359706615113,0.16163908889062684,0.0023786169981262414,1.0451810888145283,-12.913215795685817,1.0577352673539635,0.14941735794149444,0.021188372368201217,0.7219428662045463,-20.98432348120533,0.35773404736916453,0.019864660887386337,0.0,3.2088546233759603
54.71999999999768,11.0,0.9985853145750899,0.9994639230114113,4.423219462160624,0.1459019087719159,0.14937088806487006,0.14,-0.07076984222247812,0.16165933738902266,0.0016710397165320863,1.0453683429883942,-13.137302067131682,1.0579215674060145,0.14937088806487006,0.02119602451340596,0.7215986243814142,-21.213764902921035,0.35742970472268615,0.019843102284069276,0.0,3.1579819673234866
54.72999999999768,11.0,0.9985412493625423,0.9994499756114021,4.4233255600076005,0.1458993207999946,0.14932276801193414,0.14,-0.07078381123170585,0.1616725090069979,0.0009632613670976297,1.0455564883468136,-13.360119455433209,1.0581088368124085,0.14932276801193414,0.021203978149826854,0.7212462871003497,-21.442142162082277,0.3571214806508003,0.019820787614567383,0.0,3.106559515150489
54.73999999999768,11.0,0.9984974317096131,0.9994360799730319,4.423431083976685,0.14589674721063353,0.14927300243762873,0.14,-0.07078551052804993,0.16167860234758427,0.0002554046808633725,1.0457454915729958,-13.58162909943993,1.0582970425347038,0.14927300243762873,0.02121223221700717,0.7208859046650299,-21.66941611515006,0.35680942478981037,0.019797720488869467,0.0,3.0545962193668035
54.74999999999768,11.0,0.9984538689784407,0.9994222793829985,4.423536017506397,0.1458941884208651,0.14922159626226278,0.14,-0.07077494869691686,0.16167761724076632,-0.00045240768622751,1.0459353190612324,-13.801792324464152,1.0584861512318502,0.14922159626226278,0.02122078559712767,0.7205175287781516,-21.895547781123312,0.35649358748243354,0.019773904659539068,0.0,3.0021011266417057
54.759999999997675,11.0,0.998410568492032,0.9994086195335763,4.423640344136685,0.14589164484528327,0.14916855467041285,0.14,-0.07075213647306816,0.16166955474262287,-0.0011600531748333527,1.0461259369264397,-14.020570648500744,1.0586761292673492,0.14916855467041285,0.02122963711055646,0.7201412125215015,-22.12049834595708,0.3561740197820933,0.019749344024251696,0.0,2.94908337622888
54.76999999999767,11.0,0.998367537543961,0.999395146428005,4.423744047511897,0.14588911689630726,0.1491138831106468,0.14,-0.07071708673683214,0.16165441713425363,-0.0018674093436902668,1.046317311015285,-14.237925788392243,1.0588669427185187,0.1491138831106468,0.021238785512476713,0.7197570103395496,-22.344229167275667,0.3558507734572531,0.019724042628996647,0.0,2.8955521983752988
54.77999999999767,11.0,0.9983247834079336,0.9993819043107218,4.423847111384495,0.1458866049844318,0.14905758729620885,0.14,-0.07066981450805199,0.16163220792049124,-0.002574353891039184,1.0465094069183702,-14.453819665967888,1.059058557387319,0.14905758729620885,0.02124822949054451,0.7193649780275555,-22.566701779384225,0.35552390099502773,0.019698004669157318,0.0,2.8415169127142654
54.78999999999767,11.0,0.9982823133467111,0.9993689337193479,4.423949519619497,0.14588410951844966,0.14899967320649388,0.14,-0.0706103369380362,0.1616029318283993,-0.0032807646759824387,1.0467021899827287,-14.668214414177447,1.0592509388121563,0.14899967320649388,0.021257967663892256,0.7189651727241023,-22.787877898728055,0.35519345560168525,0.019671234489934082,0.0,2.786986926642889
54.79999999999767,11.0,0.9982401346199208,0.999356269748035,4.424051256199575,0.1458816309056326,0.14894014708945963,0.14,-0.0705386732991859,0.16156659480555743,-0.003986519739748896,1.0468956253239836,-14.88107238324826,1.0594440522799973,0.14894014708945963,0.021267998583423483,0.7185576529091738,-23.007719429800296,0.35485949120080273,0.01964373658561317,0.0,2.731971733684282
54.809999999997665,11.0,0.9981982544903473,0.9993439405994711,4.424152305230711,0.14587916955185873,0.14887901546471277,0.14,-0.07045484497275051,0.1615232040181341,-0.004691497326844368,1.0470896778375443,-15.092356146885585,1.0596378628381582,0.14887901546471277,0.02127832073336227,0.7181424784069308,-23.22618847151914,0.35452206242916606,0.019615515598775328,0.0,2.676480911834764
54.81999999999766,11.0,0.9981566802283753,0.9993319664885534,4.424252650948318,0.1458767258616785,0.14881628512681955,0.14,-0.07035887543551761,0.16147276784874862,-0.005395575906074366,1.047284312208661,-15.302028508515628,1.0598323353053185,0.14881628512681955,0.02128893253352192,0.7177197103908234,-23.4432473238971,0.35418122462744905,0.019586576317316962,0.0,2.6205241218963575
54.82999999999766,11.0,0.9981154191143476,0.9993203589424604,4.4243522777236475,0.14587430023831316,0.14875196314925007,0.14,-0.0702507902446502,0.16141529589412365,-0.006098634191424651,1.0474794929209548,-15.510052507595361,1.0600274342813547,0.14875196314925007,0.021299832342203527,0.7172894113931756,-23.658858494971163,0.35383703383237763,0.019556923671540005,0.0,2.56411110579484
54.83999999999766,11.0,0.998074478438709,0.9993091205223411,4.424451170070357,0.14587189308358384,0.14868605688768424,0.14,-0.07013061702303697,0.16135079896252963,-0.0068005511627919285,1.0476751842635341,-15.716391425957827,1.0602231241558517,0.14868605688768424,0.021311018459286894,0.7168516453128573,-23.872984707866657,0.3534895467633242,0.019526562731337713,0.0,2.507251684883821
54.84999999999766,11.0,0.9980338654999081,0.9992982449721128,4.424549312651076,0.14586950479777225,0.14861857398320466,0.14,-0.06999838544417064,0.1612792890710226,-0.007501206086564915,1.047871350336936,-15.92100879419723,1.0604193691152952,0.14861857398320466,0.021322489128990547,0.7164064774230092,-24.085588907773488,0.35313882080958076,0.01949549870291881,0.0,2.4499557582346885
54.859999999997655,11.0,0.9979935876001418,0.9992877177789226,4.424646690283795,0.14586713577941723,0.14854952236503002,0.14,-0.06985412721721829,0.16120077944247702,-0.008200478536055652,1.0480679550581764,-16.123868398074745,1.06061613314918,0.14854952236503002,0.021334242542229712,0.7159539743769432,-24.2966342688075,0.35278491401922385,0.019463736927184797,0.0,2.3922333009133303
54.86999999999765,11.0,0.9979536520391212,0.9992775171112356,4.424743287947944,0.14586478642505452,0.14847891025204454,0.14,-0.06969787607369077,0.161115284502415,-0.008898248411788264,1.0482649621656326,-16.32493428490482,1.0608133800553654,0.14847891025204454,0.02134627683782574,0.7154942042077026,-24.506084200474763,0.35242788508490375,0.019431282876957022,0.0,2.33409436224347
54.87999999999765,11.0,0.9979140661061326,0.9992676150833776,4.424839090790028,0.14586245712891002,0.1484067461541427,0.14,-0.06952966775384362,0.16102281987563322,-0.009594395961654043,1.0484623352241245,-16.524170769925632,1.0610110734452458,0.1484067461541427,0.02135859010292723,0.7150272363260972,-24.713902353822732,0.3520677933361882,0.01939814215630256,0.0,2.2755490640571088
54.88999999999765,11.0,0.9978748370707403,0.9992579792802012,4.4249340841287,0.14586014828255767,0.14833303887234822,0.14,-0.06934953999479254,0.16092340238262912,-0.01028880180093897,1.0486600376308488,-16.721542442607618,1.0612091767491618,0.14833303887234822,0.021371180372259588,0.714553141511593,-24.920052627143043,0.3517046987309036,0.01936432050038418,0.0,2.2166075989323386
54.89999999999765,11.0,0.9978359721725371,0.9992485744651424,4.425028253459182,0.14585786027455613,0.14825779749842172,0.14,-0.06915753251905499,0.16081705003582722,-0.010981346932234027,1.048858032622692,-16.917014172894234,1.061407653222662,0.14825779749842172,0.021384045626345962,0.7140719918991795,-25.124499171234522,0.35133866185003215,0.01932982377567188,0.0,2.1572802284188466
54.909999999997645,11.0,0.9977974786103835,0.9992393643874239,4.425121584457006,0.14585559349007787,0.14818103141402447,0.14,-0.06895368702344667,0.160703782035607,-0.011671912765234101,1.0490562832852017,-17.110551117360114,1.0616064659540483,0.14818103141402447,0.021397183789019728,0.7135838609625641,-25.32720639432814,0.35096974389519353,0.01929465798161971,0.0,2.097577281251403
54.91999999999764,11.0,0.9977593635315962,0.9992303136004519,4.4252140629810235,0.14585334831054542,0.1481027502895413,0.14,-0.06873804716819021,0.16058361876613342,-0.012360381136425975,1.049254752563497,-17.302118725280863,1.0618055778735147,0.1481027502895413,0.021410592724301875,0.7130888234940531,-25.528138966689536,0.3505980066878918,0.019258829252092633,0.0,2.037509151551658
54.92999999999764,11.0,0.997721634021535,0.9992213892051721,4.425305675075702,0.14585112511328793,0.1480229640830996,0.14,-0.06851065856529165,0.16045658179099087,-0.01304663432866503,1.049453403275055,-17.491682744623034,1.062004951764112,0.1480229640830996,0.02142427023321209,0.7125869555840888,-25.727261825093052,0.3502235126721668,0.019222343857577318,0.0,1.9770862970185208
54.93999999999764,11.0,0.9976842970940147,0.999212562436553,4.425396406972768,0.14584892427123086,0.1479416830395012,0.14,-0.06827156876675944,0.1603226938486222,-0.0137305550906351,1.0496521981243054,-17.679209227950075,1.0622045502745108,0.1479416830395012,0.021438214050633172,0.7120783345992457,-25.92454017722374,0.34984632491553713,0.019185208206570326,0.0,1.916319237107633
54.94999999999764,11.0,0.997647359682919,0.9992038100205193,4.425486245092235,0.1458467461526297,0.14785891768991208,0.14,-0.06802082725114095,0.1601819788475736,-0.014412026656181534,1.0498510997185835,-17.864664538277317,1.062404335933407,0.14785891768991208,0.02145242184275074,0.711563039163341,-26.119939506191763,0.3494665071127906,0.019147428846844387,0.0,1.855218551199763
54.959999999997635,11.0,0.9976108286353274,0.9991951152409975,4.425575176042947,0.14584459112085552,0.14777467885180756,0.14,-0.06775848540934948,0.1600344618615469,-0.015090932763507965,1.050050070585036,-18.048015354874746,1.0626042711652777,0.14777467885180756,0.021466891205352015,0.7110411491397666,-26.313425575293625,0.34908412358578333,0.019109012466737532,0.0,1.793794876759096
54.96999999999763,11.0,0.9975747107063919,0.9991864686711742,4.425663186622722,0.14584245953423852,0.14768897762994385,0.14,-0.06748459652837796,0.15988016912426067,-0.015767157674218508,1.050249073187895,-18.22922867906246,1.0628043183069589,0.14768897762994385,0.02148161966301502,0.7105127456191053,-26.50496443303522,0.3486992392850205,0.01906996589477486,0.0,1.7320589074812478
54.97999999999763,11.0,0.9975390125561091,0.9991778685401682,4.425750263818245,0.1458403517459733,0.1476018254177603,0.14,-0.06719921577403154,0.15971912802412164,-0.01644058619219418,1.0504480699455798,-18.408271839999454,1.0630044396246183,0.1476018254177603,0.021496604669457554,0.7099779109097714,-26.69452241855331,0.34831191978687176,0.01903029609883572,0.0,1.6700213914315203
54.98999999999763,11.0,0.9975037407480399,0.9991693207243841,4.42583639480484,0.14583826810408385,0.14751323389942306,0.14,-0.06690240017230065,0.1595513670987083,-0.017111103682289054,1.0506470232470935,-18.585112500492272,1.0632045973305422,0.14751323389942306,0.021511843608906515,0.7094367285329419,-26.882066167398293,0.34792223128838007,0.018990010184058895,0.0,1.6076931291736931
54.99999999999763,11.0,0.9974689017499389,0.9991608383705408,4.425921566946252,0.1458362089514479,0.14742321505231726,0.14,-0.06659420858973358,0.1593769160290685,-0.017778596088833244,1.0508458954672337,-18.759718662837372,1.0634047535992257,0.14742321505231726,0.021527333798439855,0.7088892832211656,-27.06756261768608,0.3475302405995053,0.01894911539009724,0.0,1.5450849718896742
55.009999999997625,11.0,0.9974345019361596,0.9991524411753314,4.426005767794586,0.14583417462587303,0.147331781149901,0.14,-0.06627470171296335,0.15919580563383307,-0.018442949953938373,1.0510446489803174,-18.93205867470175,1.0636048705824186,0.147331781149901,0.02154307249117031,0.7083356609203473,-27.250979016579485,0.34713601513265924,0.01890761908854751,0.0,1.4822078194903388
55.01999999999762,11.0,0.9974005475916237,0.9991441543623126,4.426088985090506,0.14583216546021796,0.1472389447645271,0.14,-0.06594394202810583,0.15900806786314717,-0.01910405243559378,1.0512432461723016,-19.102101235047513,1.063804910422695,0.1472389447645271,0.021559056879663127,0.7077759487929204,-27.43228292689663,0.3467396228902897,0.018865528778553974,0.0,1.4190726187178848
55.02999999999762,11.0,0.9973670449170686,0.9991360074107761,4.42617120676381,0.14583018178254792,0.14714471877007043,0.14,-0.06560199380030518,0.15881373579242206,-0.019761791325560104,1.0514416494513408,-19.2698154000859,1.0640048352656015,0.14714471877007043,0.021575284099604092,0.7072102352214231,-27.611442233847566,0.34634113244981746,0.018822852082737783,0.0,1.355690361240033
