t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
55.03999999999762,11.0,0.9973340000352336,0.9991280326020127,4.4262524209344445,0.1458282239163143,0.1470491163440834,0.14,-0.06524892305391011,0.1586128436159087,-0.020416055067059274,1.0516398212568432,-19.435170589253453,1.06420460727024,0.1470491163440834,0.021591751233326885,0.7066386098108609,-27.788425151759043,0.34594061294703027,0.018779596744163653,0.0,1.292072081736375
55.04999999999762,11.0,0.9973014189976065,0.9991202634559364,4.426332615914034,0.14582629218054483,0.1469521509696795,0.14,-0.06488479755286902,0.1584054266400954,-0.021066732772267845,1.0518377240675132,-19.598136591201555,1.0644041886185494,0.1469521509696795,0.021608455312708195,0.7060611633901278,-27.963200230580163,0.34553813406142553,0.018735770622002452,0.0,1.228228855977402
55.059999999997615,11.0,0.9972693077913312,0.9991127331352245,4.42641178020793,0.14582438689003252,0.14685383643640568,0.14,-0.06450968678268426,0.15819152127693187,-0.021713714239622033,1.0520353204086534,-19.75868356976501,1.0646035415235522,0.14685383643640568,0.021625393321501273,0.7054779880088744,-28.13573636220259,0.3451337659994904,0.018691381688850896,0.0,1.1641717988960356
55.06999999999761,11.0,0.9972376723458792,0.9991054728938944,4.426489902517797,0.14582250835551164,0.14675418684058322,0.14,-0.0641236619329853,0.15797116503688052,-0.022356889970945752,1.0522325728592175,-19.916782069900975,1.0648026282369512,0.14675418684058322,0.02164256219683789,0.704889176931563,-28.306002786456553,0.34472757947994137,0.018646438028937784,0.0,1.0999120626526884
55.07999999999761,11.0,0.9972065185391048,0.9990985106438994,4.426566971744681,0.14582065688380852,0.14665321658484587,0.14,-0.06372679588118968,0.1577443965217979,-0.022996151188408944,1.0524294440591961,-20.072403023574314,1.065001411056531,0.14665321658484587,0.021659958829690993,0.7042948246269021,-28.47396909669376,0.3443196457197929,0.01860094783529294,0.0,1.0354608346936662
55.08999999999761,11.0,0.997175852202342,0.9990918697058253,4.426642976992547,0.14581883277795815,0.14655094037725502,0.14,-0.0633191631765046,0.15751125541764693,-0.023631389851325135,1.0526258967174538,-20.225517755581404,1.065199852333736,0.14655094037725502,0.021677580064796417,0.7036950267547166,-28.639605245117668,0.3439100364234958,0.018554919409912385,0.0,0.9708293358034642
55.09999999999761,11.0,0.9971456791242527,0.9990855678002378,4.426717907572147,0.14581703633727813,0.14644737322973303,0.14,-0.06290084002472446,0.1572717824870423,-0.02426249867279326,1.0528218936206268,-20.376097989290695,1.0653979144818437,0.14644737322973303,0.021695422699668482,0.7030898801483801,-28.80288154771371,0.3434988237719803,0.018508361162243837,0.0,0.9060288181512601
55.109999999997605,11.0,0.9971160050532021,0.999079616322942,4.426791753005187,0.14581526785739468,0.14634253045628964,0.14,-0.06247190427291366,0.15702601956162993,-0.02488937113618732,1.053017397642999,-20.524115852301644,1.0655955599849922,0.14634253045628964,0.021713483483407243,0.7024794827955844,-28.963768689020654,0.3430860804134954,0.01846128160972568,0.0,0.8410705633319406
55.1199999999976,11.0,0.9970868356980109,0.9990740199331877,4.42686450302862,0.14581352763021724,0.14623642767126635,0.14,-0.062032435393542584,0.15677400953430246,-0.025511901511489608,1.0532123717574793,-20.669543882026822,1.0657927514081607,0.14623642767126635,0.021731759115212815,0.7018639338183742,-29.122237726702444,0.34267187945665234,0.018413689377511717,0.0,0.7759658804020066
55.1299999999976,11.0,0.9970581767270152,0.9990687764682836,4.426936147599004,0.14581181594386058,0.146129080787488,0.14,-0.06158251446827895,0.15651579635125212,-0.02612998487146497,1.053406779047535,-20.81235503119216,1.0659894514081854,0.146129080787488,0.021750246243107924,0.7012433334523722,-29.278260096113716,0.34225629446220657,0.01836559319854011,0.0,0.7107261039106972
55.1399999999976,11.0,0.9970300337654479,0.9990638771818436,4.427006676896749,0.14581013308251722,0.1460205060147616,0.14,-0.06112222417061902,0.15625142500386283,-0.026743517107666984,1.0536005827198411,-20.952522673274057,1.0661856227456346,0.1460205060147616,0.021768941462964327,0.7006177830275003,-29.431807614889617,0.3418393994352248,0.018317001912733055,0.0,0.6453625919266399
55.1499999999976,11.0,0.9970024123912326,0.9990593072879292,4.427076081330189,0.14580847932628294,0.14591071985874193,0.14,-0.06065164874733869,0.15598094152044287,-0.027352394946264052,1.0537937461172056,-21.090020607886082,1.066381228297319,0.14591071985874193,0.021787841318261808,0.6999873849508844,-29.58285248773669,0.34142126881671214,0.018267924466314363,0.0,0.5798867240605824
55.159999999997595,11.0,0.9969753181293589,0.9990550467786379,4.427144351539316,0.14580685495094317,0.14579973912010957,0.14,-0.0601708739988876,0.15570439295780056,-0.027956515963675238,1.0539862327313967,-21.224823066124348,1.066576231069065,0.14579973912010957,0.021806942300587044,0.6993522426919457,-29.731367311440817,0.3410019774725078,0.01821836991072243,0.0,0.5143098994840222
55.16999999999759,11.0,0.9969487564450688,0.9990510714704043,4.427211478399132,0.14580526022772766,0.14568758089440542,0.14,-0.05967998725811863,0.15542182739266427,-0.02855577860200198,1.0541780062155302,-21.35690471589581,1.0667705942084063,0.14568758089440542,0.021826240850832027,0.6987124607714961,-29.877325080082564,0.3405816006821676,0.018168347399269955,0.0,0.4486435349447823
55.17999999999759,11.0,0.9969227327361377,0.9990473542244843,4.427277453022502,0.14580369542304303,0.14557426257189435,0.14,-0.059179077368559985,0.15513329391294947,-0.029150082184244277,1.0543690303954003,-21.48624066722763,1.0669642810167441,0.14557426257189435,0.021845733361458026,0.6980681447525626,-30.0206991906358,0.34016021412322883,0.018117866185460896,0.0,0.38289906277935093
55.18999999999759,11.0,0.9968972523245716,0.999043866279795,4.427342266762485,0.1458021607981936,0.1454598018379903,0.14,-0.05866823466127763,0.15483884260887446,-0.029739326929291952,1.0545592692796741,-21.612806477581106,1.0671572549606125,0.1454598018379903,0.021865416179198953,0.6974194012350503,-30.161463448703618,0.33973789385562064,0.018066935618450256,0.0,0.31708792892254284
55.19999999999759,11.0,0.9968723204480605,0.999040578632485,4.427405911214084,0.1458006566091021,0.14534421667344313,0.14,-0.058147550931866354,0.15453852456392755,-0.03032341396668563,1.0547486870686078,-21.736578157155833,1.0673494796817875,0.14534421667344313,0.021885285608409567,0.696766337850862,-30.299592074503217,0.3393147163012165,0.01801556513915847,0.0,0.25122159091479307
55.209999999997585,11.0,0.9968479422515383,0.9990374633952616,4.427468378215425,0.14579918310603934,0.1452275253547435,0.14,-0.05761711941675984,0.15423239184568777,-0.030902245351143436,1.054937248161151,-21.857532174199676,1.0675409190059966,0.1452275253547435,0.0219053379147975,0.69610906326152,-30.435059708989982,0.338890758224041,0.017963764276915775,0.0,0.18531151590743
55.21999999999758,11.0,0.9968241227791803,0.9990344950729029,4.42752965984839,0.1457977405333746,0.14510974645400607,0.14,-0.057077034770284696,0.15392049749650133,-0.031475724076854,1.0551249171607535,-21.97564546030235,1.0677315369501792,0.14510974645400607,0.021925569328825185,0.6954476871541038,-30.567841419867065,0.3384660967071482,0.017911542643348967,0.0,0.11936917866627532
55.22999999999758,11.0,0.9968008669671494,0.9990316516947998,4.427589748438709,0.14579632912935456,0.1449908988386696,0.14,-0.05652739304186438,0.1536028955240165,-0.032043754091541296,1.0553116588796774,-22.09089541567327,1.0679212977283832,0.1449908988386696,0.02194597604934985,0.69478232023762,-30.697912707680903,0.33804080913077084,0.0178589099299991,0.0,0.053406059573918474
55.23999999999758,11.0,0.996778179637355,0.9990289157538995,4.427648636555623,0.14579494912591842,0.144871001670308,0.14,-0.055968291654723834,0.15327964089157875,-0.032606240310308336,1.0554974383425495,-22.20325991437287,1.0681101657564327,0.144871001670308,0.02196655424630813,0.6941130742351646,-30.825249511553096,0.337614973147379,0.01780587590266807,0.0,-0.012566357369022608
55.24999999999758,11.0,0.9967560654924382,0.9990262749119834,4.427706317011154,0.14579360074855516,0.14475007440317886,0.14,-0.05539982938495269,0.15295078950848878,-0.033163088629268984,1.0556822207891157,-22.31271730950015,1.0682981056556922,0.14475007440317886,0.021987300063164614,0.6934400618753447,-30.949828214792173,0.33718866666055836,0.017752450399138323,0.0,-0.07853658654309274
55.259999999997575,11.0,0.9967345291121343,0.9990237224425659,4.4277627828590935,0.14579228421620571,0.1446281367818437,0.14,-0.05482210634218926,0.15261639822012493,-0.03371420593897958,1.0558659716768688,-22.419246438301077,1.068485082256204,0.1446281367818437,0.02200820961835714,0.6927633968788538,-31.071625650092187,0.33676196780241774,0.017698643325906316,0.0,-0.14449314270982794
55.26999999999757,11.0,0.9967135749510954,0.9990212573961246,4.427818027393811,0.1457909997412124,0.14450520883826548,0.14,-0.0542352239511813,0.15227652479793252,-0.03425950013768197,1.0560486566838592,-22.52282662719064,1.0686710605996814,0.14450520883826548,0.022029279006092622,0.6920831939421452,-31.19061910442343,0.3363349549131107,0.017644464655932255,0.0,-0.21042454301116237
55.27999999999757,11.0,0.9966932073381858,0.9990188844856489,4.427872044148974,0.14578974752931387,0.1443813108882872,0.14,-0.0536392849344039,0.15193122792928146,-0.03479888014436578,1.0562302417119929,-22.623437696674202,1.068856005942621,0.1443813108882872,0.02205050429641007,0.6913995687174965,-31.306786323573743,0.335907706521748,0.017589924426958458,0.0,-0.27631930896859824
55.28999999999757,11.0,0.996673430477193,0.9990166137040848,4.427924826896296,0.14578852777968307,0.14425646352779914,0.14,-0.0530343932951613,0.15158056720719415,-0.035332255911662086,1.056410692891138,-22.721059966158197,1.0690398837599084,0.14425646352779914,0.022071881534625283,0.6907126377907793,-31.420105516356152,0.33548030132902285,0.01753503274003548,0.0,-0.34216596848157804
55.29999999999757,11.0,0.9966542484488324,0.9990144596969056,4.427976369644406,0.14578734068500332,0.1441306876285026,0.14,-0.05242065430132864,0.15122460311994543,-0.0358595384385692,1.0565899765840878,-22.815674258645668,1.0692226597491332,0.1441306876285026,0.022093406740513553,0.6900225186567253,-31.530555358621477,0.3350528181910519,0.017479799759032744,0.0,-0.4079530578247461
55.309999999997565,11.0,0.9966356652138648,0.9990124409251139,4.428026666637911,0.14578618643157618,0.14400400433359548,0.14,-0.051798174469113945,0.15086339704053575,-0.03638063978301815,1.0567680593925015,-22.907261905314247,1.0694042998357776,0.14400400433359548,0.022115075907303744,0.6893293296931922,-31.638114997082955,0.33462533610385004,0.01742423571013068,0.0,-0.47366912364375224
55.31999999999756,11.0,0.9966176846170983,0.9990105786621474,4.428075712356744,0.14578506519945242,0.1438764350534254,0.14,-0.05116706154673151,0.1504970112160399,-0.03689547307427415,1.0569449081637574,-22.995804749982174,1.069584770179251,0.1438764350534254,0.02213688500055579,0.6886331901347399,-31.742764052983485,0.3341979341879838,0.017368350879808453,0.0,-0.5393027249492498
55.32999999999756,11.0,0.9966003103920091,0.999008895875643,4.42812350151584,0.14578397716257888,0.14374800146148986,0.14,-0.05052742449725173,0.15012550875683217,-0.03740395252517107,1.057120489998265,-23.081285153476667,1.0697640371796933,0.14374800146148986,0.0221588299576922,0.6879342200481476,-31.844482625897395,0.3337706916750671,0.017312155615367395,0.0,-0.6048424351087409
55.33999999999756,11.0,0.9965835461656927,0.9990074160493486,4.42817002906517,0.14578292248895036,0.14361872549042767,0.14,-0.049879373481267975,0.14974895362569038,-0.03790599344417517,1.0572947722573298,-23.163685997899496,1.0699420674854234,0.14361872549042767,0.02218090668772426,0.6872325403078188,-31.943251297505245,0.33334368789129776,0.017255660322584267,0.0,-0.670276843835922
55.34999999999756,11.0,0.996567395463847,0.9990061620018265,4.428215290190157,0.14578190134075839,0.14348862932845244,0.14,-0.049223019838506576,0.14936741062677983,-0.03840151224726835,1.0574677225709648,-23.242990690815358,1.0701188280006626,0.14348862932845244,0.02220311107165511,0.6865282725739332,-32.0390511355289,0.3329170022414992,0.0171988754638048,0.0,-0.73559455917722
55.359999999997555,11.0,0.9965518617154964,0.99900515475797,4.428259280312456,0.14578091387452788,0.14335773541604244,0.14,-0.048558476068704004,0.1489809453945196,-0.038890426469643996,1.0576393088453642,-23.319183169367303,1.0702942858932676,0.14335773541604244,0.02222543896357676,0.6858215392726688,-32.13186369785038,0.33249071419171083,0.017141811555914842,0.0,-0.8007842094949585
55.36999999999755,11.0,0.9965369482571796,0.9990044125259309,4.428301995091075,0.14577996024123283,0.14322606644286665,0.14,-0.04788585581176086,0.1485896243823327,-0.039372654777210137,1.0578094992698417,-23.392247904324748,1.0704684086022396,0.14322606644286665,0.02224788619239189,0.6851124635784898,-32.221671036795996,0.33206490324968907,0.017084479167549634,0.0,-0.8658344454473414
55.37999999999755,11.0,0.9965226583363637,0.9990039498251371,4.428343430423792,0.14577904058638563,0.14309364534485172,0.14,-0.04720527382733242,0.14819351485128232,-0.03984811697788739,1.0579782623229308,-23.462169904077633,1.0706411638445839,0.14309364534485172,0.02227044856390269,0.6844011693980578,-32.30845570350574,0.3316396489448834,0.01702688891472347,0.0,-0.9307339419642012
55.38999999999755,11.0,0.996508995113879,0.9990037768044726,4.428383582448795,0.14577815505009337,0.14296049530125343,0.14,-0.04651684597409106,0.14779268485859606,-0.040316734032704596,1.0581455667774564,-23.528934718568028,1.0708125196214584,0.14296049530125343,0.022293121863524584,0.6836877813554424,-32.39220075248979,0.33121503080600323,0.016969051458004647,0.0,-0.9954714002186983
55.39999999999755,11.0,0.9964959616652312,0.9990038987788235,4.428422447546486,0.1457773037670778,0.14282663973167323,0.14,-0.04582068918876242,0.14738720324608015,-0.04077842806668358,1.0583113817046033,-23.59252844316634,1.0709824442233205,0.14282663973167323,0.022315901858981527,0.6829724247778654,-32.4728897461327,0.3307911283384095,0.016910977498182527,0.0,-1.0600355495944167
55.409999999997545,11.0,0.9964835609806937,0.9990043160021476,4.42846002234134,0.14577648686665756,0.1426921022927196,0.14,-0.04511692146548957,0.14697713962842607,-0.041233122379516894,1.0584756764770524,-23.652937722476626,1.0711509062341682,0.1426921022927196,0.022338784303041682,0.6822552256805747,-32.55050675917188,0.33036802099982265,0.01685267777238386,0.0,-1.1244151496475476
55.41999999999754,11.0,0.9964717959641521,0.9990050236831889,4.42849630370376,0.14577570447269272,0.14255690687439773,0.14,-0.044405661835371035,0.14656256438141127,-0.04168074145603853,1.0586384207713133,-23.710149754069352,1.0713178745348713,0.14255690687439773,0.022361764936013686,0.6815363107509396,-32.625036383034924,0.32994578817688747,0.016794163050272842,0.0,-1.18859899206382
55.42999999999754,11.0,0.9964606694307302,0.9990060122388071,4.428531288751815,0.14577495670349216,0.14242107759600503,0.14,-0.043687030346593436,0.14614354862999626,-0.042121210976494475,1.0587995845695528,-23.76415229212308,1.0714833183057837,0.14242107759600503,0.02238483948780662,0.6808158073303969,-32.69646372995368,0.32952450916152287,0.016735444130603114,0.0,-1.252575902609838
55.43999999999754,11.0,0.9964501841032821,0.9990072677685818,4.428564974852784,0.14577424367169026,0.14228463880139958,0.14,-0.04296114804542245,0.14572016423631995,-0.042554457826617265,1.0589591381612393,-23.814933650961635,1.0716472070288678,0.14228463880139958,0.022408003679364005,0.6800938433932728,-32.764774436775795,0.3291042631273918,0.016676531837606708,0.0,-1.3163347430784844
55.44999999999754,11.0,0.9964403426078947,0.9990087727243191,4.428597359624432,0.14577356548409492,0.14214761505398982,0.14,-0.04222813695741817,0.14529248378759516,-0.04298041010751341,1.0591170521448092,-23.86248270847997,1.071809510489658,0.14214761505398982,0.0224312532237367,0.6793705475241676,-32.82995466854896,0.32868512910930864,0.016617437019782747,0.0,-1.3798644132280882
55.459999999997535,11.0,0.9964311474685847,0.9990105067389662,4.428628440935949,0.145772922241516,0.14201003113091237,0.14,-0.04148812006989433,0.14486058058390625,-0.04339899714536712,1.0592732974298755,-23.906788909436248,1.0719701987792647,0.14201003113091237,0.022454583826146443,0.6786460488906028,-32.89199112163347,0.3282671859819485,0.01655817054672269,0.0,-1.4431538527148071
55.46999999999753,11.0,0.9964226011014131,0.9990124475730826,4.428658216908491,0.1457723140385797,0.14187191201701385,0.14,-0.040741221314499976,0.14442452862591057,-0.04381014950097119,1.0594278452400954,-23.947842268607882,1.0721292422968907,0.14187191201701385,0.02247799118376913,0.6779204772142668,-32.95087102658884,0.32785051244139457,0.01649874330802361,0.0,-1.5061920430184115
55.47999999999753,11.0,0.9964147058082632,0.9990145721316676,4.428686685915314,0.14577174096353832,0.14173328289843903,0.14,-0.039987565550318516,0.1439844026024454,-0.04421379897908512,1.0595806671168992,-23.98563337380391,1.0722866117529266,0.14173328289843903,0.022501470984968262,0.6771939627396041,-33.006582150732704,0.327435186988013,0.01643916621233283,0.0,-1.56896800936044
55.48999999999753,11.0,0.9964074637705435,0.99901685750179,4.428713846581453,0.1457712030980818,0.14159416915598147,0.14,-0.03922727854722868,0.14354027787804224,-0.04460987863762664,1.059731734924294,-24.020153388726914,1.0724422781729412,0.14159416915598147,0.022525018908190003,0.6764666362005036,-33.05911280043876,0.32702128790996077,0.016379450185819752,0.0,-1.6314708226149137
55.49999999999753,11.0,0.9964008770430723,0.9990192819614994,4.42873969778297,0.14577070051716112,0.14145459635847069,0.14,-0.03846048696904297,0.14309223048034986,-0.04499832279669568,1.0598810208545069,-24.05139405569235,1.0725962129025763,0.14145459635847069,0.022548630621009674,0.675738628786873,-33.10845182335756,0.3266088932686606,0.01631960617285985,0.0,-1.6936896012110685
55.509999999997525,11.0,0.9963949475483936,0.9990218259124531,4.428764238645784,0.14577023328882857,0.1413145902561294,0.14,-0.03768731835658051,0.14264033708746818,-0.045379067047428764,1.0600284974347132,-24.07934769820499,1.072748387613362,0.1413145902561294,0.022572301778869406,0.675010072110301,-33.15458861038303,0.32619808088431324,0.016259645133200787,0.0,-1.7556135130278059
55.51999999999752,11.0,0.9963896770717455,0.9990244726933774,4.428787468544113,0.14576980147410304,0.14117417677406977,0.14,-0.03690790111038611,0.1421846750151943,-0.045752048260683804,1.0601741375342344,-24.104007223398863,1.0728987743093688,0.14117417677406977,0.022596028024583895,0.6742810981707842,-33.19751309778613,0.3257889283209385,0.016199578042943488,0.0,-1.8172317772795354
55.52999999999752,11.0,0.9963850672568721,0.9990272092376993,4.428809387098593,0.14576940512686484,0.1410333820062256,0.14,-0.036122364472565116,0.1417253222041826,-0.04611720459554684,1.0603179143723465,-24.125366124359413,1.0730473453345133,0.1410333820062256,0.02261980498793811,0.6735518393253198,-33.23721576925006,0.3253815128733052,0.016139415892058074,0.0,-1.8785336663930825
55.53999999999752,11.0,0.9963811196028249,0.9990300265470181,4.42882999417413,0.14576904429378323,0.14089223220921285,0.14,-0.035330838508703444,0.14126235720702068,-0.04647447550765749,1.060459801526188,-24.143418482322087,1.0731940733802594,0.14089223220921285,0.022643628285899213,0.6728224282567111,-33.27368765804064,0.3249759115504416,0.016079169682460953,0.0,-1.9395085078753271
55.54999999999752,11.0,0.9963778354618521,0.9990329199611929,4.428849289877549,0.1457687190142801,0.14075075379679192,0.14,-0.03453345408863023,0.14079585917522297,-0.04682380175734785,1.0605997729384442,-24.158158968773705,1.073338931493453,0.14075075379679192,0.022667493523547487,0.6720929979460095,-33.30692034933894,0.3245722010609577,0.016018850426836456,0.0,-2.0001456861712583
55.559999999997515,11.0,0.996375216038423,0.9990358892158754,4.428867274555143,0.1457684293205291,0.14060897333431213,0.14,-0.03373034286718746,0.1403259078461439,-0.04716512541759055,1.0607378029247918,-24.16958284744817,1.0734818930840573,0.14060897333431213,0.022691396295291995,0.6713636816453993,-33.33690598259636,0.32417045779520764,0.015958469144945687,0.0,-2.0604346445121458
55.56999999999751,11.0,0.9963732623893778,0.999038938288883,4.428883948790176,0.14576817523748964,0.14046691753333435,0.14,-0.03292163726464864,0.13985258352981259,-0.04749838988174968,1.0608738661806154,-24.17768597623276,1.0736229319324864,0.14046691753333435,0.022715332186736843,0.6706346128530152,-33.3636372540626,0.3237707578074036,0.01589803686114267,0.0,-2.1203648867533125
55.57999999999751,11.0,0.9963719754251449,0.9990420750465292,4.428899313400422,0.14576795678297313,0.14032461324640808,0.14,-0.032107470446825215,0.13937596709569097,-0.047823539871135905,1.0610079377870552,-24.182464808984165,1.0737620221963808,0.14032461324640808,0.02273929677674564,0.6699059252892061,-33.38710741930914,0.323373176797348,0.015837564600745,0.0,-2.1799259792016836
55.58999999999751,11.0,0.9963713559119165,0.9990453107108821,4.428913369435831,0.14576777396773682,0.14018208746163052,0.14,-0.031287976305550136,0.13889613995935743,-0.048140521442364755,1.061139993216285,-24.18391639724738,1.0738991384167316,0.14018208746163052,0.02276328563974467,0.6691777528726031,-33.407310295782224,0.32297779009040783,0.01577706338675197,0.0,-2.2391075524321318
55.59999999999751,11.0,0.9963714044746326,0.999048659176836,4.428926118176359,0.14576762679560032,0.14003936729705196,0.14,-0.030463289439407237,0.13841318406911773,-0.048449281994519984,1.061270008336085,-24.18203839187767,1.074034255523271,0.14003936729705196,0.022787294347946182,0.6684502296960081,-33.42424026525606,0.3225846726173926,0.01571654423635041,0.0,-2.297899303092798
55.609999999997505,11.0,0.9963721216005881,0.9990521362144016,4.428937561130025,0.14576751526357867,0.1398964799948444,0.14,-0.029633545134843176,0.1379271818925453,-0.04874977027612613,1.0613979594138558,-24.17682904455776,1.0741673488392005,0.1398964799948444,0.02281131847334169,0.6677234900015023,-33.437892276124224,0.32219389889468614,0.015656018157267516,0.0,-2.3562909956988816
55.6199999999975,11.0,0.9963735076434549,0.9990557585968215,4.428947700031232,0.14576743936202458,0.13975345291516725,0.14,-0.028798879347769868,0.13743821640295278,-0.049041936391934965,1.0615238231202002,-24.168287209202198,1.0742983940854032,0.13975345291516725,0.02283535358951593,0.6669976681544241,-33.448261845546114,0.3218055430054453,0.015595496145512597,0.0,-2.4142724644146036
55.6299999999975,11.0,0.9963755628274943,0.9990595431976717,4.428956536839373,0.14576739907477346,0.13961031352937625,0.14,-0.02795942868629414,0.1369463710657966,-0.049325731809532807,1.0616475765324827,-24.156412343229114,1.0744273673843094,0.13961031352937625,0.022859395272809974,0.6662728986139467,-33.45534506126388,0.32141967857920706,0.015534989181976724,0.0,-2.4718336148230575
55.6399999999975,11.0,0.9963782872517332,0.9990635061009182,4.428964073737713,0.14576739437928393,0.13946708941334487,0.14,-0.02711533039311892,0.13645172982501622,-0.04960110936577506,1.061769197138464,-24.14120450870925,1.074554245263668,0.13946708941334487,0.02288343910311014,0.6655493159039815,-33.459138583159444,0.3210363787764068,0.015474508230177222,0.0,-2.5289644256836166
55.6499999999975,11.0,0.9963816808938851,0.9990676617660399,4.428970313132565,0.14576742524676692,0.1393238082398101,0.14,-0.026266722329627068,0.13595437708931002,-0.04986802327305121,1.0618886628402497,-24.122664373358926,1.0746790046603967,0.1393238082398101,0.02290748066420312,0.6648270545791434,-33.45963964456562,0.3206557162698461,0.015414064235158701,0.0,-2.585654950676606
55.659999999997495,11.0,0.9963857436138163,0.9990720222874385,4.4289752576526995,0.14576749164229827,0.13918049777091582,0.14,-0.025413742959437713,0.13545439771834936,-0.050126429125390164,1.0620059519589067,-24.100793211390926,1.074801622924813,0.13918049777091582,0.022931515543524447,0.6641062491908782,-33.45684605319909,0.32027776323023316,0.015353668121352982,0.0,-2.641895320134959
55.66999999999749,11.0,0.9963904751563802,0.9990765967814201,4.428978910148977,0.14576759352490942,0.13903718585032884,0.14,-0.024556531332588727,0.13495187700893227,-0.050376283904402665,1.0621210432396793,-24.07559290421045,1.074922077825387,0.13903718585032884,0.022955539331776,0.6633870342512508,-33.45075619193336,0.3199025913122572,0.015293330791876412,0.0,-2.6976757427623803
55.67999999999749,11.0,0.9963958751534858,0.9990813909276346,4.4289812736941325,0.14576773084765265,0.1388939003953302,0.14,-0.023695227069579383,0.13444690068107862,-0.0506175459850663,1.062233915857988,-24.047065940957175,1.07504034755412,0.1388939003953302,0.022979547622237827,0.6626695441960144,-33.44136901931649,0.31953027164175984,0.015233063127336986,0.0,-2.752986507338166
55.68999999999749,11.0,0.996401943125298,0.9990864066838592,4.428982351582663,0.145767903557639,0.13875066938881941,0.14,-0.02282997034538553,0.13393955486406817,-0.05085017514135093,1.0623445494261103,-24.015215418893234,1.0751564107326281,0.13875066938881941,0.023003536010147638,0.6619539133470227,-33.428684069987206,0.31916087480294764,0.015172875985224774,0.0,-2.807817984407776
55.69999999999749,11.0,0.9964086784805213,0.9990916421839596,4.42898214733075,0.1457681115960472,0.13860752087148787,0.14,-0.0219609018729654,0.13342992608242318,-0.05107413255168033,1.0624529240004705,-23.980045043647902,1.075270246418858,0.13860752087148787,0.023027500092126906,0.6612402758752002,-33.41270145497553,0.31879447082679147,0.01511278019839975,0.0,-2.862160627959331
55.709999999997486,11.0,0.9964160805157577,0.9990970918205351,4.42898066467615,0.14576835489810494,0.138464482934202,0.14,-0.021088162886184036,0.1329181012418373,-0.051289380804228075,1.062559020089289,-23.94155912932216,1.0753818341143628,0.138464482934202,0.023051435466034845,0.6605287657647153,-33.39342186204197,0.31843112917933586,0.015052786574477051,0.0,-2.9160049770855445
55.71999999999748,11.0,0.99642414841398,0.9991027465040846,4.428977907577987,0.14576863339304458,0.13832158371063308,0.14,-0.020211895122097756,0.13240416761505233,-0.05149588390203833,1.0626628186603901,-23.89976259846572,1.0754911537719172,0.13832158371063308,0.02307533773118456,0.6598195167785955,-33.37084655604032,0.31807091875039273,0.014992905894478341,0.0,-2.969341657630842
55.72999999999748,11.0,0.9964328812422015,0.9991085940830581,4.428973880216378,0.1457689470040354,0.1381788513699501,0.14,-0.019332240802952705,0.13188821282768456,-0.05169360726796885,1.0627643011490024,-23.854660981924994,1.0755981858033,0.1381788513699501,0.023099202488932116,0.6591126624250513,-33.34497737932014,0.3177139078396012,0.014933148910365998,0.0,-3.0221613838233754
55.73999999999748,11.0,0.9964422779484651,0.9991146199011313,4.4289685869918545,0.145769295648098,0.13803631411001266,0.14,-0.018449342617100073,0.1313703248440028,-0.05188251774944704,1.0628634494651263,-23.80626041858573,1.0757029110869656,0.13803631411001266,0.023123025343883483,0.6584083359269841,-33.31581675226333,0.31736016414416723,0.014873526343133086,0.0,-3.074454959891652
55.74999999999748,11.0,0.9964523373583012,0.9991208074625453,4.428962032524509,0.14576967923600576,0.13789400015059097,0.14,-0.017563343699733447,0.13085059195265963,-0.05206258362303541,1.0629602460004035,-23.754567655002756,1.075805310975396,0.13789400015059097,0.023146801905475026,0.6577066701923362,-33.28336767388186,0.31700975474409737,0.014814048879856254,0.0,-3.126213281665495
55.759999999997476,11.0,0.9964630581708334,0.999127139171564,4.428954221652858,0.14577009767217805,0.13775193772683386,0.14,-0.016674387613056507,0.13032910275237808,-0.05223377459880182,1.0630546736342008,-23.69959004492907,1.0759053673019359,0.13775193772683386,0.02317052779007229,0.6570077977865959,-33.247633722533706,0.31666274608747147,0.014754727171424085,0.0,-3.1774273381610483
55.769999999997474,11.0,0.9964744389547198,0.9991335971092057,4.428945159432385,0.14577055085457302,0.13761015508267602,0.14,-0.01578261832648442,0.1298059461375955,-0.05239606182449013,1.0631467157388976,-23.641335548742056,1.0760030623868801,0.13761015508267602,0.023194198623147026,0.6563118509056834,-33.20861905659903,0.316319203974328,0.014695571828997793,0.0,-3.2280882131496003
55.77999999999747,11.0,0.9964864781441293,0.9991401638097263,4.428934851133758,0.14577103867458466,0.13746868046427108,0.14,-0.014888180196741818,0.12928121128406683,-0.05254941788949284,1.063236356184351,-23.579812732766992,1.0760983790428111,0.13746868046427108,0.02321781004157779,0.655618961349667,-33.16632841512976,0.31597919354039,0.014636593420194879,0.0,-3.278187086709759
55.78999999999747,11.0,0.9964991740349419,0.9991468230001211,4.428923302240736,0.14577156101695019,0.13732754211323464,0.14,-0.013991217948284007,0.12875498763442908,-0.05269381682862622,1.0633235793414675,-23.5150307684919,1.076191300579139,0.13732754211323464,0.0232413576961253,0.6549292604963817,-33.12076711850302,0.3156427792400526,0.014577802466955087,0.0,-3.3277152367631464
55.79999999999747,11.0,0.9965125247813555,0.9991535602682213,4.428910518447779,0.1457721177596737,0.1371867682597318,0.14,-0.013091876654000745,0.128227364883729,-0.0528292341257105,1.0634083700852053,-23.446999431670637,1.076281810805844,0.1371867682597318,0.023264837253421263,0.6542428792743938,-33.071941068805096,0.31531002482975956,0.014519209441474258,0.0,-3.3766640405927726
55.809999999997466,11.0,0.9965265283930554,0.9991603636291747,4.428896505657399,0.14577270877396958,0.13704638711531644,0.14,-0.01219030171639407,0.12769843296491593,-0.052955646716960264,1.063490713796972,-23.375729101305307,1.0763698940366022,0.13704638711531644,0.02328824439790809,0.6535599481352284,-33.01985675012075,0.3149809933518054,0.014460824764207247,0.0,-3.425024976344262
55.819999999997464,11.0,0.996541182733076,0.9991672239658513,4.428881269977281,0.14577333392423003,0.13690642686544408,0.14,-0.011286638849395236,0.1271682820343017,-0.053073032994188404,1.0635705963668203,-23.301230758500807,1.0764555350914164,0.13690642686544408,0.023311574833171936,0.6528805970238105,-32.96452122849958,0.31465574711889355,0.014402658800318912,0.0,-3.4727896245094794
55.82999999999746,11.0,0.9965564855164528,0.9991741353248357,4.428864817717247,0.14577399306801803,0.13676691566165808,0.14,-0.010381034060831018,0.12663700245698933,-0.05318137280783314,1.0636480041954248,-23.223515985179645,1.0765387192989602,0.13676691566165808,0.023334824283136456,0.6522049553474868,-32.90594215177701,0.3143343476985624,0.014344721859030428,0.0,-3.5199496693923464
55.83999999999746,11.0,0.9965724343097204,0.9991810950570347,4.428847155386103,0.14577468605608793,0.13662788161365844,0.14,-0.009473633635161571,0.1261046847922725,-0.05328064746981024,1.063722924196313,-23.142596962658455,1.0766194324988254,0.13662788161365844,0.02335798849251913,0.6515331519438292,-32.84412774899338,0.3140168558998926,0.014287024190556954,0.0,-3.5664969005565816
55.84999999999746,11.0,0.9965890265312773,0.9991881037994873,4.428828289688432,0.14577541273243289,0.136489352781048,0.14,-0.008564584116873497,0.12557141977900704,-0.053370839756195894,1.063795343798237,-23.058486470075007,1.076697661043843,0.136489352781048,0.023381063227162446,0.6508653150468149,-32.779086829662354,0.313703331760424,0.01422957598532538,0.0,-3.6124232142551147
55.859999999997456,11.0,0.9966062594525957,0.9991951653024029,4.428808227521396,0.14577617293435782,0.1363513571649725,0.14,-0.007654032294128255,0.12503729832095675,-0.05345193390974494,1.0638652509479487,-22.97119788266484,1.0767733918026496,0.1363513571649725,0.023404044274050125,0.6502015722520725,-32.71082878279548,0.31339383453379566,0.014172387372811764,0.0,-3.657720614840927
55.869999999997454,11.0,0.9966241302002162,0.999202286113122,4.4287869759716045,0.14577696649257585,0.13621392269990207,0.14,-0.006742125182197745,0.12450241147211463,-0.053523915642245304,1.063932634113342,-22.880745169893533,1.0768466121625664,0.13621392269990207,0.023426927441192597,0.6495420504825018,-32.63936357574619,0.31308842267965714,0.014115468420716513,0.0,-3.702381216159094
55.87999999999745,11.0,0.996642635758436,0.9992094751343273,4.428764542312095,0.14577779323132434,0.136077077245216,0.14,-0.005829010007314617,0.12396685042200148,-0.05358677213670787,1.0639974822869798,-22.78714289343795,1.076917310032803,0.136077077245216,0.02344970855741977,0.6488868759527184,-32.56470175290557,0.31278715385244205,0.014058829133336219,0.0,-3.7463972429196533
55.88999999999745,11.0,0.9966617729725679,0.9992167430802789,4.42874093399947,0.14577865296849635,0.13594084857705593,0.14,-0.004914834190057227,0.12343070648094338,-0.05364049204939422,1.0640597849898492,-22.690406205026086,1.0769854738480231,0.13594084857705593,0.023472383472437065,0.6482361741348557,-32.48685443437256,0.3124900848908335,0.014002479450793852,0.0,-3.7897610320513997
55.89999999999745,11.0,0.9966815385526224,0.9992241018586612,4.428716158671238,0.1457795455157832,0.1358052643804428,0.14,-0.003999745328268467,0.1228940710653298,-0.05368506551167387,1.0641195322750954,-22.590550844148183,1.077051092572027,0.1358052643804428,0.023494948057153905,0.6475900697258554,-32.40583331461551,0.31219727180856205,0.013946429248650746,0.0,-3.832465034035911
55.909999999997446,11.0,0.9967019290772555,0.999231563908777,4.428690224143361,0.14578047067882183,0.13567035224143048,0.14,-0.003083891179919418,0.12235703568285389,-0.0537204841317129,1.0641767147318517,-22.48759313563066,1.07711415570159,0.13567035224143048,0.023517398204142698,0.6469486866150128,-32.32165066107518,0.31190876978260895,0.013890688335119685,0.0,-3.874501814221925
55.919999999997444,11.0,0.9967229409978099,0.9992391415280667,4.428663138408036,0.1457814282573432,0.13553613963970196,0.14,-0.0021674196451461625,0.12181969191773684,-0.053746740995984685,1.0642313234885572,-22.381549987098236,1.0771746532700983,0.13553613963970196,0.023539729828708535,0.6463121478544055,-32.234319312902784,0.31162463314310507,0.01383526645017338,0.0,-3.9158640541196887
55.92999999999744,11.0,0.9967445706422843,0.9992468462192231,4.428634909631705,0.14578241804531478,0.13540265394134388,0.14,-0.0012504787479413193,0.12128213141593798,-0.05376383067060152,1.0642833502158666,-22.272438886318252,1.0772325758509347,0.13540265394134388,0.023561938870262963,0.6456805756306698,-32.143852679720965,0.31134491536181974,0.013780173263276473,0.0,-3.956544552675089
55.93999999999744,11.0,0.9967668142194603,0.9992547026338164,4.428605546153279,0.1457834398310865,0.13526986024329998,0.1399992625793834,-0.00033333270513802304,0.1207444458695569,-0.05377174950351536,1.0643327895215946,-22.16028188496166,1.0772879153448498,0.13526986024329998,0.023584021616970832,0.6450538024275584,-32.05027331384934,0.3110697307179832,0.013725402570985739,0.0,-3.9965362275233374
55.94999999999744,11.0,0.9967896678353274,0.9992628575759261,4.42857505648268,0.14578449339790753,0.13513762300603932,0.13999818626854799,0.0005835667721648119,0.12020672698902955,-0.053770497931263816,1.064379642755142,-22.045107709346258,1.0773406703709487,0.13513762300603932,0.02360598046012284,0.6444311959890363,-31.953620208721738,0.3107992897408931,0.01367091712938729,0.0,-4.035832116221991
55.959999999997436,11.0,0.9968131275397282,0.9992714958355022,4.428543449300911,0.14578557852534849,0.135006007869897,0.1399971140665397,0.0015001443206687504,0.11966906646401147,-0.053760078923643144,1.0644239053703417,-21.926932808841343,1.0773908395344631,0.135006007869897,0.023627818237091144,0.6438130591898296,-31.853905877484763,0.31053360221510984,0.013616729417203126,0.0,-4.0744253774630925
55.969999999997434,11.0,0.9968371893674897,0.9992807360173449,4.428510733463058,0.1457866949905214,0.1348750874348745,0.13999604615489475,0.0024163377302341416,0.11913155595179073,-0.053740495998121765,1.0644655712691737,-21.805774224371536,1.0774384175957719,0.1348750874348745,0.02364953244865288,0.6431997236643907,-31.75114067446332,0.31027267285573623,0.013562858879391099,0.0,-4.112309292264246
55.97999999999743,11.0,0.9968618493628743,0.999290633464589,4.428476918003818,0.14578784256876043,0.13474492554622167,0.13999498272120386,0.0033320686120622,0.11859428707109727,-0.053711753375060185,1.0645046340212378,-21.681650317671355,1.0774833976434717,0.13474492554622167,0.02367111825887329,0.642591478760573,-31.64533588454139,0.3100165149567029,0.013509325042089383,0.0,-4.149477265138292
55.98999999999743,11.0,0.9968871035883957,0.9993011862964322,4.428442012144471,0.14578902103380836,0.134615577929946,0.1399939239598536,0.004247243624478592,0.11805735139427985,-0.053673856134931114,1.0645410872225072,-21.554580583992742,1.0775257722009592,0.134615577929946,0.023692570061063675,0.6419885755472927,-31.536504141156826,0.309765148758533,0.013456146126598133,0.0,-4.185922825241683
55.99999999999743,11.0,0.9969129481200651,0.9993123431723916,4.428406025300168,0.14579023015758544,0.1344870933776255,0.13999287007189173,0.0051617567272462805,0.11752084043799348,-0.053626810357068726,1.0645749246730818,-21.424585503644817,1.0775655337847354,0.1344870933776255,0.023713882222772417,0.6413912328143808,-31.42465950646699,0.30951859982200247,0.013403338617230105,0.0,-4.221639627500964
56.009999999997426,11.0,0.9969393790311447,0.9993240121210131,4.428368967086586,0.1457914697096139,0.13435951502440655,0.13999182126414755,0.0060754916105899,0.11698484565261696,-0.053570623234492104,1.064606140470167,-21.291686426518986,1.077602675173337,0.13435951502440655,0.023735049386763945,0.6407996431946058,-31.30981739423388,0.30927689761383237,0.013350917288274141,0.0,-4.256621453717449
56.019999999997424,11.0,0.9969663923667025,0.9993360700152694,4.428330847325166,0.1457927394561785,0.13423288151683174,0.13999077774774876,0.006988323918213579,0.11644945841064107,-0.053505303165258075,1.0646347290667195,-21.15590548327571,1.0776371895331551,0.13423288151683174,0.023756066545866043,0.6402139786105668,-31.191994432950345,0.3090400743582917,0.013298895427401616,0.0,-4.290862213649793
56.02999999999742,11.0,0.9969939841113911,0.9993483723701989,4.428291676046329,0.14579403915930333,0.13410722799812272,0.13998973973618847,0.007900123128739334,0.11591476999424861,-0.0534308598232272,1.0646606853197034,-21.017265517449626,1.077669070480267,0.13410722799812272,0.023776929014320238,0.6396343947960987,-31.071208319179444,0.3088081641403664,0.013247285115501422,0.0,-4.324355946074286
56.03999999999742,11.0,0.997022150152921,0.9993607631616563,4.428251463490224,0.1457953685756262,0.13398258690286885,0.13998870744309552,0.008810754080356697,0.11538087158227506,-0.05334730421181022,1.0646840045369454,-20.875790033674715,1.0776983121181851,0.13398258690286885,0.02379763236223399,0.6390610349039169,-30.947477684517548,0.3085812022235278,0.013196097493074387,0.0,-4.35709681982269
56.04999999999742,11.0,0.997050886243676,0.9993730843625935,4.42821022010478,0.145796727455247,0.13385898857937,0.1399876810798613,0.009720078172686192,0.11484785423670221,-0.05325464870411661,1.0647046825234443,-20.73150315817386,1.0777249090690733,0.13385898857937,0.023818172347612743,0.6384940323120551,-30.820821985464086,0.3083592245325475,0.01314534298681046,0.0,-4.389079134797424
56.059999999997416,11.0,0.9970801879628118,0.9993851848914771,4.42816795654098,0.14579811554062372,0.1337364617682497,0.13998666085326927,0.010627954299249148,0.1143158088888058,-0.05315290707247661,1.0647227156249226,-20.584429608525873,1.0777488565040907,0.1337364617682497,0.023838544860942876,0.6379335127756292,-30.691261417547338,0.30814226726342264,0.013095031486076743,0.0,-4.420297322963939
56.069999999997414,11.0,0.9971100506810018,0.999396928674967,4.428124683645454,0.14579953256558004,0.13361503396509097,0.13998564696326216,0.011534239562324383,0.11378482632505066,-0.05304209450976658,1.0647381007653272,-20.434594670397264,1.0777701501726564,0.13361503396509097,0.023858745887114324,0.6373795960587341,-30.558816851556916,0.30793036658366224,0.013045172473752266,0.0,-4.450745949320096
56.07999999999741,11.0,0.9971404695297431,0.9994082015512499,4.42808041245063,0.145800978254481,0.13349473169238138,0.13998463960096708,0.012438789817368096,0.11325499717280536,-0.052922227644473734,1.0647508354759256,-20.282024179480103,1.0777887864284739,0.13349473169238138,0.02387877148350033,0.6368323971643088,-30.42350978795492,0.3077235584003183,0.012995775117072863,0.0,-4.480419712842404
56.08999999999741,11.0,0.9971714393768177,0.9994189167804474,4.428035154162815,0.1458024523216201,0.13337558070093433,0.13998363894707921,0.013341460084619366,0.11272641188593113,-0.05279332455100795,1.0647609179146942,-20.12674450727836,1.0778047622499274,0.13337558070093433,0.023898617770618028,0.6362920272534086,-30.28536232527972,0.30752187817703547,0.01294684832897651,0.0,-4.509313447408846
56.09999999999741,11.0,0.997202954809133,0.9994290189831596,4.427988920148692,0.14580395447085084,0.13325760611712642,0.13998264517068232,0.01424210485837557,0.1121991607302863,-0.052655404756434106,1.06476834687641,-19.96878254969466,1.0778180752535524,0.13325760611712642,0.02391828093076072,0.6357585943256223,-30.14439713847942,0.307325360789254,0.012898400808038758,0.0,-4.537422122698387
56.109999999997406,11.0,0.9972350101237578,0.9994384863932922,4.427941721920751,0.14580548439548058,0.1331408325481744,0.13998165842855959,0.015140578336760718,0.11167333376917761,-0.05250848924452294,1.0647731217951113,-19.808165717600552,1.0778287237004176,0.1331408325481744,0.023937757210029432,0.6352322037125363,-30.00063746362806,0.30713404040947034,0.01285044106284471,0.0,-4.564740845066671
56.119999999997404,11.0,0.9972675993275388,0.9994473313843014,4.4278935711222935,0.14580704177843148,0.1330252841557174,0.139980678865022,0.016036734591179463,0.1111490208487814,-0.05235260045782091,1.0647752427412869,-19.64492192876347,1.0778367064965617,0.1330252841557174,0.023957042920627555,0.634712958427779,-29.854107086382484,0.30694795042150136,0.012802977430436843,0.0,-4.59126485839801
56.1299999999974,11.0,0.9973007161452523,0.9994555993025227,4.427844479512576,0.14580862629266073,0.13291098470477522,0.13997970661225495,0.016930427688716082,0.11062631158355164,-0.052187762298272114,1.06477471041706,-19.479079600625813,1.077842023189541,0.13291098470477522,0.02397613444052408,0.6342009594020307,-29.704830331977043,0.3067671233572513,0.012756018089403794,0.0,-4.616989544933412
56.1399999999974,11.0,0.9973343540358259,0.9994633657155133,4.427794458952721,0.145810237601818,0.13279795759445437,0.1399787417911583,0.017821511779461924,0.1101052953416274,-0.052014000126799374,1.0647715261521271,-19.31066764357187,1.077844673963532,0.13279795759445437,0.023995028209531175,0.6336963056300238,-29.55283205553857,0.30659159085590143,0.012709571073502502,0.0,-4.641910426074515
56.1499999999974,11.0,0.9973685062157873,0.9994707322513718,4.427743521392911,0.14581187536110912,0.13268622587527268,0.13997778451263135,0.018709841157984408,0.10958606123024826,-0.05183134076214816,1.0647656919032895,-19.13971545440858,1.0778446596356537,0.13268622587527268,0.024013720721218542,0.63319909424988,-29.39813763185336,0.3064213836423062,0.012663644283232293,0.0,-4.666023163163306
56.159999999997396,11.0,0.9974031656887614,0.9994778212646431,4.42769167886137,0.14581353921832338,0.132575812257412,0.1399768348792337,0.019595270307127433,0.10906869808118412,-0.05163981247921123,1.0647572102588727,-18.96625290988628,1.077841981655663,0.132575812257412,0.024032208512302082,0.6327094205752984,-29.24077294477881,0.3062565315231217,0.012618245502689723,0.0,-4.689323558237464
56.169999999997394,11.0,0.9974383252795754,0.9994847696119407,4.427638943455498,0.14581522881497708,0.13246673911289983,0.1399758929871364,0.02047765392990694,0.1085532944361837,-0.05143944500697865,1.0647460844493328,-18.790310360146517,1.0778366421104744,0.13246673911289983,0.024050488149682702,0.6322273780938417,-29.080764376038445,0.3060970633932255,0.012573382411599356,0.0,-4.711807554761217
56.17999999999739,11.0,0.9974739776713372,0.9994917218547713,4.427585327335432,0.14581694378751878,0.13235902847505213,0.13997495892826436,0.02135684697589904,0.10803993853244499,-0.051230269526201806,1.0647323183631994,-18.61191862207167,1.0778286437342377,0.13235902847505213,0.02406855621830484,0.6317530584498915,-28.918138794452094,0.305943007252017,0.012529062600842583,0.0,-4.733471238331584
56.18999999999739,11.0,0.9975101154437406,0.9994988232257717,4.427530842720212,0.14581868376854307,0.1322527020369298,0.13997403279252643,0.022232704665570646,0.10752871828811048,-0.05101231866680504,1.0647159165674054,-18.431108972544557,1.0778179899234337,0.1322527020369298,0.024086409310563495,0.6312865514215729,-28.75292354578666,0.3057943902216035,0.012485293581905591,0.0,-4.754310837359814
56.19999999999739,11.0,0.9975467311108354,0.9995062126970827,4.427475501886538,0.14582044838795663,0.13214778115071701,0.13997311467002382,0.023105082516289233,0.10701972128778924,-0.05078562650504999,1.0646968843294913,-18.24791314167236,1.077804684755837,0.13214778115071701,0.024104044019981227,0.6308279449042671,-28.585146444282184,0.305651238563422,0.012442082796239283,0.0,-4.774322723728087
56.209999999997386,11.0,0.9975838171565499,0.9995140164774362,4.42741931717007,0.14582223727404695,0.13204428682899447,0.13997220465313323,0.02397383637199399,0.10651303476810899,-0.05055022856042072,1.0646752276391926,-18.062363306054863,1.07778873301115,0.13204428682899447,0.024121456939642575,0.6303773249071353,-28.414835766070933,0.30551357768984344,0.012399437617745892,0.0,-4.7935034134211
56.219999999997384,11.0,0.9976213660664023,0.999522342236942,4.427362300969023,0.14582405005440738,0.13194223974807312,0.1399713028383687,0.024838822436980323,0.10600874560330069,-0.05030616179219385,1.0646509532264574,-17.874492082163503,1.077770140190873,0.13194223974807312,0.02413864466637554,0.6299347755660335,-28.242020244966337,0.305381432163733,0.012357365350211993,0.0,-4.811849567132649
56.22999999999738,11.0,0.9976593703540437,0.9995312743176633,4.427304465749755,0.1458258863566817,0.13184166025388463,0.13997040932793692,0.025699897314847592,0.10550694029081928,-0.050053464595642735,1.0646240685729431,-17.684332519925285,1.077748912534583,0.13184166025388463,0.02415560381082936,0.6295003791770146,-28.066729070748764,0.3052548256897829,0.012315873221185856,0.0,-4.829357990846984
56.23999999999738,11.0,0.9976978225815473,0.9995408701370275,4.4272458240539345,0.14582774580909866,0.1317425683691477,0.139969524230919,0.026556918050310796,0.10500770493700437,-0.04979217679783833,1.0645945819150797,-17.49191809653925,1.0777250570301786,0.1317425683691477,0.024172331012319512,0.6290742162446986,-27.888991889607485,0.3051337810897742,0.012274968368967232,0.0,-4.846025636394884
56.24999999999738,11.0,0.997736715372676,0.9995511579302644,4.427186388506829,0.14582962804077942,0.131644983801697,0.1399686476640284,0.02740974217372741,0.10451112524278504,-0.049522339653015626,1.06456250223687,-17.29728271057311,1.0776985814158848,0.131644983801697,0.02418882295757814,0.6286563655453484,-27.708838806438756,0.3050183202691106,0.012234657827968053,0.0,-4.861849601984333
56.259999999997376,11.0,0.9977760414187099,0.9995621359129832,4.427126171826174,0.14583153268181095,0.1315489259522681,0.13996777975191863,0.028258227745180414,0.10401728648943323,-0.04924399583749677,1.0645278392521775,-17.1004606763116,1.0776694941727545,0.1315489259522681,0.02420507640134227,0.6282469041951563,-27.526300388237395,0.3049084641709761,0.012194948510686286,0.0,-4.8768271327057136
