t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
56.269999999997374,11.0,0.9978157934767676,0.9995737728767423,4.427065186831108,0.14583345936308892,0.13145441392110402,0.13996692062703212,0.029102233396932464,0.10352627352437009,-0.048957189444178546,1.064490603376863,-16.90148671832991,1.0776378045071497,0.13145441392110402,0.024221088186955994,0.6278459077190345,-27.34140766783773,0.3048042327257493,0.012155847189465718,0.0,-4.890955621011429
56.27999999999737,11.0,0.997855964360923,0.9995860101627151,4.4270034464506365,0.14583540771594633,0.1313614665120176,0.1399660704290073,0.029941618371661177,0.10303817074702948,-0.048661965976615346,1.0644508056922517,-16.700395966211424,1.0776035223237104,0.1313614665120176,0.024236855265021454,0.6274534501110193,-27.15419214719966,0.3047056447966106,0.012117360479922588,0.0,-4.904232607169873
56.28999999999737,11.0,0.9978965469267449,0.9995987648955085,4.426940963731135,0.1458373773715922,0.1312701022333078,0.13996522930367977,0.030776242555288796,0.1025530620947825,-0.04835837234274584,1.0644084579022484,-16.49722394932145,1.0775666581902121,0.1312701022333078,0.024252374708269926,0.6270696038805487,-26.96468579942368,0.3046127181272067,0.012079494827365499,0.0,-4.9166557796936665
56.29999999999737,11.0,0.9979375340501923,0.9996119343017462,4.426877751842438,0.14583936796039432,0.13118033929487133,0.13996439740173106,0.0316059665030855,0.10207103102892627,-0.048046456848324266,1.0643635722870393,-16.292006591527844,1.0775272232964843,0.13118033929487133,0.024267643721151054,0.6266944400785149,-26.77292106879714,0.30452546929435703,0.012042256496173732,0.0,-4.928222975742054
56.309999999997366,11.0,0.9979789186020473,0.9996254008904938,4.426813824082168,0.14584137911104603,0.13109219560149812,0.1399635748770563,0.03243065145891025,0.1015921605207396,-0.04772626919012493,1.0643161616563097,-16.084780205764904,1.0774852294100583,0.13109219560149812,0.024282659643673567,0.6263280283008633,-26.578930868564612,0.304443913670203,0.01200565156607636,0.0,-4.93893218149749
56.319999999997364,11.0,0.9980206934192589,0.9996390382356835,4.426749193878004,0.14584341044966245,0.13100568874247873,0.13996276188493226,0.03325015936769932,0.10111653303760744,-0.04739786044898875,1.0642662393052595,-15.87558148833935,1.0774406888314902,0.13100568874247873,0.024297419948894623,0.6259704366678465,-26.382748576048254,0.3043680653951568,0.011969685931938957,0.0,-4.948781532516216
56.32999999999736,11.0,0.9980628512746902,0.9996527170769544,4.426683874787748,0.14584546159885373,0.13092083597830972,0.13996195858007648,0.034064352882531124,0.10064423052921541,-0.047061283082773075,1.0642138189759018,-15.664447512906204,1.077393614352209,0.13092083597830972,0.024311922234866997,0.6256217317817502,-26.184408025318263,0.3042979373644922,0.011934365309580811,0.0,-4.957769314052854
56.33999999999736,11.0,0.9981053848468157,0.9996663114449732,4.426617880497084,0.1458475321768235,0.13083765422512147,0.13996116511469064,0.034873095367284446,0.10017533441381508,-0.046716590919254175,1.064158914825819,-15.451415724056291,1.0773440192174228,0.13083765422512147,0.024326164211848918,0.62528197866537,-25.983943497639036,0.3042335412261964,0.011899695244308148,0.0,-4.96589396135894
56.34999999999736,11.0,0.9981482866908864,0.9996797045211693,4.426551224815126,0.14584962179653796,0.13075616003829105,0.13996038163658123,0.03567625089748058,0.0997099255645604,-0.046363839149014444,1.064101541405233,-15.236523930506351,1.077291917095851,0.13075616003829105,0.02434014368667291,0.6249512406891025,-25.781389710363737,0.30417488739112486,0.011865681124815276,0.0,-4.973154059955353
56.359999999997356,11.0,0.9981915492129879,0.9996927939587039,4.426483921667847,0.14585173006500776,0.13067636959611476,0.13995960828744503,0.03647368426080222,0.09924808429591514,-0.046003084318323804,1.064041713642915,-15.019810297899584,1.077237322057457,0.13067636959611476,0.024353858545612003,0.6246295794915327,-25.576781804778822,0.3041219850513787,0.01183232819588794,0.0,-4.979548345878559
56.369999999997354,11.0,0.9982351646482513,0.9997054964220123,4.426415985089681,0.14585385658271846,0.13059829868483208,0.13995884520139726,0.03726526095957802,0.09878989035013169,-0.04563438432200816,1.0639794468399313,-14.801313341263642,1.0771802485592519,0.13059829868483208,0.02436730673795035,0.6243170549019897,-25.37015533377668,0.3040748422039108,0.011799641571774561,0.0,-4.9850757059006705
56.37999999999735,11.0,0.998279125044263,0.9997177511424673,4.4263474292136165,0.14585600094323703,0.13052196268596583,0.13995809250380792,0.03805084721692717,0.09833542288380134,-0.0452577983962753,1.063914756669634,-14.581071917197054,1.07712071143848,0.13052196268596583,0.024380486262043876,0.6240137248720183,-25.161546250107893,0.30403346567622647,0.011767626248380198,0.0,-4.989735177723255
56.38999999999735,11.0,0.9983234222504477,0.9997295223386488,4.4262782682601545,0.14585816273301444,0.1304473765666077,0.13995735031049533,0.03883030998765691,0.09788476045447662,-0.04487338711145769,1.0638476591817676,-14.35912521586375,1.0770587259116817,0.1304473765666077,0.02439339515512678,0.6237196454210445,-24.95099089577757,0.3039978611488193,0.011736287111569314,0.0,-4.993525950144871
56.39999999999735,11.0,0.9983680479139111,0.9997408004048948,4.426208516525606,0.14586034153139316,0.13037455487325875,0.1399566187273084,0.03960351697499079,0.0974379810073669,-0.04448121236461588,1.0637781708079692,-14.135512752897768,1.0769943075775152,0.13037455487325875,0.02440603148800173,0.6234348706016549,-24.738525993125254,0.3039680331740653,0.011705628941777261,0.0,-4.996447363202286
56.409999999997346,11.0,0.9984129934819034,0.9997516018333694,4.426138188370174,0.14586253691081968,0.130303511728793,0.13995589785011103,0.040370336652294975,0.09699516186210888,-0.04408133737195024,1.0637063083660891,-13.910274361288465,1.0769274724209257,0.130303511728793,0.024418393364904496,0.6231594524843033,-24.52418863782006,0.30394398518398247,0.011675656413928353,0.0,-4.99849890828539
56.419999999997344,11.0,0.9984582502107553,0.9997619678951694,4.426067298206289,0.145864748437252,0.13023426083291953,0.13995518776516055,0.041130638290502536,0.09655637969961414,-0.04367382666096634,1.0636320890607802,-13.683450183339476,1.0768582368161386,0.13023426083291953,0.02443047892850354,0.6228934411646601,-24.30801629382164,0.30392571949134706,0.011646374093972709,0.0,-4.99968022822573
56.42999999999734,11.0,0.9985038091808303,0.9997719621648442,4.425995860487657,0.14586697567074275,0.13016681546477368,0.13995448854985557,0.041884291988709854,0.09612171054899644,-0.04325874606234843,1.063555530478607,-13.455080662735114,1.076786617526253,0.13016681546477368,0.024442286369019267,0.6226368847874584,-24.090046790021255,0.3039132372782449,0.011617786430370498,0.0,-4.999991117358702
56.43999999999734,11.0,0.9985496613167592,0.9997816670270975,4.425923889699403,0.1458692181661708,0.1301011884873603,0.1399538002738107,0.04263116870748576,0.09569122977458193,-0.04283616270151244,1.0634766505763305,-13.225206536751154,1.0767126316976219,0.1301011884873603,0.024453813936453902,0.6223898295854794,-23.870318318195416,0.30390653857669403,0.011589897743934346,0.0,-4.999431521559347
56.44999999999734,11.0,0.9985957974119851,0.9997911793509073,4.42585140034969,0.14587147547408802,0.13003739235255252,0.13995312300020038,0.04337114030255573,0.09526501206300543,-0.04240614498982295,1.0633954676621382,-12.993868828598924,1.076636296847952,0.13003739235255252,0.02446505995419623,0.6221523199263235,-23.64886943162702,0.3039056222411407,0.011562712215609955,0.0,-4.99800153825178
56.459999999997336,11.0,0.9986422081564625,0.9998006055524797,4.425778406963036,0.1458737471416426,0.12997543910578277,0.1399524567873028,0.044104079557354015,0.09484313141039627,-0.041968762615476315,1.0633120003702223,-12.761108839876343,1.0765576308477691,0.12997543910578277,0.024476022832466086,0.6219243983614077,-23.425739043782745,0.30391048591701286,0.011536233875241924,0.0,-4.9957014163922295
56.469999999997334,11.0,0.9986888841662205,0.9998100562951647,4.425704924075557,0.14587603271353666,0.12991534038949118,0.13995180169016708,0.04482986021281718,0.09442566110965687,-0.04152408653407252,1.0632262676301927,-12.526968143066311,1.0764766518957858,0.12991534038949118,0.02448670107965373,0.6217061056702922,-23.200966426231908,0.30392112600751076,0.011510466590666873,0.0,-4.992531556425689
56.47999999999733,11.0,0.9987358160134419,0.9998196410865757,4.425630966232204,0.14587833173297704,0.12985710744457982,0.13995115776232084,0.045548356993145495,0.09401267373783705,-0.041072188958906984,1.0631382886331453,-12.291488574014279,1.0763933784894046,0.12985710744457982,0.024497093310435782,0.6214974808948054,-22.97459120531916,0.30393753764283127,0.011485414060612615,0.0,-4.988492510216208
56.48999999999733,11.0,0.9987829942557082,0.9998294630338598,4.425556547985977,0.14588064374257745,0.1298007511095568,0.1399505250574373,0.04625944562707479,0.09360424114360655,-0.04061314335102832,1.0630480827968753,-12.05471222430621,1.0763078293922397,0.1298007511095568,0.02450719824945481,0.6212985613589757,-22.74665335701647,0.30395971465543825,0.011461079811116678,0.0,-4.983584980950809
56.49999999999733,11.0,0.9988304094631263,0.9998396140057804,4.425481683899037,0.14588296828517372,0.1297462818169616,0.13994990363088178,0.046963002864022524,0.09320043443482807,-0.040147024409107494,1.062955669732729,-11.816681433466357,1.0762200236008523,0.1297462818169616,0.024517014730046277,0.6211093826709387,-22.517193199681927,0.303987649562718,0.011437467196162544,0.0,-4.977809823017061
56.509999999997326,11.0,0.998878052242181,0.9998501704260917,4.425406388545512,0.14588530490451943,0.12969370958758067,0.13994929354106783,0.0476589064861791,0.0928013239662323,-0.03967390805916778,1.0628610692165883,-11.57743878091328,1.0761299803131237,0.12969370958758067,0.024526541687916376,0.6209299787076176,-22.28625138457677,0.30402133356088146,0.011414579401813417,0.0,-4.971168041854352
56.519999999997324,11.0,0.9989259132553354,0.9998611898876064,4.425330676515729,0.14588765314583502,0.12964304402255006,0.13994869485056052,0.04834703531682216,0.0924069793271961,-0.039193871444212366,1.0627643011658037,-11.337027077621496,1.0760377189004873,0.12964304402255006,0.024535778150702098,0.6207603815823461,-22.053868884473268,0.3040607565292317,0.011392419456172177,0.0,-4.963660793778815
56.52999999999732,11.0,0.9989739832356272,0.9998727087336281,4.425254562421556,0.14589001255619116,0.12959429429425548,0.13994810762688029,0.04902726922663575,0.092017469329625,-0.03870699291378139,1.0626653856237331,-11.095489357465489,1.0759432588859241,0.12959429429425548,0.02454472322393278,0.6206006215991232,-21.82008698047494,0.3041059070452681,0.011370990240637344,0.0,-4.9552893857820415
56.53999999999732,11.0,0.999022252995758,0.9998847407036385,4.4251780609024625,0.1458923826847151,0.12954746913667348,0.1399475319429747,0.04969948913928798,0.09163286199594016,-0.03821335201344999,1.062564342752384,-10.852868868247846,1.0758466199290246,0.12954746913667348,0.024553376075099706,0.6204507271976679,-21.584947247724827,0.3041567724089518,0.011350294503613287,0.0,-4.946055275303524
56.54999999999732,11.0,0.9990707134314522,0.9998972766868337,4.425101186631915,0.14589476308261815,0.12950257683617145,0.13994696787734232,0.05036357703819069,0.09125322454717087,-0.03771302947426553,1.062461192832975,-10.609209062444016,1.0757478218186711,0.12950257683617145,0.024561735917344736,0.6203107248954135,-21.348491540596136,0.3042133386749363,0.011330334875275818,0.0,-4.935960069976925
56.559999999997316,11.0,0.999119355519138,0.9999102855731583,4.425023954323686,0.14589715330305078,0.12945962522330365,0.13994641551380974,0.05101941597544002,0.0908786233911529,-0.037206107202108485,1.0623559562736697,-10.36455358770556,1.0756468844732956,0.12945962522330365,0.02456980199419874,0.6201806392306238,-21.110761977974843,0.30427559068740495,0.011311113880297239,0.0,-4.925005527350193
56.569999999997314,11.0,0.9991681703082741,0.9999237161383517,4.424946378737683,0.14589955290079912,0.1294186216667015,0.1399458749409795,0.05166689008495273,0.09050912411083378,-0.036692668266943035,1.0622486536226174,-10.11894627720664,1.0755438279477192,0.1294186216667015,0.024577573567117907,0.6200604927143544,-20.87180092937784,0.304343512118428,0.01129263395022546,0.0,-4.913193554579577
56.57999999999731,11.0,0.9992171489088952,0.9999374998515389,4.4248684746849385,0.14590196143184556,0.1293795730689311,0.13994534625138222,0.052305884599498836,0.0901447914526864,-0.0361727968919181,1.0621393055845436,-9.872431139895177,1.075438672445187,0.1293795730689311,0.024585049906529755,0.6199503057923347,-20.6316510022845,0.30441708550168023,0.011274897430851083,0.0,-4.90052620809759
56.58999999999731,11.0,0.9992662824751677,0.9999515544517096,4.424790257031441,0.14590437845282048,0.12934248586503766,0.13994482954037907,0.05293628587288873,0.08978568931523237,-0.035646578442270975,1.062027933038334,-9.625052350745671,1.0753314383325632,0.12934248586503766,0.024592230287394656,0.6198500968225059,-20.390355031152325,0.30449629226319574,0.01125790658693711,0.0,-4.887005693255001
56.59999999999731,11.0,0.9993155621859182,0.9999657881060726,4.42471174070055,0.14590680352037796,0.12930736602343307,0.13994432490487246,0.05355798140656892,0.08943188073767765,-0.03511409941398767,1.061914557053485,-9.376854241079517,1.0752221461566218,0.12930736602343307,0.024599113989344154,0.6197598820679416,-20.147956068238972,0.3045811127449144,0.01124166360242904,0.0,-4.872634363936874
56.60999999999731,11.0,0.9993649792232279,0.9999801039389874,4.424632940673815,0.14590923619053123,0.12927421904884115,0.13994383244189024,0.05417085987997369,0.08908342788866293,-0.03457544742217701,1.0617991989033304,-9.127881289015773,1.0751108166592527,0.12927421904884115,0.024605700301154262,0.6196796757048589,-19.904497376215392,0.30467152622055815,0.011226170577118385,0.0,-4.857414722152794
56.619999999997304,11.0,0.9994145247502488,0.9999944047076197,4.424553871990108,0.14591167601798333,0.12924304998674307,0.13994335224711357,0.05477481118346855,0.08874039205513187,-0.034030711189128274,1.0616818800735621,-8.878178110088566,1.0749974707897214,0.12924304998674307,0.024611988528725724,0.6196094898432981,-19.660022422298873,0.30476751090289583,0.011211429519977126,0.0,-4.841349417601232
56.6299999999973,11.0,0.9994641898894183,1.0000085973980732,4.424474549743025,0.14591412255549088,0.12921386342863242,0.13994288441342037,0.055369726452468765,0.08840283363132036,-0.033479980532031356,1.0615626222651318,-8.627789448049045,1.0748821297125426,0.12921386342863242,0.024617978005450625,0.6195493345568308,-19.414574873501515,0.30486904394377456,0.011197442340093454,0.0,-4.824441247208263
56.6399999999973,11.0,0.9995139657021986,1.0000225975248405,4.42439498907666,0.1459165753532929,0.1291866635174998,0.13994242902951262,0.055955498101530304,0.08807081210787036,-0.03292334635035435,1.0614414473913436,-8.376760165847468,1.0747648148101359,0.1291866635174998,0.024623668103630102,0.6194992179175571,-19.168198592465494,0.3049761014301585,0.011184210836409893,0.0,-4.806693154640632
56.6499999999973,11.0,0.9995638431713773,1.0000363329352675,4.424315205179853,0.14591903395863556,0.1291614539524426,0.13994198617869227,0.05653201985624151,0.08774438606107164,-0.03236090061289144,1.0613183775696877,-8.125135236750928,1.0746455476801213,0.1291614539524426,0.024629058245554683,0.6194591460297341,-18.920937633335633,0.30508865837479077,0.011171736688166966,0.0,-4.788108229793257
56.6599999999973,11.0,0.9996138131868186,1.000049746948776,4.424235213279155,0.14592149791541845,0.1291382379921879,0.1399415559378406,0.057099186782427425,0.08742361314223453,-0.031792736344502574,1.0611934351095866,-7.8729597355599115,1.074524350127713,0.1291382379921879,0.024634147912762673,0.6194291230590545,-18.67283623701306,0.3052066887081465,0.011160021446152692,0.0,-4.768689708251298
56.669999999997295,11.0,0.9996638665353753,1.0000628006962533,4.42415502863077,0.14592396676397876,0.12911701845675658,0.13994113837664582,0.05765689531115151,0.08710855006719674,-0.031218947612583082,1.0610666424977628,-7.62027882984838,1.0744012441543789,0.12911701845675658,0.024638936652453217,0.6194091512520948,-18.423938825337736,0.30533016527092754,0.011149066526415365,0.0,-4.748440970726841
56.67999999999729,11.0,0.9997139938954541,1.000075474565715,4.424074666511775,0.14592644004102723,0.12909779772746638,0.13994073355711042,0.05820504325983483,0.08679925260596662,-0.030639629513302267,1.060938022383068,-7.36713777117421,1.0742762519442568,0.12909779772746638,0.024643424080350747,0.6193992309451355,-18.174289993827617,0.30545905981360727,0.011138873207852396,0.0,-4.7273655424703325
56.68999999999729,11.0,0.9997641858365052,1.0000877687045804,4.423994142210978,0.14592891727973842,0.1290805777446753,0.13994034153335722,0.05874352984834849,0.08649577557250504,-0.03005487815765535,1.0608075975629834,-7.113581886178741,1.0741493958501982,0.1290805777446753,0.024647609879404005,0.6193993605577353,-17.923934502676243,0.30559334299982194,0.011129442631494678,0.0,-4.705467092656839
56.69999999999729,11.0,0.999814432823456,1.0000997025754015,4.423913471019759,0.14593139800999275,0.12906536000430047,0.13993996235173575,0.059272255712009586,0.08619817281464746,-0.029464790657371058,1.0606753909733635,-6.859656567540365,1.0740206983812874,0.12906536000430047,0.02465149379492456,0.6194095365754533,-17.672917266146836,0.30573298442042085,0.011120775805526437,0.0,-4.682749433747241
56.70999999999729,11.0,0.9998647252258871,1.0001113136053705,4.423832668223238,0.14593388175875982,0.12905214555294703,0.13993959605122025,0.05979112291119454,0.08590649720416756,-0.028869465110707766,1.0605414256831922,-6.6054072647293,1.0738901821935818,0.12905214555294703,0.02465507562616921,0.619429753519909,-17.42128334032451,0.3058779526135361,0.011112873611032439,0.0,-4.659216520824546
56.719999999997285,11.0,0.9999150533315162,1.0001226550129707,4.423751749092095,0.1459363680506058,0.12904093498269295,0.1399392426640728,0.06030003493956318,0.08562080062698328,-0.028269000588160165,1.0604057248949785,-6.3508794745603705,1.0737578700853796,0.12904093498269295,0.024658355215780685,0.6194600039119014,-17.169077909743404,0.306028215093617,0.01110573681177282,0.0,-4.634872450905242
56.72999999999728,11.0,0.999965407363369,1.0001337929309964,4.423670728875342,0.14593885640830306,0.1290317284260694,0.1399389022167365,0.060798896731962426,0.08534113397350634,-0.027663497118087785,1.0602683119512655,-6.096118731543504,1.0736237849979182,0.1290317284260694,0.024661332437992397,0.6195002782306039,-16.916346273232445,0.3061837383860969,0.011099366064689581,0.0,-4.60972146222607
56.73999999999728,11.0,1.00001577749985,1.0001448029763809,4.423589622794263,0.14594134635351447,0.1290245255520171,0.13993857473091112,0.061287614673540325,0.08506754712913574,-0.027053055672258828,1.060129210346858,-5.841170598065333,1.0734879500217351,0.1290245255520171,0.02466400718686008,0.6195505648737991,-16.663133829490913,0.30634448806672965,0.01109376192971144,0.0,-4.583767933506145
56.74999999999728,11.0,1.0000661538968052,1.0001557664394738,4.4235084460377285,0.14594383740752304,0.12901932556329387,0.13993826022475717,0.06176609661104149,0.08480008896489633,-0.02643777815129302,1.05998844374575,-5.586080654443633,1.0733503884083557,0.12901932556329387,0.024666379365926926,0.6196108501231967,-16.40948606300016,0.30651042880143653,0.011088924878826413,0.0,-4.557016383184632
56.75999999999728,11.0,1.0001165267105934,1.0001667662801268,4.42342721375896,0.1459463290919755,0.12901612719615443,0.13993795871416917,0.06223425186790707,0.08453880732822366,-0.025817767369973044,1.059846036001102,-5.3308944889267815,1.073211123586313,0.12901612719615443,0.024668448880593788,0.6196811181207411,-16.155448530822177,0.30668152438698026,0.011084855305111309,0.0,-4.5294714686340996
56.769999999997275,11.0,1.0001668861211526,1.0001778831225487,4.423345941073821,0.14594882092960823,0.12901492872214448,0.13993767021405654,0.06269199126297328,0.08428374903389647,-0.025193127042387724,1.0597020111768196,-5.075657687693981,1.07307017918018,0.12901492872214448,0.02467021563343559,0.6197613508562444,-15.901066850458141,0.3068577377864101,0.01108155352587021,0.0,-4.501137985349682
56.77999999999727,11.0,1.0002172223540697,1.000189191437573,4.423264643060577,0.14595131244492535,0.12901572795240143,0.1399373947395711,0.06313922713358922,0.08403495985511876,-0.024563961766865528,1.0595563935684438,-4.820415824935205,1.0729275790308597,0.12901572795240143,0.024671679523502184,0.6198515281704415,-15.64638668925915,0.30703903116009756,0.011079019784504731,0.0,-4.4720208661142
56.78999999999727,11.0,1.000267525700725,1.000200756088102,4.423183334761024,0.14595380316480214,0.12901852224408525,0.13993713230722504,0.06357587336252937,0.08379248451475374,-0.023930377010658237,1.0594092077215693,-4.565214453067106,1.072783347215298,0.12901852224408525,0.024672840449436163,0.6199516277726231,-15.391453755405125,0.3072253658892158,0.011077254249571091,0.0,-4.44212518013937
56.79999999999727,11.0,1.0003177865356934,1.000212629393245,4.423102031182846,0.1459562926189905,0.12902330850858118,0.1399368829358481,0.06400184540810247,0.08355636667671236,-0.023292479094337515,1.0592604784463964,-4.310099093136054,1.072637508063928,0.12902330850858118,0.024673698315762004,0.6200616252714565,-15.13631379025573,0.30741670259189036,0.011076257008713349,0.0,-4.411456132183276
56.80999999999727,11.0,1.0003679953307287,1.00022484883917,4.423020747302947,0.14595878034050852,0.12903008322094925,0.13993664664734165,0.06441706033652916,0.08332664893749944,-0.022650375175879683,1.0591102308270104,-4.05511522543835,1.0724900861743247,0.12903008322094925,0.024674253042073508,0.6201814942171409,-14.881012562029253,0.30761300113179413,0.011076028062188308,0.0,-4.380019061644215
56.819999999997265,11.0,1.0004181426648289,1.000237435532485,4.422939498071532,0.14596126586590077,0.12903884242979305,0.1399364234671989,0.06482143685508687,0.08310337281792056,-0.02200417323442091,1.0589584902250007,-3.8003082803667088,1.072341106420053,0.12903884242979305,0.024674504573816067,0.6203112061501564,-14.625595860327405,0.30781422061957453,0.01107656731408272,0.0,-4.347819441631186
56.82999999999726,11.0,1.0004682192300771,1.0002503934545541,4.422858298416626,0.14596374873536544,0.12904958176714415,0.1399362134247702,0.06521489534528754,0.08288657875495306,-0.02135398205367967,1.0588052822773928,-3.5457236294816767,1.0721905939541083,0.12904958176714415,0.024674452893466876,0.620450730653688,-14.37010949102448,0.3080203194109577,0.011077874562288825,0.0,-4.314862878010944
56.83999999999726,11.0,1.0005182158331545,1.0002637095375104,4.4227771632487345,0.1459662284927465,0.12906229645723857,0.13993601655326585,0.06559735789399757,0.08267630609378447,-0.020699911205056393,1.0586506328894552,-3.2914065767681633,1.0720385742070615,0.12906229645723857,0.024674098031238326,0.6206000354034203,-14.114599271197905,0.308231255100166,0.011079949490101146,0.0,-4.281155108432087
56.84999999999726,11.0,1.0005681233926298,1.000277354543273,4.4226961074653355,0.14596870468539894,0.1290769813241691,0.13993583288950207,0.06596874832245772,0.08247259308002144,-0.020042071030433754,1.0584945682235982,-3.037402350045298,1.0718850728804319,0.1290769813241691,0.024673440073871247,0.6207590862126421,-13.859111023455338,0.3084469845141662,0.011082791658273168,0.0,-4.246702001326151
56.85999999999726,11.0,1.0006179329323257,1.0002912846893273,4.422615145954924,0.14597117686393912,0.1290936307975853,0.13993566247340547,0.06632899221162489,0.0822754768520721,-0.019380572624701758,1.0583371146857856,-2.783756092474207,1.0717301159363473,0.1290936307975853,0.02467247917086476,0.6209278470674094,-13.603690569391187,0.3086674637084729,0.01108640049889422,0.0,-4.211509554885909
56.869999999997255,11.0,1.0006676355712418,1.000305443931297,4.422534293600326,0.14597364458189852,0.12911223891657073,0.13993550534730584,0.06667801692403452,0.08208499343370429,-0.018715527818049027,1.0581782989110575,-2.5305128541100714,1.0715737295848866,0.12911223891657073,0.024671215537733132,0.6211062801510611,-13.348383721933194,0.3088926479670955,0.011090775313336243,0.0,-4.175583896021119
56.87999999999725,11.0,1.0007172225106666,1.000319766782768,4.4224535652810735,0.14597610739530176,0.12913279933151492,0.13993536155505293,0.06701575162178314,0.08190117772678206,-0.018047049158053722,1.058018147749993,-2.277717583446118,1.0714159402706154,0.12913279933151492,0.024669649455718447,0.6212943458556573,-13.093236276298063,0.30912249180725704,0.011095915271101636,0.0,-4.138931279291837
56.88999999999725,11.0,1.0007666850192345,1.0003341815292468,4.4223729758746595,0.1459785648621957,0.12915530530444064,0.13993523114100373,0.06734212728142111,0.08172406350418192,-0.017375249891610482,1.0578566882574323,-2.025415118911692,1.0712567746599284,0.12915530530444064,0.024667781268586972,0.6214920027822569,-12.838293999750732,0.309356948991221,0.011101819412627643,0.0,-4.101558085819518
56.89999999999725,11.0,1.0008160144167597,1.0003486136775612,4.422292540256551,0.14598101654215478,0.12917974970819407,0.13993511414892942,0.06765707670643908,0.08155368340289068,-0.016700243946722915,1.057693947684646,-1.773650180295505,1.0710962596305411,0.12917974970819407,0.024665611376864266,0.6216992077315348,-12.58360262025864,0.30959597254486493,0.011108486654383076,0.0,-4.06347082217608
56.90999999999725,11.0,1.0008652020577338,1.0003629894722146,4.422212273298904,0.1459834619957917,0.12920612502472184,0.13993501062089625,0.06796053453768006,0.08139006891728584,-0.01602214591418029,1.0575299534756737,-1.522467360076741,1.0709344222641886,0.12920612502472184,0.024663140230234807,0.6219159156859929,-12.329207814317739,0.30983951478039906,0.011115915794601822,0.0,-4.024676119251104
56.919999999997245,11.0,1.0009142393153545,1.0003772393115786,4.422132189867994,0.14598590078429907,0.1292344233436409,0.1399349205961731,0.06825243726384841,0.08123325039259979,-0.015341071029131592,1.0573647332678724,-1.2719111146822908,1.0707712898431545,0.1292344233436409,0.02466036831927454,0.6221420797903777,-12.0751551943717,0.31008752732576667,0.01112410552043028,0.0,-3.9851807310975005
56.92999999999724,11.0,1.00096311756693,1.000391300902427,4.422052304820407,0.14598833246904777,0.12926463636109295,0.13993484411021714,0.06853272323201307,0.08108325701856879,-0.014657135152555227,1.0571983148963005,-1.0220257556791352,1.070606889850737,0.12926463636109295,0.024657296167523195,0.6223776513313705,-11.821490296266282,0.3103399611544344,0.011133054415210272,0.0,-3.944991533755522
56.93999999999724,11.0,1.0010118281814064,1.0004051220079502,4.421972632998151,0.145990756611263,0.12929675538005095,0.1399347811937847,0.06880133266021013,0.08094011682326777,-0.01397045475261395,1.057030726401132,-0.7728554409542415,1.0704412499752827,0.12929675538005095,0.02465392432472932,0.6226225797231913,-11.568258567053412,0.3105967666184021,0.011142760963513677,0.0,-3.904115524055743
56.94999999999724,11.0,1.0010603625096608,1.0004186626649216,4.4218931892228115,0.1459931727717959,0.12933077131187842,0.13993473187220618,0.0690582076517034,0.08080385666713225,-0.01328114688587546,1.0568619960366759,-0.5244441659145355,1.0702743981169431,0.12933077131187842,0.024650253362455635,0.6228768125000861,-11.315505353702326,0.3108578934778654,0.011153223556163373,0.0,-3.8625598184009147
56.95999999999724,11.0,1.0011087118780508,1.0004318967740486,4.421813988289019,0.14599558051100314,0.12936667467973362,0.1399346961648571,0.06930329221195136,0.08067450223716888,-0.012589329178378288,1.0566921522807975,-0.2768357547600971,1.0701063623960085,0.12936667467973362,0.0246462838720884,0.6231402953191968,-11.063275892741524,0.3111232909268534,0.01116444049077837,0.0,-3.820331651527014
56.969999999997235,11.0,1.0011568675855507,1.0004448129983115,4.42173504495743,0.14599797938874182,0.12940445562395828,0.1399346740848456,0.06953653226850115,0.08055207804135608,-0.01189511980651132,1.056521223842871,-0.03007385188917536,1.0699371711614203,0.12940445562395828,0.024642016466179705,0.623412971976406,-10.811615301275443,0.3113929076158819,0.011176409972360756,0.0,-3.7774383752436984
56.97999999999723,11.0,1.0012048209046234,1.0004574149387149,4.4216563739475125,0.14600036896448143,0.12944410390897076,0.13993466563892829,0.06975787569288464,0.0804366074032371,-0.011198637477685992,1.0563492396691747,0.21579808653857818,1.069766852998016,0.12944410390897076,0.024637451782347018,0.6236947844328833,-10.560568569109172,0.3116666916660752,0.011189130109166796,0.0,-3.733887457154376
56.98999999999723,11.0,1.0012525630857985,1.0004697205920334,4.421577989930384,0.14600274879752834,0.12948560893166647,0.13993467082765215,0.06996727232451538,0.08032811245670726,-0.0105000014107778,1.0561762289443977,0.46073680083906826,1.0695954367312455,0.12948560893166647,0.024632590489833576,0.6239856728532416,-10.310180552065935,0.31194459067796343,0.0112025989074115,0.0,-3.6896864793561117
56.99999999999723,11.0,1.001300085365744,1.0004817611293073,4.421499907521974,0.14600511844735362,0.12952895973071826,0.139934689645713,0.07016467399546136,0.08022661414099823,-0.009799331316323597,1.0560022210885132,0.7046992358297687,1.069422951428228,0.12952895973071826,0.024627433297914902,0.6242855756522128,-10.06049596620882,0.3122265517335383,0.011216814264841739,0.0,-3.644843137119611
57.00999999999723,11.0,1.0013473789784628,1.0004935790659153,4.421422141276744,0.14600747747401013,0.12957414499638634,0.13993472208250765,0.0703500345553908,0.08013213219586138,-0.00909674737647039,1.0558272457488733,0.9476425486432657,1.069249426394474,0.12957414499638634,0.0246219809650472,0.6245944295471488,-9.811559382527806,0.31251252139318175,0.011231773961780829,0.0,-3.5993652375494904
57.019999999997225,11.0,1.0013944351690918,1.000505225922209,4.421344705682175,0.14600982543862062,0.12962115308009692,0.13993476812284988,0.0705233098953496,0.080044685156953,-0.008392370224679167,1.0556513327875672,1.1895241163475134,1.0690748911660706,0.12962115308009692,0.02461623430828081,0.6249121696124711,-9.56341522192925,0.3128024456880062,0.011247475653918457,0.0,-3.5532606982250554
57.02999999999722,11.0,1.0014412452096761,1.0005167594961688,4.421267615154187,0.14601216190391508,0.1296699720035683,0.13993482774781285,0.07068445797001366,0.07996429035142363,-0.007686320925197237,1.0554745122648184,1.4303015433943915,1.068899375497417,0.1296699720035683,0.0246101942115284,0.62523872933335,-9.3161077499224,0.3130962701112331,0.01126391686460715,0.0,-3.506537545821975
57.03999999999722,11.0,1.0014878004161991,1.0005282408861642,4.421190884033614,0.14601448643479464,0.12972058946684484,0.13993490093565442,0.07083343881728726,0.07989096389371368,-0.006978720952322845,1.055296814419427,1.6699326689440903,1.068722909345262,0.12972058946684484,0.024603861632200314,0.6255740406546204,-9.06968107080044,0.313393939608551,0.011281094979429685,0.0,-3.459203914714707
57.04999999999722,11.0,1.0015340921661058,1.00053973141139,4.421114526583792,0.14601679859889735,0.12977299285504315,0.1399349876627799,0.07097021457495534,0.07982472068155735,-0.006269692169486256,1.055118269647556,1.9083755741029627,1.0685455228499183,0.12977299285504315,0.024597237605405758,0.6259180340225595,-8.824179120953998,0.3136953985707658,0.011299007242540255,0.0,-3.4112680455604245
57.05999999999722,11.0,1.0015801119155452,1.0005512895797444,4.421038556989291,0.14601909796714257,0.12982716924363516,0.13993508790469456,0.07109474949413791,0.07976557439219663,-0.005559356808181314,1.0549389084813874,2.1455885891258,1.0683672463149907,0.12982716924363516,0.024590323245336606,0.6262706384174729,-8.579645661119416,0.31400059082903786,0.011317650754417664,0.0,-3.362738283864317
57.069999999997215,11.0,1.0016258512155873,1.0005629682474961,4.420962989355723,0.14602138411423085,0.12988310540250278,0.13993520163690076,0.0712070099500618,0.07971353747880641,-0.004847837446775453,1.0547587615687593,2.381530300613162,1.0681881101868302,0.12988310540250278,0.024583119744121962,0.6266317813777863,-8.336124267637793,0.31430945965606916,0.011337022474268942,0.0,-3.3136230785266605
57.07999999999721,11.0,1.0016713017267256,1.000574812103591,4.4208878377105485,0.14602365661908004,0.129940787798815,0.13993532883569704,0.07130696445031262,0.07966862116713218,-0.004135256989226347,1.0545778596553073,2.6161595587403714,1.0680081450350656,0.129940787798815,0.024575628367809507,0.6270013890146707,-8.09365832254063,0.31462194777240005,0.0113571192218226,0.0,-3.2639309803718843
57.08999999999721,11.0,1.0017164552310815,1.0005868555923314,4.420813116004741,0.14602591506518114,0.13000020259883538,0.13993546947884317,0.07139458364083157,0.0796308354523408,-0.003421738643726346,1.054396233569643,2.8494354845399954,1.0678273815353203,0.13000020259883538,0.02456785045072003,0.6273793860184919,-7.852291002965677,0.3149379973566337,0.011377937683832223,0.0,-3.213670640659897
57.09999999999721,11.0,1.0017613036418371,1.0005991213656962,4.420738838115125,0.1460281590408612,0.1300613356695857,0.1399356235460609,0.07146984031143475,0.0796001890960852,-0.002707405901291192,1.0542139142123463,3.0813174772322003,1.0676458504548927,0.1300613356695857,0.024559787388148166,0.627765695660905,-7.612065269825217,0.315257550061998,0.011399474419310487,0.0,-3.1628508095799264
57.10999999999721,11.0,1.001805839009568,1.0006116193284693,4.4206650178471865,0.14603038813944583,0.13012417258037323,0.13993579101935028,0.07153270940090578,0.07957668962378338,-0.0019923825142960003,1.0540309325485688,3.3117652215992943,1.0674635826418726,0.13012417258037323,0.024551440628835762,0.6281602397940104,-7.373023856339659,0.3155805470360266,0.011421725866965833,0.0,-3.1114803347271343
57.119999999997205,11.0,1.0018500535253019,1.0006243463099664,4.420591668938121,0.146032601959319,0.1301886986047296,0.13993597188310836,0.07158316800270242,0.0795603433221124,-0.00127679247495792,1.0538473196040568,3.540738695380973,1.0672806090177158,0.1301886986047296,0.02454281166761889,0.6285629388495805,-7.135209256588154,0.31590692894195577,0.011444688350894051,0.0,-3.0595681595622453
57.1299999999972,11.0,1.0018939395202844,1.000637286364987,4.420518805059904,0.14603480010388126,0.13025489872323026,0.1399361661240498,0.07162119537215758,0.07955115523671777,-0.0005607599937538272,1.053663106463614,3.768198176651056,1.0670969605729161,0.13025489872323026,0.024533902039516598,0.6289737118422523,-6.8986637146180545,0.31623663598173074,0.011468358087577703,0.0,-3.0071233218546296
57.1399999999972,11.0,1.0019374894625936,1.0006504116769737,4.42044643982213,0.14603698218141448,0.13032275762736747,0.13993637373093507,0.07164677293548119,0.07954912917013911,0.00015559052224078614,1.0534783242712957,3.994104251141366,1.0669126683651011,0.13032275762736747,0.02452471331527151,0.6293924763779086,-6.663429214138223,0.3165696079174717,0.011492731188708537,0.0,-2.954154952108679
57.1499999999972,11.0,1.0019806959508863,1.0006636840073397,4.420374586774435,0.14603914780486366,0.1303922597244743,0.13993659469412345,0.07165988430053077,0.07955426767995286,0.0008721344911131275,1.053293004230879,4.21841781947018,1.0667277635185695,0.1303922597244743,0.02451524709931726,0.6298191486689739,-6.429547469252855,0.31690578408976855,0.011517803664065499,0.0,-2.9006722719743285
57.1599999999972,11.0,1.0020235517056935,1.0006770566104972,4.42030325940828,0.14604129659155063,0.13046338914387362,0.13993682900497528,0.07166051526963074,0.0795665720771332,0.0015887471779924296,1.053107177605623,4.441100104234271,1.0665422772241984,0.13046338914387362,0.024505505029919317,0.6302536435577983,-6.197059916153976,0.31724510343240653,0.011543571421301971,0.0,-2.846684592641558
57.169999999997195,11.0,1.002066049558785,1.000690476513622,4.420232471157971,0.14604342816283833,0.13053612974409728,0.13993707665513383,0.07164865385409533,0.07958604242463246,0.0023053037170663046,1.0529208757161423,4.6621126569301365,1.0663562407386236,0.13053612974409728,0.02449548878163932,0.630695874548249,-5.9660077058818795,0.31758750448344586,0.011570030264508601,0.0,-2.7922013132193433
57.17999999999719,11.0,1.0021081824412095,1.000703887044585,4.420162235400775,0.14604554214376422,0.13061046512076488,0.1399373376357235,0.07162429028962716,0.07961267753618236,0.0030216791337466372,1.052734129935676,4.881417364686861,1.0661696853816942,0.13061046512076488,0.024485200069529076,0.6311457538435128,-5.736431697950351,0.3179329253911131,0.011597175890510951,0.0,-2.737231919099296
57.18999999999719,11.0,1.0021499433706562,1.0007172304829175,4.42009256545607,0.14604763816266497,0.13068637861473578,0.13993761193650373,0.07158741705179938,0.07964647497531772,0.003737748366991607,1.0525469716821834,5.098976456801654,1.0659826425314798,0.13068637861473578,0.024474640654709806,0.6316031923883512,-5.5083724547289625,0.3182813039149173,0.011625003884872063,0.0,-2.681785980304282
57.19999999999719,11.0,1.0021913254388113,1.0007304507051131,4.420023474583511,0.14604971585081167,0.1307638533203682,0.13993789954501834,0.07153802887124353,0.07968743105462428,0.0044533862917809485,1.052359432407294,5.314752511078332,1.0657951436163338,0.1307638533203682,0.024463812350269558,0.6320680999140946,-5.281870236142365,0.3186325774239396,0.0116535097157593,0.0,-2.625873149822306
57.20999999999719,11.0,1.0022323217993623,1.0007434956988028,4.419954975980216,0.14605177484207713,0.13084287209336506,0.13993820044578226,0.07147612274750215,0.07973554083521177,0.0051684677417370714,1.0521715435822157,5.528708459985622,1.065607220104005,0.13084287209336506,0.024452717027249965,0.6325403849836977,-5.056964994614086,0.31898668289364907,0.011682688729625095,0.0,-2.569503161925952
57.219999999997185,11.0,1.0022729256572591,1.0007563198296843,4.419887082777059,0.1460538147726516,0.13092341755763034,0.13993851461954054,0.07140169796040896,0.07979079812641407,0.005882867531873484,1.0519833366813527,5.740807596670416,1.0654189034879267,0.13092341755763034,0.02444135661948834,0.6330199550326432,-4.833696369743261,0.3193435568998925,0.011712536146673173,0.0,-2.512685830477675
57.22999999999718,11.0,1.0023131302597688,1.0007688857586834,4.419819808034167,0.14605583528082292,0.13100547211149688,0.13993884204263543,0.0713147560796156,0.07985319548571726,0.006596460481447128,1.0517948431645188,5.951013580845498,1.0652302252714332,0.13100547211149688,0.024429733127030385,0.6335067164066154,-4.612103682547421,0.31970313561691294,0.011743047057509117,0.0,-2.455431047221201
57.23999999999718,11.0,1.002352928889761,1.0007811659265389,4.419753164735772,0.14605783600683242,0.13108901793239094,0.1399391826865072,0.07121530097047743,0.0799227242189167,0.007309121436888906,1.0516060944587522,6.1592904446074765,1.0650412169506056,0.13108901793239094,0.024417848617562167,0.6340005743904978,-4.392225929058524,0.32006535481471565,0.011774216421801343,0.0,-2.3977487800595263
57.24999999999718,11.0,1.002392314861548,1.0007931435445736,4.419687165784589,0.14605981659281486,0.13117403698062463,0.13993953651734997,0.07110333879755507,0.0799993743805036,0.008020725294780281,1.0514171219408406,6.365602598208466,1.0648519099968061,0.13117403698062463,0.02440570522576123,0.6345014332311747,-4.174101773154594,0.3204301498616209,0.011806039069601308,0.0,-2.339649071319345
57.25999999999718,11.0,1.0024312815194731,1.000804813055204,4.419621823995906,0.14606177668282588,0.13126051100208322,0.13993990349593527,0.07097887802528097,0.08008313477428147,0.0087311470248507,1.0512279569217988,6.569914835820183,1.0646623358399836,0.13126051100208322,0.02439330515029385,0.6350091961520705,-3.957769538494737,0.3207974557309539,0.011838509702281052,0.0,-2.281142036002834
57.269999999997175,11.0,1.0024698222393071,1.000816180051781,4.419557152091589,0.14606371592295633,0.13134842153006474,0.13994028357760813,0.07084192941626519,0.08017399295421264,0.00944026169296969,1.0510386306338593,6.772192341314678,1.0644725258536392,0.13134842153006474,0.024380650649143992,0.6355237653608895,-3.7432671998060973,0.3211672070118581,0.011871622897292194,0.0,-2.222237860026623
57.27999999999717,11.0,1.0025079304323758,1.0008272606722877,4.41949316269421,0.14606563396152908,0.13143774988678888,0.1399406767124515,0.07069250602821495,0.08027193522549447,0.01014794448411462,1.0508491742207497,6.972400694070601,1.0642825113423264,0.13143774988678888,0.02436774403349924,0.636045042052697,-3.5306323735713785,0.32153933792579603,0.011905373113761282,0.0,-2.1629467984484596
57.28999999999717,11.0,1.002545599552214,1.0008380805070853,4.4194298683214726,0.1460675304493696,0.13152847718460176,0.13994108284560838,0.0705306232095376,0.08037694664586516,0.010854070725299465,1.0506596187315718,7.170505874818239,1.0640923235322328,0.13152847718460176,0.02435458766068905,0.6365729264087071,-3.3199023083134858,0.32191378234464746,0.011939754698085411,0.0,-2.103279173681826
57.29999999999717,11.0,1.0025828231034257,1.000848673081293,4.419367281381127,0.14606940504013877,0.13162058432783336,0.13994150191774196,0.07035629859544804,0.08048901102713851,0.011558515908462269,1.0504699951179761,7.3664742714936775,1.0639019935650236,0.13162058432783336,0.02434118392712368,0.6371073175962547,-3.111113874834053,0.32229047381484865,0.011974761891139853,0.0,-2.0432453736988383
57.30999999999717,11.0,1.0026195946523295,1.0008590779925155,4.419305414166494,0.1460712573907128,0.1317140520148686,0.13994193386560952,0.07016955210379724,0.08060811093696753,0.012261155713311886,1.0502803342344935,7.5602726851045325,1.0637115524949607,0.1317140520148686,0.024327535261597585,0.637648113768287,-2.9043035565923434,0.3226693455796853,0.012010388833750989,0.0,-1.9828558502217277
57.319999999997165,11.0,1.0026559078388912,1.0008693387981686,4.41924427885275,0.14607308716159417,0.13180886074159223,0.13994237862272066,0.06997040593284082,0.08073422770083614,0.012961866030142372,1.0500906668411087,7.751868335554669,1.063521031288834,0.13180886074159223,0.024313644119781413,0.6381952120690699,-2.699507440534108,0.3230503306051703,0.012046629572162317,0.0,-1.9221211169032233
57.32999999999716,11.0,1.0026917563893958,1.0008795007570601,4.419183887494003,0.14607489401733598,0.13190499080560106,0.13994283612004574,0.06975888455986393,0.08086734140427908,0.013660522982628036,1.049901023607321,7.941228867414901,1.063330460828098,0.13190499080560106,0.024299512980245512,0.638748508644017,-2.4967612085746715,0.32343336160195435,0.012083478062130806,0.0,-1.861051747496121
57.33999999999716,11.0,1.0027271341292823,1.0008896085343724,4.419124252021233,0.14607667762696067,0.13200242231175668,0.13994330628674054,0.06953501474178903,0.0810074308953296,0.014357002950616551,1.0497114351166388,8.128322355589043,1.0631398719123415,0.13200242231175668,0.024285144342301553,0.639307898657206,-2.296100129861754,0.3238183710464403,0.012120928171732676,0.0,-1.799658374012554
57.34999999999716,11.0,1.0027620349955702,1.0008997039789516,4.419065384241077,0.14607843766435719,0.1321011351788768,0.1399437890508524,0.06929882551744443,0.08115447378719527,0.015051182592934169,1.0495219318706788,8.313117310849874,1.0629492952632855,0.1321011351788768,0.02427054072571722,0.6398732763161926,-2.0975590538807825,0.3242052911986372,0.012158973682041954,0.0,-1.7379516848727898
57.35999999999716,11.0,1.0027964530483335,1.0009098240761338,4.4190072958354065,0.14608017380863886,0.13220110914723635,0.1399442843399735,0.06905034821092912,0.08130844646116192,0.015742938870221566,1.0493325442918766,8.495582685215915,1.0627587615282688,0.13220110914723635,0.024255704672164174,0.6404445349030577,-1.9011724043968756,0.3245940541159721,0.012197608286884187,0.0,-1.6759424230445386
57.369999999997155,11.0,1.0028303824807323,1.0009199991696358,4.418949998361638,0.14608188574444944,0.13230232378677131,0.13994479208181207,0.06878961643592349,0.08146932406972604,0.016432149067807485,1.0491433027243693,8.675687877151995,1.062568301282598,0.13230232378677131,0.024240638748018215,0.6410215668111386,-1.7069741740970006,0.3249845916634253,0.012236825590524782,0.0,-1.6136413841725952
57.37999999999715,11.0,1.00286381762719,1.000930251531005,4.418893503253633,0.14608357316220458,0.1324047585056228,0.13994531220465536,0.06851666610030774,0.08163708053995627,0.017118690818627578,1.0489542374324863,8.85340273658226,1.0623779450300845,0.1324047585056228,0.024225345548260734,0.6416042635858682,-1.5149979198651402,0.3253768355206161,0.012276619106123004,0.0,-1.5510594146993506
57.38999999999715,11.0,1.0028967529693986,1.0009405943379703,4.418837821823073,0.14608523575826154,0.1325083925586111,0.13994584463770476,0.06823153541035554,0.08181168857708428,0.01780244212618777,1.0487653785970752,9.028697569719597,1.0621877232014971,0.1325083925586111,0.02420982770047589,0.6421925159668166,-1.3252767582954588,0.3257707171861313,0.01231698225164081,0.0,-1.4882074099764528
57.39999999999715,11.0,1.0029291831399385,1.000951031102486,4.418782965261127,0.14608687323501252,0.13261320505536214,0.13994638931126815,0.06793426487400628,0.08199311966832537,0.018483281387565824,1.0485767563095687,9.20154314371902,1.0619976661508301,0.13261320505536214,0.024194087868932797,0.6427862139296796,-1.1378433614528964,0.32616616798108133,0.012357908348365573,0.0,-1.4250963123679568
57.40999999999715,11.0,1.0029611029234196,1.0009615555671505,4.41872894464027,0.14608848530089996,0.13271917496762925,0.13994694615680486,0.06762489730237672,0.0821813440869294,0.019161087416437357,1.0483884005646575,9.37191069118059,1.061807804149678,0.13271917496762925,0.024178128757610783,0.6433852467245791,-0.952729952412852,0.32656311905145596,0.012399390617576011,0.0,-1.3617371093452881
57.419999999997145,11.0,1.002992507255166,1.0009721520668864,4.418675770916032,0.14609007167035754,0.13282628113579714,0.13994751510682155,0.06730347780948809,0.08237633089646185,0.01983573946610713,1.0482003412520164,9.539771914522463,1.06161816738018,0.13282628113579714,0.02416195311222017,0.6439895029103885,-0.7699683005839506,0.32696150137185553,0.012441422179889005,0.0,-1.2981408315743548
57.42999999999714,11.0,1.003023391217582,1.0009827963300142,4.418623454928563,0.14609163206368225,0.13293450227434447,0.13994809609462833,0.06697005380978469,0.08257804795531527,0.020507117252528774,1.0480126081479977,9.70509899024878,1.061428785927169,0.13293450227434447,0.024145563720664665,0.6445988703830081,-0.5895897165764122,0.3273612457520959,0.012483996055035033,0.0,-1.2343185509951362
57.43999999999714,11.0,1.0030537500344427,1.0009934566734706,4.4185720074038155,0.146093166206847,0.13304381697621273,0.1399486890539683,0.06662467501332742,0.08278646192145074,0.02117510097728565,1.047825230908113,9.867864573146358,1.061239689770324,0.13304381697621273,0.024128963411956424,0.6452132363968557,-0.41162504659303023,0.32776228284570474,0.01252710516369307,0.0,-1.1702813788940556
57.44999999999714,11.0,1.0030835790634465,1.0010040955280832,4.4185214389542296,0.14609467383126634,0.13315420371627545,0.1399492939185401,0.06626739341899654,0.08300153825736876,0.021839571350515133,1.0476382390610763,10.028041800425152,1.0610509087770472,0.13315420371627545,0.024112155053468528,0.6458324875799091,-0.23610466626755658,0.32816454316267574,0.01257074232969465,0.0,-1.1060404639696728
57.45999999999714,11.0,1.0031128737874413,1.0010146712160546,4.418471760078807,0.14609615467352804,0.13326564085402817,0.13994991062143922,0.06589826330589538,0.0832232412353092,0.022500409613755143,1.0474516620049608,10.185604295823028,1.0608624726968396,0.13326564085402817,0.024095141547022476,0.6464565099429477,-0.06305847413094734,0.32856795708563724,0.012614900284167072,0.0,-1.041606990391518
