t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
57.469999999997135,11.0,1.0031416298047922,1.0010251398916352,4.418422981162496,0.1460976084751067,0.13337810663585203,0.13995053909454414,0.06551734122357145,0.08345153394267907,0.0231574975626978,1.0472655290058839,10.340526173680558,1.0606744111576978,0.13337810663585203,0.024077925824017597,0.6470851888845683,0.10748411523869007,0.3289724548897338,0.012659571670178824,0.0,-0.9769921758530975
57.47999999999713,11.0,1.003169842819385,1.0010354575497507,4.418375112474847,0.14609903498207483,0.1334915791970408,0.13995117926787967,0.06512468598136498,0.08368637828770743,0.023810717569841527,1.0470798691993155,10.49278204298583,1.060486753664844,0.1334915791970408,0.024060510840065896,0.6477184091931935,0.27549417820186545,0.3293779667650838,0.012704749047446144,0.0,-0.9122072696188881
57.48999999999713,11.0,1.0031975086307732,1.0010455820059965,4.418328164167935,0.1461004339448267,0.13360603656405887,0.1399518310689863,0.06472035863771008,0.08392773500532633,0.024459952607035342,1.0468947115938017,10.64234701137752,1.0602995296019466,0.13360603656405887,0.024042899569852495,0.6483560550489974,0.4409432889020371,0.3297844228418111,0.012750424897934747,0.0,-0.8472635505658708
57.49999999999713,11.0,1.0032246231249553,1.0010554747539984,4.418282146273553,0.1461018051178298,0.13372145665710927,0.13995249442232585,0.06430442248949073,0.08417556366327647,0.02510508626791537,1.0467100850767903,10.789196689095183,1.0601127682346154,0.13372145665710927,0.02402509500241434,0.6489980100264695,0.6038035258831477,0.3301917532144688,0.012796591630156999,0.0,-0.7821723252199086
57.50999999999713,11.0,1.003251182266227,1.001065102613859,4.41823706869978,0.1461031482594172,0.1338378172935334,0.1399531692487522,0.06387694306237915,0.08442982266843696,0.02574600279024204,1.0465260184218999,10.933307192842104,1.0599264987158596,0.1338378172935334,0.02400710013751151,0.649644157101036,0.764047478204925,0.33059988796838347,0.01284324158256454,0.0,-0.7169449257873123
57.519999999997125,11.0,1.003277182090499,1.001074439096707,4.418192941226972,0.14610446313163084,0.13395509619197438,0.1399538554650688,0.06343798810199297,0.08469046927337774,0.026382587078140795,1.0463425402968107,11.074655149547144,1.0597407500928682,0.13395509619197438,0.02398891798344059,0.6502943786602149,0.9216482508936499,0.33100875720315776,0.012890367027458171,0.0,-0.6515927081819316
57.52999999999712,11.0,1.0033026187003873,1.001083465425261,4.418149773503331,0.1461057495001246,0.1340732709773398,0.1399545529836949,0.06298762756590182,0.08495745958313417,0.027014724724262515,1.0461596792712082,11.213217699993063,1.0595555513144406,0.1340732709773398,0.023970551556061082,0.6509485565196234,1.0765794697952278,0.3314182910541272,0.012937960171104325,0.0,-0.5861270500481234
57.53999999999712,11.0,1.0033274882622902,1.0010921711679501,4.418107575040148,0.14610700713413183,0.13419231918671723,0.13995526171245223,0.06252593361674863,0.08523074856220271,0.027642302031866805,1.045977463823817,11.348972502291359,1.0593709312383792,0.13419231918671723,0.023952003879540214,0.6516065719455814,1.2288152856144483,0.33182841971070265,0.012986013154541072,0.0,-0.5205593487798981
57.54999999999712,11.0,1.0033517870055737,1.0011005544633518,4.418066355206906,0.1461082358064994,0.13431221827599424,0.13995598155448113,0.06205298061600642,0.0855102900417572,0.028265206036841507,1.0457959223479327,11.481897735182002,1.0591869186380651,0.13431221827599424,0.023933277988447573,0.652268305683199,1.3783303772553832,0.33223907343173176,0.013034518053379332,0.0,-0.45490101953680595
57.55999999999712,11.0,1.003375511223876,1.001108621831483,4.418026123226376,0.14610943529378606,0.13443294562699162,0.1399567124082881,0.0615688451180087,0.08579603672708494,0.028883324529661053,1.0456150831551598,11.611972101150544,1.0590035422076622,0.13443294562699162,0.023914376930631677,0.6529336379887555,1.5250999546780533,0.3326501825570914,0.013083466874701659,0.0,-0.38916349325637667
57.569999999997115,11.0,1.0033986572784404,1.0011163875890057,4.4179868881698505,0.14611060537642262,0.1345544785550048,0.13995745416791883,0.061073605864065905,0.08608794020524213,0.02949654607728592,1.0454349744768168,11.73917482935301,1.0588208305655247,0.1345544785550048,0.023895303771097994,0.6536024486663978,1.6690997611645995,0.3330616775176538,0.013132851555869338,0.0,-0.32335821466416526
57.57999999999711,11.0,1.0034212216032936,1.0011238729035623,4.417948658952676,0.14611174583892386,0.13467679431608762,0.1399582067232469,0.06056734377544143,0.08638595095292799,0.030104760044997594,1.0452556244633064,11.863485678366871,1.0586388122555328,0.13467679431608762,0.02387606159575084,0.6542746171048993,1.8103060754354803,0.33347348884005873,0.013182663961027042,0.0,-0.2574966402812209
57.58999999999711,11.0,1.0034432007119949,1.0011311045394473,4.417911444330197,0.14611285647014463,0.13479987011441377,0.13995896996036264,0.06005014194584107,0.08669001834457679,0.030707856618162124,1.0450770611813687,11.984884938761914,1.0584575157464104,0.13479987011441377,0.02385665351525537,0.6549500223163249,1.9486957135284422,0.3338855471527028,0.01323289588033169,0.0,-0.19159023642953774
57.59999999999711,11.0,1.0034645912056155,1.0011381133606507,4.417875252894205,0.14611393706356743,0.13492368310905337,0.1399597437620407,0.059522085632216004,0.08700009066066722,0.031305726823909634,1.0448993126100163,12.103353435521317,1.058276969429189,0.13492368310905337,0.023837082667748897,0.6556285429719347,2.0842460309458635,0.3342977831899009,0.013283539025994717,0.0,-0.1256504772357994
57.60999999999711,11.0,1.0034853897815506,1.0011449326675774,4.41784009307,0.14611498741760845,0.13504821042021478,0.13996052800826342,0.0589832622440134,0.08731611509624798,0.031898262552714246,1.0447224066351921,12.218872530326674,1.0580972016132228,0.13504821042021478,0.023817352221186,0.6563100574362033,2.2169349247631644,0.33471012779733766,0.013334585033954537,0.0,-0.05968884263376404
57.619999999997106,11.0,1.0035055932427368,1.0011515964504265,4.417805973114076,0.14611600733592847,0.1351734291345594,0.13996132257677424,0.05843376133019221,0.0876380377696787,0.032485356579855865,1.04454637104436,12.331424123740133,1.057918240521253,0.1351734291345594,0.023797465373865,0.6569944437951396,2.346740836300001,0.3351225119363569,0.013386025461765438,0.0,0.006283183634360536
57.6299999999971,11.0,1.0035251985068316,1.001158137644575,4.417772901112478,0.1461169966277351,0.13529931631025893,0.1399621273436333,0.05787367456530432,0.08796580373158468,0.03306690258674688,1.0443712335211435,12.440990657284077,1.0577401142841796,0.13529931631025893,0.023777425354261073,0.6576815798829379,2.473642753937717,0.33553486669398036,0.013437851791418896,0.0,0.07225411601720565
57.6399999999971,11.0,1.003544202614924,1.0011645864715184,4.417740884979789,0.14611795510806277,0.13542584898099355,0.13996294218375027,0.05730309573319195,0.08829935697402427,0.03364279518210703,1.044197021640922,12.547555115458596,1.0575628509360087,0.13542584898099355,0.023757235419315133,0.6583713433019043,2.5976202164134907,0.33594712329158083,0.013490055430790482,0.0,0.13821246915388055
57.6499999999971,11.0,1.0035626027393736,1.0011709689428132,4.417709932458728,0.14611888259801928,0.13555300415966848,0.13996376697136836,0.05672212070980395,0.08863864043986713,0.03421292992297319,1.0440237628676237,12.65110102768969,1.0573864784095999,0.13555300415966848,0.02373689885194223,0.6590636114398063,2.7186533163243802,0.3363592130981172,0.01354262771688739,0.0,0.20414675987340078
57.6599999999971,11.0,1.0035803961904264,1.0011773055956308,4.417680051120271,0.14611977892498826,0.13568075884187972,0.1399646015804784,0.056130847445230225,0.08898359603238168,0.03477720333552914,1.043851484552044,12.751612470222339,1.0572110245335862,0.13568075884187972,0.02371641895787607,0.6597582614846825,2.836722703808441,0.3367710676450394,0.013595559919888537,0.0,0.27004550919409004
57.669999999997096,11.0,1.0035975804213149,1.0011836105155265,4.417651248364201,0.14612064392278057,0.13580909000909117,0.13996544588514484,0.05552937594491952,0.08933416462502998,0.03533551293575393,1.0436802139317374,12.849074067955069,1.0570365170306633,0.13580909000909117,0.023695799062147298,0.6604551704371376,2.951809590273554,0.3371826186421669,0.013648843246771347,0.0,0.33589724432189805
57.679999999997094,11.0,1.0036141530316314,1.001189890687289,4.4176235314199825,0.14612147743172843,0.13593797463209223,0.1399662997597293,0.05491780825117418,0.08969028607146814,0.03588775724988317,1.0435099781323083,12.943470996201661,1.0568629835173518,0.13593797463209223,0.023675042505753835,0.6611542151233795,3.063895751971423,0.3375937979958096,0.013702468845331097,0.0,0.4016905006478184
57.68999999999709,11.0,1.0036301117688504,1.0011961456979848,4.417596907347825,0.14612227929872085,0.136067389674688,0.1399671630790046,0.054296248424849064,0.09005189921575045,0.036433835834684875,1.0433408041697576,13.03478898237058,1.0566904515050264,0.136067389674688,0.02365415264278921,0.6618552722091938,3.17296353329517,0.3380045378264661,0.013756427808071993,0.0,0.4674138237438458
57.69999999999709,11.0,1.003645454527958,1.0012023677993473,4.4175713830398164,0.14612304937718018,0.13619731209768246,0.13996803571815536,0.053664802527379346,0.09041894190273528,0.03697364929755525,1.0431727189535187,13.123014307545102,1.0565189484019823,0.13619731209768246,0.023633132838303494,0.6625582182155951,3.278995849676633,0.33841477048504626,0.01381071117462665,0.0,0.5330557713571614
57.70999999999709,11.0,1.0036601793492446,1.0012085423189452,4.417546965220979,0.14612378752698305,0.13632771886360343,0.13996891755266763,0.05302357860397411,0.09079135098869115,0.03750709931643976,1.0430057492894786,13.208133807934827,1.0563485015160283,0.13632771886360343,0.023611986467245223,0.6632629295389972,3.381976189944931,0.33882442856935613,0.013865309934219687,0.0,0.5986049154021975
57.719999999997086,11.0,1.0036742844143967,1.0012146483932476,4.417523660450134,0.14612449361433133,0.13645858694180185,0.13996980845811638,0.052372686667281065,0.09116906235210111,0.038034088659587476,1.0428399218825202,13.290134876188429,1.0561791380571346,0.13645858694180185,0.0235907169144745,0.663969282474446,3.481888618116061,0.3392334449375151,0.013920215026939478,0.0,0.6640498439502369
57.729999999997084,11.0,1.0036877680411056,1.0012206599810234,4.4175014751204635,0.14612516751158144,0.13658989331387417,0.13997070830986172,0.051712238681406564,0.09155201090466389,0.038554521205146734,1.042675263338035,13.369005462548559,1.056010885139573,0.13658989331387417,0.023569327575805304,0.6646771532419871,3.5787177746101264,0.33964175271833585,0.013975417343633088,0.0,0.7293791632161988
57.73999999999708,11.0,1.00370062867647,1.0012265471030395,4.417480415459664,0.14612580909704112,0.13672161497963967,0.1399716169826723,0.05104234854670345,0.09194013060249022,0.03906830196060272,1.0425118001619251,13.444734075832578,1.0558437697830565,0.13672161497963967,0.023547821860016666,0.6653864180175176,3.672448876922943,0.3400492853200111,0.01403090772555357,0.0,0.7945814995422651
57.74999999999708,11.0,1.0037128648895237,1.0012322772446434,4.417460487529634,0.1461264182547448,0.13685372896315648,0.1399725343502939,0.05036313208432808,0.09233335445749276,0.03957533708206259,1.0423495587588472,13.517309784237153,1.0556778189124967,0.13685372896315648,0.023526203191581684,0.6660969529656371,3.763067719817782,0.34045597643577186,0.014086676963281612,0.0,0.85964550137804
57.75999999999708,11.0,1.0037244753632546,1.0012378168508618,4.417441697225623,0.14612699487421985,0.13698621231870128,0.13997346028498614,0.04967470702039689,0.09273161454896807,0.04007553389338477,1.042188565428576,13.586722215965615,1.055513059356066,0.13698621231870128,0.023504475013706463,0.6668086342738924,3.8505606751986114,0.3408617600471777,0.01414271579483054,0.0,0.9245598412566826
57.769999999997076,11.0,1.003735458886493,1.0012431328416362,4.417424050274855,0.1461275388502548,0.13711904213646972,0.13997439465705047,0.048977192969250155,0.09313484203536912,0.04056880090514631,1.042028846360502,13.652961559686199,1.0553495178414636,0.13711904213646972,0.023482640791459994,0.6675213381870845,3.9349146917458797,0.3412665704252511,0.014199014904202972,0.0,0.9893132177671997
57.779999999997074,11.0,1.0037458143460485,1.0012481940749585,4.417407552234591,0.14612805008268184,0.13725219554804885,0.13997533733437176,0.048270711415887735,0.0935429671662666,0.04105504783343789,1.0418704276265245,13.716018564828513,1.0551872209904798,0.13725219554804885,0.02346070401464842,0.6682349410414418,4.016117294467184,0.34167034213189107,0.0142555649202373,0.0,1.0538943575218496
57.78999999999707,11.0,1.0037555407194498,1.0012529726896007,4.417392208489694,0.1461285284761834,0.13738564973111148,0.13997628818199576,0.04755538569651496,0.09395591929449729,0.041534185618474224,1.0417133351727417,13.775884541744954,1.0550261953120015,0.13738564973111148,0.023438668199942732,0.668949319295406,4.094156584350289,0.34207301001908513,0.014312356415134717,0.0,1.1182920171188444
57.79999999999707,11.0,1.0037646370686115,1.0012574452667087,4.417378024249739,0.14612897394013255,0.1375193819136888,0.13997724706176246,0.04683134097783731,0.09437362688849744,0.042006126443003784,1.0415575948103155,13.832551361745308,1.0548664671938914,0.1375193819136888,0.023416536892375037,0.6696643495585791,4.169021238104114,0.342474509230445,0.014369379904741714,0.0,1.1824949850997954
57.80999999999707,11.0,1.003773102534694,1.001261593758927,4.417365004545736,0.1461293863884747,0.1376533693775963,0.13997821383201173,0.046098704234287885,0.09479601754481942,0.042470783750502054,1.041403232206088,13.886011457034028,1.054708062894079,0.1376533693775963,0.023394313665732084,0.670379908616071,4.240700508177827,0.34287477520251247,0.014426625848794209,0.0,1.2464920839015976
57.819999999997066,11.0,1.0037809363343648,1.0012654061482484,4.417353154226583,0.14612976573965508,0.1377875894613526,0.1399791883473744,0.045357604223805664,0.0952230180008288,0.042928072263128364,1.0412502728734436,13.936257820565144,1.0545510085314307,0.1377875894613526,0.02337200212202501,0.6710958734496896,4.309184223022644,0.3432737436680603,0.01448408465236578,0.0,1.3102721718024137
57.829999999997064,11.0,1.0037881377575948,1.0012688768069096,4.417342477955331,0.1461301119165957,0.1379220195625139,0.13998017045865768,0.044608171462012486,0.09565455414758008,0.0433779079994331,1.0410987421638145,13.98328400583144,1.0543953300768103,0.1379220195625139,0.023349605890052954,0.6718121212553646,4.374462787599049,0.34367135066100163,0.01454174666818639,0.0,1.3738241448614172
57.83999999999706,11.0,1.0037947061670485,1.001272006550689,4.417332980205391,0.14613042484672165,0.13805663713968414,0.13998116001282854,0.04385053819527382,0.09609055104286794,0.04382020829180056,1.0409486652591955,14.027084126597623,1.0542410533447455,0.13805663713968414,0.023327128623189787,0.6725285294579076,4.436527184103624,0.34406753252357397,0.014599602199326205,0.0,1.4371369388519584
57.84999999999706,11.0,1.0038006409990505,1.001274802387947,4.417324665256793,0.14613070446203516,0.13819141971429597,0.13998215685309542,0.04308483837282859,0.09653093292445175,0.044254891803618114,1.0408000671657938,14.067652856583523,1.0540882039860133,0.13819141971429597,0.023304573996765856,0.6732449757237692,4.495368972776655,0.3444622259154194,0.01465764150295093,0.0,1.5001995311878513
57.85999999999706,11.0,1.0038059417660352,1.001277276982682,4.417317537192601,0.14613095069923346,0.13832634487226103,0.13998316081908202,0.04231120761818624,0.09697562322345019,0.04468187854616099,1.0406529727090266,14.104985429104902,1.0539368074813433,0.13832634487226103,0.023281945705020835,0.6739613379721007,4.550980292814126,0.3448553678223282,0.014715854792747347,0.0,1.5630009428422384
57.869999999997056,11.0,1.003810608060313,1.0012794478628297,4.417311599895603,0.14613116349986346,0.1384613902658822,0.13998417174708466,0.04152978320054787,0.0974245445779034,0.04510108989519316,1.0405074065294233,14.139077636654532,1.053786889136213,0.1384613902658822,0.023259247458468312,0.674677494386932,4.603353863054112,0.34524689556715726,0.014774232244036657,0.0,1.6255302402592156
57.879999999997054,11.0,1.0038146395589385,1.0012813364156037,4.41730685704535,0.1461313428105061,0.13859653361609683,0.13998518947039926,0.04074070400640717,0.09787761884649969,0.045512448607281236,1.0403633930795744,14.169925830421125,1.0536384740766973,0.13859653361609683,0.02323648298128248,0.6753933234303814,4.652482982597535,0.3456367468206648,0.01483276399588872,0.0,1.6877765372571973
57.88999999999705,11.0,1.0038180360293998,1.001282966722241,4.4173033121156156,0.1461314885829811,0.13873175271501687,0.13998621381970297,0.03994411051130059,0.09833476712246395,0.04591587883582656,1.0402209566214435,14.1975269197322,1.0534915872460549,0.13873175271501687,0.02321365600945859,0.6761087038577696,4.698361531044903,0.34602485961140605,0.014891440154723944,0.0,1.7497289969242051
57.89999999999705,11.0,1.0038207973358342,1.0012843642896139,4.417300968372342,0.14613160077456233,0.13886702542896262,0.13998724462347045,0.03914014475211164,0.09879590974760495,0.04631130614681601,1.0400801212239152,14.221878371408911,1.0533462534018447,0.13886702542896262,0.023190770289559598,0.6768235147355003,4.740983968427251,0.3464111723341807,0.014950250795967325,0.0,1.811376833504546
57.90999999999705,11.0,1.0038229234454363,1.0012855547412036,4.417299828872088,0.14613167934819227,0.13900232970200568,0.13998828170840677,0.038328950299996056,0.09926096632651887,0.04669865753429953,1.0399409107599564,14.24297820901383,1.0532024971131078,0.13900232970200568,0.023167829578358074,0.6775376354624206,4.780345334690452,0.34679562375757045,0.015009185966225993,0.0,1.8727093142765818
57.919999999997046,11.0,1.0038244144347364,1.001286562529544,4.417299896460977,0.1461317242726875,0.13913764355984162,0.13998932489987573,0.03751067223363311,0.09972985574094617,0.04707786143559923,1.0398033489031155,14.26082501198293,1.0530603427572292,0.13913764355984162,0.023144837643136865,0.6782509457937966,4.816441248808638,0.34717815302932364,0.015068235684263211,0.0,1.9337157614212686
57.929999999997044,11.0,1.0038252704954287,1.0012874097309727,4.4173011737741525,0.14613173552292394,0.13927294511393767,0.1399903740223049,0.03668545711273827,0.10020249616427924,0.04744884774625179,1.0396674591230781,14.27541791463434,1.0529198145161887,0.13927294511393767,0.0231217982626325,0.6789633258678197,4.849267907523583,0.34755869967953457,0.015127389941464828,0.0,1.9943855538811348
57.93999999999704,11.0,1.003825491939462,1.0012881149780397,4.417303663235669,0.14613171307999437,0.13940821256582592,0.1399914288995494,0.03585345295163453,0.10067880507621818,0.04781154783468669,1.0395332646800495,14.286756605047621,1.0527809363718965,0.13940821256582592,0.023098715228456766,0.6796746562340397,4.87882208376246,0.34793720362213854,0.015186638702206826,0.0,2.0547081292093794
57.94999999999704,11.0,1.0038250792031411,1.001288692577537,4.417307367058788,0.146131656931331,0.13954342421140759,0.13999248935519804,0.03501480919266134,0.10115869927757198,0.04816589455663954,1.0394007886179535,14.29484132381255,1.0526437321004356,0.13954342421140759,0.02307559234665534,0.6803848178828313,4.905101124861612,0.34831360515546006,0.015245971903481242,0.0,2.114672985408764
57.95999999999704,11.0,1.0038240328500403,1.0012891518526201,4.4173122872465855,0.14613156707078753,0.13967855844486204,0.13999355521281107,0.03416967667869364,0.10164209490520258,0.04851182226929536,1.0392700537564714,14.299672862660513,1.0525082252651874,0.13967855844486204,0.023052433439342865,0.6810936922739032,4.9281029506074265,0.3486878449601359,0.015305379455473578,0.0,2.1742696827600176
57.969999999997036,11.0,1.0038223535725892,1.0012894967361048,4.417318425592789,0.14613144349867807,0.13981359376251862,0.13999462629607853,0.033318207625461005,0.1021289074471089,0.04884926684515617,1.0391410826821808,14.301252562972715,1.0523744392088734,0.13981359376251862,0.023029242345909445,0.6818011613649809,4.947826051314524,0.34905986409927703,0.015364851241275962,0.0,2.2334878456392295
57.979999999997034,11.0,1.0038200421922567,1.0012897256295685,4.417325783682745,0.14613128622177152,0.13994850876579018,0.13999570242889564,0.03246055559200284,0.10261905175764814,0.049178165685623144,1.0390138977391306,14.299582314199547,1.0522423970448023,0.13994850876579018,0.02300602292379168,0.6825071076361757,4.964269485918529,0.34942960401539813,0.01542437711707833,0.0,2.292317164324416
57.98999999999703,11.0,1.003817099658326,1.0012898315305334,4.417334362894425,0.14613109525324183,0.14008328216400748,0.1399967834353534,0.03159687545083517,0.10311244207289154,0.04949845773428082,1.0388885210189749,14.294664552181962,1.0521121216474563,0.14008328216400748,0.022982779048763877,0.6832114141138905,4.97743288014714,0.34979700653125223,0.015483946914915347,0.0,2.350747396790283
57.99999999999703,11.0,1.0038135270453183,1.0012898024166075,4.417344164399364,0.14613087061257837,0.14021789277626806,0.1399978691396482,0.030727323356179476,0.10360899202611126,0.04981008348987442,1.0387649743515046,14.286502257410293,1.0519836356429166,0.14021789277626806,0.022959514614143525,0.6839139643890526,4.987316424987614,0.3501620138493431,0.015543550442504033,0.0,2.408768370491368
58.00999999999703,11.0,1.0038093255491898,1.00128962186394,4.417355189163456,0.14613061232545932,0.14035231953300398,0.1399989593659167,0.029852056711565877,0.1041086146633956,0.05011298501896575,1.0386432792955127,14.275098953217883,1.0518569613994062,0.14035231953300398,0.02293623352957329,0.6846146426335595,4.993920875229319,0.35052456855514547,0.015603177486250577,0.0,2.4663699841330518
58.019999999997026,11.0,1.0038044964824777,1.001289269866322,4.41736743794749,0.14613032042359658,0.14048653916794934,0.14,0.028971229821521144,0.10461122245938907,0.050407105968257836,1.0385234572217439,14.260458545570843,1.0517321210183157,0.14048653916794934,0.02291293968121562,0.6853133225515358,4.997247255274483,0.3508846159358492,0.015662817223288304,0.0,2.5235422094301696
58.029999999997024,11.0,1.00379904127021,1.0012887716620467,4.417380911307421,0.14612999494460696,0.1406203922231649,0.14,0.028084743621777486,0.10511672733035061,0.05069239058505483,1.038405536135212,14.242576332094329,1.0516091393673268,0.1406203922231649,0.022889637931723418,0.6860092268264149,4.997278815466089,0.35124223669180343,0.015722420685338315,0.0,2.5802750928529035
58.03999999999702,11.0,1.003792961470761,1.0012882843546809,4.417395609594622,0.14612963593264836,0.14075377558966182,0.14,0.02719260575689883,0.10562504062789863,0.05096878186336543,1.038289545299725,14.221452343381928,1.051488048026328,0.14075377558966182,0.022866340947378366,0.6867018505967,4.994004196220765,0.35159745242416274,0.015781946316746898,0.0,2.6365587573596705
58.04999999999702,11.0,1.0037862588146327,1.0012879427434682,4.417411532957989,0.1461292434395836,0.14088671871219896,0.14,0.026295072519829127,0.10613607314039322,0.051236224578113845,1.038175506787931,14.19709569368042,1.051368874083544,0.14088671871219896,0.022843058214916025,0.6873913210395943,4.987430987694155,0.3519501559495292,0.015841391812555967,0.0,2.6923834041166836
58.05999999999702,11.0,1.0037789352324542,1.0012878197565127,4.417428681348404,0.14612881752578663,0.1410192429574163,0.14,0.025392385901167325,0.10664973511652431,0.05149466599764457,1.0380634407030258,14.169515107351346,1.0512516403027783,0.1410192429574163,0.022819794761339943,0.6880777248056743,4.9775676273958895,0.35230025102751084,0.015900757122343033,0.0,2.747739314203937
58.069999999997016,11.0,1.0037709928667047,1.0012879316952599,4.417447054525048,0.1461283582604266,0.14115136149442256,0.14,0.024484773333937282,0.10716593628951637,0.051744055736816966,1.0379533658824744,14.138719133215234,1.0511363670004827,0.14115136149442256,0.022796553632960515,0.6887611088944813,4.964422626178842,0.3526476507491645,0.01596004194245945,0.0,2.8026168503071203
58.079999999997014,11.0,1.0037624340699194,1.0012882456420371,4.417466652062439,0.14612786572133032,0.14128308019570754,0.14,0.023572449348288615,0.10768458589988976,0.05198434561866557,1.0378453002774142,14.104716316530821,1.0510230730659882,0.14128308019570754,0.022773337187593397,0.6894414856653484,4.9480042910133735,0.35299227579583475,0.016019244665466528,0.0,2.85700645839563
58.08999999999701,11.0,1.003753261391386,1.0012886880712615,4.417487473357208,0.14612733999449376,0.1414143988682145,0.14,0.02265561784413958,0.1082055927169347,0.05221548955648455,1.0377392611588971,14.067515333068393,1.0509117764996108,0.1414143988682145,0.02275014771535056,0.690118839012793,4.928320697517183,0.35333405286883207,0.01607836209095963,0.0,2.910898669385781
58.09999999999701,11.0,1.0037434775545742,1.001289154105876,4.4175095176338495,0.1461267811733218,0.14154531248346258,0.14,0.021734474361927963,0.10872886505912123,0.05243744345899268,1.0376352652374925,14.027125091546006,1.0508024946897447,0.14154531248346258,0.022726987692801775,0.6907931303152874,4.90537977529587,0.3536729133933812,0.016137389500823444,0.0,2.964284100789377
58.10999999999701,11.0,1.0037330854276614,1.0012895170409568,4.417532783948823,0.1461261893576759,0.14167581226689768,0.14,0.020809208089696468,0.10925431081367032,0.05265016515702783,1.0375333287423674,13.983554810696454,1.0506952445557736,0.14167581226689768,0.022703859849348865,0.6914643036014728,4.879189432183073,0.3540087925039773,0.016196320886083568,0.0,3.0171534583471793
58.119999999997006,11.0,1.0037220879895512,1.001289637827477,4.417557271192548,0.1461255646528079,0.1418058866034215,0.14,0.019880003525855505,0.10978183745548661,0.0528536143486195,1.0374334674823318,13.936814076502205,1.0505900426262886,0.1418058866034215,0.022680767147361,0.6921322897923182,4.849757679959727,0.3543416282694192,0.016255149211032893,0.0,3.0694975376470084
58.129999999997004,11.0,1.0037104882937395,1.001289374231922,4.417582978089058,0.14612490716825566,0.14193552176313276,0.14,0.018947041805067705,0.11031135206561928,0.05304775255898471,1.0373356968977616,13.886912884133862,1.0504869050883148,0.14193552176313276,0.02265771273197595,0.6927970100747695,4.817092744381473,0.35467136111261643,0.016313866659194567,0.0,3.1213072257262087
58.139999999997,11.0,1.0036982894322768,1.001288589394456,4.417609903193182,0.14612421701677028,0.14206470246925507,0.14,0.018010501728262823,0.11084276134938392,0.053232543112264906,1.0372400321053494,13.833861668212112,1.0503858478237214,0.14206470246925507,0.022634699878903562,0.6934583785309837,4.781203153532172,0.35499793337493046,0.016372464838421565,0.0,3.1725735026581923
58.149999999997,11.0,1.0036854945018916,1.0012871595197146,4.417638044885352,0.14612349431333815,0.1421934123357918,0.14,0.017070560548200386,0.11137597165424917,0.05340795111229901,1.037146487934567,13.777671324198819,1.050286886438606,0.1421934123357918,0.02261173195283464,0.6941163041637356,4.742097804277108,0.35532128898642334,0.016430934942422336,0.0,3.223287443122782
58.159999999997,11.0,1.0036721065740999,1.001284980456654,4.417667401364208,0.14612273917435029,0.14232163420118088,0.14,0.016127394559629304,0.11191088898756671,0.05357394343023696,1.0370550789544546,13.718353223074459,1.0501900362864975,0.14232163420118088,0.022588812379393936,0.6947706924454702,4.699786009647714,0.35564137321403694,0.01648926786981412,0.0,3.273440217960086
58.169999999996996,11.0,1.0036581286708206,1.0012819729591718,4.4176979706373665,0.14612195171696293,0.14244935037966489,0.14,0.015181179534581812,0.11244741903420431,0.053730488697250355,1.0369658194900926,13.655919220986272,1.050095312484687,0.14244935037966489,0.02256594462912753,0.6954214464930748,4.654277530947417,0.3559581324623349,0.01654745430772827,0.0,3.323023095707656
58.179999999996994,11.0,1.0036435637466705,1.0012780864681823,4.417729750510742,0.1461211320586792,0.14257654284925664,0.14,0.0142320910380557,0.11298546717412562,0.05387755730097253,1.036878723628979,13.59038166513839,1.0500027299229107,0.14257654284925664,0.022543132210289377,0.696068467955211,4.605582598419308,0.356271514119238,0.016605484792203695,0.0,3.372027444120509
58.18999999999699,11.0,1.003628414678723,1.001273301315001,4.417762738576957,0.14612028031717078,0.14270319339005821,0.14,0.013280304649787467,0.1135249384999484,0.054015121384605666,1.0367938052193921,13.521753396942051,1.0499123032646576,0.14270319339005821,0.022520378665823803,0.696711657672519,4.5537119242466835,0.35658146643581157,0.016663349749174605,0.0,3.420444731674131
58.19999999999699,11.0,1.0036126842641202,1.0012676293111262,4.417796932203356,0.1461193966103447,0.14282928368402859,0.14,0.01232599611287058,0.1140657378345037,0.05414315484786559,1.036711077863447,13.450047753215918,1.0498240469424194,0.14282928368402859,0.022497687571092547,0.6973509161588953,4.498676710782488,0.3568879384356574,0.01672103952450138,0.0,3.468266529049693
58.20999999999699,11.0,1.0035963752255168,1.0012611127584867,4.417832328520209,0.14611848105664835,0.1429547953852383,0.14,0.011369341426165386,0.11460776974841096,0.05426163334911816,1.0366305549081987,13.375278566048422,1.049737975149195,0.1429547953852383,0.02247506252969518,0.6979861439424837,4.440488656261509,0.35719087985333003,0.01677854440865023,0.0,3.515484510601592
58.219999999996986,11.0,1.0035794902239512,1.0012538219813674,4.417868924409625,0.1461175337755934,0.14307971016730064,0.14,0.010410516893083921,0.11515093857767816,0.05437053430821313,1.0365522494382644,13.29746016180073,1.0496541018290215,0.14307971016730064,0.022452507165638354,0.6986172417944985,4.37915995959795,0.3574902410982228,0.01683585465811875,0.0,3.56209045580693
58.229999999996984,11.0,1.00356203187838,1.0012458515441132,4.417906716495707,0.14611655488846967,0.14320400975406392,0.14,0.00944969913824295,0.11569514844133236,0.054469836909635194,1.0364761742729451,13.216607359596898,1.049572440669517,0.14320400975406392,0.022430025111586444,0.6992441108725854,4.314703325111618,0.3577859732438575,0.016892960516294384,0.0,3.608076250696681
58.23999999999698,11.0,1.0035440027908022,1.001237315372994,4.417945701136371,0.14611554451921083,0.14332767593798226,0.14,0.008487065100379276,0.11624030325908202,0.054559522105697374,1.0364023419700703,13.132735469552602,1.049493005099054,0.14332767593798226,0.022407619993800903,0.6998666527986627,4.247131967478612,0.3580780280374998,0.016949852233614338,0.0,3.65343388926831
58.24999999999698,11.0,1.0035254055756564,1.00122834104462,4.4179858744171945,0.14611450279536664,0.14345069059060708,0.14,0.007522792009999835,0.11678630676901068,0.05463957261958018,1.03633076483745,13.045860290884898,1.0494158082903324,0.14345069059060708,0.022385295415359777,0.7004847696929422,4.176459616706845,0.358366357927987,0.017006520089591783,0.0,3.698155474879602
58.25999999999698,11.0,1.0035062428919848,1.001219063534452,4.418027232147552,0.14611342984913367,0.1435730356682927,0.14,0.006557057357724827,0.11733306254529971,0.05470997294809683,1.0362614549522073,12.955998109978733,1.049340863171347,0.1435730356682927,0.02236305493896845,0.7010983641796222,4.102700522895475,0.35865091610492683,0.01706295441010695,0.0,3.7422332216234384
58.269999999996976,11.0,1.0034865174767649,1.0012096187360386,4.418069769859179,0.1461123258183929,0.14369469321612474,0.14,0.0055900388591338945,0.11788047401597707,0.05477070936411877,1.0361944241862902,12.863165698408153,1.0492681824435213,0.14369469321612474,0.022340902072151236,0.7017073393817529,4.025869459877648,0.35893165654459513,0.017119145585870688,0.0,3.7856594556833323
58.279999999996974,11.0,1.0034662321777774,1.001200137064088,4.418113482807199,0.14611119084770405,0.1438156453719878,0.14,0.00462191441988391,0.11842844448068854,0.05482176991865015,1.03612968423629,12.767380310866008,1.049197778605747,0.1438156453719878,0.022318840255914428,0.7023115989164392,3.945981727399753,0.35920853405558684,0.01717508408431087,0.0,3.828426616669322
58.28999999999697,11.0,1.003445389984433,1.0011907374433295,4.418158365973531,0.1461100250892092,0.14393587437247318,0.14,0.003652862104451926,0.118976877128488,0.05486314444256807,1.0360672466544103,12.668659682919102,1.0491296639822585,0.14393587437247318,0.022296872858906035,0.7029110469020796,3.8630531510770845,0.3594815043195062,0.017230760458421188,0.0,3.8705272589343567
58.29999999999697,11.0,1.0034239940551108,1.0011815219589804,4.418204414072478,0.14610882870340414,0.14405536256121357,0.14,0.0026830601097625473,0.11952567505564368,0.05489482454807432,1.0360071228774248,12.56702202849619,1.0490638507514791,0.14405536256121357,0.022275003177530756,0.7035055879828711,3.7771000799003804,0.359750523920244,0.017286165349513827,0.0,3.9119540528704677
58.30999999999697,11.0,1.0034020477397536,1.001172571407865,4.418251621558219,0.14610760185974125,0.1441740924000667,0.14,0.0017126867446289329,0.12007474128345762,0.05491680362991306,1.035949324250394,12.462486037009661,1.0490003509728771,0.1441740924000667,0.022253234442438038,0.7040951273750666,3.688139381067187,0.3600155503603517,0.017341289484764003,0.0,3.9526997861848603
58.319999999996966,11.0,1.003379554596704,1.0011639419418392,4.4182999826338145,0.14610634473703854,0.14429204648260469,0.14,0.0007419204141033697,0.12062397877609642,0.054929076866406946,1.0358938620424283,12.35507087004221,1.048939176608772,0.14429204648260469,0.02223156983059903,0.7046795709336369,3.596188432351114,0.36027654206012505,0.01739612366913406,0.0,3.99275736515555
58.329999999996964,11.0,1.0033565184030708,1.0011556629395746,4.4183494912613135,0.14610505752367683,0.14440920754927059,0.14,-0.00022906039236930686,0.12117329045843164,0.05493164122035832,1.0358407474523081,12.24479615754427,1.0488803395385276,0.14440920754927059,0.02221001248215162,0.7052588252371672,3.501265112243618,0.36053345834128725,0.01745065877477576,0.0,4.032119815866364
58.33999999999696,11.0,1.0033329431582219,1.0011477361828787,4.418400141172472,0.14610374041757968,0.14452555850299525,0.14,-0.00120007711120379,0.12172257923388866,0.054924495439841736,1.0357899916031106,12.131681993536995,1.0488238515632424,0.14452555850299525,0.02218856551991417,0.7058327976842796,3.403387788612048,0.36078625939528897,0.017504885726013344,0.0,4.070780285421078
58.34999999999696,11.0,1.0033088330803341,1.001140136351215,4.418451925879589,0.14610239362597827,0.14464108242420642,0.14,-0.0021709511153036876,0.12227174800230287,0.05490764005889285,1.03574160552566,12.015748931345563,1.0487697243999596,0.14464108242420642,0.022167232069974844,0.7064013965954692,3.3025753064564407,0.36103490624041085,0.01755879548442597,0.0,4.1087320431364915
58.35999999999696,11.0,1.0032841925962612,1.0011328127861994,4.418504838685985,0.14610101736497627,0.14475576258381032,0.14,-0.003141503727741579,0.12282069967778236,0.05488107739807937,1.0356956001319706,11.897017978430373,1.0487179696654039,0.14475576258381032,0.022146015281083904,0.7069645313111422,3.1988469756297264,0.36127936067108035,0.01761237903352345,0.0,4.145968481714217
58.369999999996956,11.0,1.0032590263252879,1.0011256924192777,4.4185588726956535,0.1460996118589368,0.14486958245333703,0.14,-0.004111556240041059,0.12336933720657536,0.05484481156491129,1.0356519861804918,11.775510590910415,1.0486685988502393,0.14486958245333703,0.02212491834127968,0.7075221122796718,3.092222559173841,0.36151958520499494,0.017665627367532945,0.0,4.182483118391013
58.379999999996954,11.0,1.0032333390576171,1.001118683703568,4.418614020821682,0.14609817733972247,0.14498252571117193,0.14,-0.005080929937150869,0.12391756358494091,0.05479884845403839,1.0356107742361425,11.651248667899436,1.04862162328575,0.14498252571117193,0.0221039444896676,0.7080740511267997,2.9827222631293364,0.36175554303180374,0.01771853148043095,0.0,4.218269596067341
58.38999999999695,11.0,1.0032071357286676,1.0011116813469716,4.418670275793098,0.1460967140458255,0.14509457624479422,0.14,-0.006049446129351765,0.12446528187702002,0.054743195747162035,1.0355719746278236,11.524254545776927,1.0485770541054242,0.14509457624479422,0.022083097023038043,0.7086202607039948,2.870366728051576,0.3619871979692058,0.017771082362642247,0.0,4.253321684414231
58.39999999999695,11.0,1.0031804213904385,1.00110457160922,4.418727630159891,0.1460952222214294,0.14520571814888905,0.14,-0.007016926191464989,0.12501239523270438,0.05467786291259162,1.0355355974068883,11.394550992517065,1.0485349022043664,0.14520571814888905,0.022062379296289836,0.7091606551120275,2.75517702274118,0.36221451442975183,0.01782327100022552,0.0,4.287633280957891
58.40999999999695,11.0,1.003153201181312,1.0010972379036052,4.418786076296029,0.14609370211544662,0.14531593571963333,0.14,-0.007983191608927909,0.12555880690549842,0.05460286120437388,1.0355016523092584,11.262161202186254,1.0484951781994865,0.14531593571963333,0.02204179471729338,0.7096951496998438,2.6371746400648615,0.36243745739948885,0.017875088380302998,0.0,4.321198412142152
58.419999999996946,11.0,1.003125480295715,1.0010895664338242,4.418845606400424,0.14609215398057576,0.14542521344616763,0.14,-0.008948064028981517,0.12610442027037033,0.05451820366093442,1.0354701487237257,11.127108789684398,1.0484578923931895,0.14542521344616763,0.022021346736593155,0.7102236610421334,2.516381494840494,0.3626559924309936,0.01792652549879206,0.0,4.354011234368443
58.429999999996944,11.0,1.0030972639550373,1.001081451599796,4.418906212495873,0.14609057807242137,0.14553353600011557,0.14,-0.009911365315500131,0.12664913884158685,0.054423905103187085,1.0354410956678,10.989417785780383,1.0484230547427822,0.14553353600011557,0.02200103883371721,0.7107461069000557,2.3928199232000327,0.3628700856492597,0.01797757337324784,0.0,4.386066035013147
58.43999999999694,11.0,1.0030685573811258,1.0010728009205256,4.4189678864261,0.1460889746487149,0.1456408882243673,0.14,-0.010872917605319998,0.12719286629052637,0.05431998213208776,1.0354145017719836,10.849112632449714,1.0483906748370224,0.1456408882243673,0.02198087450117914,0.7112624061710975,2.2665126830875555,0.3630797037688759,0.018028223055475013,0.0,4.4173572334221545
58.44999999999694,11.0,1.0030393657735206,1.0010635392502083,4.419030619851141,0.1460873439686699,0.14574725512238743,0.14,-0.011832543363833381,0.12773550646346477,0.0542064531256233,1.0353903752720597,10.70621817849374,1.048360761880514,0.14574725512238743,0.02196085722839261,0.7117724788359466,2.1374829550884837,0.36328481411859215,0.018078465646172173,0.0,4.447879381882444
58.45999999999694,11.0,1.0030096942914075,1.001053612099359,4.419094404241348,0.14608568629249832,0.1458526218490256,0.14,-0.012790065438124332,0.12827696339932845,0.054083338235259466,1.0353687240082405,10.560759675376008,1.048333324685566,0.1458526218490256,0.021940990486980082,0.7122762459088766,2.0057543430129243,0.36348538467046965,0.01812829230841812,0.0,4.4776271665705085
58.469999999996936,11.0,1.0029795480410146,1.0010429879193936,4.4191592308703935,0.14608400188110487,0.1459569737038584,0.14,-0.01374530710580446,0.12881714134740918,0.05395065938187435,1.0353495554295797,10.412762773201779,1.0483083716706152,0.1459569737038584,0.021921277718807756,0.7127736293985798,1.8713508737087725,0.3636813840684726,0.018177694276996337,0.0,4.506595408477477
58.479999999996934,11.0,1.002948932068915,1.0010316592592061,4.419225090807665,0.1460822909959699,0.1460602961274922,0.14,-0.014698092118800299,0.12935594478503587,0.05380844025123053,1.0353328766009133,10.262253516737953,1.04828591086329,0.1460602961274922,0.02190172232830018,0.7132645522844551,1.7342969954335379,0.3638727816532802,0.018226662867012747,0.0,4.534779064310786
58.48999999999693,11.0,1.0029178513614008,1.001019642758849,4.4192919749104895,0.14608055389922048,0.14616257470107683,0.14,-0.01564824474165072,0.12989327843519913,0.05365670628903528,1.0353186942100965,10.109258341381315,1.0482659499060671,0.14616257470107683,0.021882327679310594,0.7137489385112465,1.5946175746065108,0.36405954747877867,0.018275189477967753,0.0,4.562173227372141
58.49999999999693,11.0,1.0028863108498105,1.0010069779998532,4.419359873816603,0.14607879085388062,0.14626379514894633,0.14,-0.016595589784465348,0.13042904728412447,0.05349548469564619,1.035307014573061,9.953804068977856,1.0482484960620808,0.14626379514894633,0.02186309709655441,0.7142267130033118,1.4523378908414966,0.3642416523191231,0.018323265592596234,0.0,4.588773128411849
58.50999999999693,11.0,1.002854315421405,1.0009937252869896,4.419428777937293,0.14607700212428382,0.14636394334385602,0.14,-0.017539952631495548,0.13096315659879104,0.0533248044204692,1.035297843634393,9.795917903422296,1.0482335562188168,0.14636394334385602,0.0218440338716103,0.7146978016975533,1.3074836301623542,0.36441906766456045,0.01837088277461104,0.0,4.614574136459071
58.51999999999693,11.0,1.0028218699351306,1.0009799624859592,4.419498677451579,0.14607518797662292,0.1464630053140191,0.14,-0.018481159266741487,0.13149551194439302,0.053144696156086954,1.035291186962125,9.635627425990734,1.0482211368877283,0.1464630053140191,0.02182514127213637,0.7151621315911252,1.1600808768316795,0.36459176570579427,0.01841803266225726,0.0,4.6395717596280655
58.529999999996924,11.0,1.0027889792413915,1.0009657810843755,4.4195695623017555,0.14607334867960717,0.14656096725099435,0.14,-0.01941903629827091,0.13202601920174092,0.05295519233213988,1.0352870497359317,9.472960590388045,1.0482112441983729,0.14656096725099435,0.021806422553120947,0.715619630799108,1.0101561041752827,0.36475971930841233,0.01846470695921966,0.0,4.663761645900277
58.53999999999692,11.0,1.0027556482047728,1.0009512816784936,4.419641422190547,0.14607148450518978,0.1466578155174918,0.14,-0.02035341098287402,0.1325545845846006,0.052756327108963594,1.0352854367285347,9.307945717521786,1.0482038838863297,0.1466578155174918,0.021787880969076693,0.7160702286170486,0.8577361647806846,0.3649229019803142,0.01851089742714109,0.0,4.687139583881896
58.54999999999692,11.0,1.0027218817285366,1.000936569111835,4.419714246580058,0.14606959572932993,0.146753536654051,0.14,-0.021284111252873772,0.1330811146569673,0.052548136370968626,1.0352863522814195,9.140611490049366,1.0481990612749323,0.146753536654051,0.02176951978508401,0.7165138555811404,0.7028482808582295,0.36508128783430993,0.01855659587620544,0.0,4.709701503537113
58.55999999999692,11.0,1.0026876847796546,1.0009217475049417,4.4197880246925845,0.14606768263274772,0.14684811738372527,0.14,-0.022210965746561284,0.13360551635027218,0.052330657719738154,1.0352898002760313,8.970986946759163,1.0481967812515454,0.14684811738372527,0.021751342285872187,0.716950443520539,0.5455200350850353,0.3652348515508982,0.018601794158953404,0.0,4.73144347689678
58.56999999999692,11.0,1.0026530624131305,1.0009069154170238,4.419862745513307,0.1460657455016367,0.14694154461425582,0.14,-0.02313380384307001,0.13412769698051819,0.052103930466796414,1.0352957841025814,8.799101476875343,1.0481970482397942,0.14694154461425582,0.02173335178154442,0.7173799255969048,0.38577936252242445,0.36538356834346414,0.01864648416653562,0.0,4.752361718742082
58.579999999996915,11.0,1.002618019794431,1.0008921613688908,4.4199383977947635,0.146063784628296,0.1470338054373478,0.14,-0.02405245570226555,0.13464756426534175,0.05186799562600607,1.0353043066286955,8.624984814369876,1.048199866169578,0.1470338054373478,0.02171555160923279,0.7178022363272925,0.22365454393729792,0.36552741393053034,0.018690657827405668,0.0,4.772452587263728
58.58999999999691,11.0,1.0025825622189528,1.0008775599359256,4.42001497006293,0.14606180031165392,0.14712488712517063,0.14,-0.024966752309281692,0.1351650263409964,0.05162289590554105,1.035315370170145,8.448667032371064,1.0482052384469815,0.14712488712517063,0.021697945130483506,0.7182173115892971,0.05917420069567512,0.3656663645173672,0.018734307109875465,0.0,4.791712584695795
58.59999999999691,11.0,1.0025466951276159,1.000863168587811,4.420092450624682,0.14605979285765577,0.1472147771240141,0.14,-0.025876525523711447,0.13567999177925383,0.05136867569939115,1.0353289764658142,8.270178537752171,1.0482131679262738,0.1472147771240141,0.021680535724533705,0.7186250886067618,-0.10763270875751811,0.36580039678616566,0.018777424027606363,0.0,4.810138357924857
58.60999999999691,11.0,1.00251042411788,1.0008490254126052,4.420170827576322,0.1460577625794991,0.1473034630464027,0.14,-0.026781608130917733,0.1361923696042175,0.05110538107836359,1.035345126658366,8.08955006593481,1.0482236568858352,0.1473034630464027,0.02166332677822437,0.7190255059217908,-0.2767368910120942,0.3659294879010991,0.018820000649260902,0.0,4.8277266990735805
58.61999999999691,11.0,1.002473754949712,1.000835147817443,4.420250088812835,0.1460557097977061,0.14739093266170022,0.14,-0.02768183389533352,0.13670206930904358,0.05083305978055797,1.0353638212819585,7.906812675960537,1.0482367070096767,0.14739093266170022,0.021646321673248266,0.7194185033527689,-0.4481087186137035,0.3660536155215265,0.018862029108721347,0.0,4.844474546059374
58.629999999996905,11.0,1.0024366935462812,1.0008215322492648,4.420330222037505,0.14605363484002942,0.14747717388632672,0.14,-0.028577037613609635,0.13720900087256413,0.05055176120130963,1.0353850602572388,7.721997745825961,1.0482523193754614,0.14747717388632672,0.021629523772072893,0.7198040219445301,-0.6217182302464509,0.36617275782365155,0.018903501616806158,0.0,4.860378983127348
58.6399999999969,11.0,1.002399245989422,1.0008081549284764,4.4204112147715255,0.14605153804119878,0.14756217477490363,0.14,-0.029467055165142753,0.13771307477580688,0.05026153638261243,1.0354088428932653,7.535136968046818,1.0482704944494468,0.14756217477490363,0.02161293640404015,0.7201820039182362,-0.797535130710184,0.36628689353177735,0.01894441047413766,0.0,4.875437241358003
58.6499999999969,11.0,1.002361418510149,1.0007949735399426,4.420493054363216,0.1460494197425199,0.1476459235123748,0.14,-0.030351723559913113,0.13821420201840692,0.049962438002048776,1.0354351678956086,7.34626234542405,1.0482912320880338,0.1476459235123748,0.021596562852503654,0.7205523926223021,-0.9755287910436095,0.36639600194997457,0.018984748081705752,0.0,4.889646699149334
58.6599999999969,11.0,1.002323217474743,1.000781929780787,4.420575727996531,0.14604728029134628,0.14772840840843113,0.14,-0.03123088098120086,0.13871229413490532,0.049654520361265754,1.0354640333789968,7.155406186930481,1.0483145315450695,0.14772840840843113,0.021580406344485895,0.7209151324928577,-1.1556682493626236,0.36650006299620913,0.019024506950692466,0.0,4.903004882673135
58.6699999999969,11.0,1.0022846493671276,1.0007689526244388,4.420659222698559,0.14604512004045003,0.1478096178942204,0.14,-0.03210436682328782,0.13920726321093044,0.04933783937404925,1.0354954368828089,6.962601103651853,1.04834039148346,0.1478096178942204,0.021564470043318816,0.7212701690251387,-1.3379222126546348,0.36659905723272124,0.019063679709002294,0.0,4.9155094663058065
58.679999999996895,11.0,1.0022457207684192,1.000755962130202,4.420743525345766,0.14604293934731982,0.14788954052166578,0.14,-0.03297202172363972,0.13969902189925823,0.049012452554048895,1.0355293753873718,6.767880004701976,1.0483688099894768,0.14788954052166578,0.02154875704505213,0.7216174487592931,-1.522259059886009,0.3666929658914029,0.01910225910599949,0.0,4.927158273033129
58.68999999999689,11.0,1.0022064383346516,1.0007428736034143,4.42082862266883,0.14604073857342043,0.14796816496532914,0.14,-0.033833687589794825,0.14018748343574822,0.04867841900220775,1.0355658453293073,6.57127609303882,1.0483997845878914,0.14796816496532914,0.021533270378353012,0.7219569192813091,-1.708646846391103,0.36678177089273706,0.0191402380132235,0.0,4.937949274829375
