t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
58.69999999999689,11.0,1.002166808773739,1.0007296019001575,4.420914501255955,0.14603851808344653,0.148045480026252,0.14,-0.034689207622140616,0.1406725616551526,0.04833579939394414,1.0356048426142175,6.372822861128599,1.0484333122561589,0.148045480026252,0.021518013007722804,0.7222885292374038,-1.8970533095579734,0.36686545485586586,0.019177609422779397,0.0,4.947880593010291
58.70999999999689,11.0,1.0021268388227627,1.0007160656668985,4.421001147554657,0.14603627824460474,0.14812147463726788,0.14,-0.035538426333645234,0.14115417100679595,0.04798465596612274,1.035646362625549,6.172554086417811,1.0484693894362052,0.14812147463726788,0.021502987839446912,0.7226122283598476,-2.0874458756546375,0.3669440011005449,0.01921436644412914,0.0,4.95695049856026
58.71999999999689,11.0,1.0020865352266228,1.0007021913139418,4.421088547872068,0.14603401942595454,0.14819613786922667,0.14,-0.03638118956770614,0.14163222657012375,0.0476250525038392,1.0356904002290177,5.970503826592411,1.0485080120426304,0.14819613786922667,0.021488197729093054,0.7229279675011495,-2.2797916673964043,0.3670173936429595,0.019250502298592903,0.0,4.965157412433233
58.729999999996885,11.0,1.0020459047190131,1.0006879165385794,4.421176688373894,0.14603174199783683,0.14826945893711557,0.14,-0.03721734451611963,0.14210664407011797,0.047257054327026635,1.0357369497725455,5.766706414639242,1.0485491754668304,0.14826945893711557,0.021473645489709144,0.723235698671204,-2.4740575119725277,0.36708561718529686,0.019286010313497037,0.0,4.972499905827716
58.73999999999688,11.0,1.0020049540065428,1.0006731932395763,4.421265555082214,0.1460294463314119,0.14834142720559612,0.14,-0.038046739738159696,0.14257733989257762,0.04688072827687718,1.0357860050821517,5.561196453732122,1.048592874576893,0.14834142720559612,0.021459333899554314,0.7235353750739867,-2.6702099490941436,0.36714865710296407,0.019320883917109375,0.0,4.978976700435457
58.74999999999688,11.0,1.0019636897566697,1.0006579896971544,4.421355133872372,0.14602713279832552,0.14841203219310514,0.14,-0.03886922518242908,0.14304423109926262,0.046496142702060594,1.0358375594549398,5.354008811993986,1.0486391037138556,0.14841203219310514,0.021445265708291927,0.7238269511382059,-2.8682152386541016,0.3672064994308998,0.019355116633693683,0.0,4.984586668664021
58.75999999999688,11.0,1.0019221185899032,1.0006422919307105,4.421445410469242,0.14602480177051244,0.1484812635742365,0.14,-0.039684652212058524,0.14350723544289878,0.04610336744470886,1.0358916056503598,5.145178617189087,1.048687856685148,0.1484812635742365,0.021431443640997094,0.724110382539297,-3.068039367716557,0.36725913085244644,0.019388702081592924,0.0,4.989328833833126
58.76999999999688,11.0,1.0018802470765327,1.0006261041875313,4.4215363704431825,0.1460224536201429,0.14854911118017697,0.14,-0.04049287363369847,0.14396627138204118,0.045702473826128576,1.0359481358815594,4.934741251411548,1.048739126756661,0.14854911118017697,0.021417870399250725,0.7243856262099226,-3.2696480565090074,0.36730653869289165,0.0194216339721705,0.0,4.993202370344626
58.779999999996875,11.0,1.0018380817379113,1.0006094485579902,4.4216279992060095,0.14602008871970779,0.14861556499709788,0.14,-0.04129374373048511,0.1444212580957932,0.04529353463220422,1.0360071418082362,4.722732345830513,1.0487929066448027,0.14861556499709788,0.02140454865930183,0.7246526403375254,-3.473006763357157,0.3673487109191229,0.019453906111745516,0.0,4.996206603826301
58.78999999999687,11.0,1.00179562905211,1.0005923637544398,4.421720282007293,0.14601770744223422,0.1486806151628998,0.14,-0.042087118298208215,0.1448721154983779,0.04487662409845472,1.036068614532465,4.509187775541194,1.0488491885100755,0.1486806151628998,0.021391481067421787,0.7249113843498969,-3.678080688540446,0.36738563614741304,0.019485512406147064,0.0,4.9983410112492175
58.79999999999687,11.0,1.0017528954635517,1.0005749031292954,4.421813203931294,0.14601531016161512,0.148744251962568,0.14,-0.04287285468414742,0.14531876425355802,0.04445181789471482,1.0361325445986562,4.2941436545621725,1.0489079639535006,0.148744251962568,0.021378670232840794,0.7251618188894647,-3.8848347771630523,0.36741730365854947,0.019516446866959213,0.0,4.999605221018821
58.80999999999687,11.0,1.0017098873960602,1.0005571320428057,4.4219067498947995,0.14601289725303299,0.14880646582284768,0.14,-0.04365081182718222,0.14576112578890107,0.044019193109419555,1.0361989219983736,4.077636330997445,1.0489692240169706,0.14880646582284768,0.021366118718970012,0.7254039057796632,-4.0932337212503995,0.3674437034200124,0.019546703618870884,0.0,4.999999013039606
58.81999999999687,11.0,1.001666611268598,1.0005391247182842,4.422000904646063,0.14601046909345278,0.14886724730688125,0.14,-0.04442085029788706,0.14619912230988488,0.04357882823348782,1.0362677361801091,3.8597023823570438,1.0490329591881205,0.14886724730688125,0.021353829033884865,0.7256376079870553,-4.303241961411383,0.3674648261147943,0.01957627690812367,0.0,4.9995223187534465
58.829999999996865,11.0,1.0016230735128668,1.0005209607446344,4.422095652765041,0.14600802606215685,0.1489265871093443,0.14,-0.04518283233751008,0.14663267681384035,0.04313080314380883,1.036338976063812,3.640378611022027,1.049099159409933,0.1489265871093443,0.021341803620906943,0.7258628895824859,-4.5148236883675095,0.36748066317313477,0.019605161110575652,0.0,4.998175221151532
58.83999999999686,11.0,1.001579280591867,1.0005027213976816,4.4221909786650135,0.1460055685412924,0.14898447605296383,0.14,-0.04593662189407799,0.1470617131037269,0.04267519908635238,1.0364126300592655,3.4197020398043434,1.0491678140947625,0.14898447605296383,0.021330044850408042,0.7260797157068796,-4.727942844773852,0.3674912068078718,0.019633350739910457,0.0,4.995957954759906
58.84999999999686,11.0,1.0015352390184813,1.0004844859585906,4.422286866595617,0.1460030969164035,0.14904090508636736,0.14,-0.046682084655617184,0.1474861558017374,0.04221209865893162,1.036488686087342,3.1977099075661664,1.0492389121420345,0.14904090508636736,0.021318555013277084,0.7262880525424075,-4.94256312753505,0.36749645004626663,0.019660840453178806,0.0,4.992870905598655
58.85999999999686,11.0,1.0014909553731763,1.0004663282017972,4.422383300647284,0.14600061157691932,0.14909586528419858,0.14,-0.04741908807863615,0.14790593036272917,0.04174158579365736,1.0365671316025897,2.974439664821405,1.049312441958564,0.14909586528419858,0.021307336316952873,0.7264878672951807,-5.158647990982009,0.36749638676166785,0.019687625055075746,0.0,4.988914611114693
58.86999999999686,11.0,1.001446436319968,1.0004483132147564,4.42248026475698,0.14599811291657386,0.14914934784900868,0.14,-0.04814750141268881,0.14832096308747797,0.04126374573912688,1.0366479536157112,2.749928969274539,1.0493883914801259,0.14914934784900868,0.02129639088416012,0.7266791281882172,-5.3761606510307525,0.3674910116984378,0.01971369950009818,0.0,4.9840897600881835
58.879999999996855,11.0,1.001401688619893,1.000430494692568,4.422577742715095,0.14599560133373615,0.14920134411515165,0.14,-0.04886719572050757,0.148731181135753,0.04077866504238906,1.0367311387145135,2.524215681235699,1.0494667481929576,0.14920134411515165,0.021285720754480902,0.726861804466841,-5.595064090420169,0.36748032049122537,0.019739058892831503,0.0,4.978397192512653
58.88999999999685,11.0,1.001356719141371,1.0004129128247548,4.422675718173294,0.14599307723163327,0.14925184555424198,0.14,-0.04957804389445586,0.14913651253921043,0.040286431530728056,1.0368166730821524,2.297337858868601,1.0495474991537617,0.14925184555424198,0.021275327888236103,0.7270358664148666,-5.815321064896419,0.3674643096773042,0.019763698484982082,0.0,4.971837899448709
58.89999999999685,11.0,1.0013115348669923,1.000395592862041,4.422774174653078,0.14599054101845657,0.14930084378174677,0.14,-0.050279920670049494,0.14953688621410394,0.03978713429329723,1.0369045425116892,2.0693337532442047,1.0496306310071508,0.14930084378174677,0.02126521417250911,0.7272012853800902,-6.03689411032978,0.36744297670197557,0.019787613671964993,0.0,4.96441302285155
58.90999999999685,11.0,1.001266142896448,1.0003785444169924,4.422873095554806,0.14598799310734342,0.14934833056409513,0.14,-0.05097270263766046,0.14993223197381117,0.039280863662628424,1.036994732416516,1.8402418031892074,1.0497161299996367,0.14934833056409513,0.021255381428393685,0.7273580338058232,-6.259745550461545,0.3674163199172371,0.019810799988363135,0.0,4.956123855372098
58.91999999999685,11.0,1.0012205504455025,1.000361761517302,4.422972464166878,0.14598543391623692,0.14939429782596572,0.14,-0.05165626825302355,0.15032248054117456,0.03876771119602941,1.0370872278367143,1.6101006299313148,1.0498039819898097,0.14939429782596572,0.021245831418626168,0.727506085266235,-6.48383750498087,0.3673843385768823,0.019833253101680423,0.0,4.946971840132013
58.929999999996845,11.0,1.0011747648411042,1.0003452233943597,4.423072263674819,0.14598286386762804,0.14943873765672586,0.14,-0.05233049784846677,0.15070756356065562,0.03824776965687622,1.0371820134414704,1.3789490315699855,1.0498941724545126,0.14943873765672586,0.021236565855012834,0.72764541450012,-6.709131897736393,0.3673470328269708,0.019854968808233203,0.0,4.936958570472379
58.93999999999684,11.0,1.0011287935129025,1.0003288959559555,4.423172477169988,0.14598028338819247,0.1494816423160867,0.14,-0.052995273644768415,0.15108741361030162,0.03772113299578843,1.0372790735286244,1.1468259774033565,1.0499866864915424,0.1494816423160867,0.021227586404561766,0.7277759974419122,-6.9355904646387785,0.3673044036963845,0.01987594302786235,0.0,4.926085789676386
58.94999999999684,11.0,1.0010826439816078,1.0003127338609445,4.423273087657659,0.1459776929083383,0.14952300423823822,0.14,-0.053650479765060266,0.15146196421352334,0.03718789633167659,1.037378392022137,0.9137706021605461,1.050081508819506,0.14952300423823822,0.021218894694052096,0.7278978112457041,-7.163174761144803,0.3672564530874989,0.01989617180113109,0.0,4.914355390665746
58.95999999999684,11.0,1.0010363238447733,1.0002966830862194,4.423374078064283,0.1459750928616847,0.14956281603449764,0.14,-0.05429600225076636,0.1518311498506827,0.03664815593264168,1.0374799524687048,0.6798222001829837,1.0501786237757669,0.14956281603449764,0.021210492312498122,0.7280108343012223,-7.391846169074468,0.3672031837701575,0.019915651288209626,0.0,4.901769415671215
58.96999999999684,11.0,1.0009898407606816,1.0002806838562301,4.423475431243761,0.14597248368449392,0.14960107049436733,0.14,-0.054931729079845004,0.1521949059704883,0.036102009196702055,1.0375837380348203,0.445020219608534,1.0502780153136466,0.14960107049436733,0.02120238081124873,0.7281150462401799,-7.621565902616491,0.3671445993786541,0.019934377768640824,0.0,4.888330055877019
58.979999999996835,11.0,1.0009432024311042,1.0002646737894947,4.423577129982614,0.14596986581508237,0.14963776058535122,0.14,-0.055557550186758065,0.1525531690011976,0.035549554632330053,1.037689731505194,0.20940425658918865,1.050379666999981,0.14963776058535122,0.021194561702146016,0.728210427934332,-7.852295013632909,0.3670807044151181,0.0199523476438495,0.0,4.874039651039327
58.98999999999683,11.0,1.000896416583734,1.0002485911093124,4.423679157004,0.14596723969323505,0.14967287945147895,0.14,-0.05617335748434682,0.15290587636162323,0.034990891838778425,1.0377979152835457,-0.02698595041456909,1.0504835620139865,0.14967287945147895,0.021187036453648007,0.7282969614842312,-8.083994396187329,0.36701150425527856,0.019969557440074153,0.0,4.8589006890790065
58.99999999999683,11.0,1.0008494909550905,1.0002323777659219,4.423781494970577,0.14596460575964815,0.14970642041162607,0.14,-0.056779044885667596,0.15325296647194142,0.03442612148618776,1.0379082713961214,-0.26411052626742054,1.050589683148312,0.14970642041162607,0.02117980648593286,0.7283746302043146,-8.316624790626111,0.3669370051625044,0.019986003813450406,0.0,4.842915805648362
59.00999999999683,11.0,1.0008024332746688,1.0002159823229513,4.423884126486275,0.14596196445542264,0.14973837695723946,0.14,-0.05737450832659774,0.15359437876430057,0.03385534529547095,1.0380207814982747,-0.5019294646959837,1.0506980128126577,0.14973837695723946,0.021172873165128173,0.728443418602331,-8.55014678726239,0.3668572143013895,0.020001683554641457,0.0,4.826087783672407
59.01999999999683,11.0,1.0007552512510165,1.0001993624762213,4.423987034097074,0.14595931622162892,0.14976874275088495,0.14,-0.057959645786643865,0.1539300536932275,0.03327866601797982,1.0381354268837732,-0.7404026337670023,1.0508085330402281,0.14976874275088495,0.021166237797794397,0.7285033123608609,-8.784520830049521,0.3667721397572531,0.020016593594092812,0.0,4.808419552864224
59.029999999996825,11.0,1.000707952560329,1.000182487091099,4.424090200290969,0.14595666149895736,0.14979751162521868,0.14,-0.058534357308761664,0.1542599327458292,0.03269618741496775,1.038252188496349,-0.9794897813123244,1.0509212254967337,0.14979751162521868,0.021159901626098102,0.7285542983196626,-9.019707220433606,0.3666817905530797,0.02003073100668811,0.0,4.7899141892150565
59.03999999999682,11.0,1.0006605448380157,1.00016533767054,4.4241936074972905,0.14595400072746817,0.1498246775834245,0.14,-0.0590985450162928,0.15458395845178852,0.03210801423686908,1.0383710469426108,-1.219150540356618,1.0510360714914309,0.1498246775834245,0.021153865824332107,0.7285963644648746,-9.255666121631592,0.3665861766680668,0.020044093015505773,0.0,4.770574914458631
59.04999999999682,11.0,1.0006130356735434,1.0001479091937826,4.424297238085615,0.14595133434644617,0.14985023480076007,0.14,-0.059652113127726114,0.15490207439315162,0.03151425220241901,1.0384919825054377,-1.4593444345724114,1.0511530519894179,0.14985023480076007,0.021148131496996857,0.7286294999241241,-9.49235756345829,0.36648530905119503,0.020056676992990047,0.0,4.750405095510406
59.05999999999682,11.0,1.0005654326087,1.0001302102970397,4.424401074364504,0.14594866279436203,0.1498741776275939,0.14,-0.0601949679685862,0.15521422521390607,0.03091500797764022,1.038614975156596,-1.7000308838120834,1.0512721476243403,0.1498741776275939,0.021142699679210643,0.7286536949707565,-9.72974144801878,0.36637919963134424,0.020068480463016396,0.0,4.729408243881337
59.06999999999682,11.0,1.000517743139253,1.0001122627992118,4.424505098580314,0.14594598650893656,0.14989650059380696,0.14,-0.06072701798068847,0.1555203566293481,0.030310389154724574,1.0387400045678319,-1.9411692097559659,1.0513933387103729,0.14989650059380696,0.021137571338651736,0.7286689410365669,-9.967777556012631,0.3662678613227826,0.02007950109829312,0.0,4.7075880150664675
59.079999999996815,11.0,1.0004699747198205,1.0000941006068231,4.424609292916303,0.14594330592729998,0.14991719841414647,0.14,-0.06124817372951452,0.15582041543523845,0.02970050423083267,1.0388670501192159,-2.1827186417014395,1.051516605252589,0.14991719841414647,0.021132747379699432,0.7286752307323633,-10.206425553946175,0.36615130802461404,0.020089736719920374,0.0,4.6849482079086755
59.08999999999681,11.0,1.0004221347716171,1.000075768061753,4.424713639492276,0.14594062148623296,0.14993626599438725,0.14,-0.061758347909941724,0.15611434951674574,0.029085462586826347,1.038996090904659,-2.4246383225107078,1.0516419269549715,0.14993626599438725,0.021128228648405366,0.7286725578748063,-10.445645001764868,0.36602955461464015,0.02009918529148751,0.0,4.6614927639371135
59.09999999999681,11.0,1.0003742306926091,1.00005731782066,4.424818120364927,0.1459379336224724,0.14995369843771855,0.14,-0.0622574553513639,0.15640210785717695,0.028465374465949687,1.0391271057336948,-2.666887314726016,1.0517692832254395,0.14995369843771855,0.021124015938890704,0.7286609175177807,-10.685395361168297,0.36590261693886794,0.020107844917151403,0.0,4.637225766681198
59.10999999999681,11.0,1.0003262698695046,1.0000388083759422,4.424922717529061,0.145935242773064,0.1499694910510253,0.14,-0.06274541302275621,0.15668364054649436,0.027840350952458966,1.039260073130167,-2.9094246068402785,1.051898653177648,0.1499694910510253,0.02112010999936947,0.7286403059850591,-10.925636003938951,0.36577051179698694,0.020115713834719186,0.0,4.612151440959475
59.11999999999681,11.0,1.0002782596909288,1.0000203013434952,4.425027412919784,0.14593254937573877,0.14998363935061135,0.14,-0.06322214003845722,0.1569588987896187,0.027210503950198237,1.039394971327642,-3.1522091197041333,1.0520300156296027,0.14998363935061135,0.02111651153829066,0.7286107209025661,-11.16632622047441,0.3656332569257518,0.020122790413160053,0.0,4.5862741521443
59.129999999996805,11.0,1.0002302075610878,1.0000018586513915,4.425132188415733,0.14592985386929289,0.14999613906696116,0.14,-0.06368755766533513,0.15722783491451753,0.026575946161111464,1.0395317782625801,-3.395199713037471,1.0521633490994189,0.14999613906696116,0.0211132212291988,0.7285721612266508,-11.407425227987948,0.36549087098123795,0.02012907314807119,0.0,4.559598405401622
59.1399999999968,11.0,1.0001821209132142,0.9999835397658547,4.4252370258433595,0.14592715669394826,0.15000698614842134,0.14,-0.06414158933148079,0.15749040238007858,0.02593679106367613,1.0396704715658829,-3.638355192012459,1.0522986317988163,0.15000698614842134,0.021110239714285477,0.728524627267363,-11.648892178340907,0.36534337352274016,0.02013456065890432,0.0,4.532128844906867
59.1499999999968,11.0,1.0001340072221117,0.9999653990870159,4.425341906982214,0.14592445829167366,0.1500161767635291,0.14,-0.06458416063684935,0.1577465557837668,0.025293152891237833,1.03981102855382,-3.8816343138602893,1.0524358416251782,0.1500161767635291,0.021107567606316227,0.7284681207045198,-11.890686165355465,0.3651907849976155,0.020139251688041062,0.0,4.503870253036175
59.1599999999968,11.0,1.000085874015172,0.9999474836356439,4.425446813571166,0.14592175910644842,0.150023707302038,0.14,-0.06501519936568328,0.1579962508690643,0.024645146610232482,1.0399534262193115,-4.124995794470389,1.0525749561529874,0.150023707302038,0.0211052054886349,0.7284026445959294,-12.13276623146264,0.36503312672952615,0.02014314510026484,0.0,4.474827549534001
59.1699999999968,11.0,1.0000377288813218,0.9999298311364486,4.42555172731542,0.14591905958445323,0.15002957437511738,0.14,-0.06543463549975509,0.1582394445326917,0.023992887898276315,1.0400976412243172,-4.3683983149526355,1.052715952625613,0.15002957437511738,0.021103153913678337,0.7283282033798097,-12.37509137379316,0.3648704209123639,0.020146239885186767,0.0,4.445005790656519
59.179999999996795,11.0,0.9999895794774648,0.9999124685818589,4.425656629894165,0.14591636017417733,0.1500337748141602,0.14,-0.0658424012334321,0.15847609483160996,0.02333649312211757,1.0402436498942158,-4.611800528122929,1.0528588079481576,0.1500337748141602,0.021101413399734145,0.7282448028679241,-12.617620549601243,0.3647026906045946,0.020148535158637716,0.0,4.414410168291239
59.18999999999679,11.0,0.9999414335321132,0.9998954113360261,4.4257615029686725,0.1459136613264339,0.15003630566963033,0.14,-0.06623843098784943,0.1587061609898007,0.02267607931543883,1.0403914282144413,-4.855161064919659,1.0530034986821324,0.15003630566963033,0.02109998442686988,0.7281524502366831,-12.860312681301052,0.36452995973107655,0.020150030166206492,0.0,4.383046009053344
59.19999999999679,11.0,0.999893298846045,0.9998786628110355,4.425866328190636,0.14591096349428276,0.15003716420935992,0.14,-0.06662266142526696,0.15892960340482407,0.02201176415651675,1.0405409518295128,-5.098438540730455,1.0531500010422319,0.15003716420935992,0.021098867432379903,0.7280511540135526,-13.103126661255637,0.36435225308509944,0.02015072428842167,0.0,4.350918773358073
59.20999999999679,11.0,0.9998451832899644,0.9998622147194387,4.42597108721053,0.14590826713285981,0.15003634791733592,0.14,-0.06699503146166524,0.15914638365415232,0.021343665945746312,1.0406921960446127,-5.341591561651468,1.05329829089549,0.15003634791733592,0.021098062805934084,0.7279409240637323,-13.346021356354592,0.36416959633428947,0.020150617043124885,0.0,4.318034054470348
59.21999999999679,11.0,0.9997970947992874,0.9998460478794973,4.426075761685796,0.14590557269912247,0.15003385449280898,0.14,-0.06735548227790217,0.1593564645012782,0.020671903583046766,1.0408451358289807,-5.584578730688128,1.0534483437625826,0.15003385449280898,0.021097570885456746,0.727821771577508,-13.588955612782971,0.36398201602557945,0.02014970808996317,0.0,4.284397577530731
59.229999999996785,11.0,0.9997490413663115,0.9998301335231923,4.426180333288637,0.14590288065151827,0.15002968185047025,0.14,-0.06770395732806661,0.15955980990159666,0.019996596545168832,1.0409997458207965,-5.827358653932219,1.0536001348210318,0.15002968185047025,0.021097391953847282,0.727693709062136,-13.831888261018442,0.3637895395912768,0.02014799723297819,0.0,4.250015198558966
59.23999999999678,11.0,0.999701031030144,0.9998144350341995,4.426284783713257,0.14590019144959243,0.15002382812148057,0.14,-0.0680404023454752,0.15975638500805958,0.019317864862929777,1.0411560003327285,-6.069889946738021,1.0537536389097026,0.15002382812148057,0.021097526236970525,0.7275567503380856,-14.074778121250848,0.36359219535256615,0.02014548442244947,0.0,4.2148929034341815
59.24999999999678,11.0,0.9996530718648645,0.9997989100237282,4.426389094682395,0.14589750555354974,0.1500162916554214,0.14,-0.06836476534623737,0.15994615617660227,0.018635829098401842,1.0413138733573768,-6.312131239927284,1.0539088305338924,0.1500162916554214,0.021097973903038615,0.7274109105405935,-14.317584009295757,0.3633900125192555,0.020142169755737224,0.0,4.179036806853053
59.25999999999678,11.0,0.9996051719664724,0.9997835126379687,4.426493247953056,0.14589482342378837,0.15000707102355196,0.14,-0.06867699662973648,0.1601290909713419,0.01795061032208007,1.0414733385718982,-6.554041186062262,1.0540656838703917,0.15000707102355196,0.02109873506353022,0.7272562061289459,-14.56026474307552,0.36318302118929613,0.020138053477105657,0.0,4.142453151264957
59.26999999999678,11.0,0.9995573394392121,0.9997681959821022,4.426597225321351,0.14589214552042595,0.1499961650223635,0.14,-0.06897704877798039,0.16030515816954757,0.01726233009005137,1.0416343693412593,-6.795578465785379,1.0542241727717219,0.1499961650223635,0.021099809775181083,0.7270926548987623,-14.802779149545042,0.3629712523405041,0.02013313597562305,0.0,4.105148305785435
59.279999999996775,11.0,0.9995095823818931,0.9997529145427064,4.426701008626439,0.14588947230283555,0.14998357267810358,0.14,-0.06926487665263886,0.16047432776638212,0.01657111042118198,1.0417969387195731,-7.036701794261925,1.054384270769071,0.14998357267810358,0.021101198043139077,0.7269202760009156,-15.045086072098291,0.3627547378224152,0.020127417783255407,0.0,4.067128765087248
59.28999999999677,11.0,0.9994619088748012,0.9997376264930005,4.426804579753579,0.1458868042292105,0.14996929325112476,0.14,-0.06954043739197852,0.16063657097941603,0.01587707377433579,1.041961019449401,-7.277369927707942,1.0545459510734867,0.14996929325112476,0.0211028998246717,0.7267390899613172,-15.287144378268927,0.36253351034220904,0.020120899572387586,0.0,4.028401148269533
59.29999999999677,11.0,0.9994143269677619,0.9997222957736168,4.426907920636361,0.14588414175617406,0.14995332624038585,0.14,-0.06980369040714557,0.1607918602529136,0.015180343025627931,1.0421265839591078,-7.517541670012786,1.0547091865751579,0.14995332624038585,0.021104915032875243,0.7265491187026886,-15.528912967511127,0.36230760345072366,0.02011358215207647,0.0,3.988972197705735
59.30999999999677,11.0,0.999366844669848,0.9997068938546385,4.4270110132581975,0.14588148533844836,0.1499356713873616,0.14,-0.07005459737924624,0.16094016926189184,0.014481041445710097,1.0422936043584823,-7.757175879426862,1.0548739498408501,0.1499356713873616,0.021107243540143747,0.7263503855644777,-15.770350778979804,0.36207705152575875,0.02010546646537758,0.0,3.9488487778694337
59.31999999999677,11.0,0.9993194699411371,0.9996914011016214,4.427113839653227,0.14587883542859253,0.14991632867920365,0.14,-0.07029312225756479,0.16108147291595246,0.013779292677081797,1.042462052433127,-7.996231475296335,1.0550402131097756,0.14991632867920365,0.02110988518094565,0.7261429153195175,-16.011416799131,0.36184188975531023,0.020096553587500888,0.0,3.9080378741396076
59.329999999996765,11.0,0.9992722106868128,0.9996758076893526,4.4272163819067725,0.14587619247681816,0.14989529835129345,0.14,-0.07051923125868809,0.16121574736288688,0.013075220711414502,1.0426318996383244,-8.23466744482393,1.055207948288347,0.14989529835129345,0.021112839753403834,0.7259267341872709,-16.252070068925114,0.36160215412404473,0.020086844723784168,0.0,3.866546591584145
59.33999999999676,11.0,0.999225074753794,0.9996601140294108,4.427318622155522,0.1458735569308848,0.14987258088848252,0.14,-0.07073289286787526,0.1613429699920546,0.012368949866872597,1.0428031170930367,-8.472442849808616,1.0553771269444323,0.14987258088848252,0.021116107019640576,0.7257018698398316,-16.492269690608346,0.3613578813988413,0.020076341209417765,0.0,3.8243821537232248
59.34999999999676,11.0,0.9991780699299444,0.9996443307015366,4.427420542587633,0.14587092923607603,0.14984817702574285,0.14,-0.07093407784132583,0.1614631194375347,0.011660604765416619,1.0429756755747643,-8.709516833355822,1.0555477203017813,0.14984817702574285,0.021119686704770033,0.725468351403543,-16.731974833981422,0.36110910912007355,0.020065044510016703,0.0,3.7815519012713654
59.35999999999676,11.0,0.9991312039457977,0.9996284779025436,4.427522125442919,0.14586830983525048,0.14982208774773084,0.14,-0.07112275921026567,0.16157617558105003,0.010950310310074207,1.0431495455159763,-8.945848626517504,1.0557196992353406,0.14982208774773084,0.021123578494588582,0.7252262094534134,-16.971144742159776,0.3608558755941966,0.020052956222955522,0.0,3.7380632908597873
59.36999999999676,11.0,0.999084484478609,0.9996125844491236,4.427623353013314,0.14586569916896144,0.14979431428789294,0.14,-0.07129891228565627,0.16168211955466427,0.010238191662167646,1.0433246970024825,-9.181397554856977,1.0558930342679458,0.14979431428789294,0.021127782032186605,0.7249754760032179,-17.209738736869998,0.36059821989081153,0.020040078080084654,0.0,3.693923893737866
59.379999999996755,11.0,0.9990379191584423,0.9995966863908863,4.427724207643749,0.1458630976756335,0.1497648581272083,0.14,-0.07146251466331316,0.1617809337432507,0.00952437421849052,1.0435010997742347,-9.416123044922655,1.0560676955690347,0.1497648581272083,0.021132296913813214,0.724716184491624,-17.44771622338561,0.360336181842706,0.020026411950546094,0.0,3.649141394455322
59.38999999999675,11.0,0.9989915155759083,0.9995808253076973,4.427824671733593,0.14586050579178308,0.14973372099288831,0.14,-0.07161354622879329,0.16187260178673252,0.008808983588434207,1.0436787232285,-9.649984630634629,1.056243652955516,0.14973372099288831,0.021137122684371866,0.7244483697661643,-17.685036695230266,0.3600698020486195,0.020011959844453173,0.0,3.6037235895242277
59.39999999999675,11.0,0.9989452812910992,0.9995650463778565,4.42792472773875,0.14585792395226796,0.1497009048572462,0.14,-0.07175198916160325,0.1619571085820944,0.00809214557106901,1.0438575364253921,-9.88294195958949,1.0564208758949827,0.1497009048572462,0.021142258832958533,0.7241720680663535,-17.92165973879657,0.359799121877407,0.01999672391628675,0.0,3.5576783860615024
59.40999999999675,11.0,0.9988992238432203,0.9995493963132825,4.428024358174479,0.1458553525905492,0.14966641193718083,0.14,-0.07187782793784014,0.16203444028516442,0.007373986132189833,1.0440375080954212,-10.114954799303316,1.056599333511122,0.14966641193718083,0.021147704788792132,0.7238873170085401,-18.157545038007704,0.35952418347370246,0.019980706467685485,0.0,3.511013800412651
59.41999999999675,11.0,0.9988533507603887,0.9995339212621008,4.4281235456189805,0.14585279213894956,0.1496302446942098,0.14,-0.07199104933133083,0.1621045843121665,0.006654631381343043,1.0442186066485604,-10.345983043408495,1.0567789945910295,0.1496302446942098,0.021153459917974442,0.7235941555728226,-18.39265237920495,0.3592450297623797,0.01996390994998372,0.0,3.463737956755742
59.429999999996745,11.0,0.9988076695690816,0.9995186647778993,4.428222272717727,0.1458502430288927,0.14959240583543662,0.14,-0.07209164241249211,0.16216752934104303,0.005934207548853627,1.0444008001842284,-10.575986717835683,1.0569598275939451,0.14959240583543662,0.021159523521271758,0.7232926240944089,-18.626941656344087,0.35896170445279907,0.019946336966035098,0.0,3.4158590856874116
59.43999999999674,11.0,0.9987621878027341,0.9995036659502916,4.428320522188518,0.14584770569110714,0.14955289831530535,0.14,-0.07217959854513473,0.16222326531254785,0.005212840962873056,1.0445840565016151,-10.804925986999217,1.0571418006609399,0.14955289831530535,0.021165894833125115,0.7229827642592577,-18.860372876604618,0.3586742520406787,0.019927990271361794,0.0,3.3673855227895344
59.44999999999674,11.0,0.9987169130090434,0.9994889577816022,4.428418276827156,0.14584518055578408,0.14951172533814033,0.14,-0.07225491138116447,0.16227178343110998,0.004490658026470348,1.044768343109799,-11.032761160011107,1.0573248816248662,0.14951172533814033,0.02117257302159245,0.7226646191041765,-19.092906166325907,0.3583827178074569,0.019908872772908603,0.0,3.3183257071784307
59.45999999999674,11.0,0.9986718527556006,0.9994745658814661,4.428515519513668,0.14584266805267776,0.1494688903613612,0.14,-0.07231757685334905,0.16231307616546842,0.0037677851947860814,1.0449536272369868,-11.259452696941583,1.0575090380201193,0.1494688903613612,0.021179557189654946,0.7223382330216048,-19.32450177745678,0.35808714781766,0.019888987529006537,0.0,3.268688180035222
59.46999999999674,11.0,0.998627014633561,0.9994605075344716,4.428612233218918,0.14584016861114105,0.14942439709901428,0.14,-0.0723675931667897,0.16234713724907904,0.0030443489522652,1.045139875838737,-11.484961215130676,1.057694237091693,0.14942439709901428,0.021186846377119973,0.7220036517669671,-19.555120094254253,0.3577875889123243,0.019868337747111643,0.0,3.2184815831192055
59.479999999996735,11.0,0.9985824062591614,0.9994467911775695,4.42870840101148,0.14583768266009234,0.14937824952563777,0.14,-0.07240496078904579,0.1623739616802941,0.00232047578998224,1.0453270556048202,-11.709247495562224,1.057880445803185,0.14937824952563777,0.021194439563115668,0.7216609224689087,-19.78472164024022,0.35748408870127857,0.019846926781872713,0.0,3.1677146572631876
59.48999999999673,11.0,0.9985380352729962,0.999433416303969,4.428804006064599,0.1458352106279133,0.14933045187994212,0.14,-0.07242968243987324,0.16239354572231565,0.0015962921830684049,1.0455151329648962,-11.93227248928944,1.0580676308436392,0.14933045187994212,0.0212023356686056,0.7213100936394545,-20.013267085218434,0.3571766955531265,0.01982475813146214,0.0,3.1163962408515644
59.49999999999673,11.0,0.9984939093370739,0.9994203737897998,4.428899031663103,0.145832752942279,0.1492810086683184,0.14,-0.07244176308055894,0.16240588690292362,0.0008719245682425932,1.045704074092884,-12.153997323906351,1.0582557586332004,0.1492810086683184,0.0212105335591166,0.720951215184362,-20.240717252418026,0.3568654585854083,0.019801835437403013,0.0,3.0645352682819667
59.50999999999673,11.0,0.9984500361297791,0.9994076466199471,4.428993461210083,0.14583031002992752,0.14922992466766913,0.14,-0.07244120990380631,0.16241098401397983,0.0001474993214467511,1.0458938449108257,-12.374383310039809,1.058444795327745,0.14922992466766913,0.02121903204642509,0.7205843384098852,-20.46703312529349,0.3565504276530424,0.019778162480745567,0.0,3.0121407684093615
59.51999999999673,11.0,0.9984064233389607,0.9993952109714046,4.429087278233219,0.14582788231637575,0.149177204927691,0.14,-0.07242803232396183,0.16240883711070878,-0.0005768572644180796,1.0460844110923135,-12.593391947850096,1.0586347068228699,0.149177204927691,0.02122782988983372,0.7202095160269399,-20.692175854199537,0.3562316533387062,0.019753743181381553,0.0,2.959221862974602
59.529999999996726,11.0,0.9983630786534532,0.9993830375958387,4.429180466390621,0.14582547022559367,0.14912285477250697,0.14,-0.07240224196780431,0.16239944751075633,-0.0013010190016620792,1.0462757380662102,-12.810984933515586,1.0588254587576444,0.14912285477250697,0.02123692579639048,0.7198268021512515,-20.916106762677643,0.35590918694486023,0.01972858159705035,0.0,2.905787765015905
59.53999999999672,11.0,0.9983200097534037,0.9993710934306245,4.429273009476077,0.1458230741796492,0.14906687980149752,0.14,-0.0723638526662238,0.16238281779302707,-0.0020248598298887722,1.04646779102106,-13.027124165679128,1.0590170165185915,0.14906687980149752,0.02124631842022676,0.7194362522986251,-21.138787353405856,0.35558308048716225,0.019702681924011846,0.0,2.851847777265341
59.54999999999672,11.0,0.9982772242998295,0.9993593433575715,4.429364891423653,0.14582069459833677,0.14900928588961673,0.14,-0.07231288044630313,0.16235895179630142,-0.002748253837996278,1.0466605349108176,-13.241771751842208,1.0592093452444025,0.14900928588961673,0.021256006360747218,0.7190379233760882,-21.360179313681396,0.3552533866905959,0.019676048496583193,0.0,2.7974112905287947
59.55999999999672,11.0,0.9982347299238543,0.9993477520234478,4.42945609631158,0.14581833189880514,0.14895007918722278,0.14,-0.07224934352379997,0.16232785461763286,-0.0034710752861010917,1.0468539344619776,-13.45489001469408,1.0594024098318446,0.14895007918722278,0.021265988160459135,0.7186318736695226,-21.580244520717557,0.35492015898809465,0.019648685790011538,0.0,2.742487782051514
59.56999999999672,11.0,0.9981925342160858,0.9993362856345829,4.42954660836545,0.14581598649519684,0.14888926611970452,0.14,-0.07217326229555682,0.16228953261052653,-0.004193198627387175,1.04704795418259,-13.666441498370398,1.059596174943077,0.14888926611970452,0.02127626230188663,0.7182181628284254,-21.79894504652488,0.35458345152095894,0.019620598421244462,0.0,2.68708681386768
59.579999999996716,11.0,0.9981506447165718,0.9993249136408335,4.429636411960711,0.14581365879831465,0.1488268533870691,0.14,-0.07208465933158209,0.1622439933828996,-0.00491449852987752,1.0472425583730172,-13.876388974642703,1.0597906050147046,0.1488268533870691,0.021286827204523448,0.7177968518493248,-22.016243162727815,0.354243319141146,0.019591791151123906,0.0,2.6312180311360938
59.589999999996714,11.0,0.9981090689057441,0.9993136102311668,4.429725491624545,0.14581134921532457,0.14876284796373646,0.14,-0.07198355936639445,0.16219124579482438,-0.005634849898123941,1.0474377111383388,-14.084695449045888,1.0599856642684915,0.14876284796373646,0.021297681221863075,0.7173680030591167,-22.232101345325177,0.3538998174141843,0.019562268886607864,0.0,2.5748911604608087
59.59999999999671,11.0,0.9980678141967005,0.99930235557259,4.429813832037189,0.14580905814950657,0.14869725709874748,0.14,-0.07186998928928395,0.16213129995605494,-0.006354127894803095,1.0476333764021073,-14.291324166961422,1.0601813167236167,0.14869725709874748,0.021308822638836183,0.7169316800997303,-22.4464822795253,0.35355300262313333,0.01953203668237528,0.0,2.5181160081975644
59.60999999999671,11.0,0.9980268879291052,0.9992911367385614,4.4299014180328165,0.14580678600006014,0.1486300883164664,0.14,-0.07174397813337996,0.16206416722333827,-0.0070722079622115045,1.0478295179211612,-14.496238619665492,1.0603775262102701,0.1486300883164664,0.021320249669847087,0.7164879479148424,-22.659348864733147,0.3532029317709622,0.01950109974111513,0.0,2.46090245874696
59.61999999999671,11.0,0.9979862973649067,0.9992799482879752,4.429988234600095,0.14580453316196873,0.14856134941794244,0.14,-0.07160555706324184,0.1619898601975112,-0.0077889658436433055,1.0480260993007606,-14.699402550368312,1.0605742563841065,0.14856134941794244,0.021331960457896208,0.7160368727402583,-22.870664219890813,0.35284966258216977,0.01946946341504918,0.0,2.403260472833111
59.629999999996706,11.0,0.9979460496859791,0.9992687924738091,4.430074266882548,0.1458023000259255,0.14849104848282693,0.14,-0.07145475936118545,0.1619083927203839,-0.008504277604636732,1.04822308400981,-14.90077996025923,1.0607714707411682,0.14849104848282693,0.021343953074472767,0.7155785220974201,-23.080391689073014,0.3524932535020175,0.019437133204891793,0.0,2.345200085770011
59.639999999996704,11.0,0.9979061519937027,0.9992576790774935,4.430159500178878,0.14580008697831873,0.14841919387194938,0.14,-0.07129162041215853,0.161819779871412,-0.00921801965407711,1.0484204353955329,-15.100335114577533,1.0609691326327664,0.14841919387194938,0.02135622552044262,0.7151129647911182,-23.288494847437427,0.3521337636939269,0.019404114758328858,0.0,2.286731405713913
59.6499999999967,11.0,0.9978666113104024,0.9992466248844585,4.430243919943347,0.145797894401273,0.14834579423026706,0.14,-0.07111617768769501,0.1617240379641581,-0.00993006876514388,1.0486181166971653,-15.298032548718407,1.0611672052798757,0.14834579423026706,0.02136877572792394,0.7146402709103555,-23.494937507552752,0.3517712530338313,0.019370413868905742,0.0,2.227864611904028
59.6599999999967,11.0,0.997827434582478,0.9992356528319685,4.430327511786401,0.14579572267273952,0.1482708584901651,0.14,-0.07092847072897818,0.16162118454254484,-0.010640302096091389,1.0488160910585198,-15.493837074386164,1.0613656517866594,0.1482708584901651,0.02138160156264497,0.7141605118320073,-23.69968372592748,0.351405782102858,0.019336036472509477,0.0,2.1686099528898404
59.6699999999967,11.0,0.9977886286849815,0.9992247908761769,4.430410261475583,0.14579357216662703,0.14819439587479744,0.14,-0.07072854112956689,0.16151123837690093,-0.01134859721086052,1.0490143215391097,-15.68771378579001,1.0615644351528837,0.14819439587479744,0.021394700826949466,0.7136737602261466,-23.90269780981458,0.3510374121771209,0.019300988645301484,0.0,2.108977744747373
59.679999999996696,11.0,0.9977502004273332,0.9992140706374651,4.43049215493688,0.1457914432529622,0.14811641590121497,0.14,-0.07051643251822992,0.16139421945980195,-0.012054832099516063,1.049212771123973,-15.879628065879821,1.0617635182850083,0.14811641590121497,0.02140807126271514,0.7131800900612375,-24.103944324026084,0.35066620521514413,0.019265276600008336,0.0,2.0489783692826755
59.689999999996694,11.0,0.9977121565598153,0.9992035258934198,4.430573178256552,0.14578933629806864,0.14803692838341342,0.14,-0.0702921905416028,0.1612701490017077,-0.012758885198511316,1.0494114027322556,-16.06954559261974,1.0619628640060645,0.14803692838341342,0.02142171055431427,0.7126795766098727,-24.30338809779708,0.3502922238464406,0.019228906682918778,0.0,1.9886222722248266
59.69999999999669,11.0,0.9976745037804579,0.9991931909938317,4.430653317683477,0.14578725166475112,0.14795594343468055,0.14,-0.07005586284778653,0.16113904942639762,-0.013460635410784155,1.0496101792248202,-16.257432345273386,1.0621624350643275,0.14795594343468055,0.021435616331091607,0.7121722964515889,-24.50099423150827,0.3499155313576685,0.019191885371261014,0.0,1.9279199614071718
59.70999999999669,11.0,0.997637248741915,0.9991830992753857,4.430732559632051,0.1457851897124737,0.14787347146948698,0.14,-0.06980749907038819,0.16100094436620618,-0.014159962125692076,1.0498090634113464,-16.44325461069023,1.0623621941411756,0.14787347146948698,0.02144978616922066,0.7116583274735027,-24.696728103190335,0.34953619167963745,0.019154219270351762,0.0,1.8668820049377401
59.71999999999669,11.0,0.9976003980579384,0.9991732815516672,4.430810890685602,0.14578315079751888,0.14778952320470473,0.14,-0.06954715081336615,0.16085585865705967,-0.014856745238790185,1.0500080180571545,-16.626978989575726,1.0625621038583886,0.14778952320470473,0.021464217593005472,0.711137748867642,-24.890555374829688,0.34915426937534433,0.019115915112614016,0.0,1.805519029359823
59.729999999996686,11.0,0.9975639583090838,0.9991637647494981,4.430888297600297,0.14578113527311812,0.14770410966024541,0.14,-0.06927487163646817,0.16070381833331593,-0.015550865171461536,1.0502070058903645,-16.808572402726778,1.0627621267852518,0.14770410966024541,0.021478908075111852,0.7106106411246405,-25.082441998255828,0.3487698296289339,0.019076979755212373,0.0,1.7438417178013952
59.739999999996684,11.0,0.9975279360473267,0.9991545707537604,4.43096476730947,0.14577914348954382,0.1476172421591676,0.14,-0.06899071704113646,0.1605448506224085,-0.01624220289040472,1.0504059896095292,-16.988002097219383,1.062962225445918,0.1476172421591676,0.02149385503639499,0.7100770860243929,-25.272354220846946,0.3483829382364598,0.019037420180275245,0.0,1.6818608081157413
59.74999999999668,11.0,0.9974923377993239,0.9991457155121038,4.431040286928275,0.14577717579415622,0.14752893232730255,0.14,-0.06869474445676016,0.16037898393929667,-0.016930639926981423,1.0506049318921924,-17.16523565253739,1.0631623623272919,0.14752893232730255,0.021509055844950744,0.7095371666233571,-25.46025859089791,0.3479936615977193,0.018997243494270347,0.0,1.619587091011493
59.75999999999668,11.0,0.9974571700681265,0.99913720843711,4.431114843758579,0.14577523253140046,0.1474391920926339,0.14,-0.0683870132268154,0.16020624788072263,-0.017616058396426833,1.0508037954044285,-17.3402409866368,1.0633624998877118,0.1474391920926339,0.021524507814814752,0.7089909672398592,-25.646121962792773,0.34760206670909666,0.018956456928159796,0.0,1.5570314081745285
59.76999999999668,11.0,0.9974224393332267,0.999129052128661,4.431188425293951,0.1457733140427513,0.14734803368473134,0.14,-0.06806758459432355,0.16002667321927727,-0.018298341016918476,1.0510025428114387,-17.512986361951306,1.0635626005665886,0.14734803368473134,0.02154020820449327,0.7084385734389107,-25.829911502040225,0.3472082211587443,0.0189150678373463,0.0,1.494204650379929
59.779999999996676,11.0,0.9973881520489034,0.9991212424233772,4.431261019224674,0.1457714206666061,0.1472554696339877,0.14,-0.06773652168709465,0.15984029189727605,-0.01897737112849892,1.0512011367890244,-17.6834403913322,1.063762626794988,0.1472554696339877,0.021556154215665722,0.7078800720157065,-26.011594690308545,0.3468121931198511,0.01887308370248158,0.0,1.4311177555963948
59.789999999996674,11.0,0.9973543146409136,0.999113768762007,4.431332613442595,0.145769552738129,0.14716151277134273,0.14,-0.06739388950148939,0.15964713702044636,-0.019653032711842496,1.0513995400358271,-17.851572043946728,1.0639625410070734,0.14716151277134273,0.021572342992082046,0.707315550981128,-26.191139330454867,0.3464140513460389,0.01883051212865285,0.0,1.3677817070817735
59.79999999999667,11.0,0.997320933501653,0.9991066148509778,4.431403196045759,0.145767710589051,0.14706617622812548,0.14,-0.06703975488540598,0.15944724285142806,-0.020325210406857613,1.0515977152858849,-18.017350651131945,1.064162305652208,0.14706617622812548,0.021588771619176734,0.7067450995481791,-26.368513551765535,0.3460138651639365,0.018787360845797123,0.0,1.3042075314706991
59.80999999999667,11.0,0.9972880149839807,0.9990997595803255,4.431472755342682,0.14576589454743344,0.14696947343647934,0.14,-0.0666741865196524,0.15924064480308883,-0.02099378953110953,1.0517956253213212,-18.180745912230947,1.0643618832074075,0.14696947343647934,0.02160543712411246,0.7061688081214756,-26.543685815299842,0.34561170446633005,0.01874363770632019,0.0,1.2404062968553622
59.81999999999667,11.0,0.9972555653939631,0.9990931781489732,4.431541279856202,0.14576410493740374,0.14687141812994203,0.14,-0.06629725489853666,0.15902737943165637,-0.021658656098053643,1.0519932329845334,-18.34172790041103,1.064561236189783,0.14687141812994203,0.021622336476828333,0.7055867682885967,-26.716624919580493,0.345207639701486,0.018699350684432466,0.0,1.1763891108580375
59.829999999996666,11.0,0.9972235909828363,0.999086843339351,4.4316087583268144,0.14576234207887304,0.14677202434465392,0.14,-0.06590903230883033,0.15880748442966905,-0.022319696835066013,1.0521905011897112,-18.500267068489723,1.0647603271686281,0.14677202434465392,0.021639466591683164,0.7049990728153613,-26.88730000647528,0.3448017418629177,0.018654507873562164,0.0,1.1121671186978268
59.839999999996664,11.0,0.997192097938519,0.999080726877613,4.431675179715473,0.1457606062872464,0.14667130642043294,0.14,-0.06550959280857166,0.15858099861874753,-0.022976799201262433,1.0523873929333345,-18.656334254758203,1.0649591187767862,0.14667130642043294,0.02165682432970951,0.7044058156416944,-27.055680567308958,0.34439408247386194,0.01860911748328782,0.0,1.047751501249755
59.84999999999666,11.0,0.9971610923770231,0.9990748008127827,4.431740533205811,0.14575889787313717,0.14656927900232922,0.14,-0.06509901220460662,0.15834796194218909,-0.02362985140509942,1.0525838713034377,-18.809900688824033,1.0651575737210792,0.14656927900232922,0.021674406501423955,0.7038070918810682,-27.221736449173193,0.34398473357257714,0.018563187835962718,0.0,0.9831534730987624
59.85999999999666,11.0,0.9971305803341035,0.9990690388488938,4.431804808205806,0.14575721714209447,0.14646595704196466,0.14,-0.06467736803021001,0.15810841545738719,-0.02427874242175029,1.0527798994875375,-18.96093799746222,1.065355654791539,0.14646595704196466,0.02169220986988748,0.7032029978201105,-27.38543786134625,0.3435737676951207,0.018516727362915365,0.0,0.9183842805867227
59.86999999999666,11.0,0.9971005677574761,0.9990634175675409,4.431867994348898,0.1457555643943549,0.14636135579849457,0.14,-0.06424473952313198,0.1578624013280784,-0.024923362010259673,1.052975440779246,-19.10941821046352,1.065553324869399,0.14636135579849457,0.02171023115392453,0.7025936309175368,-27.546755381786742,0.34316125785497764,0.018469744601599378,0.0,0.8534551998550395
59.879999999996656,11.0,0.9970710604998927,0.9990579174854254,4.431930081494623,0.1457539399246258,0.14625549083952666,0.14,-0.06380120760348024,0.15760996281641879,-0.025563600730476567,1.0531704585838655,-19.255313766485163,1.0657505469338895,0.14625549083952666,0.021728467030923366,0.7019790898033734,-27.705659963466843,0.3427472775244885,0.01842224819053448,0.0,0.7883775348809442
59.889999999996654,11.0,0.9970420643133197,0.9990525238998402,4.431991059728822,0.14575234402190734,0.14614837804136185,0.14,-0.06334685485265779,0.15735114427489202,-0.026199349959773164,1.0533649164229615,-19.398597518876443,1.0659472840679618,0.14614837804136185,0.021746914139548358,0.701359474275728,-27.86212294068016,0.34233190061433394,0.018374246867113527,0.0,0.7231626155099928
59.89999999999665,11.0,0.9970135848444077,0.9990472274867199,4.432050919363518,0.14575077696935768,0.14604003358866333,0.14,-0.06288176549318109,0.15708599113805163,-0.02683050190955523,1.0535587779384423,-19.53924274147038,1.0661434994631576,0.14604003358866333,0.021765569081712836,0.7007348852947897,-28.016116035060126,0.34191520145336973,0.01832574946414435,0.0,0.6578217954833608
59.90999999999665,11.0,0.9969856276313767,0.9990420246278611,4.432109650936547,0.14574923904420434,0.14593047397366327,0.14,-0.06240602536919038,0.1568145499140987,-0.027456949641575107,1.0537520068964592,-19.67722313432687,1.066339156423981,0.14593047397366327,0.021784428423905728,0.700105424974437,-28.167611361323218,0.34149725476998616,0.018276764906576738,0.0,0.5923664504609767
59.91999999999665,11.0,0.9969581981023676,0.9990369174576453,4.432167245211058,0.14574773051770146,0.1458197159947288,0.14,-0.06191972192799661,0.15653686817629786,-0.028078587084055074,1.0539445671912915,-19.81251282941021,1.0665342183720339,0.1458197159947288,0.021803488698086647,0.6994711965706522,-28.316581432812267,0.34107813567420076,0.0182273022108213,0.0,0.5268079760415423
59.929999999996646,11.0,0.9969313015752452,0.9990319136332059,4.43222369317497,0.14574625165513236,0.14570777675434005,0.14,-0.0614229442025655,0.1562529945542325,-0.02869530904763147,1.0541364228498096,-19.945086396184934,1.0667286488502714,0.14570777675434005,0.021822746401676515,0.6988323044662702,-28.462999166638713,0.34065791963979697,0.01817737048242625,0.0,0.4611577857780267
59.939999999996644,11.0,0.9969049432587663,0.9990270258441698,4.4322789860404965,0.14574480271585233,0.14559467365684214,0.14,-0.06091578279425702,0.15596297872490184,-0.029307011241123428,1.054327538036514,-20.074918847132167,1.0669224115276625,0.14559467365684214,0.021842197997215256,0.6981888541541633,-28.606837888624376,0.34023668248977323,0.018126978915221855,0.0,0.395427309191162
