t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
59.94999999999664,11.0,0.996879128254965,0.9990222710913557,4.432333115243833,0.14574338395336706,0.1454804244057815,0.14,-0.06039832985616128,0.15566687140366084,-0.02991359028713449,1.0545178770594457,-20.20198564316827,1.0671154702044732,0.1454804244057815,0.02186183991154607,0.6975409522176841,-28.74807133798096,0.3398145003811845,0.0180761367900735,0.0,0.3296279897790289
59.95999999999664,11.0,0.996853861562554,0.9990176697726303,4.432386072445076,0.14574199561543907,0.14536504700116556,0.14,-0.05987067907637861,0.15536472433500506,-0.030514943737485936,1.0547074043768743,-20.326262698974336,1.0673077888183025,0.14536504700116556,0.021881668534981625,0.6968887063103419,-28.886673671891486,0.33939144979174685,0.018024853474520257,0.0,0.26377128302534136
59.96999999999664,11.0,0.996829148081093,0.9990132446238356,4.432437849528442,0.145740637944214,0.1452485597366698,0.14,-0.05933292566117593,0.15505659028320204,-0.03111097008848297,1.0548960846047484,-20.44772638823408,1.0674993314508654,0.1452485597366698,0.021901680220454064,0.6962322251348422,-29.02261946999072,0.3389676075061266,0.01797313842230886,0.0,0.19786865440451054
59.979999999996636,11.0,0.9968049926156519,0.999009019567258,4.432488438602841,0.1457393111763579,0.1451309811970588,0.14,-0.058785166317493975,0.15474252302277086,-0.03170156879600947,1.055083882524787,-20.56635354879109,1.0676900623355154,0.1451309811970588,0.021921871282882158,0.6955716184229918,-29.155883738830244,0.338543050603116,0.017921001172080994,0.0,0.13193157738610437
59.989999999996634,11.0,0.9967813998816695,0.9990050185244048,4.432537832002812,0.14573801554319624,0.14501233025569893,0.14,-0.05822749923500681,0.15442257732881154,-0.03228664029044565,1.0552707630929086,-20.682121487728864,1.0678799458653028,0.14501233025569893,0.021942237998961122,0.6949069969162419,-29.286441916418635,0.33811785644151116,0.017868451346020976,0.0,0.06597153143677968
59.99999999999663,11.0,0.9967583745097114,0.9990012642500358,4.43258602228984,0.14573675127084512,0.14489262607236608,0.14,-0.05766002406732618,0.15409680896718633,-0.03286608599140208,1.0554566914476726,-20.79500798638659,1.0680689466013453,0.14489262607236608,0.021962776607556914,0.6942384723481733,-29.414269876908932,0.3376921026453704,0.017815498648873437,0.0,2.223508285228818e-11
60.00999999999663,11.0,0.9967359210498441,0.9989977772416138,4.432633002254023,0.14573551858032696,0.1447718880913276,0.14,-0.05708284191236157,0.15376527468455448,-0.033439808322261816,1.0556416329186118,-20.904991305319008,1.0682570292812847,0.1447718880913276,0.021983483310497594,0.6935661574287614,-29.539343935363974,0.337265867088273,0.017762152864787474,0.0,-0.06597153139224235
60.01999999999663,11.0,0.9967140439753585,0.9989945747749405,4.432678764916071,0.14573431768766226,0.14465013603953583,0.14,-0.05649605529211815,0.15342803219826268,-0.03400771072452248,1.0558255530339393,-21.01205018920642,1.0684441588274778,0.14465013603953583,0.02200435427409015,0.692890165830235,-29.66164085274321,0.33683922787556186,0.017708423855469547,0.0,-0.13193157734157865
60.029999999996626,11.0,0.9966927476856201,0.9989916701086387,4.432723303529562,0.14573314880393168,0.14452738992514033,0.14,-0.05589976813152492,0.15308514018609304,-0.034569697671932284,1.056008417527625,-21.116163871725046,1.0686303003547644,0.14452738992514033,0.022025385631034667,0.6922106121752672,-29.781137840983373,0.3364122633266236,0.0176543215566846,0.0,-0.1978686543600042
60.039999999996624,11.0,0.9966720365078664,0.9989890718921907,4.432766611583398,0.14573201213530365,0.144403670035689,0.14,-0.05529408573745481,0.15273665827587074,-0.03512567468441444,1.0561901923455532,-21.217312080367194,1.0688154191775132,0.144403670035689,0.022046573482740237,0.6915276120247466,-29.89781256820251,0.3359850519530615,0.017599855975404553,0.0,-0.26377128298086217
60.04999999999662,11.0,0.9966519146978248,0.9989867838013918,4.43280868280438,0.1457309078830248,0.1442789969366762,0.14,-0.05467911477670068,0.15238264703493365,-0.0356755483417764,1.056370843650844,-21.315475041228755,1.0689994808158865,0.1442789969366762,0.02206791390170934,0.6908412818679134,-30.011643163877842,0.3355576724394269,0.01754503718540755,0.0,-0.3296279897345846
60.05999999999662,11.0,0.9966323864390865,0.9989848044144045,4.43284951115981,0.14572983624337182,0.144153391469422,0.14,-0.05405496325479975,0.15202316795946577,-0.03621922629720394,1.0565503378282612,-21.410633483734944,1.0691824510012655,0.144153391469422,0.02208940293409182,0.6901517391102286,-30.122608224068472,0.33513020361953605,0.017489875324255798,0.0,-0.3954273091467603
60.06999999999662,11.0,0.9966134558412287,0.9989831273296959,4.432889090860034,0.14572879740756595,0.1440268747489462,0.14,-0.05342174049447207,0.15165828346369686,-0.03675661729053962,1.056728641487913,-21.502768645317357,1.0693642956808358,0.1440268747489462,0.02211103660192388,0.6894591020615984,-30.23068681646932,0.334702724455249,0.017434380589488742,0.0,-0.4611577857336754
60.079999999996616,11.0,0.9965951269367428,0.9989817415156017,4.432927416360838,0.1457277915616528,0.1438994681612334,0.14,-0.05277955711481169,0.15128805686897046,-0.03728763116135045,1.0569057214684394,-21.591862276015753,1.0695449810215367,0.1438994681612334,0.022132810905140837,0.6887634899220627,-30.335858485340378,0.33427531401381005,0.01737856323574654,0.0,-0.5268079759972489
60.089999999996614,11.0,0.9965774036768756,0.9989806318709757,4.432964482365608,0.14572681888635175,0.14377119336013142,0.14,-0.052128525010791515,0.15091255239268203,-0.037812178861789496,1.057081544839997,-21.677896642999826,1.0697244734135276,0.14377119336013142,0.022154721822999695,0.6880650227656194,-30.43810325615068,0.3338480514462979,0.017322433571556557,0.0,-0.5923664504167491
60.09999999999661,11.0,0.996560289926548,0.9989797799664726,4.433000283827194,0.14572587955688046,0.14364207226364362,0.14,-0.051468757333553994,0.15053183513708976,-0.0383301724692547,1.057256078907295,-21.7608545349955,1.0699027394734464,0.14364207226364362,0.022176765314998126,0.6873638215209558,-30.537401639969328,0.33342101596662077,0.017266001956437196,0.0,-0.6578217954392067
60.10999999999661,11.0,0.9965437894585519,0.9989791649277848,4.433034815949394,0.14572497374276203,0.143512127049879,0.14,-0.05080036847101649,0.15014597107799954,-0.038841525198853595,1.0574292912128818,-21.840719266607042,1.0700797460477105,0.143512127049879,0.022198937321372982,0.6866600079502534,-30.633734637611354,0.332994286832269,0.01720927879981649,0.0,-0.7231626154659903
60.11999999999661,11.0,0.9965279059472604,0.9989787644167073,4.433068074188053,0.14572410160762178,0.14338138015243954,0.14,-0.050123474029235615,0.1497550270533264,-0.03934615141567783,1.0576011495411413,-21.91747468251914,1.0702554602161591,0.14338138015243954,0.022221233762878313,0.685953704624523,-30.727083743418564,0.3325679433250498,0.017152274558432136,0.0,-0.7883775348369603
60.129999999996606,11.0,0.9965126429621025,0.9989785556617509,4.433100054251691,0.14572326330898197,0.14324985425567982,0.14,-0.04943819081374762,0.1493590707515341,-0.03984396664689073,1.0577716219229076,-21.99110516158341,1.0704298492962125,0.14324985425567982,0.02224365054037057,0.6852450348979403,-30.81743094885914,0.33214206473494645,0.017094999735843282,0.0,-0.8534551998111519
60.139999999996604,11.0,0.9964980039610669,0.9989785164881481,4.433130752101717,0.14572245899806271,0.14311757228954639,0.14,-0.04874463681146296,0.14895817069995462,-0.04033488759363203,1.0579406766410102,-22.061595620773154,1.070602880847739,0.14311757228954639,0.02226618353397628,0.6845341228794601,-30.904758745859603,0.33171673034318605,0.017037464881177956,0.0,-0.9183842805429393
60.1499999999966,11.0,0.9964839922844859,0.9989786262988608,4.433160163952189,0.14572168881959632,0.14298455742447091,0.14,-0.048042931172263326,0.14855239625298974,-0.04081883214273907,1.058108282236719,-22.12893151901737,1.070774522678775,0.14298455742447091,0.022288828602173735,0.6838210934041784,-30.989050129981187,0.3312920194077398,0.01697968058739402,0.0,-0.9831534730550908
60.1599999999966,11.0,0.9964706111493411,0.9989788669606136,4.433188286269159,0.14572095291166245,0.14285083306612317,0.14,-0.04733319419069082,0.1481418175801962,-0.04129571937828563,1.0582744075168484,-22.193098860907824,1.0709447428519827,0.14285083306612317,0.022311581581076653,0.6831060720039148,-31.070288603558843,0.3308680111476465,0.016921657491582538,0.0,-1.0477515012062026
60.1699999999966,11.0,0.9964578636442989,0.998979223554676,4.433215115769669,0.14572025140554964,0.14271642285050093,0.14,-0.046615547286867176,0.1477265056542564,-0.041765469592933896,1.0584390215615993,-22.254084200295942,1.0711135096919062,0.14271642285050093,0.022334438283838087,0.6823891848791325,-31.148458178759622,0.33044478472961836,0.0168634062734133,0.0,-1.1121671186544015
60.179999999996596,11.0,0.9964457527256484,0.998979684959191,4.433240649420414,0.14571958442564803,0.1425813506388925,0.14,-0.04589011298753359,0.14730653223883658,-0.04222800429909523,1.0586020937328382,-22.311874643774722,1.0712807917927896,0.1425813506388925,0.022357394500331484,0.681670558870339,-31.22354338064577,0.33002241925230313,0.01680493765290137,0.0,-1.1763891108147466
60.189999999996594,11.0,0.9964342812142696,0.9989802442384466,4.433264884436181,0.14571895208937613,0.14244564051327363,0.14,-0.045157014906179294,0.14688196987633428,-0.04268324623989788,1.0587635936824467,-22.366457854063817,1.071446558026808,0.14244564051327363,0.022380445997539525,0.6809503214321484,-31.29552925039655,0.32960099373142226,0.016746262389829868,0.0,-1.2404062968122134
60.19999999999659,11.0,0.9964234517937068,0.9989808988241287,4.4332878182781075,0.14571835450714357,0.14230931677183714,0.14,-0.04441637772283685,0.14645289187551722,-0.04313111939995383,1.0589234913607146,-22.41782205330146,1.0716107775524473,0.14230931677183714,0.022403588520140908,0.6802286006082414,-31.3644013485122,0.3291805870838486,0.016687391280417328,0.0,-1.3042075314277684
60.20999999999659,11.0,0.9964132670093736,0.9989816504837502,4.433309448651856,0.14571779178234873,0.14217240392452518,0.14,-0.04366832716379321,0.14601937229905546,-0.04357154901592241,1.0590817570243192,-22.465956026245276,1.071773419822823,0.14217240392452518,0.0224268177918355,0.6795055250073118,-31.430145758223404,0.32876127810937394,0.016628335155746715,0.0,-1.3677817070389313
60.21999999999659,11.0,0.9964037292688557,0.9989825050820282,4.433329773505778,0.14571726401141047,0.1420349266891188,0.14,-0.042912989980184224,0.14558148595094894,-0.04400446158686721,1.059238361243883,-22.510849123401755,1.0719344545936982,0.1420349266891188,0.022450129516869765,0.6787812237821932,-31.492749088882153,0.32834314547484267,0.016569104878175585,0.0,-1.4311177555537853
60.229999999996586,11.0,0.9963948408432362,0.998983472150079,4.43334879102914,0.14571677128382984,0.1418969099866775,0.14,-0.04215049392772113,0.14513930836385258,-0.04442978488440291,1.0593932749109045,-22.55249126405957,1.0720938519310528,0.1418969099866775,0.02247351938195608,0.6780558266068132,-31.55219847946092,0.32792626769257227,0.016509711338289847,0.0,-1.4942046503374231
60.239999999996584,11.0,0.9963866038693129,0.9989845642869771,4.433366499650479,0.1457163136822778,0.14175837893751944,0.14,-0.04138096774531802,0.14469291578630086,-0.04484744796263333,1.0595464692439687,-22.590872939256336,1.0722515822180674,0.14175837893751944,0.022496983058417738,0.677329463656458,-31.60848160205122,0.3275107231028378,0.01645016545213856,0.0,-1.557031408132202
60.24999999999658,11.0,0.9963790203525438,0.9989857964256766,4.433382898036156,0.1457158912827024,0.14161935885656118,0.14,-0.040604541134812155,0.14424238516983415,-0.0452573811678829,1.0596979157945297,-22.62598521464521,1.0724076161615346,0.14161935885656118,0.02252051620404404,0.676602265585275,-31.661586665198993,0.3270965898518937,0.016390478156137513,0.0,-1.6195870909693533
60.25999999999658,11.0,0.9963720921705254,0.9989871850004193,4.433397985089131,0.14571550415444973,0.14147987524877906,0.14,-0.03982134474033583,0.14378779415602866,-0.04565951614822178,1.0598475864518826,-22.65781973328165,1.0725619247976326,0.14147987524877906,0.02254411446528493,0.6758743635052692,-31.711502417298465,0.32668394587362104,0.016330660406051918,0.0,-1.6818608080737958
60.26999999999658,11.0,0.9963658210767872,0.9989887470578471,4.433411759948017,0.14571515236039123,0.14133995380398778,0.14,-0.03903151012882389,0.1433292210634322,-0.046053785862791324,1.059995453448066,-22.68636871829812,1.0727144794972772,0.14133995380398778,0.02256777347872361,0.6751458889617826,-31.75821814964454,0.3262728688683796,0.01627072317239533,0.0,-1.7438417177596506
60.279999999996576,11.0,0.9963602087046763,0.9989904993555072,4.433424221986393,0.1457148359570507,0.14119962039142098,0.14,-0.03823516977072955,0.1428667448744077,-0.046440124590935404,1.060141489362482,-22.71162497547179,1.0728652519711261,0.14119962039142098,0.022591488872410484,0.6744169739082836,-31.801723699348532,0.3258634362835483,0.016210677438338046,0.0,-1.8055190293182868
60.289999999996574,11.0,0.9963552565711082,0.9989924574907716,4.433435370812409,0.14571455499472355,0.14105890105398045,0.14,-0.03743245702117842,0.14240044522188627,-0.04681846794114073,1.0602856671266647,-22.73358189567472,1.0730142142744876,0.14105890105398045,0.022615256266706435,0.6736877506793034,-31.842009451976256,0.32545572529571437,0.016150534196980523,0.0,-1.86688200489642
60.29999999999657,11.0,0.996350966079971,0.9989946351015886,4.433445206268635,0.14571430951758282,0.14091782200197517,0.14,-0.03662350610187337,0.1419304023760319,-0.04718875285979281,1.060427960029324,-22.752233457191583,1.0731613388122982,0.14091782200197517,0.022639071274714664,0.6729583519606617,-31.879066343936053,0.3250498127925525,0.01609030444936746,0.0,-1.9279199613660747
60.30999999999657,11.0,0.9963473385249924,0.9989970431758762,4.433453728432155,0.14571409956376594,0.1407764096066429,0.14,-0.035808452083187337,0.14145669723081938,-0.047550917639752416,1.0605683417218656,-22.767574227903324,1.0733065983443941,0.1407764096066429,0.022662929502353914,0.6722289107582584,-31.91288586461752,0.32464577535614614,0.016029999203084414,0.0,-1.9886222721840245
60.31999999999657,11.0,0.9963443750919113,0.9989996895002445,4.433460937614816,0.14571392516543807,0.14063469039351703,0.14,-0.03498743086631423,0.14097941129052746,-0.047904901928752124,1.0607067862245187,-22.77959936733648,1.0734499659912093,0.14063469039351703,0.02268682654806959,0.6714995603656361,-31.94346005827516,0.3242436892486036,0.015969629470383075,0.0,-2.048978369242046
60.329999999996566,11.0,0.9963420768598302,0.999002578272034,4.433466834363628,0.1457137863488292,0.14049269103541026,0.14,-0.03416057916589377,0.14049862665614885,-0.04825064673761921,1.060843267933113,-22.788304628561903,1.073591415240073,0.14049269103541026,0.02271075800247113,0.6707704343294333,-31.970781525769898,0.3238436303957911,0.015909206267512306,0.0,-2.108977744706988
60.339999999996564,11.0,0.9963404448016691,0.9990057098897687,4.433471419461209,0.1457136831342427,0.14035043834567443,0.14,-0.03332803449187499,0.14001442601171893,-0.048588094448318596,1.0609777616265184,-22.79368635996578,1.073730919952098,0.14035043834567443,0.02273471944782931,0.670041666415752,-31.994843426123037,0.32344567437508615,0.01584874061292308,0.0,-2.1686099528497067
60.34999999999656,11.0,0.9963394797836896,0.9990090809282924,4.433474693926236,0.145713615536036,0.1402079592712346,0.14,-0.0324899351315564,0.1395268926105649,-0.048917188821816844,1.0611102424746008,-22.795741506877672,1.0738684543696537,0.1402079592712346,0.022758706457727512,0.6693133905754062,-32.015639478016915,0.3230498964012207,0.01578824352613043,0.0,-2.2278646118641525
60.35999999999656,11.0,0.9963391825641018,0.9990126842964034,4.433476659013825,0.14571358356257358,0.14006528088579193,0.14,-0.03164642013107294,0.13903611026147716,-0.04923787500576363,1.0612406860465737,-22.794467613068672,1.0740039931243641,0.14006528088579193,0.022782714596993946,0.6685857409100676,-32.03316396128147,0.322656371312319,0.015727726026684912,0.0,-2.286731405674303
60.36999999999656,11.0,0.9963395537908104,0.9990165095653909,4.433477316215773,0.14571358721615546,0.1399224303833357,0.14,-0.030797629276075877,0.13854216331480496,-0.04955009954198349,1.061369068319566,-22.789862822131866,1.0741375112454588,0.1399224303833357,0.022806739421904795,0.6678588516400694,-32.0474117183667,0.3222651735572563,0.015667199132250738,0.0,-2.3452000857306734
60.379999999996556,11.0,0.9963405939984005,0.999020543449715,4.433476667260604,0.14571362649292505,0.1397794350717243,0.14,-0.02994370307207367,0.13804513664847787,-0.049853810373774385,1.0614953656871733,-22.78192587874303,1.0742689841683062,0.1397794350717243,0.022830776480794887,0.6671328570729949,-32.05837815587005,0.32187637718134504,0.015606673856509781,0.0,-2.4032604727940523
60.389999999996554,11.0,0.9963423036044983,0.9990247704134171,4.433474714113375,0.14571370138276005,0.13963632236633267,0.14,-0.029084782724453973,0.13754511565395552,-0.050148956853005834,1.061619554967755,-22.770656129810703,1.0743983877429342,0.13963632236633267,0.022854821315171057,0.66640789157327,-32.06605924616731,0.32149005581080137,0.01554616120706371,0.0,-2.460902458708187
60.39999999999655,11.0,0.9963446829056689,0.9990291733711957,4.433471458975185,0.14571381186915344,0.13949311978408865,0.14,-0.028221010117609857,0.13704218622210712,-0.05043548974701411,1.0617416134123476,-22.756053525526948,1.074525698242303,0.13949311978408865,0.022878869461064665,0.6656840895341325,-32.070451529033726,0.32110628263780416,0.015485672181936416,0.0,-2.518116008159085
60.40999999999655,11.0,0.9963477320730362,0.9990337344484589,4.433466904282374,0.14571395792908873,0.13934985493747895,0.14,-0.027352527793977233,0.13653643472902327,-0.050713361245287907,1.0618615187118372,-22.73811862031717,1.0746508923701703,0.13934985493747895,0.022902916451074423,0.6649615853505997,-32.07155211346219,0.32072513040434936,0.015425217768291217,0.0,-2.5748911604226277
60.41999999999655,11.0,0.9963514511478174,0.9990384357632622,4.433461052705395,0.14571413953291698,0.1392065555284347,0.14,-0.026479478933176315,0.13602794802176185,-0.05098252496594468,1.0619792490036444,-22.71685257368572,1.0747739472683748,0.1392065555284347,0.022926957816183965,0.6642405133921523,-32.06935867931683,0.32034667138374573,0.015364808937615142,0.0,-2.6312180310982796
60.42999999999655,11.0,0.9963558400369705,0.9990432601924035,4.43345390714734,0.14571435664424112,0.1390632493424468,0.14,-0.025602007330629506,0.13551681340403027,-0.05124293596199454,1.0620947828775347,-22.69225715097102,1.0748948405234766,0.1390632493424468,0.022950989088037305,0.6635210079775269,-32.06386947908649,0.3199709773643794,0.01530445664300442,0.0,-2.6870868138301174
60.439999999996544,11.0,0.9963608985091419,0.9990481920856153,4.43344547074216,0.1457146092198125,0.1389199642423318,0.14,-0.02472025737676159,0.135003118621806,-0.05149455072739553,1.062208099380758,-22.66433472399014,1.075013550172717,0.1389199642423318,0.022975005801176906,0.6628032033484079,-32.055083339559076,0.31959811963112145,0.015244171816439042,0.0,-2.742487782014271
60.44999999999654,11.0,0.996366626191084,0.9990532178953112,4.43343574685259,0.14571489720944603,0.13877672816179026,0.14,-0.02383437403653893,0.1344869518488978,-0.05173732720290013,1.0623191780226657,-22.633088271576245,1.0751300547092932,0.13877672816179026,0.02299900349493379,0.6620872336423499,-32.04299966328674,0.31922816894695555,0.015183965364551598,0.0,-2.797411290491877
60.45999999999654,11.0,0.9963730225646942,0.9990583266934595,4.433424739067809,0.14571522055595632,0.13863356909876925,0.14,-0.022944502829346847,0.13396840167244933,-0.05197122478169997,1.0624279987788048,-22.598521380000257,1.075244333087124,0.13863356909876925,0.023022977715331752,0.6613732328652484,-32.02761842997794,0.31886119553512005,0.015123848166231205,0.0,-2.8518477772287554
60.46999999999654,11.0,0.9963800869647879,0.9990635105536554,4.433412451200898,0.14571557919511924,0.1384905151085926,0.14,-0.022050789809286153,0.1334475570783874,-0.05219620431487153,1.062534542094674,-22.560638243272404,1.0753563647250985,0.1384905151085926,0.02304692401661401,0.6606613348627766,-32.00894019765755,0.31849726906222675,0.015063831070733644,0.0,-2.9057877649796575
60.47999999999654,11.0,0.9963878185776875,0.9990687647831589,4.433398887286132,0.14571597305565956,0.1383475942966438,0.14,-0.021153381546305472,0.13292450743681666,-0.05241222811662772,1.062638788889567,-22.519443663310078,1.0754661295111143,0.1383475942966438,0.023070837962157375,0.6599516732893276,-31.986966103501096,0.31813645862115497,0.015003924893286672,0.0,-2.9592218629386995
60.489999999996535,11.0,0.9963962164406713,0.9990740879968882,4.43338405157619,0.1457164020592666,0.13820483481090587,0.14,-0.02025242510760722,0.1323993424873628,-0.05261925996938404,1.0627407205602486,-22.474943049970538,1.07557360780599,0.13820483481090587,0.023094715125474383,0.6592443815765762,-31.96169786460292,0.3177788327152249,0.014944140415074874,0.0,-3.01214076837381
60.49999999999653,11.0,0.9964052794422804,0.9990794820333421,4.433367948539305,0.14571686612063572,0.1380622648342146,0.14,-0.019348068039597655,0.1318721523244659,-0.0528172651286403,1.0628403189850242,-22.427142420941777,1.075678780447435,0.1380622648342146,0.023118551090523857,0.6585395929000345,-31.933137778367577,0.31742445924293583,0.014884488380248147,0.0,-3.0645352682467717
60.50999999999653,11.0,0.9964150063234503,0.9990849517196174,4.4333505828564554,0.14571736514753508,0.13791991257640765,0.14,-0.018440458350042488,0.13134302738262602,-0.053006210327682754,1.0629375665280036,-22.376048401491225,1.075781628754184,0.13791991257640765,0.02314234145196471,0.6578374401450582,-31.90128872276722,0.3170734054840465,0.014824979494778154,0.0,-3.1163962408167887
60.51999999999653,11.0,0.9964253956793909,0.9990905044996661,4.433331959418612,0.14571789904089427,0.13777780626638075,0.14,-0.017529744490399124,0.13081205842160254,-0.05318606378210976,1.063032446043767,-22.32166822406847,1.075882134530441,0.13777780626638075,0.023166081815229583,0.6571380558721315,-31.866154156410772,0.31672573808608684,0.01476562442474737,0.0,-3.167714657228726
60.52999999999653,11.0,0.9964364459621107,0.9990961499463852,4.433312083324127,0.14571846769491087,0.13763597414414452,0.14,-0.01661607533814674,0.13027933651156906,-0.05335679519418083,1.0631249408822587,-22.26400972776586,1.0759802800705824,0.13763597414414452,0.02318976779666068,0.6564415722821537,-31.827738118520582,0.3163815230514342,0.014706433795736999,0.0,-3.218481583085173
60.539999999996525,11.0,0.9964481554834488,0.9991018991828869,4.433290959876272,0.14571907099717085,0.13749444445288808,0.14,-0.015699600179089057,0.1297449530182259,-0.05351837575698841,1.0632150348940206,-22.203081357638087,1.0760760481641622,0.13749444445288808,0.023213395023575178,0.6557481211815858,-31.78604522876397,0.3160408257242441,0.014647418190539786,0.0,-3.268688180001517
60.54999999999652,11.0,0.9964605224184662,0.9991077642421309,4.433268594580978,0.14571970882877705,0.13735324543124483,0.14,-0.01478046868925681,0.12920899958787155,-0.05367077815845042,1.063302712435437,-22.13889216388981,1.0761694221011142,0.13735324543124483,0.023236959134710144,0.6550578339489125,-31.74108068711784,0.3157037107781622,0.014588588148090612,0.0,-3.318325707145112
60.55999999999652,11.0,0.9964735448090284,0.9991137573964188,4.433244993144787,0.14572038106448196,0.13721240530570505,0.14,-0.013858830916495646,0.1286715681324353,-0.0538139765851217,1.0633879583739674,-22.071451800933122,1.076260385677013,0.13721240530570505,0.023260455780798685,0.6543708415019824,-31.692850273672367,0.31537024220325893,0.014529954161303111,0.0,-3.367385522756609
60.56999999999652,11.0,0.996487220567411,0.9991198904892147,4.433220161473019,0.14572108757281754,0.13707195228315536,0.14,-0.012934837261768528,0.12813275081447256,-0.05394794672581852,1.063470758093041,-22.000770526322935,1.0763489231982677,0.13707195228315536,0.023283880625701626,0.6536872742666661,-31.641360348555747,0.31504048329268675,0.014471526676176358,0.0,-3.415859085654885
60.57999999999652,11.0,0.9965015474797632,0.9991261743006346,4.433194105668152,0.14572182821621876,0.1369319145436471,0.14,-0.012008638459964638,0.1275926400321249,-0.05407266577505387,1.0635510974967162,-21.92685919957565,1.076435019487084,0.1369319145436471,0.023307229347525285,0.6530072621467905,-31.586617851748557,0.3147144966290222,0.014413316087654547,0.0,-3.46373795672362
60.589999999996515,11.0,0.9965165232092742,0.9991326179762932,4.433166832028408,0.14572260285113575,0.13679232023330554,0.14,-0.011080385560371941,0.12705132840404668,-0.054188112436280245,1.0636289630135416,-21.84972928087508,1.0765186598859842,0.13679232023330554,0.023330497640450688,0.652330934495856,-31.528630303092637,0.3143923440698494,0.01435533273878194,0.0,-3.5110138003809386
60.59999999999651,11.0,0.9965321452989091,0.9991392285450652,4.433138347046494,0.14572341132813066,0.13665319745722757,0.14,-0.010150229907086361,0.12650890875430038,-0.05429426692493502,1.0637043415998966,-21.76939282966649,1.0765998302617878,0.13665319745722757,0.023353681216510904,0.6516584200890524,-31.467405802197074,0.31407408673227233,0.014297586916982036,0.0,-3.5576783860302057
60.60999999999651,11.0,0.9965484111736036,0.9991460105468158,4.433108657408492,0.14572425349195636,0.13651457427260325,0.14,-0.009218323118910632,0.12596547409722217,-0.05439111097128855,1.063777220742484,-21.68586250314516,1.0766785170089235,0.13651457427260325,0.023376775807695024,0.6509898470971606,-31.402953028385475,0.3137597849781645,0.014240088851604472,0.0,-3.6037235894933515
60.61999999999651,11.0,0.9965653181418347,0.9991529657862083,4.433077769992827,0.1457251291816154,0.13637647868154923,0.14,-0.00828481706969797,0.12542111762226033,-0.05447862782309366,1.0638475884601197,-21.599151554626882,1.0767547070520427,0.13637647868154923,0.023399777168061776,0.6503253430596212,-31.335281240579214,0.3134494983969074,0.014182848711032776,0.0,-3.6491413944249205
60.62999999999651,11.0,0.9965828633965225,0.9991600932210721,4.4330456918692835,0.1457260382303974,0.13623893862414962,0.14,-0.007349863868211348,0.12487593267878792,-0.054556802248033984,1.0639154333047882,-21.50927383181508,1.076828387847872,0.13623893862414962,0.023422681075748648,0.649665034858987,-31.26440027705041,0.3131432857910659,0.014125876599352827,0.0,-3.693923893707847
60.639999999996505,11.0,0.9966010440152467,0.999167388988912,4.433012430298018,0.14572698046589622,0.13610198197100337,0.14,-0.006413615838811837,0.1243300127608921,-0.05462562053597768,1.063980744362097,-21.416243774937026,1.0768995473864207,0.13610198197100337,0.02344548333489639,0.6490090486934402,-31.190320555074123,0.3128412051585501,0.014069182553943963,0.0,-3.7380632908302056
60.6499999999965,11.0,0.9966198569598002,0.999174846567212,4.432977992728507,0.14572795571000727,0.1359656365159365,0.14,-0.005476225501752752,0.1237834514921418,-0.054685070501033675,1.0640435112512143,-21.320076414767417,1.0769681741915778,0.1359656365159365,0.023468179777341894,0.6483575100502462,-31.11305307039197,0.31254331367854415,0.014012776543221776,0.0,-3.781551901242226
60.6599999999965,11.0,0.9966392990751312,0.999182457057808,4.432942386798395,0.14572896377890732,0.13582992996820087,0.14,-0.004537845554354769,0.12323634261033586,-0.05473514148341688,1.0641037241246059,-21.22078737051192,1.0770342573212732,0.13582992996820087,0.023490766263832716,0.6477105436766099,-31.032609396405846,0.3122496676950188,0.013956668463373895,0.0,-3.8243821536945326
60.6699999999965,11.0,0.9966593670877605,0.9991902095793426,4.4329056203322,0.14573000448302,0.13569488994481443,0.14,-0.003598628851852137,0.12268877995223341,-0.054775824351122736,1.0641613736674318,-21.11839284756555,1.0770977863672935,0.13569488994481443,0.02351323868520069,0.6470682735513829,-30.94900168324914,0.31196032270403196,0.013900868137798963,0.0,-3.8665465915559043
60.6799999999965,11.0,0.996680057603778,0.9991980917475374,4.432867701339826,0.1457310776269707,0.1355605439622907,0.14,-0.0026587283893296787,0.1221408574382685,-0.05480711150141642,1.0642164510971135,-21.012909635117374,1.077158751454979,0.1355605439622907,0.023535592962964685,0.6464308228534122,-30.86224265654253,0.31167533333796343,0.013845385314770215,0.0,-3.9080378741118245
60.689999999996495,11.0,0.9967013671065502,0.9992060902183195,4.432828638014878,0.14573218300953483,0.1354268956204336,0.13999944569591247,-0.0017183417722070327,0.12159266905725069,-0.05482899686213637,1.0642689489423973,-20.904356654693512,1.0772171432428908,0.1354268956204336,0.023557824822438928,0.6457982030774274,-30.77234877437792,0.3113947771562189,0.01379022395295388,0.0,-3.9488487778421124
60.69999999999649,11.0,0.9967232919606567,0.9992143113135895,4.432788438732749,0.14573332042377868,0.1352937615438767,0.13999832311499635,-0.0007780154996790412,0.12104430884250775,-0.05484147838958217,1.0643188693343255,-20.79276508595181,1.0772729592984553,0.1352937615438767,0.02357993561439276,0.6451695591208394,-30.679364449939246,0.3111189140145393,0.013735335859851877,0.0,-3.9889721976788794
60.70999999999649,11.0,0.9967458284541526,0.9992229399599935,4.432747112049475,0.14573448965836008,0.13516119960042094,0.13999720454260312,0.00016215521717299897,0.12049587082638273,-0.05484455738331384,1.0643662080733338,-20.678151074204333,1.0773261991005008,0.13516119960042094,0.023601929759992823,0.6445451590022078,-30.583303144439288,0.31084776190947183,0.013680730049543512,0.0,-4.028401148243149
60.71999999999649,11.0,0.996768972839506,0.9992320961189993,4.432704666703308,0.14573569049875673,0.13502928618072987,0.13999609016620884,0.0011021098939589247,0.11994744902549737,-0.05483823568810441,1.06441095877117,-20.56053069956599,1.0773768575632154,0.13502928618072987,0.023623805462035553,0.6439253527072875,-30.48417431955168,0.31058132284899276,0.013626426262255744,0.0,-4.06712876506134
60.72999999999649,11.0,0.9967927213586293,0.9992418370349632,4.432661111618774,0.14573692272798103,0.13489808851717539,0.1399949801781446,0.002041771077643195,0.1193991374347168,-0.05482251583788086,1.0644531145640883,-20.439921438394528,1.0774249275406311,0.13489808851717539,0.023645558084817924,0.6433104457357898,-30.3819882617898,0.3103196081271617,0.01357244470804867,0.0,-4.105148305760048
60.739999999996485,11.0,0.996817070252213,0.9992521636172057,4.43261645591224,0.14573818612679815,0.13476766518545868,0.13999387477638353,0.0029810453231825518,0.11885103001941892,-0.054797401222424595,1.0644926685357077,-20.31634196035944,1.0774704011179026,0.13476766518545868,0.023667181986869804,0.6427007026627551,-30.27675660356583,0.3100626366485072,0.013518804385676401,0.0,-4.142453151240013
60.74999999999648,11.0,0.9968420157557533,0.9992630285473038,4.432570708897871,0.14573948047353422,0.134638067295964,0.1399927741644647,0.003919825461457416,0.11830322070617205,-0.05476289623659695,1.0645296139279594,-20.18981196701026,1.0775132702687855,0.134638067295964,0.023688671406989808,0.6420963532627124,-30.168492448209324,0.3098104332067517,0.01346552251080534,0.0,-4.1790368068285995
60.75999999999648,11.0,0.9968675540844244,0.9992743453489513,4.432523880093033,0.14574080554355073,0.13450933983635327,0.13999167855068975,0.0048579931504890705,0.11775580337204093,-0.054719006404866335,1.064563944250678,-20.060352065954998,1.0775535271758823,0.13450933983635327,0.023710020835665563,0.6414975989790234,-30.05721030743908,0.3095630269616426,0.013412614490600789,0.0,-4.21489290341022
60.76999999999648,11.0,0.9968936814091408,0.9992859979612742,4.4324759792223904,0.1457421611084653,0.13438152292141592,0.1399905881467374,0.0057954212531758365,0.117208871832773,-0.05466573848092937,1.0645956533485512,-19.927983674027935,1.0775911643817924,0.13438152292141592,0.023731225121437893,0.640904618772604,-29.94292596417725,0.30932045019291343,0.01336009413867989,0.0,-4.250015198535503
60.77999999999648,11.0,0.9969203938262351,0.9992978504845765,4.432427016220097,0.14574354693519967,0.1342546528584248,0.1399895031658499,0.006731975869715023,0.11666251983010176,-0.054603100525200586,1.0646247354542095,-19.792728943293163,1.077626174863027,0.1342546528584248,0.023752279452969125,0.6403175740212552,-29.82565631899544,0.30908273732232394,0.013307973963303864,0.0,-4.284397577507769
60.789999999996475,11.0,0.9969476873231998,0.9993097568080126,4.432377001229696,0.14574496278493485,0.1341287630115093,0.13998842382074467,0.007667517993720785,0.11611684101837068,-0.054531101963859505,1.0646511852382292,-19.654610704693038,1.077658552073383,0.1341287630115093,0.023773179294642618,0.6397366124501311,-29.705419248402293,0.30884992416481716,0.01325626545156049,0.0,-4.3180340544478915
60.79999999999647,11.0,0.9969755577428747,0.9993215698384613,4.432325944601492,0.14574640841204764,0.1340038844819215,0.13998735032140006,0.008601904823478834,0.11557192895064329,-0.054449753633095684,1.0646749978580314,-19.51365242516228,1.0776882899779985,0.1340038844819215,0.02379392031570217,0.6391618712033181,-29.582233486306745,0.30862204736181054,0.013204979313736358,0.0,-4.350918773336126
60.80999999999647,11.0,0.9970040007483358,0.9993331500523673,4.432273856887336,0.14574788356309898,0.133880046632522,0.13998628287285692,0.009534990781206065,0.11502787706443139,-0.054359067811746535,1.0646961690036798,-19.369878174929212,1.0777153830853339,0.133880046632522,0.023814498330836452,0.6385934792040113,-29.4561185309613,0.3083991439498952,0.01315412567414212,0.0,-4.38304600903191
60.81999999999647,11.0,0.9970330117905434,0.9993443731034343,4.43222074883295,0.14574938797593473,0.1337572774866783,0.13998522167316507,0.010466628296676855,0.11448477866714364,-0.054259058244965186,1.0647146949369426,-19.22331260249296,1.077739826477545,0.1337572774866783,0.023834909259004052,0.6380315589512866,-29.327094575709626,0.3081812510319041,0.013103714216123885,0.0,-4.414410168270323
60.82999999999647,11.0,0.9970625860805427,0.9993551362431424,4.432166631368011,0.14575092137895154,0.13363560402772903,0.1399841669115877,0.011396668404033528,0.11394272692133339,-0.054149740161023,1.0647305725214313,-19.07398091532915,1.0777616158371812,0.13363560402772903,0.023855149099098236,0.6374762278750983,-29.195182459289217,0.3079684055195083,0.013053754281462542,0.0,-4.445005790636123
60.839999999996465,11.0,0.9970927185676909,0.999365363351201,4.432111515594372,0.1457524834905679,0.13351505242155093,0.1399831187671567,0.012324961193848821,0.11340181482980576,-0.05403113028289897,1.0647437992422628,-18.921908864846696,1.0777807474678023,0.13351505242155093,0.023875213919238508,0.6369275993523956,-29.060403631378914,0.3077606439316766,0.013004254938228089,0.0,-4.474827549514162
60.84999999999646,11.0,0.9971234039250165,0.9993750084246573,4.432055412772892,0.14575407401892893,0.13339564817932842,0.13998207740765106,0.01325135615236897,0.11286213522062943,-0.05390324683593637,1.0647543732156906,-18.7671227344338,1.0777972183071218,0.13339564817932842,0.023895099854739508,0.636385783459365,-28.92278012903343,0.30755800223366425,0.01295522502521261,0.0,-4.5038702530168315
60.85999999999646,11.0,0.9971546365424191,0.9993840574371549,4.431998334309381,0.14575569266186075,0.13327741627454426,0.13998104298904385,0.014175702414126412,0.11232378073208732,-0.053766109552558956,1.064762293190492,-18.609649329703498,1.0778110259325675,0.13327741627454426,0.023914803109941884,0.6358508875197487,-28.782334560164326,0.3073605157114056,0.012906673180739613,0.0,-4.532128844888055
60.86999999999646,11.0,0.9971864105280028,0.9993925285483337,4.431940291740239,0.14575733910707625,0.13316038122458,0.1399800156554406,0.015097848947362297,0.11178684379759146,-0.053619739674812074,1.0647675585439755,-18.44951597023216,1.0778221685604987,0.13316038122458,0.023934319959908575,0.6353230164923578,-28.639090090987878,0.30716821887508255,0.012858607861807491,0.0,-4.559598405383343
60.87999999999646,11.0,0.9972187197174286,0.999400470713118,4.431881296718367,0.14575901303262226,0.13304456714531535,0.13997899553950494,0.016017644687990495,0.11125141663058093,-0.05346415995531767,1.0647701692758353,-18.286750482249566,1.0778306450413857,0.13304456714531535,0.02395364674962432,0.6348022732327336,-28.49307043533021,0.30698114538985266,0.012811037360494042,0.0,-4.58627415212656
60.889999999996455,11.0,0.9972515576907737,0.9994079608098386,4.431821360999896,0.1457607141075463,0.13292999778556389,0.13997798276334308,0.016934938634967034,0.11071759120941616,-0.0532993946570934,1.0647701260033013,-18.121381191871045,1.0778364548536998,0.13292999778556389,0.02397277988891874,0.6342887586570513,-28.34429984415271,0.3067993280321385,0.012763969818693972,0.0,-4.612151440942275
60.89999999999645,11.0,0.9972849177960363,0.999415099468307,4.431760496432238,0.14576244199275068,0.13281669654632164,0.13997697743979848,0.017849579916479813,0.11018545926227934,-0.053125469552570734,1.0647674299604097,-17.953436918561273,1.0778395980994036,0.13281669654632164,0.023991715843039114,0.6337825718295274,-28.192803094597867,0.30662279866528025,0.012717413243283314,0.0,-4.637225766664541
60.90999999999645,11.0,0.9973187931781173,0.9994220058329681,4.431698714943909,0.1457641963419929,0.132704686490115,0.13997597967408704,0.01876141783697502,0.10965511225208759,-0.05294241192205427,1.0647620830033402,-17.782946968647202,1.0778400755035122,0.132704686490115,0.02401045111975749,0.6332838099973491,-28.03860547835331,0.3064515882367709,0.012671375522299851,0.0,-4.661492763921003
60.91999999999645,11.0,0.9973531768118707,0.9994288115384875,4.431636028536451,0.145765976802986,0.13259399034349165,0.1399749895656896,0.019670301910863525,0.10912664136142362,-0.05275025055178178,1.0647540876226151,-17.609941128751235,1.0778378884194146,0.13259399034349165,0.024028982254750923,0.6327925685881767,-27.88173278970703,0.30628572678776245,0.012625864442418809,0.0,-4.684948207893115
60.92999999999645,11.0,0.9973880615376496,0.9994356542042482,4.431572449278697,0.14576778301854776,0.1324846304962934,0.13997400721040654,0.020576081889872033,0.10860013747748741,-0.05254901573168563,1.0647434469619745,-17.434449659110403,1.0778330388406296,0.1324846304962934,0.024047305796889594,0.6323089411885291,-27.722211313672975,0.3061252434720362,0.01258088770385091,0.0,-4.707588015051483
60.939999999996445,11.0,0.997423440097687,0.9994426707679568,4.431507989303506,0.1457696146277465,0.13237662899992533,0.13997303270247424,0.021478607788344678,0.1080756911770715,-0.052338739252892064,1.0647301648422274,-17.256503286800164,1.077825529418625,0.13237662899992533,0.024065418296068914,0.6318330195165347,-27.560067815145526,0.30597016657908915,0.012536452934236997,0.0,-4.7294082438668825
60.94999999999644,11.0,0.9974593051716405,0.9994499909791277,4.431442660806969,0.14577147126699314,0.1322700075665683,0.13997206613664218,0.022377729910295463,0.10755339271156263,-0.05211945440496236,1.0647142457878085,-17.076133198920072,1.07781536348522,0.1322700075665683,0.02408331629508628,0.6313648934006811,-27.395329529627634,0.30582052355530903,0.012492567697315046,0.0,-4.750405095496531
60.95999999999644,11.0,0.9974956494097067,0.9994577313568155,4.431376476049968,0.14577335257103102,0.13216478757045458,0.13997110761011192,0.023273298880454485,0.10703333199197239,-0.05189119597284546,1.0646956950528839,-16.89337103582597,1.0778025450773197,0.13216478757045458,0.024100996327332744,0.6309046507731454,-27.228024156281688,0.30567634101865276,0.01244923949751212,0.0,-4.7705749144452945
60.96999999999644,11.0,0.9975324654618564,0.9994659898878382,4.4313094473618735,0.14577525817378373,0.13206099005167268,0.13997015722425005,0.024165165680310574,0.10651559857399995,-0.05165400023349389,1.0646745186437645,-16.70824888450059,1.0777870789610517,0.13206099005167268,0.02411845492081284,0.6304523776822445,-27.058179853584228,0.30553764476274947,0.012406475777790003,0.0,-4.789914189202281
60.97999999999644,11.0,0.9975697460019514,0.9994748417009691,4.431241587146054,0.14577718770902467,0.13195863572251945,0.13996921508599627,0.025053181689293408,0.1060002816431305,-0.05140790495209511,1.064650723334498,-16.520799272142256,1.077768970652315,0.13195863572251945,0.024135688608705488,0.6300081583261646,-26.885825237761534,0.30540445974747926,0.012364283912284172,0.0,-4.808419552852014
60.989999999996435,11.0,0.9976074837457736,0.9994843359013803,4.431172907886805,0.14577914081084478,0.13185774497589237,0.13996828130890793,0.02593719873022668,0.10548746999977358,-0.05115294937786637,1.0646243166730103,-16.331055160040783,1.0777482264307505,0.13185774497589237,0.024152693945615495,0.6295720751064845,-26.71098938376592,0.3052768100770262,0.012322671193402416,0.0,-4.826087783660762
60.99999999999643,11.0,0.9976456714623013,0.9994944936920365,4.431103422157237,0.14578111711390349,0.13175833789449903,0.13996735601379573,0.026817069116822717,0.10497725204444573,-0.05088917423938561,1.0645953069761418,-16.139049937755686,1.077724853344802,0.13175833789449903,0.02416946752809683,0.6291442086956375,-26.533701828312918,0.3051547189622428,0.012281644814912913,0.0,-4.842915805637285
61.00999999999643,11.0,0.9976843019778988,0.9995053078457864,4.43103314262763,0.14578311625345752,0.13166043426010143,0.13996643932892966,0.027692645701772406,0.10446971576300224,-0.05061662173944041,1.0645637033128923,-15.944817417604888,1.0776988592062462,0.13166043426010143,0.024186006017475795,0.6287246381134303,-26.353992574223664,0.30503820867408926,0.01224121185187229,0.0,-4.858900689068499
61.01999999999643,11.0,0.9977233681734302,0.9995167435274116,4.430962082073735,0.14578513786517472,0.131564053561152,0.13996553138981307,0.02856378192235362,0.10396494871192272,-0.05033533554940778,1.0645295154762857,-15.748391829405561,1.0776702525736208,0.131564053561152,0.024202306162978037,0.6283134408030704,-26.171892095302972,0.3049273004876682,0.012201379241196336,0.0,-4.874039651029393
61.02999999999643,11.0,0.99776286297464,0.9995287404021046,4.43089025338455,0.14578718158474857,0.1314692149979807,0.13996463233854212,0.029430331841946628,0.10346303800365525,-0.05004536080319643,1.0644927539455535,-15.549807815397843,1.0776390427249936,0.1314692149979807,0.024218364822586623,0.6279106926996026,-25.98743134066473,0.30482201462378034,0.012162153762290705,0.0,-4.888330055867659
61.039999999996425,11.0,0.9978027793364537,0.9995412159078886,4.430817669569086,0.14578924704733873,0.13137593748434098,0.13996374232278957,0.030292150185160988,0.10296407029202291,-0.04974674409080362,1.0644534298410457,-15.349100425242657,1.077605239621592,0.13137593748434098,0.024234178979887746,0.6275164682822958,-25.8006417377495,0.30472237019109605,0.01212354202147867,0.0,-4.901769415662443
61.04999999999642,11.0,0.9978431102221332,0.9995540695167306,4.430744343761736,0.14579133388687107,0.13128423964503874,0.13996286149446738,0.031149092365969328,0.10246813175769649,-0.04943953345155673,1.0644115548750528,-15.146305110980675,1.077568853864674,0.13128423964503874,0.024249745755302678,0.6271308406064147,-25.61155519326132,0.3046283851352266,0.01208555044139005,0.0,-4.914355390657537
61.05999999999642,11.0,0.9978838485784427,0.9995671877664665,4.430670289225901,0.14579344173523595,0.13119413980905573,0.13996199000813608,0.032001014507637815,0.10197530809373599,-0.04912377836711308,1.0643671413020996,-14.94145772182547,1.0775298966485638,0.13119413980905573,0.024265062410508426,0.6267538813084891,-25.420204091428868,0.3045400761960724,0.012048185254470725,0.0,-4.926085789668756
61.06999999999642,11.0,0.9979249873081504,0.9995804498131472,4.430595519355641,0.1457955702214283,0.13110565599884214,0.13996112801924174,0.03284777345558945,0.10148568449120307,-0.048799529754296946,1.0643202018719684,-14.734594498689138,1.0774883797131607,0.13110565599884214,0.024280126346222043,0.626385660586374,-25.226621289501328,0.3044574588791082,0.012011452504007068,0.0,-4.936958570465328
61.07999999999642,11.0,0.9979665192412981,0.9995937332327904,4.430520047675199,0.14579771897067487,0.13101880591604695,0.13996027568226585,0.033689226783567644,0.10099934562484557,-0.04846683995784289,1.0642707497886255,-14.525752068342495,1.0774443152991056,0.13101880591604695,0.024294935093463747,0.6260262471535347,-25.030840110399573,0.30438054743888177,0.0119753580495393,0.0,-4.946971840125544
61.089999999996415,11.0,0.998008437106699,0.9996069197947104,4.430443887836366,0.1457998876035933,0.13093360692509615,0.13995943314887774,0.03452523279559827,0.1005163756388549,-0.0481257627430989,1.0642187986771785,-14.314967437165546,1.0773977161083672,0.13093360692509615,0.024309486299639155,0.6256757081739343,-24.832894332925886,0.30430935487860844,0.011939907577240241,0.0,-4.956123855366211
61.09999999999641,11.0,0.9980507335050919,0.9996199009340164,4.43036705361373,0.14580207573542656,0.1308500760354888,0.13995860056617576,0.035355650525238175,0.10003685813269642,-0.04777635328872726,1.0641643625602444,-14.102277984453996,1.0773485952724615,0.1308500760354888,0.024323777711226856,0.6253341091822472,-24.632818180178532,0.3042438929611452,0.011905106614233548,0.0,-4.964413022846246
61.10999999999641,11.0,0.9980934008852763,0.9996325826696444,4.430289558897998,0.14580428297539058,0.13076822988412048,0.1399577780751002,0.03618033973443002,0.09956087614701269,-0.04741866817941518,1.0641074558440433,-13.887721455298797,1.0772969663294034,0.13076822988412048,0.024337807154672444,0.6250015139966397,-24.430646306758124,0.30418417222860555,0.011870960542770493,0.0,-4.9718378994439885
61.11999999999641,11.0,0.998136431524388,0.9996448897443164,4.4302114176876115,0.14580650892616814,0.13068808471931131,0.13995696580908798,0.036999160914981094,0.09908851214959971,-0.047052765398585855,1.0640480933132046,-13.671335953097431,1.0772428432097205,0.13068808471931131,0.024351572518221995,0.6246779846348177,-24.22641378584721,0.3041302020304899,0.011837474616423581,0.0,-4.978397192508517
61.12999999999641,11.0,0.9981798175132596,0.9996567688032291,4.430132644078995,0.1458087531835739,0.1306096563871465,0.13995616389302967,0.03781197529370475,0.0986198480214561,-0.04667870432107872,1.0639862901327155,-13.453159931761773,1.0771862402306975,0.1306096563871465,0.024365071736198445,0.6243635812383984,-24.020156096817075,0.30408199055209906,0.011804653973136247,0.0,-4.9840897600846334
61.139999999996405,11.0,0.9982235507475535,0.9996681904765227,4.4300532522558305,0.14581101533640672,0.1305329603210902,0.13995537244257236,0.0386186448429425,0.09815496504290583,-0.0462965457057514,1.063922061854499,-13.23323218772123,1.0771271720972202,0.1305329603210902,0.02437830277744268,0.6240583620130303,-23.811909114116343,0.3040395448402239,0.011772503644215037,0.0,-4.9889146111117295
61.1499999999964,11.0,0.9982676229250703,0.9996791502850069,4.429973256477758,0.1458132949664976,0.13045801153552472,0.13995459156379414,0.03941903229763552,0.09769394387979556,-0.045906351687943804,1.0638554244255838,-13.011591851830078,1.0770656539068988,0.13045801153552472,0.024391263639323736,0.6237623831903141,-23.60170909809788,0.304002870824214,0.011741028560242915,0.0,-4.992870905596281
61.1599999999964,11.0,0.9983120255493312,0.9996896683458825,4.4298926710689726,0.14581559164894975,0.1303848246229562,0.13995382135326012,0.04021300117843782,0.09723686456976835,-0.04550818577174241,1.0637863941949897,-12.788278381268096,1.077001701156723,0.1303848246229562,0.02440395234750933,0.6234756990122169,-23.389592687979164,0.3039719733265569,0.011710233551588147,0.0,-4.995957954758116
