t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
61.1699999999964,11.0,0.9983567499392397,0.9996997879126467,4.429811510407145,0.14581790495256122,0.13031341375472685,0.13995306189844897,0.04100041582057587,0.09678380650861587,-0.04510211282198259,1.0637149879165555,-12.56333155152523,1.076935329748464,0.13031341375472685,0.024416366961375776,0.623198361738798,-23.17559689699282,0.3039468560633048,0.011680123343608982,0.0,-4.998175221150328
61.1799999999964,11.0,0.9984017872443389,0.9997095728387474,4.429729788913075,0.14582023444040915,0.13024379268434919,0.1399523132785232,0.04178114140683564,0.09633484843671226,-0.04468819905594055,1.0636412227455443,-12.336791448521911,1.0768665559902997,0.13024379268434919,0.024428505584280745,0.6229304216757888,-22.95975910952338,0.30392752163177544,0.011650702547797008,0.0,-4.999522318752831
61.189999999996395,11.0,0.9984471284649208,0.9997191041049898,4.429647521041481,0.14582257967056952,0.13017597475293616,0.13995157556540025,0.042555044003753206,0.09589006842553263,-0.04426651203467814,1.0635651162275743,-12.108698460907169,1.07679539659259,0.13017597475293616,0.024440366377349757,0.6226719272192949,-22.7421170797439,0.30391397149003174,0.011621975650124888,0.0,-4.999999013039577
61.19999999999639,11.0,0.9984927644760351,0.9997284755925717,4.429564721273199,0.14582494019693926,0.13010997289504547,0.13995084882506742,0.04332199059794756,0.09544954386426001,-0.04383712065402402,1.0634866862794459,-11.879093272516162,1.0767218686565112,0.13010997289504547,0.024451947575015308,0.6224229249085833,-22.5227089311207,0.30390620592542883,0.011593946998357772,0.0,-4.99960522101938
61.20999999999639,11.0,0.9985386860542683,0.9997377893177797,4.4294814041090795,0.1458273155701237,0.1300457996442563,0.13995013311907342,0.04408184913142463,0.09501335144648432,-0.04340009513519365,1.0634059511625777,-11.648016854963616,1.0766459896552185,0.1300457996442563,0.024463247500154193,0.6221834594815143,-22.301573155900545,0.30390422401897255,0.011566620787041931,0.0,-4.998341011250365
61.21999999999639,11.0,0.9985848839060558,0.9997471503665155,4.4293975840657005,0.14582970533834913,0.12998346713738226,0.13994942850612233,0.04483448853392025,0.09458156715699678,-0.04295550701507135,1.0633229294501763,-11.415510460310186,1.076567777407964,0.12998346713738226,0.024474264577429575,0.6219535739256681,-22.07874861400953,0.3039080236081547,0.011540001046813974,0.0,-4.9962066038280355
61.22999999999639,11.0,0.9986313486962441,0.9997566617765397,4.4293132756729845,0.1458321090483617,0.12992298711629416,0.13994873504369157,0.045579778750487354,0.09415426625868314,-0.0425034291361902,1.0632376399905712,-11.181615613718312,1.076487250048587,0.12992298711629416,0.02448499734281708,0.6217333095172217,-21.854274530498845,0.30391760125117795,0.011514091635423435,0.0,-4.993202370346948
61.239999999996385,11.0,0.9986780710756265,0.999766419614578,4.429228493473686,0.1458345262462726,0.12986437092720832,0.13994805278959643,0.04631759076418393,0.09373152327951831,-0.042043935636460666,1.063150101869296,-10.946374106015899,1.0764044259904053,0.12986437092720832,0.02449544444823745,0.6215227058444333,-21.62819049100348,0.30393295219857897,0.011488896232689356,0.0,-4.989328833836029
61.24999999999638,11.0,0.998725041706253,0.9997765084810669,4.429143252024648,0.14583695647831546,0.12980762951689,0.13994738180342817,0.047047796612954884,0.0933134119996648,-0.04157710193870231,1.063060334372719,-10.709827986070977,1.0763193238899917,0.12980762951689,0.02450560466074085,0.6213218008110412,-21.400536434919438,0.30395407037250716,0.011464418340991399,0.0,-4.984586668667516
61.25999999999638,11.0,0.9987722512834476,0.9997869976503173,4.429057565899617,0.14583939929148448,0.12975277342618433,0.13994672214779805,0.047770269401587184,0.0929000054386766,-0.041103004740030924,1.0629683569560064,-10.472019552907765,1.0762319626125154,0.12975277342618433,0.024515476856094957,0.621130630619694,-21.17135264612831,0.3039809483579912,0.011440661289949748,0.0,-4.97897670043953
61.26999999999638,11.0,0.9988196905536382,0.9997979380196732,4.428971449693366,0.14584185423403023,0.12969981278130938,0.13994607388933333,0.048484883309643984,0.09249137584280973,-0.040621722001147595,1.062874189217617,-10.232991347505989,1.0761423612011658,0.12969981278130938,0.0245250600075072,0.6209492297367546,-20.94067974148246,0.30401357740659896,0.011417628246227416,0.0,-4.9724999058323816
61.27999999999638,11.0,0.9988673503273289,0.9998093599987221,4.4288849180268,0.14584432085579524,0.12964875728353029,0.13994543709938154,0.04919151359660409,0.09208759467244017,-0.040133332935563926,1.0627778508820802,-9.992786144248978,1.0760505388528019,0.12964875728353029,0.02453435317034593,0.6207776308410522,-20.70855865733144,0.3040519474510114,0.011395322225644707,0.0,-4.965157412438482
61.289999999996375,11.0,0.9989152214867889,0.9998212724213572,4.4287979855526745,0.1458467987083815,0.12959961619839977,0.1399448118543958,0.049890036606467736,0.09168873258958984,-0.039637917998779665,1.062679361791638,-9.75144694202936,1.0759565149013375,0.12959961619839977,0.024543355464789043,0.620615864763402,-20.475030634822694,0.3040960471317462,0.011373746109222642,0.0,-4.9569504985660915
61.29999999999637,11.0,0.9989632949882937,0.9998336625125382,4.428710666961554,0.14584928734514865,0.12955239834510543,0.13994419823598872,0.05058032977285598,0.09129485944556104,-0.039135558877413316,1.062578741906896,-9.509016955028791,1.0758603088095713,0.12955239834510543,0.024552066057579286,0.6204639604203396,-20.240137204451518,0.30414586382969033,0.011352902657562593,0.0,-4.947880593016706
61.30999999999637,11.0,0.9990115618590167,0.9998464968905522,4.42862297698762,0.1458517863210508,0.12950711208739954,0.13994359633065936,0.05126227162734853,0.09090604426867985,-0.03862633847826721,1.062476011315126,-9.26553960324304,1.0757619401693599,0.12950711208739954,0.024560484145437714,0.6203219447519311,-20.003920170901388,0.30420138370602456,0.011332794527843056,0.0,-4.93794927483637
61.31999999999637,11.0,0.9990600131889305,0.9998597235346481,4.428534930413959,0.14585429519232693,0.12946376532621792,0.13994300622921294,0.051935741811221986,0.09052235525214934,-0.038110340917293296,1.062371190244968,-9.021058502810462,1.075661428709169,0.12946376532621792,0.024568608940687544,0.620189842665386,-19.76642159846143,0.3042625917404862,0.011313424283933709,0.0,-4.927158273040703
61.32999999999637,11.0,0.9991086401182995,0.9998732746042588,4.428446542076978,0.14585681351606664,0.12942236549515912,0.1399424280259072,0.05260062109271085,0.09014385974201389,-0.037587651508413554,1.0622642990846984,-8.775617456250622,1.0755587943074245,0.12942236549515912,0.024576439661610355,0.6200676769937776,-19.527683798111966,0.3043294717703938,0.01129479440765684,0.0,-4.91550946631396
61.339999999996365,11.0,0.9991574338215535,0.999887069956647,4.42835782686969,0.14585934084967878,0.12938291955851144,0.13994186181737184,0.05325679138912193,0.0897706242252361,-0.03705835675214413,1.0621553584019632,-8.52926044268726,1.0754540570094144,0.12938291955851144,0.024583975527155542,0.6199554684693473,-19.2877493162187,0.3044020065220474,0.011276907302328816,0.0,-4.903004882681865
61.34999999999636,11.0,0.999206385488484,0.9999010211793853,4.4282687997436,0.14586187675029463,0.12934543401218437,0.13994130770135735,0.05390413579436448,0.08940271431788882,-0.03652254432397114,1.0620443889621143,-8.282031608149762,1.0753472370455017,0.12934543401218437,0.024591215757210474,0.619853235715801,-19.04666092541929,0.30448017763618124,0.011259765294308225,0.0,-4.889646699158624
61.35999999999636,11.0,0.9992554863038137,0.9999150359339961,4.4281794757090704,0.14586442077413878,0.12930991488688573,0.1399407657753767,0.05454253861055039,0.08904019475346472,-0.035980303062429664,1.061931411743074,-8.033975256014577,1.0752383548480988,0.12930991488688573,0.024598159577390078,0.619760995256872,-18.804461617374596,0.30456396568357036,0.01124337062838454,0.0,-4.875437241367883
61.36999999999636,11.0,0.9993047274262488,0.9999290223963859,4.428089869834055,0.14586697247590347,0.1292763677530745,0.13994023613530657,0.05517188538266571,0.08868312937130685,-0.03543172295684975,1.0618164479448784,-7.7851358376341535,1.0751274310654038,0.1292763677530745,0.024604806227981318,0.6196787615397537,-18.561194597316238,0.30465335017185735,0.011227725460374389,0.0,-4.8603789831377835
61.37999999999636,11.0,0.9993540999681217,0.9999428935796989,4.427999997241225,0.14586953140815948,0.129244797726969,0.13993971887401638,0.05579206293484745,0.08833158110516334,-0.034876895134747427,1.0616995189928238,-7.535557943172666,1.0750144865701856,0.129244797726969,0.024611154975691985,0.6196065469695248,-18.316903279891694,0.3047483095443778,0.011212831847930996,0.0,-4.844474546070396
61.389999999996355,11.0,0.9994035949766834,0.99995657133628,4.42790987310355,0.14587209712083576,0.12921520947655538,0.1399392140800897,0.05640295940618151,0.08798561197187023,-0.03431591184885223,1.061580646534162,-7.285286292636332,1.0748995424627104,0.12921520947655538,0.024617205126437364,0.61954436194817,-18.071631285624967,0.30484882117202616,0.011198691738216197,0.0,-4.827726699085171
61.39999999999635,11.0,0.999453203418003,0.999969989854842,4.427819512638475,0.1458746691607944,0.12918760722704717,0.1399387218366968,0.057004464284894085,0.08764528306016552,-0.03374886646378565,1.061459852428743,-7.034365727066257,1.0747826200675832,0.12918760722704717,0.024622956037895598,0.619492214914302,-17.825422437461672,0.30495486134180383,0.01118530695694045,0.0,-4.8101383579370145
61.40999999999635,11.0,0.9995029161642879,0.9999830984978036,4.427728931100937,0.14587724707152422,0.12916199476486312,0.13993824222067017,0.05759646843910815,0.08731065451963835,-0.033175853442411925,1.0613371587349099,-6.782841199838316,1.0746637409250033,0.12916199476486312,0.02462840713019162,0.6194501123770553,-17.57832075671558,0.3050664052447208,0.011172679199078536,0.0,-4.791712584708518
61.41999999999635,11.0,0.9995527239852586,0.9999958638581027,4.427638143775444,0.14587983039296903,0.12913837543965334,0.1399377753018217,0.05817886414322321,0.08698178554981598,-0.03259696833190322,1.0612125876926164,-6.530757767996094,1.0745429267776871,0.12913837543965334,0.02463355789329462,0.6194180589395671,-17.330370457773512,0.30518342696531736,0.011160810021301364,0.0,-4.772452587277012
61.42999999999635,11.0,0.9996026175440077,1.0000082709553055,4.427547165967554,0.14588241866149942,0.12911675216427113,0.13993732114253055,0.058751545099682057,0.08665873438939138,-0.032012307749564275,1.0610861617058298,-6.278160583547431,1.0744201995551834,0.12911675216427113,0.02463840789048053,0.6193960573097765,-17.081615941217514,0.305305899477379,0.011149700838630188,0.0,-4.7523617187559255
61.439999999996346,11.0,0.9996525873975477,1.0000203235327652,4.427456012995068,0.14588501141003218,0.12909712741243473,0.13993687979761454,0.05931440645562838,0.08634155830559367,-0.03142196936846463,1.0609579033265746,-6.025094884646232,1.0742955813575685,0.12909712741243473,0.02464295675718656,0.6193841082953732,-16.832101785016803,0.3054337946459391,0.011139352923956257,0.0,-4.731443476911181
61.44999999999634,11.0,0.9997026240020305,1.0000320434613512,4.427364700179266,0.14588760816829066,0.12907950321460884,0.1399364513144873,0.059867344815447254,0.08603031358370286,-0.03082605190292526,1.0608278352425349,-5.771605986604159,1.0741690944407154,0.12907950321460884,0.024647204195857926,0.6193822107847402,-16.58187273394597,0.3055670832389875,0.011129767413845023,0.0,-4.709701503552069
61.45999999999634,11.0,0.9997527177223962,1.0000434692971627,4.427273242836528,0.14589020846319736,0.12906388115253506,0.1399360357335863,0.06041025825001578,0.0857250555167104,-0.030224655093898406,1.0606959802702387,-5.517739272686035,1.0740407612050176,0.12906388115253506,0.024651149966563007,0.6193903617144857,-16.33097368705134,0.3057057349479011,0.011120945313892513,0.0,-4.6871395838973795
61.46999999999634,11.0,0.9998028588460056,1.000054654079463,4.427181656270623,0.1458928118193796,0.12905026235307523,0.13993563308904788,0.060943046303948145,0.08542583839512634,-0.029617879694264774,1.060562361354463,-5.263540184672672,1.0739106041891622,0.12905026235307523,0.02465479387536964,0.619408556028011,-16.079449683947566,0.30584971841684916,0.011112887510235831,0.0,-4.663761645916336
61.47999999999634,11.0,0.9998530375996335,1.0000656624884894,4.427089955765946,0.14589541775976733,0.12903864748222793,0.13993524340959168,0.06146561000250217,0.08513271549693376,-0.029005827454062483,1.0604270015745592,-5.009054213194717,1.0737786460699181,0.12903864748222793,0.024658135761041387,0.6194367866291843,-15.827345890117396,0.30599900127888036,0.011105594780708978,0.0,-4.63957175964467
61.489999999996336,11.0,0.9999032441690495,1.0000765675106629,4.426998156581916,0.14589802580625688,0.12902903674010527,0.13993486671956826,0.061977851859691124,0.08484573907769141,-0.02838860110564074,1.0602899241572064,-4.754326887871858,1.0736449096683087,0.12902903674010527,0.02466117548181799,0.6194750443366065,-15.57470758194064,0.3061535501974838,0.011099067806110176,0.0,-4.61457413647622
61.499999999996334,11.0,0.9999534687203118,1.000087446778043,4.426906273948678,0.14590063548041085,0.12902142985758952,0.13993450304011842,0.06247967588902506,0.08456496036078524,-0.02776630434872216,1.0601511524944396,-4.4994037673060765,1.073509417961775,0.12902142985758952,0.024663912903817878,0.6195233178438444,-15.321580132102067,0.30631333090980883,0.011093307181961876,0.0,-4.588773128429525
61.50999999999633,11.0,1.0000037014218282,1.0000983787611455,4.426814323064222,0.14590324630416662,0.1290158260951282,0.1399341523903862,0.06297098761782324,0.08429042952782978,-0.027139041835338985,1.060010710165553,-4.24433042899696,1.0733721941013576,0.1290158260951282,0.02466634789189667,0.6195815936893205,-15.068008995767057,0.30647830826873906,0.011088313425633487,0.0,-4.562173227390368
61.51999999999633,11.0,1.0000539324662296,1.0001094389966638,4.426722319092927,0.14590585780052134,0.12901222424423206,0.1399338147887278,0.06345169410623727,0.08402219570922105,-0.02650691915460386,1.0598686209605734,-3.98915245925987,1.073233261432327,0.12901222424423206,0.02466848030440535,0.6196498562411112,-14.81403969817924,0.30664844628240734,0.011084086982570972,0.0,-4.534779064329532
61.52999999999633,11.0,1.000104152091123,1.0001206965265157,4.426630277165488,0.1459084694941672,0.1290106226313676,0.13993349025385984,0.06392170397048821,0.08376030697484281,-0.025870042817268814,1.0597249089033063,-3.733915443214247,1.0730926435163914,0.1290106226313676,0.02467030999207549,0.619728087696612,-14.559717823871017,0.3068237081460103,0.01108062822850152,0.0,-4.506595408496786
61.539999999996326,11.0,1.0001543505978596,1.0001322107114539,4.426538212380133,0.1459110809120511,0.12901101912451884,0.13993317880589284,0.0643809274109049,0.08350481032492837,-0.025228520240027672,1.0595795982718539,-3.478664954922285,1.0729503641534206,0.12901101912451884,0.02467183680100618,0.6198162680995616,-14.305089007534429,0.30700405626766003,0.011077937467003217,0.0,-4.477627166590329
61.549999999996324,11.0,1.0002045183675745,1.000144028561273,4.426446139804939,0.1459136915838383,0.12901341114152554,0.13993288046720487,0.06482927624315554,0.08325575168108092,-0.024582459729521576,1.0594327136147836,-3.2234465477214744,1.0728064474008066,0.12901341114152554,0.024673060579635867,0.6199143753712685,-14.050198926619098,0.30718945228431316,0.011076014924424275,0.0,-4.447879381902807
61.55999999999632,11.0,1.0002546458738801,1.0001561826970549,4.426354074481057,0.14591630104226266,0.12901779565991514,0.13993259526311627,0.0652666639321954,0.08301317587745534,-0.02393197046601681,1.0592842797616,-2.9683057447955727,1.0726609175886577,0.12901779565991514,0.024673981188680787,0.6200223853546295,-13.795093295288574,0.30737985707021637,0.01107486074201022,0.0,-4.417357233443021
61.56999999999632,11.0,1.0003047236917806,1.0001686900292064,4.426262031426581,0.14591890882335512,0.12902416922729618,0.13993232322233756,0.06569300562722094,0.08277712665210506,-0.023277162486737286,1.0591343218269036,-2.7132880299910025,1.072513799329745,0.12902416922729618,0.024674598513087523,0.620140271866145,-13.539817859409746,0.30757523073764814,0.011074474966554679,0.0,-4.3860660350345135
61.57999999999632,11.0,1.00035474250255,1.0001815511999745,4.42617002564078,0.1459215144665434,0.1290325279716625,0.13993206437717395,0.06610821819643378,0.08254764663849719,-0.02261814666884811,1.0589828652082853,-2.45843883887162,1.0723651175235116,0.1290325279716625,0.02467491247447,0.6202680067515421,-13.284418391965707,0.3077755326324203,0.011074857539223482,0.0,-4.354011234390341
61.589999999996316,11.0,1.0004046930945159,1.0001947508025888,4.426078072108413,0.14592411751462622,0.129042867610674,0.13993181876348162,0.0665122202598693,0.08232477735719967,-0.021955034712099194,1.0588299355785178,-2.203803549978164,1.0722148973541532,0.129042867610674,0.024674923042932173,0.6204055599393735,-13.028940688463441,0.3079807213254878,0.011076008285273544,0.0,-4.321198412164542
61.599999999996314,11.0,1.0004545663598812,1.0002082583523701,4.42598618580383,0.14592671751362923,0.12905518345951073,0.13993158642038184,0.06690493221952223,0.08210855920774357,-0.02128793912115262,1.0586755588732073,-1.9494274762501809,1.0720631642833607,0.12905518345951073,0.024674630247112077,0.6205528994890104,-12.773430561827954,0.30819075460466205,0.011077926906489528,0.0,-4.287633280980805
61.60999999999631,11.0,1.0005043532879048,1.0002220299509612,4.425894381694598,0.14592931401255443,0.12906947043682465,0.13993136738975187,0.06728627628584871,0.08189903146066342,-0.020616973187628278,1.0585197612758188,-1.695355856548944,1.071909944038949,0.12906947043682465,0.02467403418109163,0.6207099916284995,-12.517933836179562,0.3084055894683109,0.011080612973455686,0.0,-4.253321684437628
61.61999999999631,11.0,1.0005540449549226,1.0002360105523842,4.425802674744395,0.14593190656304225,0.12908572306842317,0.13993116171552042,0.0676561764999167,0.08169623224971852,-0.01994225097190425,1.0583625692016032,-1.4416338472211438,1.0717552626008169,0.12908572306842317,0.024673135008064367,0.6208768007795902,-12.262496339418178,0.3086251821229855,0.011084065922846355,0.0,-4.218269596091254
61.62999999999631,11.0,1.000603632511834,1.0002501367139331,4.425711079914975,0.14593449471896647,0.12910393548894417,0.1399309694428041,0.06801455875163248,0.08150019856429717,-0.01926388728471645,1.058204009282507,-1.1883065136468118,1.0715991461860284,0.12910393548894417,0.02467193296020299,0.6210532895694166,-12.007163894298543,0.3088494879874255,0.011088285057100933,0.0,-4.182483118415401
61.639999999996306,11.0,1.000653107169782,1.0002643396931368,4.425619612167055,0.14593707803598696,0.12912410144167055,0.13993079061693028,0.06836135079425082,0.08131096624200584,-0.01858199766859488,1.0580441083547005,-0.9354188217229796,1.0714416212347655,0.12912410144167055,0.024670428335021994,0.6212394188288125,-11.751982308063566,0.3090784617035699,0.011093269546868094,0.0,-4.145968481739134
61.649999999996304,11.0,1.000702460184835,1.0002785487384338,4.425528286459999,0.14593965607108547,0.12914621427699016,0.1399306252823929,0.0686964822560405,0.08112856996144452,-0.017896698379170187,1.0578828934499673,-0.6830156292509364,1.0712827143986803,0.12914621427699016,0.02466862148885846,0.6214351475794304,-11.496997360830518,0.3093120571546162,0.011099018436500577,0.0,-4.108732043161874
61.6599999999963,11.0,1.0007516828425003,1.000292694414246,4.425437117750281,0.1459422283821108,0.1291702669501641,0.1399304734817929,0.06901988465026354,0.08095304323516968,-0.01720810636637197,1.0577203917917484,-0.43114167721675317,1.071122452532871,0.1291702669501641,0.02466651282837621,0.6216404330130664,-11.242254793054885,0.3095502274904933,0.011105530651228514,0.0,-4.07078028544692
61.6699999999963,11.0,1.000800766442897,1.000306711802243,4.425346120988731,0.14594479452735823,0.12919625201896,0.1399303352548137,0.06933149138442743,0.08078441840284568,-0.016516339255532607,1.0575566307960527,-0.1798415809656714,1.0709608626921814,0.12919625201896,0.0246641028010968,0.6218552304665377,-10.987800292458255,0.30979292515754864,0.01111280500489786,0.0,-4.0321198158927025
61.6799999999963,11.0,1.0008497022873724,1.0003205434288511,4.425255311116633,0.14594735406520642,0.1292241616419986,0.13993021063727917,0.06963123777031846,0.08062272662458562,-0.015821515328396665,1.05739163807681,0.0708401787012,1.070797972132051,0.1292241616419986,0.024661391886296527,0.6220794933974875,-10.733679480954109,0.3100401019318162,0.01112084020779942,0.0,-3.9927573651823387
61.689999999996296,11.0,1.0008984816672504,1.0003341417843865,4.4251647030608074,0.14594990655383155,0.12925398757822149,0.1399300996603376,0.06991906103550494,0.0804679978744826,-0.015123753504020458,1.0572254414545608,0.32085926446650337,1.0706338083133669,0.12925398757822149,0.024658380587360692,0.62231317336463,-10.47993790204758,0.3102917089527786,0.011129634874366252,0.0,-3.9526997862121376
61.699999999996294,11.0,1.000947095855302,1.000347471320714,4.425074311727859,0.1459524515510141,0.1292857211882871,0.13993000234980757,0.07019490033775516,0.0803202609343326,-0.014423173319545844,1.0570580689674482,0.5701714914207445,1.0704683989106185,0.1292857211882871,0.024655069426249367,0.6225562200173731,-10.226621008975911,0.31054769675657534,0.011139187526233617,0.0,-3.9119540528981855
61.70999999999629,11.0,1.0009955361003706,1.000360509841278,4.424984151997777,0.14595498861405004,0.12931935343772932,0.13992991872571411,0.07045869678200814,0.08017954338755046,-0.013719894910815128,1.0568895488823513,0.8187328359162899,1.070301771821855,0.12931935343772932,0.024651458941387636,0.622808581096497,-9.973774154219354,0.3108080153044419,0.011149496596545815,0.0,-3.8705272589625532
61.71999999999629,11.0,1.0010437936254382,1.0003732492275028,4.424894238717153,0.14595751729977152,0.12935487490221648,0.13992984880203296,0.07071039344049132,0.08004587161328049,-0.013014038992801631,1.0567199097049988,1.0664994442977331,1.0701339551790472,0.12935487490221648,0.024647549688428038,0.6230702024476573,-9.72144258017195,0.3110726140051553,0.01116056042758427,0.0,-3.8284266166979486
61.72999999999629,11.0,1.0010918596292395,1.0003856954783763,4.424804586692229,0.14596003716467812,0.12939227577483273,0.13992979258665122,0.07094993537581643,0.07991927078070396,-0.012305726839823058,1.0565491801869693,1.3134276414528796,1.069964977357176,0.12939227577483273,0.02464334224468947,0.623341028049314,-9.46967141137742,0.31134144173209966,0.011172377268848847,0.0,-3.785659455712429
61.739999999996286,11.0,1.0011397252913663,1.0003978680731669,4.424715210682078,0.1459625477651734,0.12943154587464017,0.13992975008154257,0.07117726966566187,0.07979976484354552,-0.011595080265515489,1.0563773893286814,1.559473939163875,1.0697948669805877,0.12943154587464017,0.02463883721608505,0.623621000051123,-9.21850564790236,0.31161444683038925,0.011184945269977518,0.0,-3.742233221652978
61.749999999996284,11.0,1.001187381780629,1.000409798699869,4.424626125392109,0.14596504865789725,0.12947267465673717,0.13992972128314288,0.07139234542945652,0.07968737653478125,-0.010882221602549372,1.0562045663771547,1.8045950442181218,1.0696236529253609,0.12947267465673717,0.02463403524641664,0.6239100588244261,-8.967990159816233,0.31189157712060434,0.011198262474011412,0.0,-3.698155474909602
61.75999999999628,11.0,1.0012348202662975,1.0004215294216063,4.424537345468154,0.14596753940013976,0.12951565122234585,0.13992970618290598,0.0715951138543501,0.07958212736155085,-0.010167273682082747,1.0560307408184755,2.04874786630417,1.0694513643169254,0.12951565122234585,0.024628937027629676,0.624208143016824,-8.718169682270586,0.3121727798924458,0.01121232680826595,0.0,-3.653433889298719
61.76999999999628,11.0,1.0012820319317073,1.0004331103791166,4.424448885491313,0.1459700195503184,0.12956046432917245,0.13992970476800828,0.07178552822096856,0.07948403760027652,-0.009450359812953385,1.0558559423650118,2.2918895256840064,1.0692780305225724,0.12956046432917245,0.024623543310173225,0.6245151896111972,-8.469088810800638,0.31245800189736694,0.011227136075171555,0.0,-3.6080762507274917
61.77999999999628,11.0,1.0013290079896136,1.0004445971479714,4.424360759973714,0.14597248866849818,0.12960710240077733,0.13992971702216564,0.0719635439266477,0.0793931262919913,-0.008731603760625695,1.0556802009381503,2.53397736069319,1.0691036811390806,0.12960710240077733,0.024617854912388284,0.6248311339819086,-8.22079199644069,0.3127471893363201,0.01124268794413288,0.0,-3.562090455838187
61.789999999996276,11.0,1.0013757396986023,1.000456047883919,4.4242729833552765,0.1459749463169327,0.1296555535350459,0.13992974292652124,0.07212911850638085,0.07930941123787899,-0.008011129725916909,1.0555035466476774,2.7749689350988924,1.068928345976114,0.1296555535350459,0.024611872727986834,0.6251559099471267,-7.973323540216613,0.3130402878488552,0.011258979945174108,0.0,-3.51548451063324
61.799999999996274,11.0,1.0014222183798294,1.0004675203973914,4.424185570001554,0.14597739206060234,0.1297058055111019,0.1399297824605601,0.0722822116503192,0.07923290899502779,-0.007289062323529197,1.0553260097692525,3.0148220453693937,1.0687520550364795,0.1297058055111019,0.02460559773093494,0.6254894498127583,-7.7267275867239205,0.31333724250427997,0.01127600946478232,0.0,-3.468266529081776
61.80999999999627,11.0,1.001468435433355,1.000479069299234,4.424098534202642,0.14597982546772809,0.12975784579452287,0.13992983560300568,0.07242278521763701,0.07916363487239943,-0.006565526560426893,1.0551476207216504,3.2534947279121993,1.0685748384946105,0.12975784579452287,0.024599030977161068,0.6258316844058365,-7.481048116500996,0.31363799779488694,0.011293773743629124,0.0,-3.4204447317065934
61.81999999999627,11.0,1.0015143823533739,1.0004907433533354,4.424011890173103,0.14598224611023955,0.12981166154113338,0.13992990233265595,0.07255080324734561,0.07910160292701525,-0.005840647814089003,1.054968410045175,3.490945266314785,1.0683967266747552,0.12981166154113338,0.02459217360328054,0.6261825430979899,-7.236328937225633,0.31394249763583126,0.011312269877712909,0.0,-3.372027444153396
61.82999999999627,11.0,1.0015600507417062,1.0005025831593088,4.423925652052823,0.145984653564179,0.12986723959952473,0.13992998262911974,0.0726662319664019,0.07904682596036017,-0.005114551810668373,1.0547884083825898,3.7271321986256107,1.068217750030293,0.12986723959952473,0.024585026822550118,0.6265419538190841,-6.992613673779609,0.3142506853715992,0.011331494822696464,0.0,-3.323023095740911
61.839999999996266,11.0,1.0016054323190087,1.0005146192702512,4.423839833908629,0.14598704741002694,0.12992456651237344,0.13993007647341899,0.07276903979530128,0.0789993155150054,-0.004387364603082648,1.0546076464637528,3.9620143247055735,1.06803793912544,0.12992456651237344,0.024577591918235484,0.6269098430608194,-6.749945757226502,0.3145625037865206,0.01135144539791573,0.0,-3.273440217993781
61.849999999996264,11.0,1.0016505189332858,1.000526870826964,4.423754449736539,0.14598942723293765,0.12998362851746653,0.13993018384843176,0.0728591973528982,0.07895908187145062,-0.0036592125490543127,1.0544261550942058,4.195550713644366,1.0678573246202963,0.12998362851746653,0.024569870235848806,0.6272861358756598,-6.508368413258901,0.31487789512228925,0.011372118294571784,0.0,-3.2232874431568326
61.85999999999626,11.0,1.0016953025654143,1.000539344763938,4.423669513464394,0.14599179262287895,0.1300444115486089,0.13993030473915627,0.07293667746081187,0.07892613404518589,-0.0029302222891052607,1.0542439651480107,4.427700711238251,1.0676759372596958,0.1300444115486089,0.024561863174600237,0.6276707558720251,-6.267924650253339,0.3151968010987988,0.011393510082986044,0.0,-3.172573502692646
61.86999999999626,11.0,1.0017397753315436,1.0005520356135948,4.423585038954692,0.1459941431746741,0.1301069012370654,0.13993043913278724,0.07300145514865253,0.07890047978397385,-0.002200520724504278,1.054061107564379,4.65842394750097,1.067493807865978,0.1301069012370654,0.024553572179239397,0.6280636252100974,-6.028657247411209,0.3155191629379004,0.011415617219496504,0.0,-3.121307225761005
61.87999999999626,11.0,1.0017839294823854,1.0005649259055422,4.423501040007391,0.14599647848794886,0.1301710829138569,0.13993058701860406,0.0730535076606629,0.07888212556535279,-0.0014702349951545277,1.053877613347162,4.887680344170595,1.0673109673352488,0.1301710829138569,0.02454499873327201,0.6284646646011478,-5.790608743417517,0.3158449213879071,0.011438436053148343,0.0,-3.0694975376821403
61.889999999996256,11.0,1.0018277573995533,1.0005779871295075,4.423417530362457,0.14599879816699132,0.13023694161325408,0.13993074838767888,0.07309281446440141,0.07887107659436116,-0.0007394924574064306,1.0536935135662129,5.115430122171264,1.067127446636381,0.13023694161325408,0.024536144354013016,0.6288737933129741,-5.553821425827228,0.31617401674620926,0.01146196282992349,0.0,-3.0171534583826976
61.899999999996254,11.0,1.0018712515892467,1.0005911812040282,4.423334523701968,0.1460011018205356,0.1303044620777522,0.13993092323242304,0.07311935726196447,0.07886733680148442,-8.420661769698262e-06,1.0535088393591843,5.341633808973555,1.066943276811707,0.1303044620777522,0.024527010590231067,0.6292909291842994,-5.318337321533266,0.31650638888097793,0.011486193695475003,0.0,-2.964284100825218
61.90999999999625,11.0,1.0019144046736972,1.000604462369976,4.423252033651604,0.14600338906148427,0.13037362876404543,0.13993111154599447,0.07313312000280336,0.07887090884082543,0.0007228526694940203,1.0533236219325073,5.566252245826747,1.0667584889781383,0.13037362876404543,0.024517599022333608,0.6297159886465854,-5.084198188358503,0.3168419772453197,0.0115111246955227,0.0,-2.9108986694219956
61.91999999999625,11.0,1.0019572093808884,1.0006177794095463,4.4231700737813595,0.14600565950658717,0.1304444258505748,0.13993131332159817,0.07313408889915454,0.07888179408849949,0.0014541996649214998,1.0531378925603692,5.789246594803711,1.066573114327504,0.1304444258505748,0.024507911264970258,0.6301488867565467,-4.851445507731642,0.3171807208900359,0.011536751773115755,0.0,-2.857006458432154
61.92999999999625,11.0,1.0019996585331334,1.0006310780779282,4.423088657605402,0.14600791277609487,0.13051683724561894,0.139931528551714,0.07312225244209444,0.07889999264125576,0.002185492326553811,1.0529516825806484,6.010578345655327,1.066387184125001,0.13051683724561894,0.024497948971926826,0.6305895372350737,-4.620120478476693,0.31752255846815863,0.01156307076575482,0.0,-2.8026168503440063
61.939999999996246,11.0,1.0020417450351338,1.0006443036273929,4.423007798581004,0.14601014849340765,0.13059084659597966,0.1399317572272897,0.07309760141825142,0.07892550331532651,0.0029166025528097167,1.0527650233874175,6.230209322447465,1.0662007297048661,0.13059084659597966,0.02448771384224825,0.6310378525121221,-4.3902640112865825,0.31786742823626474,0.011590077399160023,0.0,-2.74773931424112
61.949999999996244,11.0,1.0020834618621524,1.0006574033017965,4.422927510106524,0.14601236628473838,0.13066643729572186,0.1399319993369377,0.07306012892609626,0.07895832364550597,0.0036474021615233764,1.0525779464196319,6.448101689989304,1.0660137824627371,0.13066643729572186,0.024477207627272304,0.6314937437750052,-4.161916723779468,0.3182152680519905,0.011617767282461377,0.0,-2.692383404154246
61.95999999999624,11.0,1.0021248020489197,1.0006703286838206,4.422847805518492,0.14601456577880872,0.1307435924943395,0.13993225486617353,0.07300983039057668,0.07899844988446031,0.004377762913136997,1.052390483146568,6.6642179600763916,1.0658263738445757,0.1307435924943395,0.024466432137186907,0.631957121015621,-3.935118935575932,0.3185660153675287,0.011646135901294773,0.0,-2.6365587573975158
61.96999999999624,11.0,1.0021657586798343,1.0006830377866147,4.422768698087849,0.14601674660659497,0.13082229510429244,0.13993252379673066,0.07294670357593261,0.07904587700227027,0.005107556534031379,1.0522026650504597,6.8785209975678905,1.065638535332499,0.13082229510429244,0.02445538924689993,0.6324278930759127,-3.7099106632932344,0.3189196072241519,0.011675178613417974,0.0,-2.580275092891025
61.97999999999624,11.0,1.0022063248809525,1.000695496796596,4.422690201015462,0.1460189084011364,0.13090252780712974,0.13993280610598208,0.07287074859517767,0.07910059868620767,0.005836654739970249,1.0520145236074618,7.090974026347822,1.0654502984280205,0.13090252780712974,0.024444080899995432,0.6329059676861658,-3.4863316149512165,0.31927598024537085,0.011704890644517312,0.0,-2.523542209468621
61.989999999996236,11.0,1.002246493814161,1.0007076813924805,4.422612327427051,0.1460210507974183,0.1309842730587825,0.1399331017664937,0.07278196791729799,0.07916260734074684,0.0065649292596250625,1.0518260902680194,7.301540635198119,1.0652616946337579,0.1309842730587825,0.024432509110733518,0.6333912514981869,-3.2644211837001915,0.31963507063558366,0.01173526708729656,0.0,-2.466369984171766
61.999999999996234,11.0,1.0022862586738162,1.0007195775871593,4.422535090367705,0.1460231734323344,0.13106751309304057,0.13993341074572752,0.07268036637029937,0.07923189408781155,0.00729225185815364,1.0516373964380903,7.510184783643797,1.0650727554346429,0.13106751309304057,0.02442067596332517,0.6338836501072294,-3.044218440566405,0.3199968141792536,0.011766302900328755,0.0,-2.4087683705303995
62.00999999999623,11.0,1.0023256126860076,1.0007311820631442,4.422458502796162,0.14602527594473297,0.13115222992425143,0.1399337330059056,0.07256595114202719,0.07930844876725782,0.008018494360796049,1.0514484734621177,7.716870807790013,1.0648835122798388,0.13115222992425143,0.024408583609120345,0.6343830680675375,-2.8257621263867585,0.32036114624717493,0.011797992911779057,0.0,-2.350747396829563
62.01999999999623,11.0,1.0023645491104796,1.0007425019963707,4.42238257757904,0.14602735797554453,0.13123840534895573,0.1399340685040368,0.07243873177822624,0.07939225993759275,0.008743528676465783,1.0512593526090133,7.921563426186488,1.0646939965665008,0.13123840534895573,0.02439623426150201,0.6348894088992373,-2.6090906428358207,0.32072800180766253,0.011830331823036774,0.0,-2.2923171643640003
62.02999999999623,11.0,1.0024030612451087,1.000753554387587,4.422307327485226,0.14602941916798629,0.13132602094689452,0.13993441719210215,0.07229872017866212,0.07948331487692906,0.00946722682130979,1.0510700650616662,8.124227745738622,1.0645042396262023,0.13132602094689452,0.024383630189128414,0.6354025750888552,-2.39424204276649,0.32109731544129,0.011863314214594911,0.0,-2.233487845679048
62.039999999996226,11.0,1.0024411424327264,1.000764364943045,4.4222327651805715,0.14603145916783444,0.13141505808210102,0.1399347790173866,0.07214593059265931,0.07958159958417507,0.010189460942227663,1.0508806419103216,8.324829267654975,1.06431427271476,0.13141505808210102,0.024370773708317174,0.6359224680872729,-2.18125402015674,0.32146902136259525,0.011896934552862167,0.0,-2.174269682800127
62.049999999996224,11.0,1.002478786069958,1.0007749665665273,4.422158903223091,0.14603347762375277,0.13150549790400534,0.13993515392293684,0.07198037961395382,0.07968709878045963,0.010910103340340671,1.0506911141498159,8.523333893437663,1.0641241270057085,0.13150549790400534,0.02435766717513152,0.6364489883052781,-1.970163899900163,0.3218430534422667,0.011931187197114258,0.0,-2.114672985449126
62.05999999999622,11.0,1.0025159856176655,1.0007853975416765,4.422085754058755,0.14603547418766294,0.13159732134943025,0.1399355418481229,0.07180208617654207,0.07979979591079142,0.011629026494414555,1.05050151268012,8.719707930878265,1.0639338335873574,0.13159732134943025,0.02434431297811655,0.6369820351119583,-1.7610086278101584,0.322219345232836,0.01196606640687502,0.0,-2.0547081292500184
62.06999999999622,11.0,1.0025527346125132,1.0007956994963096,4.422013330018014,0.14603744851514114,0.13169050914556968,0.13993594272927234,0.07161107155174248,0.07991967314595244,0.012346103084246201,1.0503118683095942,8.913918100032657,1.0637434234630025,0.13169050914556968,0.02433071353200132,0.6375215068370009,-1.5538247609907976,0.3225978299945151,0.012001566346512265,0.0,-1.9943855539219792
62.07999999999622,11.0,1.0025890266791249,1.0008059152489555,4.421941643313098,0.14603940026582346,0.13178504181415135,0.1399363565003471,0.07140735934689643,0.08004671138462509,0.013061206014029117,1.0501222117597229,9.105931539136593,1.063552927553587,0.13178504181415135,0.024316871273432846,0.6380673007795002,-1.3486484590455856,0.32297844071980397,0.012037681090987969,0.0,-1.9337157614623113
62.089999999996216,11.0,1.0026248555422927,1.0008160866408473,4.421870706036118,0.14604132910380366,0.13188089967686523,0.1399367830936284,0.0711909755059131,0.08018089025575297,0.01377420843571418,1.0499325736705474,9.2957158104258,1.0633623767019345,0.13188089967686523,0.024302788658501436,0.6386193132239187,-1.145515476051226,0.3233611101548912,0.012074404627733178,0.0,-1.8727093143178808
62.099999999996214,11.0,1.0026602150386923,1.000826252456175,4.421800530157972,0.14604323469800629,0.13197806286208785,0.1399372224403777,0.0709619483117643,0.08032218812113531,0.014484983772387158,1.049742984605464,9.48323890581689,1.0631718016774385,0.13197806286208785,0.02428846816245965,0.6391774394644948,-0.944461153505628,0.3237457708183359,0.012111730857864173,0.0,-1.8113768335460283
62.10999999999621,11.0,1.0026950991276014,1.000836446526423,4.421731127527999,0.14604511672252105,0.13207651131256268,0.13993767447144306,0.07072030839034327,0.08047058207825533,0.015193405741677189,1.049553475054591,9.668469252426968,1.062981233180342,0.13207651131256268,0.024273912281480382,0.6397415738368587,-0.7455204142314474,0.3241323550147154,0.012149653595894379,0.0,-1.74972899696593
62.11999999999621,11.0,1.002729501900172,1.0008466961044042,4.421662509874282,0.14604697485688437,0.13217622479405602,0.1399381391177811,0.07046608871576607,0.08062604796334291,0.015899348379211527,1.0493640754359692,9.851375717898849,1.062790701844603,0.13217622479405602,0.024259123535863084,0.6403116097568907,-0.5487277570167087,0.32452079484615914,0.01218816656713672,0.0,-1.6877765372990907
62.12999999999621,11.0,1.0027634175868787,1.0008570205799336,4.421594688804512,0.1460488087862997,0.1322771829039295,0.13993861631087381,0.07019932461517339,0.08078856035467204,0.016602686062122493,1.0491748160941698,10.031927615541024,1.062600238238757,0.1322771829039295,0.024244104474382664,0.6408874397618577,-0.35411725193539095,0.32491102221667384,0.012227263404745625,0.0,-1.6255302403013374
62.139999999996206,11.0,1.00279684056286,1.0008674305911325,4.421527675807257,0.14605061820178789,0.13237936508019085,0.1399391059830199,0.06992005377411248,0.08095809257609364,0.017303293532604992,1.0489857272962713,10.210094709261453,1.0624098728644267,0.13237936508019085,0.02422885767909989,0.641468955555914,-0.16172253603858608,0.3253029688372644,0.01226693764609925,0.0,-1.5630009428845137
62.149999999996204,11.0,1.0028297653509763,1.0008779275661517,4.421461482253491,0.1460524028002645,0.13248275060978418,0.13993960806749078,0.06962831624020277,0.08113461670080419,0.018001045921519753,1.0487968392253895,10.385847218326006,1.0622196361523002,0.13248275060978418,0.024213385769937413,0.6420560480534513,0.028423190811024887,0.32569656622681986,0.012307182729838273,0.0,-1.5001995312303404
62.1599999999962,11.0,1.0028621866225114,1.0008885037093143,4.421396119398218,0.14605416228454454,0.13258731863625126,0.1399401224985449,0.06932415442534273,0.08131810355535048,0.01869581877202713,1.0486081819724271,10.559155821953524,1.06202955845595,0.13258731863625126,0.024197691408432417,0.6426486074200164,0.21628717022982047,0.32609174571377925,0.01234799199314001,0.0,-1.43713693889462
62.1699999999962,11.0,1.0028940991955633,1.0008991424242286,4.421331598382014,0.14605589636327668,0.13269304816643238,0.13994064921130286,0.06900761310583772,0.08150852272387088,0.019387488063232698,1.0484197855268071,10.729991663776422,1.0618396700439512,0.13269304816643238,0.024181777300062282,0.6432465231082664,0.4018370899837214,0.3264884384392694,0.01238935866938791,0.0,-1.3738241449042783
62.1799999999962,11.0,1.0029254980312732,1.0009098191464672,4.421267930232355,0.1460576047508139,0.13279991807583966,0.13994118814149203,0.06867873941975519,0.08170584255257297,0.02007593023381931,1.0482316797670186,10.898326356206393,1.0616500010910537,0.13279991807583966,0.024165646195039178,0.6438496838866473,0.5850410890913937,0.3268865753606207,0.012431275888688403,0.0,-1.3102721718453982
62.189999999996196,11.0,1.0029563782281405,1.0009205025390697,4.421205125864566,0.14605928716703065,0.1329079071131279,0.13994173922507347,0.068337582862282,0.08191003015444734,0.020761022205644086,1.0480438944520196,11.064131984720103,1.0614605816692706,0.1329079071131279,0.02414930088721225,0.6444579778618514,0.7658677635561321,0.3272860872606669,0.01247373667884821,0.0,-1.2464920839446982
62.199999999996194,11.0,1.002986735014758,1.000931155988048,4.42114319608226,0.14606094333709635,0.13301699390329705,0.13994230239777306,0.06798419527837374,0.08212105141421704,0.021442641407274303,1.0478564592143127,11.227381112105371,1.061271441739746,0.13301699390329705,0.024132744211217375,0.6450712924929486,0.944286172677528,0.32768690475901785,0.012516733968115755,0.0,-1.182494985143073
62.20999999999619,11.0,1.0030165637413702,1.0009417393216953,4.421082151577198,0.14606257299122075,0.13312715695021213,0.139942877594539,0.06761863085375647,0.08233887099352205,0.022120665797442044,1.0476694035553307,11.388046782675408,1.0610826111462215,0.13312715695021213,0.024115979038258836,0.6456895145998846,1.1202658458318535,0.3280889583288949,0.012560260589845114,0.0,-1.1182920171622226
62.21999999999619,11.0,1.0030458598706993,1.0009522106683764,4.421022002928485,0.14606417586438383,0.133238374638548,0.1399434647489535,0.06724094610444309,0.08256345233633783,0.022794973888399645,1.047482756843709,11.546102526467235,1.0608941196106982,0.133238374638548,0.024099008270573433,0.6463125303665279,1.2937767897218304,0.32849217831714395,0.012604309286423254,0.0,-1.05389435756539
62.22999999999619,11.0,1.0030746189685213,1.0009625283617931,4.420962760601056,0.14606575169606675,0.13335062523543825,0.1399440637926273,0.0668511998652423,0.08279475767462678,0.023465444769166045,1.0472965483163925,11.701522363423484,1.0607059967317751,0.13335062523543825,0.024081834835682117,0.6469402253405453,1.464789495653359,0.32889649496704165,0.012648872715789482,0.0,-0.9893132178108255
62.239999999996186,11.0,1.0031028366944603,1.0009726528025928,4.420904434943479,0.1460673002299973,0.13346388689250457,0.13994467465460608,0.0664494532784799,0.0830327480342217,0.024131958128657857,1.04711080708259,11.854280807540475,1.06051827198572,0.13346388689250457,0.024064461680473475,0.6475724844332966,1.6332749468538916,0.3293018384447115,0.012693943456355668,0.0,-0.9245598413004558
62.249999999996184,11.0,1.0031305087934625,1.000982548188147,4.420847036185077,0.1460688212139241,0.13357813764825832,0.13994529726081587,0.06603576978287276,0.08327738324093995,0.024794394278708772,1.0469255621299507,12.004352870968141,1.0603309747301088,0.13357813764825832,0.024046891766081605,0.6482091919209104,1.7992046254160614,0.32970813886627515,0.01273951401295935,0.0,-0.8596455014218829
62.25999999999618,11.0,1.0031576310883643,1.0009921840305782,4.420790574432471,0.14607031439943094,0.13369335543107932,0.13994593153357515,0.06561021510289775,0.08352862192692725,0.02545263417697885,1.046740842332566,12.151714068044773,1.0601441342097013,0.13369335543107932,0.024029128063648736,0.6488502314478075,1.9625505188282464,0.3301153263225861,0.012785576820010521,0.0,-0.7945814995862754
62.26999999999618,11.0,1.0031841994739066,1.0010015363939018,4.420735059665586,0.14607177954180217,0.13380951806353317,0.13994657739119273,0.06517285724004071,0.08378642153723011,0.02610655944976814,1.0465566764596521,12.296340419215234,1.0599577795638302,0.13380951806353317,0.024011173551779747,0.6494954860376329,2.1232851257633016,0.33052333090636776,0.012832124245253393,0.0,-0.7293791632602635
62.27999999999618,11.0,1.003210209912475,1.0010105887964056,4.420680501733288,0.14607321639994442,0.13392660326725261,0.13994723474767148,0.06472376646445033,0.08405073833659586,0.02675605241474363,1.046373093184315,12.438208454829834,1.0597719398346093,0.13392660326725261,0.023993031215512564,0.6501448381081768,2.2813814611400076,0.33093208273318986,0.012879148590858227,0.0,-0.6640498439944188
62.289999999996176,11.0,1.0032356584317517,1.001019332741013,4.420626910348743,0.14607462473637106,0.134044588669137,0.13994790351252873,0.06426301530838258,0.08432152741649976,0.027400996103592448,1.0461901210913394,12.577295218774905,1.0595866439750807,0.134044588669137,0.023974704047086362,0.65079816949471,2.4368130603496456,0.33134151196207673,0.012926642094218434,0.0,-0.5986049154464184
62.299999999996174,11.0,1.0032605411243753,1.0010277678548394,4.420574295084655,0.14607600431724882,0.13416345180805642,0.13994858359073983,0.06379067855990492,0.08459874270239807,0.028041274284610045,1.046007788683455,12.713578271933889,1.0594019208565393,0.13416345180805642,0.02395619504809093,0.6514553614779013,2.5895539827611653,0.3317515488095954,0.01297459692648504,0.0,-0.5330557714014135
62.30999999999617,11.0,1.0032848541495996,1.0010359016384693,4.420522665368534,0.1460773549125055,0.13428317014242283,0.13994927488280562,0.06330683325753556,0.08488233696120694,0.028676771485232597,1.0458261243854015,12.847035695446857,1.0592177992743284,0.13428317014242283,0.023937507232885978,0.6521162948183509,2.739578814547908,0.3321621235628336,0.013023005190751166,0.0,-0.467413823788192
62.31999999999617,11.0,1.0033085937368487,1.0010437488440072,4.4204720304781215,0.1460786762959941,0.13440372105786735,0.13994997728493816,0.06281155868440338,0.08517226180900615,0.029307373014512042,1.0456451565456777,12.977646093781892,1.059034307951677,0.13440372105786735,0.0239186436326787,0.6527808497937224,2.8868626710478247,0.332573166586808,0.013071858918669039,0.0,-0.40169050069218026
62.32999999999617,11.0,1.0033317561909803,1.0010513305185975,4.420422399537122,0.14607996824570538,0.13452508187523937,0.13995069068935337,0.062304936362352514,0.08546846771896753,0.0299329649855329,1.0454649134357,13.105388597605558,1.0588514755412444,0.13452508187523937,0.02389960730009875,0.6534489062395319,3.031381198728043,0.3329846083317537,0.01312115006894958,0.0,-0.3358972443663387
62.33999999999617,11.0,1.0033543378989787,1.0010586727656323,4.420373781511339,0.14608123054401978,0.13464722985793084,0.13995141498465508,0.06178705004415472,0.08577090402950696,0.03055343433776234,1.0452854232469622,13.230242866484724,1.0586693306243582,0.13464722985793084,0.023880401313094542,0.6541203435875595,3.173110577199048,0.3333963793354545,0.013170870522950715,0.0,-0.27004550923853077
62.349999999996164,11.0,1.0033763353377476,1.0010658052884631,4.42032618520532,0.14608246297798677,0.1347701422191767,0.13995215005629016,0.061257985705083784,0.0860795189526597,0.03116866885931792,1.045106714086297,13.352189091417744,1.058487901708258,0.1347701422191767,0.023861028778553145,0.6547950409052332,3.3120275211574195,0.33380841022854735,0.013221012083968614,0.0,-0.20414675991790482
62.35999999999616,11.0,1.003397745082615,1.0010727597905358,4.420279619259572,0.14608366533961945,0.1348937961281783,0.13995289578705217,0.06071783153173824,0.0863942595826778,0.03177855720913879,1.0449288139701378,13.471207997240665,1.0583072172216463,0.1348937961281783,0.023841492834490073,0.6554728769290359,3.4481092826935478,0.3342206317365284,0.013271566475308682,0.0,-0.13821246919836924
