t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
62.36999999999616,11.0,1.0034185638161426,1.001079568311448,4.4202340921484,0.14608483742619124,0.13501816871592376,0.1399536520576079,0.06016667790979116,0.08671507190484871,0.032382988939040076,1.0447517508183184,13.587280844909076,1.0581273055092177,0.13501816871592376,0.023821796651067702,0.6561537300959442,3.581333653919975,0.3346329746871198,0.01332252534028366,0.0,-0.07225411606177774
62.37999999999616,11.0,1.0034387883368172,1.0010862615803406,4.420189612178353,0.1460859790405217,0.13514323707984255,0.13995441874702222,0.05960461740910625,0.08704190080453376,0.03298185451562893,1.0445755524481852,13.700389433703801,1.0579481948258356,0.13514323707984255,0.023801943430294407,0.6568374785682325,3.7116789699646384,0.3350453700164133,0.01337388024413234,0.0,-0.006283183678901721
62.38999999999616,11.0,1.0034584155672213,1.0010928674650004,4.4201461874872905,0.14608708999123915,0.1352689782879179,0.1399551957332559,0.05903174476742826,0.087374690076425,0.03357504534206711,1.0444002465697422,13.810516103361161,1.0577699133309502,0.1352689782879179,0.02378193640412858,0.657524000253899,3.839124112486426,0.3354577487793421,0.013425622675033649,0.0,0.05968884258926152
62.399999999996155,11.0,1.0034774425613067,1.0010994095890218,4.420103826043998,0.14608817009300934,0.13539536938222713,0.1399559828936132,0.05844815687264171,0.08771338243401886,0.03416245377966228,1.0442258607820551,13.917643736147365,1.0575924890838913,0.13539536938222713,0.023761778831857008,0.6582131728231576,3.9636485133704595,0.33587004216289984,0.013477744048994027,0.0,0.12565047719127223
62.40999999999615,11.0,1.0034958665104468,1.0011059061800882,4.420062535648287,0.14608921916672124,0.13552238738207534,0.13995678010511978,0.05785395274394428,0.08805791951930479,0.0347439731692756,1.0440524225715746,14.021755758885762,1.0574159500405074,0.13552238738207534,0.023741473996361853,0.658904873721038,4.08523215878087,0.3362821815011049,0.013530235712635577,0.0,0.19159023638506473
62.41999999999615,11.0,1.0035136847480053,1.0011123691998114,4.420022323931488,0.14609023703962223,0.13565000928709373,0.1399575872448134,0.05724923351266392,0.0884082419126671,0.03531949785253911,1.0438799593121386,14.12283614492855,1.0572403240514134,0.13565000928709373,0.02372102520029641,0.6595989801788298,4.203855593169043,0.3366940982928544,0.013583088948100076,0.0,0.25749664023673874
62.42999999999615,11.0,1.0035308947522363,1.0011188037907937,4.419983198357225,0.1460912235453996,0.1357782120803531,0.13995840418993669,0.056634102402839226,0.08876428914299785,0.03588892319287955,1.0437084982666935,14.220869416069558,1.0570656388619164,0.1357782120803531,0.02370043576223981,0.660295369224643,4.319499923208642,0.3371057242200457,0.013636294977043596,0.0,0.3233582146197527
62.43999999999615,11.0,1.0035474941474103,1.001125208061107,4.419945166222344,0.14609217852420486,0.13590697273190014,0.1399592308180239,0.05600866471234192,0.08912599969801924,0.036452145596350766,1.0435380665902183,14.31584064437547,1.0568919221134152,0.13590697273190014,0.023679709013429976,0.6609939176958113,4.4321468214184465,0.33751699116668504,0.013689844964981674,0.0,0.3891634932119706
62.449999999996145,11.0,1.0035634807031477,1.0011315732089494,4.4199082346578855,0.1460931018226238,0.13603626820281942,0.1399600670068806,0.05537302779474093,0.08949331103481316,0.037009062532281166,1.0433686913334526,14.407735453915532,1.0567192013460438,0.13603626820281942,0.02365884829540575,0.6616945022541426,4.541778529326028,0.3379278312382459,0.013743730024502973,0.0,0.45490101949248485
62.45999999999614,11.0,1.0035788523320275,1.001137883975035,4.419872410629963,0.14609399329359354,0.13616607544962098,0.13996091263445953,0.05472730104153334,0.0898661595905565,0.037559572553739984,1.0432003994468282,14.496540022379474,1.0565475040019539,0.13616607544962098,0.02363785695854989,0.6623969994034418,4.648377860152717,0.3383381767763679,0.013797941216775477,0.0,0.5205593487355988
62.46999999999614,11.0,1.0035936070856146,1.0011441193936057,4.419837700940435,0.14609485279627457,0.13629637142957413,0.13996176757864082,0.05407159586588958,0.09024448079346009,0.038103575317835606,1.0430332177837784,14.582241082539626,1.0563768574287633,0.13629637142957413,0.023616738362193072,0.6631012855132842,4.751928200752015,0.338747960374939,0.013852469553677357,0.0,0.5861270500038893
62.47999999999614,11.0,1.0036077431491255,1.0011502538004986,4.419804112227267,0.1460956801958839,0.1364271331063482,0.13996263171692871,0.05340602568670294,0.09062820907391003,0.038640971605851206,1.0428671731030403,14.66482592355682,1.0562072888824763,0.1364271331063482,0.023595495875656042,0.6638072368457607,4.852413513012776,0.33915711489119105,0.01390730599725525,0.0,0.651592708137735
62.48999999999614,11.0,1.0036212588350053,1.0011562580445954,4.419771650964499,0.14609647536349984,0.1365583374561174,0.13996350492608284,0.05273070591320936,0.09101727787580938,0.03917166334322571,1.0427022920692575,14.744282392105482,1.0560388255293451,0.1365583374561174,0.023574132880539687,0.6645147295866232,4.949818334589251,0.339565573454766,0.013962441459456302,0.0,0.7169449257432313
62.499999999996135,11.0,1.0036341525757413,1.0011621008409894,4.419740323461758,0.1460972381758486,0.136689961473827,0.13996438708170097,0.05204575392958549,0.09141161966811896,0.03969555361937898,1.0425386012516806,14.820598893318632,1.055871494446207,0.136689961473827,0.023552652773716255,0.6652236398790815,5.044127779162708,0.33997326947255835,0.014017866800809891,0.0,0.7821723251759509
62.50999999999613,11.0,1.0036464229162585,1.0011677501984169,4.419710135863251,0.146097968515084,0.13682198217952318,0.13996527805777648,0.05135128907930864,0.09181116595659576,0.04021254670738485,1.0423761271208094,14.893764391543158,1.055705322619001,0.13682198217952318,0.02353105897073415,0.6659338438596663,5.135327536336748,0.3403801366323237,0.014073572827765963,0.0,0.8472635505219737
62.51999999999613,11.0,1.0036580685062637,1.0011731748519233,4.419681094146258,0.1460986662685718,0.13695437662448104,0.13996617772625086,0.050647432648750074,0.09221584729572706,0.04072254808348186,1.0422148960429032,14.963768410918425,1.0555403369392846,0.13695437662448104,0.023509354909425993,0.6666452176947771,5.223403871247523,0.3407861089039148,0.014129550291470708,0.0,0.9122072695751293
62.52999999999613,11.0,1.0036690880928882,1.001178345632678,4.419653204119101,0.14609933132868858,0.1370871218968431,0.13996708595658414,0.04993430784943234,0.09262559330085898,0.041225464446415366,1.0420549342727612,15.03060103578973,1.0553765641988162,0.1370871218968431,0.023487544053048218,0.6673576376157648,5.308343624153957,0.34119112053934253,0.014185789885394855,0.0,0.9769921758094148
62.53999999999613,11.0,1.0036794805139664,1.0011832367117053,4.419626471418649,0.14609996359264632,0.1372201951266228,0.13996800261536282,0.04921203979864902,0.09304033266051752,0.04172120373659291,1.0418962679450627,15.094252910979774,1.055214031082469,0.1372201951266228,0.023465629892927935,0.6680709799516641,5.390134210030646,0.34159510607154864,0.014242282244783883,0.0,1.0416069903479888
62.549999999996125,11.0,1.0036892446922427,1.0011878266612027,4.419600901507399,0.1461005629623498,0.13735357349022093,0.13996892756596405,0.048480755498698236,0.09345999314892008,0.04220967515503962,1.0417389230648537,15.154715241928702,1.0550527641598009,0.13735357349022093,0.02344361595007227,0.6687851211594632,5.468763618404942,0.3419980003155815,0.014299017945942495,0.0,1.106040463926235
62.55999999999612,11.0,1.0036983796307537,1.0011920992873111,4.4195764996702165,0.14610112934429414,0.13748723421393502,0.13996986066829128,0.0477405838137403,0.09388450163867555,0.042690789182134245,1.04158292549777,15.211979794739673,1.0548927898757987,0.13748723421393502,0.023421505775654446,0.6694999378490152,5.544220413472198,0.34239973836877224,0.014355987506023743,0.0,1.1702813788507862
62.56999999999612,11.0,1.0037068844095638,1.0011960441999534,4.419553271010825,0.14610166264950675,0.13762115457702456,0.1399708017785928,0.046991655445314556,0.09431378411367052,0.04316445759610681,1.0414283009604104,15.266038896137394,1.0547341345413646,0.13762115457702456,0.023399302950673988,0.6702153068052283,5.61649373441392,0.34280025561474015,0.01441318138555273,0.0,1.2343185509519392
62.57999999999612,11.0,1.0037147581839745,1.0011996570980535,4.419531220448154,0.1461021627935359,0.1377553119140205,0.13997175074937054,0.046234102905932606,0.09474776568213922,0.04363059349128128,1.041275075011559,15.316885433367762,1.0545768243239553,0.1377553119140205,0.023377011084236086,0.6709311050051725,5.685573296148619,0.343199487727816,0.014470589989789437,0.0,1.2981408315313407
62.58999999999612,11.0,1.003722000184243,1.0012029397629951,4.419510352712638,0.14610262969648638,0.13788968361663556,0.1399727074293826,0.04546806049141139,0.09518637058991457,0.04408911129604773,1.0411232730444946,15.364512854046804,1.0544208852389896,0.13788968361663556,0.0233546338112253,0.6716472096322542,5.751449390232705,0.3435973706800065,0.014528203671992913,0.0,1.3617371093023967
62.599999999996115,11.0,1.0037286097167828,1.0012058997663242,4.419490672342593,0.14610306328309935,0.13802424713552874,0.1399736716637376,0.044693664252430404,0.09562952223385754,0.04453992679055421,1.0409729202805988,15.408915165961162,1.0542663431422339,0.13802424713552874,0.023332174789362222,0.6723634980885166,5.814112885934753,0.34399384075078254,0.014586012737218827,0.0,1.425096312325263
62.60999999999611,11.0,1.00373458616674,1.0012085499115788,4.419472183680767,0.14610346348287215,0.13815897998188256,0.13997464329407538,0.04391105196525291,0.09607714317546197,0.044982957124108894,1.0408240417644106,15.450086936829795,1.05411322372346,0.13815897998188256,0.023309637695957203,0.6730798480050164,5.873555231362248,0.34438883453698077,0.014644007445820954,0.0,1.488207409933964
62.61999999999611,11.0,1.0037399290017845,1.0012109074416293,4.419454890871154,0.14610383023021292,0.13829385972923766,0.13997562215882473,0.04312036310246162,0.09652915515463195,0.0454181208322895,1.0406766623599153,15.488023294013221,1.0539615525013806,0.13829385972923766,0.023287026224778552,0.6737961372528473,5.92976845448882,0.3447822889642663,0.014702178017284438,0.0,1.5510594146570067
62.62999999999611,11.0,1.003744637776892,1.001212993053872,4.419438797856159,0.1461041634646202,0.1384288640156118,0.13997660809352427,0.04232173880378984,0.09698547910362891,0.0458453378537607,1.0405308067478056,15.522719924162466,1.0538113548197325,0.1384288640156118,0.023264344083304973,0.6745122439553182,5.9827451639675795,0.3451741412984388,0.014760514633900216,0.0,1.6136413841304709
62.63999999999611,11.0,1.0037487121398534,1.0012148297732766,4.4194239083741875,0.1461044631308812,0.13856397054614356,0.1399776009311915,0.04151532184752785,0.09744603516118529,0.04626452954680119,1.0403864994233856,15.554173072792448,1.0536626558443272,0.13856397054614356,0.023241594990634367,0.6752280465028424,6.032478549622783,0.34556432915652957,0.014819007443752773,0.0,1.675942423002574
62.649999999996105,11.0,1.00375215183722,1.0012164417392653,4.41941022595768,0.1461047291792771,0.13869915709617486,0.139978600502722,0.04070125662238061,0.09791074268678217,0.04667561870554911,1.040243764694542,15.582379543762125,1.0535154805605538,0.13869915709617486,0.023218782676177607,0.6759434235706032,6.078962382545933,0.34595279051663064,0.014877646563402156,0.0,1.7379516848310594
62.6599999999961,11.0,1.0037549567203727,1.001217852965366,4.419397753931633,0.1461049615657868,0.13883440151473983,0.13997960663730025,0.0398796890997519,0.09837952027508794,0.04707852957596651,1.0401026266795468,15.607336698654867,1.0533698537711047,0.13883440151473983,0.02319591087912189,0.6766582541389711,6.122191014795279,0.34633946372429125,0.014936422078612496,0.0,1.799658373970998
62.6699999999961,11.0,1.0037571267514052,1.001219086130641,4.419386495412603,0.14610516025227946,0.13896968172888807,0.13998061916280233,0.039050766807293885,0.09885228577055521,0.04747318787153401,1.0399631093038921,15.629042456023905,1.0532258000933377,0.13896968172888807,0.023172983349069518,0.6773724175195425,6.162159378531049,0.3467242875006272,0.014995324047006618,0.0,1.861051747454813
62.6799999999961,11.0,1.0037586620085277,1.001220161459357,4.419376453308172,0.14610532520668643,0.1391049757477879,0.13998163790617396,0.03821463880178688,0.09932895628217338,0.047859520788676516,1.039825236296301,15.647495290523619,1.0530833439559482,0.1391049757477879,0.023150003846932853,0.6780857933809723,6.198862984907266,0.34710720094338443,0.015054342496662786,0.0,1.922121116862072
62.6899999999961,11.0,1.0037595626907212,1.0012210957401597,4.4193676303168274,0.14610545640314565,0.13924026166745113,0.1399826626937655,0.037371455642958296,0.09980944819837405,0.04823745702192469,1.0396890311832008,15.66269423189039,1.0529425095946032,0.13924026166745113,0.023126976146768355,0.6787982617795983,6.232297922467573,0.34748814353009894,0.015113467427463388,0.0,1.9828558501808389
62.699999999996095,11.0,1.0037598291214107,1.0012219015288553,4.419360028928204,0.14610555382211174,0.1393755176751505,0.13998369335161095,0.03652136936653297,0.10029367720208685,0.0486069267788095,1.0395545172820029,15.67463886379654,1.052803321046384,0.1393755176751505,0.023103904037591407,0.6795097031894699,6.262460855392046,0.34786705511709787,0.015172688809924395,0.0,2.0432453736582183
62.70999999999609,11.0,1.003759461750986,1.0012225865686313,4.419353651423612,0.146105617450427,0.13951072205372983,0.13998472970563922,0.03566453345691917,0.10078155828594274,0.04896786179448592,1.0394217176929623,15.683329322571343,1.0526658021429103,0.13951072205372983,0.023080791325345955,0.6802199985330154,6.289349021533332,0.34824387593801986,0.015231996585840365,0.0,2.1032791736414174
62.71999999999609,11.0,1.003758461158044,1.0012231534517384,4.419348499876766,0.1461056472813512,0.13964585318551223,0.13998577158180972,0.034801102818997454,0.10127300576762223,0.04932019534607993,1.039290655290116,15.688766295802209,1.0525299765022935,0.13964585318551223,0.02305764183434969,0.6809290292101001,6.312960230507743,0.34861854660197455,0.015291380667008133,0.0,2.1629467984083335
62.72999999999609,11.0,1.0037568280492932,1.0012235995342995,4.41934457615462,0.14610564331454912,0.13978088955566995,0.13998681880616867,0.0339312337487756,0.10176793330534566,0.04966386226674699,1.0391613527113501,15.690951020830934,1.0523958675200822,0.13978088955566995,0.02303445940844391,0.6816366771249701,6.333292861755378,0.3489910080915955,0.015350830936531203,0.0,2.2222378599867234
62.73999999999609,11.0,1.0037545632581308,1.0012239171036283,4.4193418819182195,0.14610560555603655,0.1399158097549307,0.1399878712048256,0.03305508390268333,0.10226625391350251,0.04999879895943159,1.0390338323482313,15.689885283161084,1.052263498359516,0.1399158097549307,0.023011247911227866,0.6823428247095932,6.350345862824576,0.3493612017616239,0.01541033724917038,0.0,2.28114203596323
62.749999999996085,11.0,1.003751667741954,1.0012240937859478,4.419340418623481,0.14610553401808932,0.14005059248179502,0.13998892860385334,0.03217281226583757,0.10276787997841681,0.050324943410312725,1.0389081163358496,15.685571414789527,1.0521328919414985,0.14005059248179502,0.022988011225713017,0.6830473549443278,6.364118747770403,0.3497290693398911,0.01546988943417231,0.0,2.3396490712799816
62.75999999999608,11.0,1.003748142578336,1.0012241131706638,4.419340187521801,0.14610542871911847,0.14018521654383068,0.13998999082912,0.031284579118463246,0.10327272327424536,0.05064223520192475,1.0387842265433829,15.67801229248698,1.0520040709346652,0.14018521654383068,0.02296475325274926,0.6837501513728844,6.374611595921202,0.3500945529279308,0.015529477295640078,0.0,2.3977487800204718
62.76999999999608,11.0,1.0037439889602415,1.0012239556182025,4.419341189660439,0.14610528968351943,0.14031966085875422,0.13999105770606163,0.030390546001789254,0.10378069497900545,0.050950615525938416,1.0386621845653772,15.667211336026487,1.0518770577460086,0.14031966085875422,0.022941477909160558,0.6844510981156878,6.381825050683871,0.3504575950060531,0.01558909061680424,0.0,2.455431047182401
62.77999999999608,11.0,1.003739208190504,1.0012235992092746,4.4193434258826025,0.1461051169415014,0.14045390445486805,0.1399921290594098,0.02949087568259942,0.10429170569072876,0.051250027195594176,1.0385420117143112,15.65317250638073,1.0517518745123156,0.14045390445486805,0.02291818912498294,0.6851500798787391,6.385760318621965,0.3508181384387562,0.01564871916266281,0.0,2.5126858304391666
62.78999999999608,11.0,1.0037338016758104,1.0012230207884074,4.419346896827193,0.14610491052890606,0.1405879264712776,0.13999320471288887,0.028585732117214963,0.10480566544373765,0.051540414657778116,1.0384237290143836,15.63590030388698,1.0516285430927317,0.1405879264712776,0.02289489084055866,0.685846981960611,6.3864191685324085,0.3511761264823715,0.015708352684581303,0.0,2.5695031618877118
62.799999999996075,11.0,1.003727770920464,1.0012221970502648,4.419351602928187,0.14610467048702339,0.14072170615797322,0.1399942844888985,0.027675280415047326,0.10532248372504055,0.05182172400473527,1.0383073571967596,15.615399766382286,1.0515070850625505,0.14072170615797322,0.022871587003204602,0.6865416902576016,6.383803930641126,0.351531502793483,0.015767980923039736,0.0,2.6258731497844012
62.80999999999607,11.0,1.0037211175202008,1.00122110561617,4.419357544413652,0.14610439686241344,0.14085522287612343,0.13999536820819908,0.026759686802348387,0.10584206949084257,0.05209390298541904,1.0381929166959116,15.591676467297255,1.0513875217082829,0.14085522287612343,0.022848281564289797,0.6872340912695691,6.377917495596584,0.35188421143989335,0.015827593612241765,0.0,2.68178598026672
62.81999999999607,11.0,1.0037138431563224,1.0012197260498426,4.419364721304402,0.14610408970674235,0.14098845609833954,0.13999645568961502,0.025839118585688603,0.10636433118316782,0.052356901016476706,1.0380804276470594,15.564736513711555,1.051269874023861,0.14098845609833954,0.022824978476426668,0.6879240721050657,6.368763313367095,0.3522341969100291,0.01588718048291264,0.0,2.7372319190620225
62.82999999999607,11.0,1.003705949590392,1.0012180407649087,4.419373133412338,0.14610374907663867,0.1411213854094168,0.1399975467497723,0.024913744116088044,0.10688917674658978,0.052610669192873175,1.0379699098842414,15.534586544349839,1.051154162707808,0.1411213854094168,0.022801681691352264,0.6886115204889175,6.3563453918253225,0.3525814041235933,0.01594673126574734,0.0,2.7922013131824244
62.83999999999607,11.0,1.0036974386597077,1.0012160357828193,4.4193827803385,0.1461033750335772,0.14125399050730933,0.13999864120288247,0.023983732753329712,0.10741651364506609,0.05285516029815621,1.0378613829387544,15.501233727515707,1.051040408161028,0.14125399050730933,0.022778395158326803,0.6892963247711266,6.340668295071862,0.3529257784399772,0.01600623569391723,0.0,2.84668459260494
62.849999999996065,11.0,1.0036883122737243,1.00121370130789,4.4193936614709175,0.14610296764379452,0.14138625120464363,0.13999973886058437,0.02304925483101311,0.10794624887887425,0.053090328814369286,1.0377548660376061,15.464685758942975,1.050928630484963,0.14138625120464363,0.022755122823235704,0.6899783739389184,6.321737141423987,0.3532672656671295,0.016065683504655273,0.0,2.9006722719380775
62.85999999999606,11.0,1.0036785724121158,1.001211053258158,4.419405775982318,0.14610252697825557,0.14151806717139517,0.14,0.02211033171433474,0.10847828900049068,0.053316130493602336,1.0376503820170166,15.424945435866094,1.0508188508484353,0.14151806717139517,0.022731868689011413,0.690657173230979,6.299547065225345,0.35360589181633034,0.016125042318846882,0.0,2.9541549520727433
62.86999999999606,11.0,1.0036682211397083,1.0012082418536021,4.419419122827935,0.1461020531131369,0.14164927055160953,0.14,0.021166859712689307,0.10901254011643492,0.053532520071396125,1.0375479600992206,15.382011864370979,1.0507110977243357,0.14164927055160953,0.02270864331879623,0.6913319069902936,6.274082727691317,0.35394174743011436,0.01618425451891454,0.0,3.0071233218190723
62.87999999999606,11.0,1.0036572606511345,1.0012054488041489,4.419433700744929,0.14610154613120083,0.1417798827636256,0.14,0.020219089662381673,0.10954890788182414,0.053739453218438434,1.0374476214356922,15.33589732477265,1.0506053980039691,0.1417798827636256,0.02268545819729914,0.6920026658332498,6.245353663082068,0.35427473590633696,0.01624331350378444,0.0,3.059568159527016
62.88999999999606,11.0,1.0036456933104352,1.0012027967267367,4.419449508254755,0.14610100612298055,0.1419099287306816,0.14,0.01926727948418208,0.11008729752180998,0.053936888256088875,1.037349384382805,15.286614381280186,1.0505017733159703,0.1419099287306816,0.022662319339765206,0.6926695547552386,6.213372059803749,0.3546047608802946,0.016302219102401316,0.0,3.111480334692268
62.899999999996055,11.0,1.0036335216754655,1.0012003518519172,4.41946654366816,0.14610043318746857,0.1420394250000826,0.14,0.018311671945404395,0.11062761385739728,0.054124786009053,1.037253265829255,15.234175342882109,1.0504002423432282,0.1420394250000826,0.022639230173058415,0.6933326379306733,6.178150331221487,0.3549317359529322,0.016360971435614515,0.0,3.1628508095454015
62.90999999999605,11.0,1.0036207485083566,1.001198129341567,4.419484805091839,0.14609982743235825,0.1421683804623254,0.14,0.017352495971454995,0.11116976132973672,0.0543031096590266,1.0371592816592108,15.17859244820082,1.0503008220645174,0.1421683804623254,0.02261619312769774,0.6939919430262256,6.139700722940667,0.35525558290066084,0.016419569518837985,0.0,3.2136706406257742
62.91999999999605,11.0,1.0036073767738034,1.0011961000267524,4.419504290435706,0.14609918897390523,0.1422967975475829,0.14,0.016389968850930275,0.11171364402303835,0.054471824616888195,1.0370674470011163,15.119878010443971,1.0502035284149969,0.1422967975475829,0.022593210427451594,0.6946474673130371,6.098035227341954,0.3555762300118194,0.016478010797374237,0.0,3.2639309803381695
62.92999999999605,11.0,1.003593409626972,1.0011941980006993,4.4195249974199475,0.14609851793647308,0.1424246734872292,0.14,0.015424298562459221,0.11225916568632106,0.054630898418009506,1.0369777763666734,15.05804452856907,1.0501083766273331,0.1424246734872292,0.022570284434244896,0.695299183825011,6.05316564306674,0.3558936106911641,0.016536291142885087,0.0,3.313623078493306
62.93999999999605,11.0,1.0035788503929957,1.0011923287264362,4.419546923581151,0.1460978144518325,0.14255200145829774,0.14,0.014455685882411223,0.11280622975422848,0.054780300639926185,1.036890283737485,14.993104771141391,1.050015381405424,0.14255200145829774,0.02254741775899151,0.6959470468207243,6.005103690997293,0.35620766235511325,0.016594405053015016,0.0,3.362738283831381
62.949999999996045,11.0,1.0035637025401283,1.0011903774033433,4.419570066276918,0.14609707865828345,0.1426787715477446,0.14,0.013484326155273674,0.11335473936712152,0.05492000283945334,1.0368049826286607,14.92507183873059,1.0499245570159126,0.1426787715477446,0.022524613259879186,0.6965909963216542,5.953861140698216,0.3565183255891874,0.016652345915598433,0.0,3.4112680455278594
62.95999999999604,11.0,1.0035479696486682,1.0011882173571929,4.419594422688585,0.14609631069967025,0.14280497153079913,0.14,0.012510410715933534,0.11390459739062468,0.05504997850575104,1.0367218861424006,14.853959209747071,1.0498359173424452,0.14280497153079913,0.0225018739954877,0.6972309617414587,5.899449925474313,0.35682554351507995,0.016710106266343713,0.0,3.4592039146825715
62.96999999999604,11.0,1.003531655377741,1.0011857182134731,4.419619989821781,0.14609551072435634,0.14293058748301932,0.14,0.01153412800048434,0.11445570643476863,0.05517020302601972,1.0366410070153034,14.779780773614016,1.0497494759243275,0.14293058748301932,0.022479203168903426,0.6978668647238335,5.841882237139683,0.3571292613209134,0.01676767801245447,0.0,3.5065375457902235
62.97999999999604,11.0,1.0035147634319561,1.0011827536066222,4.419646764504743,0.14609467888422167,0.14305560425323763,0.14,0.010555664396326742,0.1150079688728408,0.05528065366095898,1.0365623576592697,14.702550854323102,1.049665245988159,0.14305560425323763,0.02245660407923769,0.6984986213301203,5.78117059899107,0.3574294259104339,0.016825052611096843,0.0,3.5532606981937445
62.98999999999604,11.0,1.0034972975298069,1.0011792081800412,4.419674743384409,0.14609381533373955,0.1431800058246301,0.14,0.009575204882412758,0.11556128686002941,0.055381309527635716,1.0364859501946417,14.622284226724604,1.0495832404746543,0.1431800058246301,0.022434080086186765,0.6991261437108317,5.717327918990727,0.3577259856360363,0.016882221202291645,0.0,3.5993652375185494
62.999999999996035,11.0,1.0034792613754804,1.00117498364713,4.419703922920472,0.14609292022918158,0.14330377558792182,0.14,0.008592933504457778,0.11611556235192513,0.055472151587898325,1.0364117964739286,14.538996127336011,1.0495034720601126,0.14330377558792182,0.022411634588345872,0.699749341376569,5.650367526297216,0.3580188900948128,0.016939174707913916,0.0,3.644843137089121
63.00999999999603,11.0,1.0034606586354868,1.001170003713246,4.419734299377691,0.14609199372799153,0.14342689654610236,0.14,0.0076090337212776915,0.11667069712292852,0.05555316264087115,1.0363399080962485,14.452702261059672,1.0494259531714225,0.14342689654610236,0.02238927101146725,0.7003681221572557,5.580303195337094,0.35830808996868624,0.01699590389877323,0.0,3.6896864793260282
63.01999999999603,11.0,1.0034414929212154,1.0011642177011464,4.419765868816813,0.14609103598835627,0.14354935146631595,0.14,0.006623688651489268,0.11722659278459788,0.05562432731839184,1.036270296413152,14.363418804872715,1.0493506959942511,0.14354935146631595,0.022366992803561785,0.7009823929212419,5.507149160744291,0.3585935369009896,0.017052399443244232,0.0,3.7338874571247525
63.02999999999603,11.0,1.0034217677781812,1.0011576027744804,4.419798627084577,0.146090047168993,0.143671122990584,0.14,0.005637081242339914,0.11778315080396244,0.05568563208251064,1.036202972528146,14.271162409331538,1.0492777124749342,0.143671122990584,0.02234480343244444,0.7015920601047674,5.430920126506603,0.35887518340093927,0.017108651939980166,0.0,3.777438375214541
63.03999999999603,11.0,1.0034014866823748,1.0011501647135335,4.419832569803267,0.14608902742915916,0.1437921937151728,0.14,0.0046493943790176795,0.11834027252181802,0.05573706522436766,1.0361379472924794,14.175950198529392,1.0492070143176653,0.1437921937151728,0.02232270638317718,0.7021970300947755,5.351631271595382,0.3591529827766821,0.017164651943758272,0.0,3.820331651498279
63.049999999996025,11.0,1.0033806530437563,1.0011419372596617,4.419867692360343,0.14608797692888037,0.14391254624554203,0.14,0.003660810947439308,0.11889785917101592,0.055778616863919134,1.0360752313003672,14.077799769023756,1.049138612979203,0.14391254624554203,0.022300705153089347,0.7027972094941616,5.2692982539516935,0.35942688909095777,0.01722038998680265,0.0,3.8625598183726533
63.05999999999602,11.0,1.0033592702165854,1.0011329801063473,4.419903989898637,0.14608689582938114,0.14403216323315476,0.14,0.0026715138623230605,0.11945581189475181,0.0558102789501115,1.036014834886583,13.976729188102007,1.0490725196636974,0.14403216323315476,0.022278803243390436,0.7033925052966187,5.183937213981194,0.3596968571411352,0.0172758565969416,0.0,3.9041155240279157
63.06999999999602,11.0,1.003337341515952,1.0011233756732034,4.419941457307589,0.146085784293693,0.14415102739881921,0.14,0.0016816860693737445,0.12001403176485713,0.05583204526119718,1.035956768128624,13.87275699167086,1.0490087453201653,0.14415102739881921,0.022257004147844803,0.7039828249921477,5.0955647779550395,0.3599628424585414,0.01733104231699716,0.0,3.9449915337281776
63.07999999999602,11.0,1.0033148702395824,1.0011132248501005,4.419980089215927,0.1460846424874078,0.1442691215467836,0.14,0.0006915105295919322,0.12057241980009353,0.05584391140497884,1.0359010408549583,13.765902181942344,1.04894730064452,0.1442691215467836,0.022235311339080754,0.7045680766227119,5.004198061529791,0.3602248013258502,0.017385937723299997,0.0,3.9851807310706007
63.08999999999602,11.0,1.00329185969376,1.0011026419407407,4.42001987998615,0.14608347057953508,0.14438642857295514,0.14,-0.00029882980784851076,0.12113087698444869,0.05584587481883335,1.03584766265984,13.656184225023523,1.0488881960874192,0.14438642857295514,0.022213728253978514,0.7051481688048116,4.909854673140782,0.36048269080696477,0.017440533442810817,0.0,4.024676119224695
63.099999999996015,11.0,1.0032683132220261,1.0010917490657372,4.420060823711035,0.14608226874342148,0.1445029314699623,0.14,-0.0012891520389120004,0.12168930428543094,0.05583793476943034,1.0357966429240109,13.543623048445408,1.048831441868275,0.1445029314699623,0.022192258280042385,0.7057230107337648,4.812552716733671,0.36073646878403215,0.017494820168915647,0.0,4.063470822150105
63.10999999999601,11.0,1.0032442342352217,1.00108067030332,4.4201029142123565,0.14608103715768458,0.14461861333158688,0.14,-0.002279273339315935,0.12224760267235936,0.05582009235210802,1.0357479908396874,13.428239038604078,1.0487770479947334,0.14461861333158688,0.022170904744425797,0.706292512184017,4.71231079331725,0.3609860939984082,0.017548788674658592,0.0,4.101558085794045
63.11999999999601,11.0,1.0032196262413842,1.0010695258516857,4.420146145041826,0.14607977600711647,0.1447334573579625,0.14,-0.0032690109976677983,0.1228056731346459,0.055792350489906876,1.0357017154375716,13.31005303806391,1.0487250242861048,0.1447334573579625,0.022149670906982614,0.7068565835146546,4.60914800084574,0.36123152608825126,0.017602429821832393,0.0,4.138931279266868
63.12999999999601,11.0,1.0031944928740633,1.0010584264885394,4.420190509484234,0.14607848548351265,0.14484744686246226,0.14,-0.0042581824452410655,0.12336341670006623,0.05575471393228871,1.0356578256131366,13.189086342647254,1.0486753803985542,0.14484744686246226,0.02212855995833094,0.7074151356870696,4.50308393203573,0.36147272561730787,0.017655734564937475,0.0,4.175583895996618
63.13999999999601,11.0,1.0031688379177088,1.0010474685835367,4.420236000562613,0.1460771657863879,0.14496056528116835,0.14,-0.005246605280568417,0.12392073445301643,0.055707189253583166,1.035616330149152,13.065360698215441,1.048628125849431,0.14496056528116835,0.022107575023632694,0.7079680803015992,4.394138669812177,0.3617096540945072,0.017708693951909257,0.0,4.21150955486192
63.149999999996005,11.0,1.0031426653289546,1.001036729887976,4.4202826110451765,0.14607581712354475,0.14507279618429977,0.14,-0.006234097289889051,0.12447752755275293,0.05564978485120911,1.0355772377320496,12.938898297082494,1.048583270038079,0.14507279618429977,0.022086719171499607,0.7085153296513456,4.282332780524243,0.36194227397748124,0.017761299118639603,0.0,4.24670200130264
63.159999999996,11.0,1.0031159792528355,1.0010262662845502,4.420330333453722,0.1460744397114703,0.1451841232895724,0.14,-0.007220476463386638,0.1250336972516137,0.05558251094371373,1.0355405569598517,12.80972177399473,1.0485408222606292,0.1451841232895724,0.022065995427476053,0.7090567967941963,4.167687305082446,0.3621705486631298,0.017813541279914843,0.0,4.281155108409097
63.169999999996,11.0,1.0030887840332303,1.0010161096319106,4.420379160073106,0.14607303377554273,0.14529453047623855,0.14,-0.008205561009474172,0.12558914491321915,0.05550537956866088,1.0355062963403248,12.677854201662678,1.0485007917168085,0.14529453047623855,0.022045406790857786,0.7095923956370895,4.050223748415226,0.36239444246298536,0.01786541171821298,0.0,4.314862877988438
63.179999999996,11.0,1.0030610842171133,1.0010062667845956,4.420429082961355,0.1460715995500412,0.14540400179902563,0.14,-0.00918916936853259,0.1261437720306511,0.05541840458038032,1.0354744642790523,12.543319085852321,1.048463187507545,0.14540400179902563,0.022024956252957983,0.7101220410276424,3.9299640679390695,0.36261392056691366,0.017916901769757215,0.0,4.347819441609209
63.189999999996,11.0,1.0030328845524894,1.0009967198124345,4.420480093959988,0.14607013727795992,0.14551252150081864,0.14,-0.010171120228232411,0.1266974802446087,0.05532160164757326,1.035445069057845,12.40614036007944,1.0484280186230175,0.14551252150081864,0.02200464681533901,0.7106456488463012,3.8069306615914402,0.3628289489989075,0.017968002811169715,0.0,4.380019061622733
63.199999999995995,11.0,1.003004189980196,1.000987427387073,4.420532184704089,0.14606864721063623,0.145620074022918,0.14,-0.01115123254262751,0.12725017136153932,0.05521498825074834,1.0354181188049225,12.266342379986337,1.0483952939215788,0.145620074022918,0.021984481506040564,0.7111631360910508,3.681146356196073,0.3630394945675838,0.018018706247307077,0.0,4.411456132162311
63.20999999999599,11.0,1.0029750056200324,1.0009783272492265,4.420585346631712,0.14606712960721427,0.145726644012284,0.14,-0.012129325556155202,0.12780174737174313,0.055098583679441905,1.035393621459084,12.12394991749741,1.0483650221010052,0.145726644012284,0.02196446339234883,0.7116744209493467,3.552634396780756,0.36324552481706884,0.018069003501132132,0.0,4.442125180118907
63.21999999999599,11.0,1.0029453367519436,1.0009693396210664,4.420639570992233,0.14606558473396836,0.14583221632513485,0.14,-0.013105218833782573,0.1283521104674482,0.05497240902916936,1.035371584730311,11.978988154863147,1.0483372116639826,0.14583221632513485,0.021944595589121638,0.7121794228518855,3.4214184372950336,0.3634470079823975,0.018118886008363363,0.0,4.472020866094278
63.22999999999599,11.0,1.0029151887931997,1.0009603713863706,4.420694848853334,0.14606401286352041,0.1459367760267754,0.14,-0.014078732297613195,0.1289011630608538,0.054836487198041434,1.0353520160598555,11.83148267870992,1.048311870880373,0.1459367760267754,0.021924881261742662,0.7126780625049024,3.2875225331892843,0.36364391295241943,0.018168345214691854,0.0,4.501137985330303
63.23999999999599,11.0,1.002884567272688,1.0009513208278296,4.420751171106373,0.14606241427398792,0.14604030838784973,0.14,-0.015049686269694107,0.12944880780213772,0.05469084288298341,1.0353349225823707,11.681459474196805,1.0482890077488904,0.14604030838784973,0.021905323623919913,0.7131702619003356,3.150971135878793,0.3638362092433828,0.018217372578019544,0.0,4.529471468615236
63.249999999995985,11.0,1.002853477803548,1.0009420826881439,4.420808528469949,0.14606078924810226,0.14614279887761777,0.14,-0.016017901520017697,0.12999494759742372,0.05453550257550062,1.0353203110924256,11.52894491936156,1.048268629960697,0.14614279887761777,0.021885925930735236,0.7136559443054261,3.011789089047643,0.3640238669850778,0.018265959575156327,0.0,4.557016383166317
63.25999999999598,11.0,1.0028219260554394,1.0009325533104743,4.420866911491619,0.14605913807233747,0.1462442331549805,0.14,-0.016983199318487963,0.13053948562670406,0.05437049455694021,1.0353081880173665,11.373965779722521,1.048250744867227,0.1462442331549805,0.021866691467683722,0.714135034234394,2.8700016266123334,0.3642068569175468,0.018314097710258714,0.0,4.583767933488353
63.26999999999598,11.0,1.0027899177277233,1.0009226356133896,4.420926310547766,0.1460574610360893,0.14634459705850497,0.14,-0.017945401488642432,0.13108232536171197,0.05419584889322503,1.0352985593972397,11.216549203147245,1.0482353594537868,0.14634459705850497,0.021847623537366138,0.7146074574088626,2.725634371786069,0.36438515040068065,0.018361778527017838,0.0,4.6097214622088325
63.27999999999598,11.0,1.0027574585247714,1.0009122436681366,4.420986715841712,0.14605575843093932,0.1464438765961777,0.14,-0.018904330461891106,0.13162337058373888,0.0540115974290456,1.035291430872145,11.056722714994633,1.0482224803198907,0.1464438765961777,0.021828725445026172,0.7150731407110918,2.578713336833236,0.36455871943053375,0.01840899362079245,0.0,4.634872450888533
63.28999999999598,11.0,1.002724554134499,1.0009013066672454,4.421048117400296,0.1460540305500365,0.14654205793627256,0.14,-0.01985980932979603,0.1321625254013908,0.05381777378151763,1.0352868076763373,10.894514213483344,1.0482121136665163,0.14654205793627256,0.021810000484617707,0.7155320121382928,2.4292649229000616,0.36472753666201085,0.018455734650197033,0.0,4.659216520808396
63.299999999995975,11.0,1.0026912102110388,1.000889772107052,4.4211105050691355,0.14605227768762083,0.1466391274000012,0.14,-0.020811661893244182,0.13269969426827874,0.053614413333331064,1.0352846946375864,10.729951965227185,1.0482042652896282,0.1466391274000012,0.021791451927037495,0.7159840007633785,2.2773159192754107,0.3648915754328915,0.01850199334883806,0.0,4.682749433731628
63.30999999999597,11.0,1.0026574323622657,1.0008776080460655,4.4211738685069335,0.1460505001387068,0.14673507145657452,0.14,-0.02175971270741861,0.13323478200063818,0.05340155322542863,1.035285096180167,10.56306460085854,1.0481989405786978,0.14673507145657452,0.0217730830111622,0.7164290367066997,2.1228935017967765,0.3650508097851072,0.01854776153220175,0.0,4.705467092641777
63.31999999999597,11.0,1.0026232261426333,1.0008648043472248,4.421238197179155,0.14604869819893668,0.14682987672129408,0.14,-0.022703787121465535,0.13376769379487322,0.053179232349260225,1.0352880163289795,10.393881110644374,1.048196144518463,0.14682987672129408,0.021754896939099516,0.7168670511244227,1.9660252298057006,0.3652052144822511,0.018593031104116028,0.0,4.727365542455813
63.32999999999597,11.0,1.0025885970515278,1.000851372862759,4.421303480351483,0.14604687216460613,0.14692352995625094,0.14,-0.023643711313676097,0.13429833524502138,0.05294749133866353,1.035293458712944,10.222430840021666,1.0481958816919132,0.14692352995625094,0.02173689687529126,0.7172979762125271,1.8067390416982179,0.3653547650171613,0.018637794057151068,0.0,4.74844097071289
63.33999999999597,11.0,1.0025535505370724,1.0008373465709803,4.421369707083441,0.14604502233285366,0.1470160180738092,0.14,-0.024579312321848512,0.13482661236013546,0.05270637256141702,1.035301426565281,10.048743484965742,1.048198156282405,0.1470160180738092,0.021719085949977925,0.7177217452292626,1.645063248803545,0.36549943761181247,0.01868204247251341,0.0,4.768689708237917
63.349999999995966,11.0,1.0025180920050636,1.000822777724319,4.421436866222555,0.1460431490020017,0.14710732814191063,0.14,-0.02551041807060289,0.13535243158157953,0.05245592011050684,1.035311922719364,9.872849087145362,1.0482029720729626,0.14710732814191063,0.021701467265726738,0.7181382925314329,1.4810265279898875,0.3656392092063311,0.018725768514919555,0.0,4.788108229780428
63.35999999999596,11.0,1.002482226832475,1.000807735115001,4.421504946399409,0.14604125247202668,0.14719744739057353,0.14,-0.026436857396758662,0.13587569980023623,0.05219617979512995,1.0353249495990478,9.69477802883772,1.0482103324414274,0.14719744739057353,0.02168404390653647,0.7185475536219255,1.314657913123845,0.3657740574382432,0.018768964426269012,0.0,4.806693154628377
63.36999999999596,11.0,1.0024459603847606,1.0007923006047466,4.421573936023891,0.14603933304513148,0.1472863632187491,0.14,-0.027358460074252744,0.1363963243736228,0.0519271991314484,1.035340509203088,9.514561027595816,1.048220240350375,0.1472863632187491,0.021666818948120472,0.7189494652037675,1.1459867858641022,0.3659039606148413,0.018811622518583423,0.0,4.824441247196564
63.37999999999596,11.0,1.0024092980360257,1.0007765650978755,4.4216438232828805,0.14603739102638838,0.14737406320060653,0.14,-0.028275056840228296,0.1369142131429136,0.05164902733308958,1.0353586030841186,9.332229130697225,1.0482326983315793,0.14737406320060653,0.02164979546800629,0.7193439652349903,0.9750428662858882,0.3660288976808416,0.018853735166489204,0.0,4.841349417590109
63.38999999999596,11.0,1.0023722451910038,1.0007606241613753,4.421714596139535,0.14603542672441894,0.14746053509030038,0.14,-0.029186479423936318,0.13742927444986597,0.051361715301371964,1.0353792323232496,9.147813709429405,1.04824770846546,0.14746053509030038,0.021632976554271908,0.7197309929782345,0.8018562037870113,0.36614884818333704,0.01889529480088013,0.0,4.8574147221422335
63.399999999995956,11.0,1.002334807307725,1.000744573508352,4.421786242334273,0.14603344045207478,0.14754576682476106,0.14,-0.030092560579173366,0.13794141715364708,0.05106531561522511,1.0354023975018005,8.961346453273954,1.0482652723563939,0.14754576682476106,0.021616365311680198,0.7201104890409871,0.6264571687819682,0.36626379223864725,0.01893629390418143,0.0,4.872634363926893
63.409999999995954,11.0,1.002296989919738,1.0007285045645349,4.421858749387475,0.14603143252708428,0.14762974652401278,0.14,-0.030993134121040877,0.13845055064755826,0.05075988252076438,1.03542809867205,8.772859364069337,1.0482853911054488,0.14762974652401278,0.021599964864639203,0.7204823954023983,0.4488764454509988,0.3663737105041275,0.018976725009128798,0.0,4.887005693245578
63.41999999999595,11.0,1.0022587986568001,1.0007125003288544,4.421932104603823,0.14602940327263353,0.14771246248887132,0.14,-0.03188803496716458,0.13895658487565307,0.050445471920475084,1.0354563353292119,8.582384750235457,1.0483080652823156,0.14771246248887132,0.02158377835619209,0.7208466554238946,0.2691450259188763,0.3664785841566586,0.019016580698729264,0.0,4.90052620808875
63.42999999999595,11.0,1.0022202392630373,1.0006966317217196,4.42200629507814,0.14602735301785158,0.14779390319624386,0.14,-0.03277709918282845,0.13945943034924516,0.05012214136196469,1.0354871063863065,8.38995522112827,1.0483332948983262,0.14779390319624386,0.02156780894350799,0.7212032138438255,0.08729420576143294,0.36657839488086963,0.019055853611697728,0.0,4.913193554571319
63.43999999999595,11.0,1.002181317611724,1.000680954586798,4.4220813077025225,0.14602528209817742,0.14787405729235112,0.14,-0.03366016402931199,0.13995899816330126,0.04978995002624672,1.0355204101539401,8.195603681588182,1.0483610793824512,0.14787405729235112,0.021552059789704547,0.721552016756176,-0.09664441901748068,0.366673124866834,0.019094536448203598,0.0,4.925005527342509
63.449999999995946,11.0,1.0021420397160044,1.0006655074775708,4.422157129174506,0.14602319085559037,0.14795291358465026,0.14,-0.03453706801388101,0.1404552000127147,0.04944895871553162,1.0355562443259059,7.999363326714435,1.0483914175618132,0.14795291358465026,0.02153653405325119,0.7218930115772909,-0.2826389539402207,0.3667627568188106,0.019132621979838893,0.0,4.935960069969825
63.459999999995944,11.0,1.0021024117350903,1.0006503103194415,4.422233746005947,0.14602107963869365,0.1480304610329423,0.14,-0.03540765094046033,0.14094794820845416,0.04909922984051307,1.0355946059714687,7.801267636888423,1.0484243076478155,0.1480304610329423,0.0215212348754564,0.7222261470026765,-0.4706572070837459,0.36684727397135675,0.01917010305954298,0.0,4.946055275296999
63.46999999999594,11.0,1.0020624399756952,1.0006353639937844,4.422311144532306,0.14601894880264704,0.14810668874088914,0.14,-0.03627175395865506,0.1414371556935829,0.04874082740715517,1.0356354915341788,7.601350373022395,1.0484597472285284,0.14810668874088914,0.021506165367592315,0.7225513729609095,-0.6606666897283101,0.3669266601150333,0.01920697263325511,0.0,4.955289385776103
63.47999999999594,11.0,1.0020221308886956,1.0006206508454296,4.4223893109219725,0.1460167987089538,0.14818158594819666,0.14,-0.03712921961063009,0.14192273605914332,0.04837381700299809,1.0356788968368218,7.399645572017324,1.0484977332673395,0.14818158594819666,0.021491328598465226,0.7228686405666992,-0.8526346169348809,0.3670008996243405,0.01924322375010785,0.0,4.963660793773455
63.48999999999594,11.0,1.001981491061242,1.00060613606984,4.42246823118531,0.14601462972511073,0.1482551420245171,0.14,-0.03797989187389256,0.14240460355990245,0.04799826578301493,1.0357248170912623,7.196187542366978,1.0485382621073174,0.1482551420245171,0.021476727583737885,0.723177902079892,-1.0465279085501413,0.36706997748843617,0.019278849572176508,0.0,4.971168041849579
63.499999999995936,11.0,1.0019405272047535,1.0005917698952869,4.422547891183112,0.1460124422241398,0.1483273464654633,0.14,-0.03882361619928765,0.14288267312995373,0.04761424245506471,1.0357732469117418,6.991010859844088,1.0485813294802226,0.1483273464654633,0.02146236527771195,0.7234791108737614,-1.2423131909481249,0.3671338793415915,0.01931384338205759,0.0,4.97780982301287
63.509999999995934,11.0,1.001899246139421,1.0005774904386724,4.422628276634171,0.14601023658402315,0.1483981888907789,0.14,-0.039660239544189735,0.14335686039817175,0.04722181726498836,1.0358241803299655,6.784150363207577,1.0486269305188314,0.1483981888907789,0.021448244568190528,0.7237722214143724,-1.439956799799472,0.36719259148869254,0.019348198588233556,0.0,4.983584980947202
63.51999999999593,11.0,1.0018576547759916,1.000563227083798,4.422709373121778,0.1460080131870677,0.14846765904496734,0.14,-0.04048961040040627,0.14382708170351616,0.04682106198140008,1.0358776108102599,6.575641149853415,1.0486750597709424,0.14846765904496734,0.021434368274517408,0.7240571892537057,-1.639424783963124,0.367246100926526,0.019381908727097136,0.0,4.988492510213185
63.52999999999593,11.0,1.0018157600957314,1.000548904209284,4.422791166098938,0.14600577241922885,0.1485357467998779,0.14,-0.04131157881783437,0.14429325411018237,0.04641204988022168,1.0359335312631304,6.365518571357418,1.0487257112134378,0.1485357467998779,0.021420739148873418,0.7243339710353554,-1.8406829106075022,0.3672943953575608,0.01941496746355773,0.0,4.9925315564232555
63.53999999999593,11.0,1.0017735691295209,1.000534445080232,4.422873640892239,0.14600351466942407,0.14860244215895071,0.14,-0.04212599642453124,0.14475529542259633,0.045994855728998606,1.0359919340561332,6.153818228865311,1.0487788782649625,0.14860244215895071,0.021407359880060324,0.7246025245115859,-2.0436966713287896,0.36733746319638527,0.019447368588189934,0.0,4.995701416390384
63.549999999995926,11.0,1.001731088937067,1.0005197757145388,4.422956782704324,0.14600124032886608,0.14866773526263727,0.14,-0.04293271644421259,0.14521312420025148,0.04556955577102922,1.0360528110210327,5.940575968299536,1.0488345537960366,0.14866773526263727,0.021394233099468876,0.7248628085699421,-2.2484312892068536,0.36737529357089216,0.019479106014432562,0.0,4.998001538250521
63.559999999995924,11.0,1.0016883265871874,1.0005048285391762,4.423040576615018,0.14599894979044495,0.1487316163939229,0.14,-0.04373159371329427,0.14566665977238638,0.045136227709323344,1.0361161534571677,5.725827875390522,1.0488927301358115,0.1487316163939229,0.021381361387808835,0.7251147832633589,-2.454851726311043,0.36740787631577265,0.0195101737731396,0.0,4.999431521558676
63.56999999999592,11.0,1.0016452891400491,1.0004895456675087,4.423125007581201,0.14599664344818486,0.1487940759837631,0.14,-0.04452248469792125,0.14611582225250072,0.0446949506903909,1.0361819521310982,5.509610270538767,1.048953399075238,0.1487940759837631,0.02136874728199079,0.7253584098423963,-2.662922691429,0.36743520196364154,0.01954056600755144,0.0,4.9999911173586185
63.57999999999592,11.0,1.0016019836321362,1.0004738816489906,4.423210060435594,0.14599432169679705,0.1488551046156919,0.14,-0.04530524751245957,0.1465605325527087,0.044245805287853934,1.0362501972731624,5.291959703540235,1.0490165518668377,0.1488551046156919,0.021356393281325933,0.7255936507850621,-2.8726086477116684,0.367457261736102,0.01957027697020426,0.0,4.999680228226234
63.58999999999592,11.0,1.0015584170645724,1.0004578055725986,4.423295719884692,0.14599198493134577,0.14891469302870564,0.14,-0.046079741941188634,0.1470007123979273,0.0437888734858581,1.036320878572287,5.072912948238089,1.049082179221689,0.14891469302870564,0.02134430185162234,0.72582046981802,-3.0838738196846087,0.36747404753239665,0.01959930101841584,0.0,4.99849890828648
63.599999999995916,11.0,1.0015145963952545,1.000441302437396,4.423381970506069,0.14598963354703795,0.14897283211887727,0.14,-0.0468458294623923,0.14743628433989764,0.04332423866225603,1.0363939851699826,4.852506997132394,1.049150271304674,0.14897283211887727,0.021332475427436756,0.7260388319309091,-3.296682199668339,0.367485551924828,0.01962763261466212,0.0,4.996447363203963
