t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
63.609999999995914,11.0,1.0014705285350585,1.0004243737413832,4.423468796745354,0.14598726793914168,0.14902951293888758,0.14,-0.04760337327639025,0.14786717177103692,0.042851985571529964,1.036469505655342,4.630779056023537,1.0492208177292337,0.14902951293888758,0.021320916411393012,0.7262487033778723,-3.5109975531668742,0.36749176815668316,0.01965526632628069,0.0,4.993525950147137
63.61999999999591,11.0,1.0014262203481847,1.000407037277376,4.423556182913166,0.14598488850303165,0.149084726696146,0.14,-0.04835223833625524,0.1482932989381181,0.04237220032742014,1.0365474280621032,4.407766538724979,1.0492938075529374,0.149084726696146,0.021309627171079173,0.7264500516691312,-3.7267834233471855,0.367492690148301,0.01968219682871921,0.0,4.989735177726108
63.62999999999591,11.0,1.0013816786565108,1.000389326162331,4.423644113182305,0.14598249563435434,0.14913846474938697,0.14,-0.04909229138140647,0.14871459095577433,0.04188497038523101,1.0366277398689974,4.183507061895067,1.049369229275121,0.14913846474938697,0.02129861003364729,0.7266428455513037,-3.9440031346140576,0.3674883125085877,0.019708418911107715,0.0,4.985075705904112
63.63999999999591,11.0,1.0013369102476306,1.0003712871625714,4.423732571585455,0.14598008972929977,0.14919071860454594,0.14,-0.049823400972533904,0.1491309738198246,0.04139038452379431,1.0367104280043173,3.958038440004078,1.0494470708376848,0.14919071860454594,0.021287867278395302,0.7268270549798432,-4.162619795327255,0.3674786305543492,0.019733927481274866,0.0,4.979548345882583
63.649999999995906,11.0,1.0012919218860932,1.0003529784085827,4.423821542013674,0.14597767118496205,0.14924147991027023,0.14,-0.05054543752712998,0.14954237442041746,0.04088853282707839,1.0367954788548155,3.731398680446878,1.0495273196297639,0.14924147991027023,0.021277401128588624,0.7270026510860842,-4.382596300105794,0.3674636403352459,0.01975871757432286,0.0,4.973154059959959
63.659999999995904,11.0,1.0012467203272126,1.0003344666200513,4.423911008215855,0.14597524039976725,0.14929074045367957,0.14,-0.05125827335440425,0.14994872055498887,0.04037950666544483,1.0368828782791193,3.503625978789937,1.0496099624966082,0.14929074045367957,0.021267213742774994,0.7271696061418707,-4.603895331793093,0.3674433386627095,0.019782784359438105,0.0,4.965893961364134
63.6699999999959,11.0,1.0012013123327093,1.0003158239823056,4.424000953799332,0.1459727977739435,0.14933849215701453,0.14,-0.05196178268830015,0.15034994094103107,0.03986339867656394,1.036972611625041,3.274758714123545,1.0496949857526663,0.14933849215701453,0.021257307206820973,0.7273278935260825,-4.826479363539927,0.3674177231415625,0.019806123146959356,0.0,4.957769314058625
63.6799999999959,11.0,1.0011557046873742,1.0002971248282762,4.424091362231725,0.14597034371000805,0.1493847270756638,0.14,-0.05265584171760451,0.15074596522866887,0.03934030274601452,1.0370646637497756,3.044835444473466,1.0497823751982633,0.1493847270756638,0.02124768352741853,0.7274774876966157,-5.050310661305423,0.3673867922027185,0.019828729395614458,0.0,4.948781532522576
63.6899999999959,11.0,1.0011099042159142,1.0002784422862225,4.424182216844081,0.1459678786132446,0.1494294373976627,0.14,-0.053340328612879295,0.1511367240130405,0.038810313987597496,1.0371590190421531,2.8138949022322874,1.0498721161391322,0.1494294373976627,0.021238344627219373,0.7276183641689347,-5.275351286869151,0.36735054513219634,0.019850598715429286,0.0,4.938932181504426
63.699999999995896,11.0,1.0010639177991423,1.0002598450518518,4.4242735008352785,0.14596540289214546,0.14947261544524298,0.14,-0.054015123549037425,0.1515221488464804,0.03827352872340236,1.0372556614452106,2.5819759895416876,1.0499641934076709,0.14947261544524298,0.021229292342767322,0.7277504995059743,-5.501563101830873,0.36730898209871676,0.019871726871965235,0.0,4.9282229757495735
63.709999999995894,11.0,1.0010177523887296,1.0002413944338973,4.424365197277638,0.14596291695879604,0.14951425367794757,0.14,-0.054680108724381116,0.1519021722505015,0.03773004446366502,1.0373545744780948,2.349117773588533,1.0500585913846558,0.14951425367794757,0.021220528424634053,0.7278738713173419,-5.728907772436054,0.3672621041739297,0.019892109786570022,0.0,4.916655779701758
63.71999999999589,11.0,1.0009714150198123,1.0002231418069085,4.424457289123611,0.14596042122918032,0.1495543446975829,0.14,-0.05533516837551422,0.15227672772757533,0.03717995988645677,1.0374557412559133,2.115359481755499,1.050155294020219,0.1495543446975829,0.02121205454008788,0.7279884582703136,-5.957346775394714,0.36720991334889647,0.019911743535552584,0.0,4.904232607178556
63.72999999999589,11.0,1.000924912820866,1.000205126583068,4.424549759213367,0.14595791612339318,0.14959288125408712,0.14,-0.055980188789782226,0.15264574977270817,0.03662337481723633,1.037559144506747,1.880740496611517,1.050254284852929,0.14959288125408712,0.021203872277576263,0.7280942401082753,-6.186841404486097,0.3671524125411618,0.019930624346318614,0.0,4.89095562102068
63.73999999999589,11.0,1.0008782530203986,1.0001873747881147,4.424642590283061,0.14595540206574628,0.14962985625249442,0.14,-0.05661505831485042,0.15300917388481222,0.03606039020829393,1.0376647665848937,1.6453003507031048,1.0503555470261052,0.14962985625249442,0.021195983153067345,0.7281911976781511,-6.417352777994895,0.36708960559893333,0.019948748595104836,0.0,4.8768271327155475
63.749999999995886,11.0,1.000831442950173,1.0001698982970022,4.424735764973576,0.1459528794847633,0.1496652627599173,0.14,-0.05723966736739927,0.15336693657787082,0.03549110811810371,1.03777258948054,1.409078721162746,1.0504590633007533,0.1496652627599173,0.021188388616689084,0.7282793129604798,-6.648841846433375,0.3670214972978103,0.01996611280052578,0.0,4.861849601994732
63.759999999995884,11.0,1.0007844900448366,1.000152694752395,4.424829265839446,0.14595034881306254,0.14969909401246234,0.14,-0.05785390844107624,0.1537189753918966,0.03491563169059339,1.0378825948255888,1.172115424134176,1.0505648160649603,0.14969909401246234,0.021181090059862212,0.7283585691020579,-6.8812694006278,0.36694809333572254,0.01998271362017273,0.0,4.8460256364058445
63.76999999999588,11.0,1.0007374018380089,1.0001357481570547,4.424923075357736,0.14594781048713204,0.14973134342116232,0.14,-0.05845767611541813,0.15406522890368216,0.03433406513433152,1.0379947638965172,0.9344504090527156,1.050672787339817,0.14973134342116232,0.0211740888213678,0.7284289504451148,-7.1145960795946595,0.3668694003238947,0.019998547844915955,0.0,4.829357990858521
63.77999999999588,11.0,1.0006901859550454,1.0001190300994403,4.425017175936612,0.14594526494700688,0.1497620045770721,0.14,-0.05905086706548757,0.15440563673734187,0.03374651370162147,1.038109077614773,0.6961237528060716,1.0507829587824664,0.1497620045770721,0.021167386192521967,0.7284904425534885,-7.348782378238691,0.3667854257796965,0.020013612396629018,0.0,4.811849567144743
63.78999999999588,11.0,1.0006428501028461,1.0001025015429645,4.425111549923394,0.145942712635862,0.14979107125484054,0.14,-0.059633380073540854,0.1547401395746444,0.033153083667488634,1.0382255165460068,0.4571756538294773,1.050895311686935,0.14979107125484054,0.02116098342023673,0.7285430322307993,-7.583788654397777,0.36669617811910943,0.020027904324540713,0.0,4.793503413433768
63.799999999995876,11.0,1.0005954020572096,1.000086115083817,4.425206179611873,0.14594015399953866,0.14981853741502896,0.14,-0.06020511604227541,0.15506867916513423,0.03255388230854527,1.0383440608987957,0.21764642616515004,1.0510098269837005,0.14981853741502896,0.021154881708584657,0.7285867075318733,-7.81957513542283,0.3666016666541315,0.020041420806492318,0.0,4.774322723741307
63.809999999995874,11.0,1.0005478496483438,1.0000698175620617,4.425301047248759,0.14593758948602534,0.14984439720493314,0.14,-0.06076597801016853,0.1553911983360414,0.03194901788170954,1.0384646905243922,-0.022423506457217295,1.051126485239043,0.14984439720493314,0.021149082217912663,0.728621457764555,-8.056101923891234,0.36650190159141516,0.020054159148231613,0.0,4.7543108373736045
63.81999999999587,11.0,1.0005002007452126,1.0000535528961343,4.4253961350391355,0.14593501954491417,0.14986864495857677,0.14,-0.06131587116773335,0.1557076410019774,0.03133859960276788,1.0385873849179061,-0.2629936165073962,1.0512452666550989,0.14986864495857677,0.02114358606255591,0.7286472734855206,-8.293329002801658,0.36639689403803927,0.020066116786602507,0.0,4.73347123834592
63.82999999999587,11.0,1.00045246323945,1.0000372650021057,4.425491425150861,0.14593244462685712,0.14989127519574907,0.14,-0.06185470287500583,0.15601795217441597,0.030722737624767415,1.0387121232218122,-0.5040232784730974,1.0513661510713974,0.14989127519574907,0.02113839430693814,0.7286641464887258,-8.53121624014121,0.366286656009528,0.020077291292409667,0.0,4.711807554776132
63.83999999999587,11.0,1.0004046450295678,1.0000209006578544,4.4255868997179215,0.14592986518304327,0.1499122826207411,0.14,-0.062382382679119885,0.15632207797095696,0.030101543016233124,1.0388388842319092,-0.7454717746089707,1.051489117968495,0.1499122826207411,0.021133507961042824,0.7286720697901855,-8.769723393158385,0.36617120044151724,0.020087680375503653,0.0,4.689323558252919
63.849999999995866,11.0,1.0003567540061644,1.000004412177093,4.425682540842761,0.14592728166471894,0.1499316621214264,0.14,-0.06289882233084143,0.1566199656243715,0.029475127739213437,1.0389676464058808,-0.9872983006292035,1.0516141464739517,0.1499316621214264,0.02112892797541418,0.728671037612177,-9.008810112380266,0.36605054120570246,0.020097281888303772,0.0,4.666023163179299
63.859999999995864,11.0,1.0003087980387784,0.9999877597695371,4.4257783305976925,0.145924694522769,0.14994940876858467,0.14,-0.06340393580032322,0.15691156349142674,0.028843604627163035,1.0390983878739461,-1.2294619713476955,1.0517412153706474,0.14994940876858467,0.021124655236733493,0.7286610453674369,-9.248435945774919,0.3659246931244776,0.02010609383042623,0.0,4.6419104260910675
63.86999999999586,11.0,1.0002607849649363,0.9999709134802657,4.425874251025524,0.14592210420737434,0.14996551781621983,0.14,-0.06389763929074072,0.1571968210614887,0.028207087362680093,1.0392310864510637,-1.4719218263060507,1.0518703031070737,0.14996551781621983,0.021120690564250703,0.7286420896475012,-9.48856034316391,0.3657936719859969,0.020114114352016765,0.0,4.616989544950495
63.87999999999586,11.0,1.0002127225818342,0.9999538546238141,4.425970284139562,0.14591951116775762,0.14997998470324136,0.14,-0.06437985124917306,0.15747568896490186,0.027565690455119096,1.0393657196497854,-1.7146368354276023,1.0520013878090118,0.14997998470324136,0.02111703470769054,0.7286141682179954,-9.729142661135365,0.3656574945591764,0.020121341756426034,0.0,4.591264858415649
63.88999999999586,11.0,1.0001646186409545,0.9999365766532913,4.426066411923205,0.14591691585202335,0.14999280505586676,0.14,-0.06485049237596396,0.15774811898114444,0.02691952921810297,1.0395022646929846,-1.957565904713616,1.0521344472918437,0.14999280505586676,0.021113688346679673,0.7285772800183772,-9.970142168524498,0.36551617860105723,0.02012777450044157,0.0,4.564740845084833
63.899999999995856,11.0,1.000116480845776,0.9999190854330565,4.426162616329321,0.14591431870709504,0.15000397469183316,0.14,-0.06530948563055577,0.1580140640467582,0.02626871974695966,1.03964069852527,-2.200667882047932,1.0522694590725938,0.15000397469183316,0.02111065209217922,0.7285314251724736,-10.211518052651565,0.3653697428646445,0.02013341119465923,0.0,4.537422122717098
63.909999999995854,11.0,1.0000683168525835,0.9999013989130199,4.426258879279646,0.1459117201787471,0.15001348962519281,0.14,-0.06575675623608723,0.15827347826305252,0.025613378896106487,1.0397809978224641,-2.4439015631115457,1.0524064003808085,0.15001348962519281,0.021107926489429,0.7284766050040732,-10.453229426198064,0.36521820709808617,0.020138250601550164,0.0,4.509313447428073
63.91999999999585,11.0,1.0000201342742319,0.9998835462306441,4.426355182664417,0.14590912071172427,0.15002134607216017,0.14,-0.06619223168187038,0.15852631690358204,0.024953624256400006,1.0399231389984491,-2.687225697445713,1.0525452481675495,0.15002134607216017,0.021105512022283394,0.7284128220601999,-10.69523533469003,0.36506159204077293,0.020142291631844177,0.0,4.480419712862175
63.92999999999585,11.0,0.9999719406865879,0.9998655662939959,4.426451508342434,0.14590652074993782,0.15002754045726696,0.14,-0.0666158417251077,0.15877253642139774,0.024289574132464974,1.0400670982088291,-2.9305989946643414,1.0526859791118184,0.15002754045726696,0.021103409118708165,0.7283400801387587,-10.937494764541917,0.3648999194137392,0.02014553334200741,0.0,4.450745949340392
63.93999999999585,11.0,0.9999237436372401,0.9998475059231844,4.426547838141733,0.14590392073672379,0.1500320694196773,0.14,-0.06702751839208015,0.15901209445607115,0.023621347520009908,1.0402128513515791,-3.1739801308196385,1.0528285696241102,0.1500320694196773,0.021101618156456833,0.7282583843190641,-11.17996665130532,0.36473321190730257,0.02014797492866641,0.0,4.420297322984773
63.949999999995846,11.0,0.9998755506559738,0.9998294176474148,4.42664415386102,0.14590132111514653,0.15003492981898892,0.14,-0.06742719598000896,0.15924494984049176,0.02294906408312739,1.040360374064604,-3.4173277548987837,1.0529729958469745,0.15003492981898892,0.021100139468894857,0.7281677409920774,-11.422609888124153,0.36456149316458747,0.020149615725095535,0.0,4.3890791348187586
63.959999999995844,11.0,0.9998273692664303,0.999811357269306,4.426740437271961,0.14589872232832804,0.15003611874044473,0.14,-0.06781481105966558,0.1594710626074372,0.022272844131572152,1.0405096417208566,-3.6606004954336138,1.0531192336527768,0.15003611874044473,0.02109897335002907,0.7280681578889041,-11.665383334029425,0.364384787764189,0.020150455196954173,0.0,4.3570968198445215
63.96999999999584,11.0,0.9997792069983218,0.9997933813178568,4.426836670122409,0.14589612481978376,0.1500356334991365,0.14,-0.0681903024794388,0.15969039399591628,0.021592808598007458,1.0406606294215244,-3.903756967191855,1.0532672586390575,0.1500356334991365,0.021098120058575576,0.7279596441050992,-11.90824582200195,0.3642031212029959,0.020150492939846824,0.0,4.324355946096646
63.97999999999584,11.0,0.9997310713995599,0.9997755445139597,4.426932834140565,0.14589352903374417,0.15003347164308817,0.14,-0.06855361137099064,0.1599029064572839,0.020909079015201892,1.040813311988332,-4.146755777911114,1.0534170461222148,0.15003347164308817,0.021097579820420737,0.7278422101190789,-12.151156166528597,0.364016519880097,0.02014972867615684,0.0,4.29086221367264
63.98999999999584,11.0,0.9996829700476731,0.9997578973698711,4.427028911040069,0.1458909354154442,0.1500296309552037,0.14,-0.06890468115645504,0.16010856366112794,0.020221777493161473,1.040967663955495,-4.3895555350437645,1.053568571130179,0.1500296309552037,0.021097352829782885,0.7277158678044129,-12.394073170736263,0.3638250110834848,0.020148162255864525,0.0,4.256621453740817
63.999999999995836,11.0,0.9996349105599313,0.9997404840350308,4.427124882525925,0.14588834441136325,0.1500241094539656,0.14,-0.0692434575573207,0.160307330500927,0.0195310266961822,1.0411236595625466,-4.632114852474138,1.0537218083949527,0.1500241094539656,0.021097439248390703,0.7275806304341396,-12.636955632814777,0.36362862297873616,0.020145793655427412,0.0,4.221639627524811
64.00999999999584,11.0,0.9995869006016684,0.9997233404867014,4.427220730301183,0.14588575646940108,0.15001690539341975,0.14,-0.06956988860393615,0.1604991730994781,0.018836949819809032,1.0412812727483678,-4.874392357190003,1.0538767323457927,0.15001690539341975,0.02109783920358375,0.7274365126800432,-12.8797623520215,0.3634273846026011,0.020142622980680383,0.0,4.185922825266005
64.01999999999585,11.0,0.999538947892395,0.999706493145279,4.427316436074204,0.14588317203897977,0.15000801726238147,0.14,-0.06988392464570425,0.16068405881409356,0.018139670567697143,1.0414404771472172,-5.116346695885192,1.054033317103665,0.15000801726238147,0.021098552785027178,0.7272835306058234,-13.12245213413224,0.3632213258593655,0.020138650468690424,0.0,4.149477265163083
64.02999999999585,11.0,0.999491060209397,0.9996899579721237,4.427411981566355,0.14588059157106334,0.14999744378336022,0.14,-0.07018551836100279,0.16086195624156607,0.017439313128370788,1.0416012460868995,-5.357936541486499,1.0541915364774768,0.14999744378336022,0.021099580040756693,0.7271217016569111,-13.3649837965734,0.36301047751997484,0.020133876490828186,0.0,4.112309292289502
64.03999999999586,11.0,0.999443245388652,0.9996737400834738,4.427507348519955,0.145878015518093,0.1499851839115318,0.14,-0.07047462476619026,0.16103283522290066,0.016736002151888106,1.0417635525890612,-5.599120599611444,1.0543513639623248,0.1499851839115318,0.021100920973072267,0.7269510446488548,-13.607316173418367,0.36279487122393206,0.020128301556825146,0.0,4.074425377488787
64.04999999999586,11.0,0.9993955113230157,0.999657833888623,4.427602518706261,0.14587544433383845,0.1499712368340982,0.14,-0.07075120122305917,0.16119666684781303,0.01602986272642247,1.0419273693715343,-5.8398576149674035,1.054512772739811,0.1499712368340982,0.021102575534506788,0.7267715797561037,-13.849408120325238,0.3625745394825721,0.020121926317477775,0.0,4.035832116248138
64.05999999999587,11.0,0.9993478659577738,0.9996422237344307,4.427697473933314,0.14587287847317007,0.14995560197013824,0.14,-0.07101520744454864,0.1613534234589934,0.015321020354777247,1.0420926688521666,-6.080106377707718,1.0546757356801681,0.14995560197013824,0.02110454362449522,0.7265833285024899,-14.09121851966002,0.36234951568107976,0.020114751567498104,0.0,3.9965362275499325
64.06999999999587,11.0,0.9993003172837658,0.9996268850155647,4.427792196053455,0.14587031839176146,0.1499382789713553,0.14,-0.07126660549798797,0.1615030786561351,0.014609600930857284,1.0422594231535767,-6.319825729777349,1.054840225345818,0.1499382789713553,0.02110682508706985,0.726386313755951,-14.332706285938334,0.3621198340804441,0.020106778247680413,0.0,3.9565445527021263
64.07999999999588,11.0,0.9992528733284084,0.9996117856871353,4.427886666970366,0.14586776454573297,0.14991926772383896,0.14,-0.07150535980568512,0.16164560729972796,0.013895730716118871,1.0424276041081868,-6.558974571272742,1.0550062139957908,0.14991926772383896,0.021109419709720436,0.7261805597285904,-14.573830371656019,0.36188552981782995,0.0200980074458267,0.0,3.915864054147163
64.08999999999588,11.0,0.9992055421450317,0.9995968880996468,4.42798086864546,0.14586521739125172,0.1498985683504733,0.14,-0.0717314371436008,0.1617809855146159,0.01317953631602641,1.04259718326283,-6.797511866837572,1.055173673590384,0.1498985683504733,0.021112327223578774,0.725966091980924,-14.814549773609482,0.36164663890320725,0.020088440396608443,0.0,3.874501814249787
64.09999999999589,11.0,0.9991583318010191,0.9995821510613262,4.428074783103565,0.1458626773841034,0.14987618121427182,0.14,-0.07194480663764152,0.16190919069331952,0.012461144656530991,1.042768131882344,-7.035396652116486,1.0553425757954344,0.14987618121427182,0.02111554730482463,0.7257429374319811,-15.05482353967476,0.36140319821267247,0.020078078480902255,0.0,3.8324650340641986
64.10999999999589,11.0,0.9991112503652847,0.9995675320249613,4.428168392437789,0.14586014497925334,0.1498521069222643,0.14,-0.07214543975833537,0.16203020149912362,0.011740682960598025,1.0429404209517064,-7.272588040287694,1.0555128919856402,0.1498521069222643,0.021119079577068708,0.7255111243736235,-15.294610775994451,0.36115524547974065,0.020066923223400306,0.0,3.789761032080107
64.1199999999959,11.0,0.9990643058956408,0.999552989292713,4.428261678813566,0.14585762063041416,0.14982634632957012,0.14,-0.07233331031463919,0.16214399786892997,0.011018278724790685,1.0431140211764145,-7.509045228669134,1.0556845932464707,0.14982634632957012,0.021122923614380812,0.7252706824873273,-15.533870654462499,0.36090281928178913,0.020054976289861373,0.0,3.746397242948775
64.1299999999959,11.0,0.9990175064266086,0.9995384841326918,4.428354624471877,0.14585510478963679,0.1497989005436976,0.14,-0.07250839444686985,0.16225056101587673,0.010294059695920836,1.0432889029809722,-7.7447275054091715,1.0558576503744992,0.1497989005436976,0.02112707894491055,0.7250216428636755,-15.772562420496149,0.3606459590265777,0.02004223948560367,0.0,3.702381216188624
64.13999999999591,11.0,0.9989708599581837,0.9995239827091896,4.428447211731694,0.14585259790693933,0.14976977092822275,0.14,-0.07267067062039961,0.16234987343172436,0.009568153847767857,1.0434650365059157,-7.9795942562338,1.0560320338759994,0.14976977092822275,0.021131545053925397,0.7247640380194499,-16.01064540067142,0.3603847049342141,0.02002871475096154,0.0,3.657720614870834
64.14999999999591,11.0,0.9989243744460162,0.9995094577387164,4.428539422991738,0.14585010042998803,0.14973895910632,0.14,-0.07282011961928808,0.1624419188890091,0.008840689357860487,1.0436423916033766,-8.213604971250769,1.0562077139640595,0.14973895910632,0.021136321386777852,0.7244979019149153,-16.24807901038932,0.36011909802190323,0.020014404160188685,0.0,3.612423214285419
64.15999999999592,11.0,0.9988780577933902,0.9994948897985425,4.428631240731668,0.145847612803839,0.14970646696325754,0.14,-0.07295672454155283,0.16252668244296478,0.008111794584314486,1.0438209378320584,-8.446719251769501,1.05638466055453,0.14970646696325754,0.02114140735071254,0.7242232699657416,-16.484822761170214,0.3598491800870184,0.019999309918556273,0.0,3.5664969005872758
64.16999999999592,11.0,0.9988319178452872,0.9994802682336348,4.428722647512809,0.14584513547075018,0.14967229664812426,0.14,-0.07308047079561103,0.16260415043321286,0.007381598042712106,1.044000644451988,-8.678896817118723,1.056562843261304,0.14967229664812426,0.021146802315803334,0.723940179050785,-16.72083626765257,0.3595749936922964,0.01998343436217997,0.0,3.519949669423425
64.17999999999593,11.0,0.9987859623847202,0.9994655916270029,4.42881362597862,0.1458426688700645,0.14963645057479139,0.14,-0.0731913460979105,0.16267431048522174,0.006650228383011578,1.0441814804198735,-8.910097511437765,1.0567422313915014,0.14963645057479139,0.021152505614491102,0.7236486675148107,-16.95607925407297,0.35929658215446336,0.01996677995730188,0.0,3.472789624540936
64.18999999999593,11.0,0.9987401991314099,0.9994508678202907,4.428904158855018,0.14584021343816728,0.14959893142185077,0.14,-0.07328934047223695,0.16273715151153514,0.005917814366470627,1.044363414385656,-9.1402813104058,1.0569227939412373,0.14959893142185077,0.021158516539962795,0.7233487751646956,-17.190511560295054,0.35901398953370434,0.019949349300953545,0.0,3.4250249763760388
64.19999999999594,11.0,0.9986946357427585,0.999436113494036,4.4289942289507644,0.14583776960851272,0.14955974213211629,0.14,-0.07337444624959888,0.16279266371276965,0.0051844848425744786,1.0445464146906465,-9.369408327904813,1.0571044995924856,0.14955974213211629,0.021164834343592266,0.723040543261776,-17.424093147434284,0.3587272606281414,0.019931145123729607,0.0,3.376664040624915
64.20999999999594,11.0,0.9986492798169774,0.9994213533349332,4.429083819158044,0.14583533781171354,0.14951888591158377,0.14,-0.07344665806886785,0.16284083857838172,0.004450368725961409,1.044730449367865,-9.597438822596224,1.0572873167115848,0.14951888591158377,0.02117145823131702,0.7227240145093419,-17.65678410301612,0.3584364409709008,0.019912170291228347,0.0,3.3277152367956475
64.21999999999595,11.0,0.9986041388981144,0.9994066188397681,4.429172912453395,0.14583291847568539,0.14947636622816124,0.14,-0.0735059728775645,0.16288166888720373,0.003715594973339481,1.0449154861445729,-9.824333204405395,1.057471213349699,0.14947636622816124,0.02117838735960835,0.7223992330372063,-17.888544645891557,0.35814157682883435,0.019892427807066695,0.0,3.278187086742613
64.22999999999595,11.0,0.9985592204826509,0.9993919468188448,4.429261491899114,0.14583051202583266,0.14943218681062398,0.14,-0.07355238993190322,0.16291514870774926,0.0029802925603990924,1.0451014924470499,-10.050052040925772,1.0576561572454704,0.14943218681062398,0.021185620831391624,0.7220662443857221,-18.11933513103116,0.35784271520475863,0.019871920816284288,0.0,3.2280882131827457
64.23999999999596,11.0,0.9985145320272667,0.999377377675915,4.429349540645234,0.14582811888526426,0.14938635164780537,0.14,-0.07358591079603288,0.16294127339828748,0.0022445904587292207,1.0452884354074081,-10.274556063749019,1.05784211582972,0.14938635164780537,0.02119315769203825,0.7217250954895236,-18.349116054248647,0.3575399038401601,0.019850652607925543,0.0,3.177427338194561
64.24999999999596,11.0,0.9984700809573208,0.9993629535509038,4.429437041932134,0.1458257394750226,0.14933886498822863,0.14,-0.07360653934003991,0.1629600396066868,0.001508617612746755,1.045476281872152,-10.497806174733705,1.0580290562321613,0.14933886498822863,0.021200996925948113,0.7213758346625262,-18.577848057050396,0.3572331912170366,0.01982862661686987,0.0,3.126213281699341
64.25999999999597,11.0,0.9984258746755784,0.9993487164149591,4.42952397909384,0.14582337421431327,0.14928973134072984,0.14,-0.07361428173563689,0.16297144527002788,0.0007725029166571384,1.0456649984117703,-10.719763452248309,1.0582169452896548,0.14928973134072984,0.02120913745416117,0.7210185115875775,-18.805491931782278,0.3569226265617861,0.01980584642668952,0.0,3.0744549599258253
64.26999999999597,11.0,0.9983819205707031,0.9993347062093377,4.42961033556198,0.14582102352071913,0.14923895547549745,0.14,-0.0736091464505575,0.16297548961398647,3.637519146465224e-05,1.0458545513310806,-10.940389157392737,1.0584057495555939,0.14923895547549745,0.0212175781327604,0.7206531773080805,-19.032008627019458,0.35660825984515576,0.01978231576992786,0.0,3.0221613838578687
64.27999999999598,11.0,0.9983382260250613,0.9993209591145618,4.429696094870407,0.14581868781038565,0.14918654242605467,0.14,-0.07359114424062868,0.16297217315198687,-0.0006996368379497012,1.0460449066796143,-11.15964474023235,1.0585954353099052,0.14918654242605467,0.02122631775241551,0.7202798842248039,-19.257359253336727,0.35629014178167756,0.01975803852798591,0.0,2.9693416576655913
64.28999999999598,11.0,0.9982947984214225,0.9993075060291468,4.429781240660388,0.14581636749816618,0.14913249749175267,0.14,-0.07356028814028143,0.1629614976841263,-0.0014354045656631577,1.0462360302615392,-11.377491846054511,1.058785968569115,0.14913249749175267,0.021235355038985132,0.7198986860961311,-19.481505089462015,0.3559683238258157,0.019733018730674998,0.0,2.916004977120601
64.29999999999599,11.0,0.9982516451482011,0.9992943713253702,4.4298657566862865,0.1458140629977168,0.14907682624080604,0.14,-0.0735165934514081,0.16294346629587161,-0.002170799527442792,1.0464278876447746,-11.593892321664024,1.0589773150960702,0.14907682624080604,0.021244688655022614,0.7195096380420272,-19.70440758877001,0.35564285816620883,0.01970726055510295,0.0,2.8621606279946876
64.309999999996,11.0,0.998208773602959,0.9992815719354387,4.42994962682163,0.14581177472153348,0.14901953451364577,0.14,-0.07346007773095542,0.16291808335652927,-0.002905693423358293,1.046620444169089,-11.808808221725629,1.0591694404088516,0.14901953451364577,0.021254317201672923,0.7191127965504639,-19.92602838594354,0.35531379771839966,0.019680768322606915,0.0,2.807817984443426
64.319999999996,11.0,0.9981661911939788,0.999269116805189,4.430032835065409,0.145809503080928,0.14896062842608215,0.14,-0.07339076077818313,0.1628853545174897,-0.003639958140269577,1.0468136649530158,-12.022201815140964,1.0593623097887883,0.14896062842608215,0.021264239221131583,0.7187082194841232,-20.146329303882094,0.354981196113716,0.01965354649705944,0.0,2.752986507374102
64.329999999996,11.0,0.9981239053398097,0.999257006733402,4.430115365548488,0.1458072484859402,0.1489001143726205,0.14,-0.07330866462094165,0.16284528671024756,-0.0043734657741815175,1.0470075148997195,-12.234035591470374,1.0595558882873766,0.1489001143726205,0.021274453198975793,0.7182959660884557,-20.365272360589902,0.3546451076897727,0.019625599682515878,0.0,2.6976757427985367
64.33999999999601,11.0,0.9980819234667878,0.9992452345974843,4.430197202539979,0.14580501134518947,0.14883799902902134,0.14,-0.0732138135026646,0.16279788814419902,-0.005106088652463968,1.047201958702113,-12.44427226736798,1.0597501407322751,0.14883799902902134,0.0212849575661462,0.7178760969964318,-20.582819775977235,0.354305587478004,0.019596932620788703,0.0,2.641895320171387
64.34999999999602,11.0,0.998040253004624,0.9992337859477416,4.430278330453421,0.1458027920656691,0.1487742893546006,0.14,-0.0731062338691656,0.16274316830421762,-0.0058376993559420415,1.047396960847548,-12.652874793025912,1.059945031732586,0.1487742893546006,0.021295750700340985,0.7174486742319617,-20.798933978454244,0.35396269119311286,0.019567550189567254,0.0,2.5856549507133297
64.35999999999602,11.0,0.9979989013802499,0.999222639934292,4.430358733852647,0.1458005910524915,0.14870899259382486,0.14,-0.0729859543560929,0.16268113794800976,-0.006568170740856062,1.0475924856224796,-12.859806358605745,1.0601405256837806,0.14870899259382486,0.021306830926758474,0.717013761209554,-21.013577611294853,0.35361647522402107,0.019537457401759592,0.0,2.5289644257205994
64.36999999999603,11.0,0.9979578760101819,0.9992117705178131,4.430438397457226,0.145798408708593,0.1486421162771144,0.14,-0.07285300577723408,0.1626118091032513,-0.007297375960701247,1.0477884971177553,-13.065030400629892,1.0603365867726815,0.1486421162771144,0.021318196517736084,0.7165714227290679,-21.226713538577133,0.3532669966246832,0.019506659403993924,0.0,2.4718336148602926
64.37999999999603,11.0,0.997917184291735,0.9992011479005317,4.430517306147361,0.14579624543441022,0.14857366822122786,0.14,-0.07270742111301476,0.16253519506450625,-0.008025188487950875,1.0479849592346846,-13.268510608327894,1.0605331789829286,0.14857366822122786,0.02132984569180775,0.7161217249675657,-21.438304850871233,0.35291431310849747,0.01947516147803613,0.0,2.4142724644520217
64.38999999999604,11.0,0.9978768335934648,0.9991907401058767,4.430595444968204,0.14579410162753928,0.14850365652906247,0.14,-0.07254923549954168,0.16245131038992885,-0.008751482135667935,1.0481818356926054,-13.470210929915257,1.060730266101396,0.14850365652906247,0.02134177661171225,0.7156647354666907,-21.648314870484388,0.3525584830438799,0.019442969040289356,0.0,2.356290995736537
64.39999999999604,11.0,0.9978368312452429,0.9991805146290543,4.430672799133516,0.1457919776823925,0.14843208958925003,0.14,-0.07237848621753212,0.16236017089775012,-0.009476131079006413,1.0483790900378096,-13.67009557880586,1.0609278117258185,0.14843208958925003,0.021353987382145806,0.7152005231180031,-21.856707156542317,0.35219956545309744,0.019410087644419975,0.0,2.2978993031306847
64.40999999999605,11.0,0.9977971845283842,0.9991704400787883,4.430749354028681,0.145789873989863,0.14835897607550316,0.14,-0.07219521268126117,0.1622617936625498,-0.010199009876602784,1.0485766856543044,-13.868129039747153,1.0611257792739275,0.14835897607550316,0.021366476046900455,0.7147291581454984,-22.063445509762776,0.35183762001153657,0.019376522981601082,0.0,2.2391075524702413
64.41999999999605,11.0,0.9977579006662295,0.9991604877324823,4.430825095213077,0.145787790937012,0.14828432494605545,0.14,-0.07199945642693534,0.16215619701131517,-0.010919993491853979,1.0487745857760766,-14.064276074887129,1.061324131994146,0.14828432494605545,0.021379240586168326,0.7142507120876993,-22.268493977206045,0.3514727070481948,0.01934228088241679,0.0,2.1799259792400103
64.42999999999606,11.0,0.9977189868155645,0.9991506329318071,4.430900008421854,0.14578572890678757,0.14820814544348837,0.14,-0.07179126109999279,0.16204340051928745,-0.011638957314072905,1.0489727535007272,-14.258501729788058,1.0615228329777804,0.14820814544348837,0.021392278914125394,0.7137652577808749,-22.471816857044274,0.35110488754800373,0.019307367318575495,0.0,2.1203648867917844
64.43999999999606,11.0,0.9976804500591993,0.9991408562560001,4.430974079567186,0.145783688277786,0.14813044709486603,0.14,-0.0715706724415166,0.16192342500559742,-0.012355777179515727,1.0491711518042102,-14.450771339389611,1.061721845172544,0.14813044709486603,0.021405588877005454,0.713272869343352,-22.67337870343645,0.35073422315222846,0.01927178840399832,0.0,2.0604346445508193
64.44999999999607,11.0,0.9976422973999806,0.9991311444200791,4.431047294739095,0.14578166942406104,0.14805123971239043,0.14,-0.07133773827340323,0.1617962925286915,-0.013070329392263672,1.049369743556271,-14.641050533948139,1.0619211313970685,0.14805123971239043,0.02141916825177253,0.7127736221622729,-22.873144331565342,0.3503607761587897,0.019235550394045384,0.0,2.0001456862101596
64.45999999999607,11.0,0.9976045357564295,0.9991214908606108,4.43111964020594,0.1457796727149872,0.14797053339467062,0.14,-0.07109250848213478,0.1616620263815496,-0.013782490744951562,1.0495684915359251,-14.829305244965212,1.062120654356023,0.14797053339467062,0.021433014745940376,0.7122675928840727,-23.071078823052854,0.3499846095209616,0.019198659686442597,0.0,1.9395085079144159
64.46999999999608,11.0,0.9975671719601171,0.999111895986827,4.431191102414707,0.1457776985151783,0.1478883385284963,0.14,-0.07083503500138144,0.1615206510866969,-0.014492138539327765,1.0497673584467684,-15.01550171112187,1.0623203766554141,0.1478883385284963,0.021447125998086288,0.7117548594079897,-23.267147531605385,0.3496057868439611,0.01916112281967187,0.0,1.878533666432352
64.47999999999608,11.0,0.9975302127548066,0.9991023670909541,4.431261667991217,0.1457757471844606,0.14780466579102117,0.14,-0.07056537179361932,0.16137219239101028,-0.015199150606634331,1.049966306931597,-15.19960648423189,1.0625202608176068,0.14780466579102117,0.021461499579180768,0.7112355008826106,-23.461316088954522,0.34922437237902026,0.019122946470367726,0.0,1.8172317773189126
64.48999999999609,11.0,0.9974936647973048,0.9990929179283922,4.431331323740374,0.14577381907789824,0.14771952615235598,0.14,-0.07028357483076109,0.1612166772603226,-0.015903405327799502,1.0501652995858812,-15.381586435224838,1.062720269295704,0.14771952615235598,0.021476132994917824,0.7107095977058819,-23.653550411174866,0.3488404310157505,0.01908413745245719,0.0,1.755613513067349
64.49999999999609,11.0,0.9974575346598856,0.999083567993913,4.43140005664657,0.145771914545864,0.14763293087817053,0.14,-0.06998970207454047,0.1610541338738255,-0.016604781653433844,1.0503642989701798,-15.56140876015876,1.0629203644869456,0.14763293087817053,0.021491023688164256,0.7101772315260388,-23.843816705067045,0.34845402827135624,0.01904470271285963,0.0,1.6936896012507705
64.5099999999961,11.0,0.9974218288340735,0.9990743415342183,4.431467853874362,0.14577003393414908,0.1475448915324179,0.14,-0.06968381345641972,0.16088459161827348,-0.017303159123628325,1.050563267621156,-15.739040986266982,1.0631205087450146,0.1475448915324179,0.02150616904201677,0.7096384852445494,-24.032081474790363,0.3480652302795477,0.01900464932921738,0.0,1.6314708226547672
64.5199999999961,11.0,0.9973865537355173,0.9990652663487741,4.43153470276949,0.1457681775841017,0.14745541997957715,0.14,-0.06936597085812107,0.16070808108199097,-0.017998417887553363,1.050762168061445,-15.914450978022149,1.0633206643910795,0.14745541997957715,0.021521566382595173,0.7090934430174648,-24.21831152843095,0.3476741037759448,0.018963984506005404,0.0,1.56896800940037
64.52999999999611,11.0,0.9973517157096344,0.9990563724407344,4.4316005908603255,0.14576634583278428,0.14736452838683223,0.14,-0.06903623809197007,0.16052463404868428,-0.018690438722863127,1.0509609628085084,-16.087606943218724,1.0635207937237823,0.14736452838683223,0.0215372129817328,0.7085421902571607,-24.402473984544855,0.3472807160853327,0.018922715571364546,0.0,1.5061920430584785
64.53999999999611,11.0,0.9973173210376753,0.9990476905851079,4.431665505859772,0.14576453901313807,0.14727222922550318,0.14,-0.06869468088229436,0.16033428349106058,-0.01937910305490824,1.0511596143826647,-16.258477439048455,1.0637208590281961,0.14727222922550318,0.02155310605925103,0.7079848136309065,-24.584536278569523,0.3468851351070402,0.018880849975229732,0.0,1.4431538527550036
64.54999999999612,11.0,0.9972833759428481,0.9990392508841079,4.431729435667654,0.14576275745414413,0.1471785352719845,0.14,-0.06834136684736208,0.16013706356425564,-0.0200642929757643,1.0513580853148772,-16.42703137815874,1.063920822584146,0.1471785352719845,0.0215692427844298,0.7074214010568094,-24.764466168931488,0.3464874293015193,0.018838395285988248,0.0,1.3798644132684068
64.55999999999612,11.0,0.9972498865961422,0.9990310813794022,4.431792368373569,0.1457610014809693,0.14708345960809419,0.14,-0.06797636548200431,0.15993300959907217,-0.020745891263084508,1.051556338154445,-16.59323803467502,1.0641206466741808,0.14708345960809419,0.02158562027698179,0.7068520416967868,-24.942231742953496,0.34608766767756255,0.018795359189383173,0.0,1.3163347431189525
64.56999999999613,11.0,0.9972168591215144,0.9990232067863064,4.431854292260191,0.14575927141508788,0.146987015620847,0.14,-0.06759974814086017,0.15972215809503054,-0.02142378139878079,1.0517543354771157,-16.757067050174207,1.0643202935915372,0.146987015620847,0.02160223560718232,0.706276825946057,-25.117801422414267,0.3456859197806758,0.018751749486629984,0.0,1.2525759026503447
64.57999999999613,11.0,0.9971842996001355,0.9990156474084321,4.431915195806939,0.1457575675743699,0.14688921700180788,0.14,-0.06721158802192373,0.15950454671323339,-0.02209784758753953,1.0519520398937832,-16.918488439598317,1.0645197256484549,0.14688921700180788,0.021619085795538777,0.7056958454200278,-25.29114396888711,0.34528225568301296,0.01870757409390609,0.0,1.1885989921044273
64.58999999999614,11.0,0.9971522140734507,0.9990084182806388,4.431975067693971,0.14575589027312988,0.1467900777460875,0.14,-0.06681196015024993,0.15928021426904604,-0.022767974775173266,1.0521494140599974,-17.077472597101117,1.064718905185044,0.1467900777460875,0.021636167811976206,0.7051091929387268,-25.46222848883738,0.3448767459743758,0.018662841042236596,0.0,1.124415149688248
64.59999999999614,11.0,0.9971206085448606,0.9990015285772177,4.43203389680638,0.14575423982213065,0.1466896121512388,0.14,-0.06640094136132146,0.1590492007245942,-0.02343404866680884,1.0523464206864088,-17.233990301826605,1.0649177945789363,0.1466896121512388,0.02165347857472573,0.7045169625100275,-25.631024438534013,0.344469461754638,0.018617558476969345,0.0,1.0600355496352027
64.60999999999615,11.0,0.9970894889799103,0.9989949813077902,4.432091672238514,0.1457526165285407,0.14658783481592405,0.14,-0.06597861028430801,0.15881154718108045,-0.024095955744908828,1.0525430225501202,-17.388012723614043,1.0651163562558055,0.14658783481592405,0.021671014949191107,0.7039192493112878,-25.797501628882056,0.3440604746249273,0.01857173465712086,0.0,0.9954714002595626
64.61999999999615,11.0,0.9970588613049353,0.9989887733099977,4.43214838329829,0.14575102069584414,0.14648476063900678,0.14,-0.06554504732399646,0.15856729587092167,-0.02475358328711807,1.0527391825065782,-17.53951142865238,1.0653145527006107,0.14648476063900678,0.0216887737471757,0.703316149672983,-25.96163023030856,0.3436498566815497,0.01852537795613364,0.0,0.9307339420050667
64.62999999999616,11.0,0.9970287314041962,0.998982895533264,4.432204019511402,0.14574945262370617,0.1463804048185766,0.14,-0.06510033464231985,0.15831649014970856,-0.025406819383928917,1.0529348635021292,-17.688458385073332,1.0655123464695702,0.1463804048185766,0.021706751726276344,0.7027077610618153,-26.123380777645195,0.34323768050669345,0.01847849685976178,0.0,0.8658344454882706
64.63999999999616,11.0,0.9969991051156044,0.9989773335937282,4.432258570625328,0.1457479126077975,0.14627478285157852,0.14,-0.06464455613824538,0.15805917448798976,-0.02605555295615235,1.0531300285864953,-17.83482596851508,1.0657097002024554,0.14627478285157852,0.021724945590086118,0.702094182067404,-26.282724175247733,0.3428240191607978,0.018431099965775535,0.0,0.8007842095359441
64.64999999999617,11.0,0.9969699882252024,0.998972068568568,4.4323120266130225,0.14574640093958488,0.1461679105334503,0.14,-0.06417779742716168,0.1577953944628821,-0.02669967377218777,1.053324640925093,-17.9785869676461,1.0659065766350233,0.1461679105334503,0.02174335198899512,0.7014755123896584,-26.439631702296218,0.3424089461700685,0.018383195982744707,0.0,0.7355945592182546
64.65999999999617,11.0,0.9969413864606205,0.9989670779871077,4.432364377676213,0.14574491790609484,0.14605980395837875,0.14,-0.0637001458186533,0.1575251967495093,-0.027339072465074728,1.0535186638108514,-18.119714589683678,1.0661029386112113,0.14605980395837875,0.021761967521507674,0.7008518528298853,-26.59407501824513,0.34199253551566605,0.01833479372623593,0.0,0.6702768438770335
64.66999999999618,11.0,0.9969133054837777,0.9989623369668958,4.432415614248249,0.14574346378965963,0.14595047951963425,0.14,-0.06321169029371071,0.1572486291122712,-0.027973640549323147,1.0537120606750128,-18.258182465896386,1.066298749094761,0.14595047951963425,0.021780788736446226,0.7002233052836885,-26.746026168586706,0.3415748616188221,0.018285902116989838,0.0,0.6048424351498163
64.67999999999618,11.0,0.9968857508831229,0.9989578194381283,4.432465726996457,0.14574203886765502,0.14583995391001636,0.14,-0.06271252148134976,0.15696574039594588,-0.028603270437510285,1.0539047950968903,-18.393964657103368,1.0664939711799966,0.14583995391001636,0.021799812135540927,0.6995899727354858,-26.895457590747537,0.3411559993243052,0.018236530177369044,0.0,0.5393027249903524
64.68999999999619,11.0,0.9968587281657285,0.9989534993961878,4.432514706823953,0.14574064341223963,0.14572824412239974,0.14,-0.062202731634704966,0.156676580516627,-0.029227855456642127,1.0540968308123926,-18.52703565917131,1.0666885681015583,0.14572824412239974,0.021819034176362783,0.6989519592546904,-27.04234212010461,0.3407360238826381,0.018186687027494645,0.0,0.47366912368487474
64.6999999999962,11.0,0.9968322427495511,0.9989493521220351,4.432562544870949,0.14573927769010578,0.14561536744998155,0.14,-0.06168241460737928,0.15638120045249868,-0.029847289864275504,1.054288131721258,-18.657370408501492,1.066882503242952,0.14561536744998155,0.02183845127546588,0.6983093699916227,-27.186652996085353,0.34031501093008215,0.018136381881589655,0.0,0.40795305786588126
64.7099999999962,11.0,0.996806299956158,0.9989453553133987,4.432609232515543,0.14573794196225007,0.1455013414864377,0.14,-0.06115166582970233,0.15607965223445036,-0.030461468864404158,1.0544786618931308,-18.78494428750549,1.0670757401439062,0.1455013414864377,0.02185805981141375,0.6976623111738127,-27.32836386821399,0.33989303646890423,0.018085624044137705,0.0,0.3421659685227186
64.7199999999962,11.0,0.9967809050041904,0.9989414900751963,4.432654761374055,0.1457366364837719,0.14538618412545606,0.14,-0.06061058228592603,0.15577198893653402,-0.03107028862311134,1.0546683855727168,-18.909733130049627,1.0672682425066484,0.14538618412545606,0.0218778561274907,0.6970108900998941,-27.467448802038803,0.3394701768458221,0.01803442290553902,0.0,0.276319309009666
64.72999999999621,11.0,0.9967560630037963,0.9989377417246147,4.432699123300955,0.14573536150370658,0.14526991355985186,0.14,-0.060059262492001664,0.15545826466626594,-0.03167364628399768,1.0548572671840994,-19.03171322686018,1.0674599742012325,0.14526991355985186,0.021897836534173695,0.6963552151320554,-27.603882284949552,0.3390465087307126,0.0179827879401707,0.0,0.21042454305222108
64.73999999999621,11.0,0.9967317789522113,0.9989341003771111,4.4327423103884644,0.1457341172648967,0.1451525482802266,0.14,-0.059497806474037296,0.1551385345547753,-0.03227143998338892,1.055045271334833,-19.1508613308783,1.0676508992702127,0.1451525482802266,0.021917997310715167,0.6956953956859941,-27.7376392316262,0.33862210909713064,0.01793072870173371,0.0,0.14449314275087036
64.74999999999622,11.0,0.9967080577306129,0.9989305612900484,4.432784314965916,0.14573290400390562,0.14503410707280906,0.14,-0.058926315748125124,0.15481285474680176,-0.03286356886533671,1.0552323628198284,-19.26715466253672,1.0678409819329517,0.14503410707280906,0.021938334706446173,0.6950315422171056,-27.86869498934618,0.3381970552010327,0.01787825482204164,0.0,0.07853658658411171
64.75999999999623,11.0,0.996684904102304,0.9989271249531316,4.432825129598961,0.14573172195097298,0.14491460901716277,0.14,-0.058344893300272815,0.15448128239054404,-0.0334499330964176,1.0554185066255422,-19.380570914965748,1.0680301865898345,0.14491460901716277,0.021958844941238405,0.6943637662053751,-27.997025342901438,0.33777142456379317,0.017825376008374555,0.0,0.012566357409939933
64.76999999999623,11.0,0.9966623227122302,0.9989237969257236,4.432864747088717,0.14573057133001135,0.1447940734829755,0.14,-0.057753643567904966,0.1541438756273615,-0.03403043388033854,1.0556036679346399,-19.491088259095662,1.0682184778267287,0.1447940734829755,0.021979524205576376,0.6936921801355107,-28.122606519311567,0.3373452949528406,0.017772102042122505,0.0,-0.053406059533003356
64.77999999999624,11.0,0.9966403180877547,0.9989205874353834,4.432903160470956,0.14572945235864146,0.14467252012703236,0.14,-0.05715267242087374,0.15380069358133056,-0.03460497347235615,1.0557878121313022,-19.598685348672348,1.0684058204198656,0.14467252012703236,0.022000368660153567,0.6930168974773065,-28.245415192252217,0.3369187443668967,0.017718442777423814,0.0,-0.11936917862540504
64.78999999999624,11.0,0.9966188946405753,0.9989175107604369,4.432940363015416,0.14572836524825972,0.1445499688896125,0.14,-0.05654208714338976,0.15345179634865788,-0.03517345519351103,1.0559709048072623,-19.703341325163667,1.0685921793413424,0.1445499688896125,0.022021374435296788,0.6923380326628359,-28.365428486337997,0.33649185101954393,0.017664408140280453,0.0,-0.18531151586661163
64.79999999999625,11.0,0.9965980566696052,0.9989145844306851,4.432976348225299,0.14572731020413393,0.14442643999092938,0.14,-0.055921996415697284,0.15309724498695218,-0.035735783444679224,1.0561529117685702,-19.805035822568392,1.0687775197652907,0.14442643999092938,0.02204253763028147,0.6916557010634334,-28.4826239812599,0.3360646933241368,0.017610008127309604,0.0,-0.25122159087403373
64.80999999999625,11.0,0.9965778083645997,0.9989118282879103,4.433011109837034,0.14572628742551783,0.14430195392770193,0.14,-0.055292510295312236,0.1527371015043563,-0.036291863720439604,1.0563337990429102,-19.90374897213112,1.0689618070747093,0.14430195392770193,0.02206385431288446,0.6909700189672372,-28.59697971590995,0.33563734987949834,0.017555252805074337,0.0,-0.3170879288819205
64.81999999999626,11.0,0.9965581538102843,0.9989092634531872,4.433044641820338,0.14572529710577778,0.14417653146973486,0.14,-0.054653740198029044,0.15237142884854166,-0.036841602622752066,1.0565135328873696,-19.999461406965985,1.069145006868837,0.14417653146973486,0.02208532051913904,0.6902811035567693,-28.708474192490076,0.33520989945457025,0.017500152308269235,0.0,-0.38289906273880153
64.82999999999626,11.0,0.9965390969907187,0.9989069112516804,4.4330769383786075,0.14572433943252266,0.14405019365673183,0.14,-0.05400579887825163,0.15200029089556685,-0.03738490787444237,1.056692079796349,-20.092154266600108,1.069327084970894,0.14405019365673183,0.022106932253550916,0.6895890728879897,-28.817086380704044,0.3347824209726651,0.01744471683777942,0.0,-0.44864353490431297
64.83999999999627,11.0,0.9965206417936234,0.9989047921471086,4.433107993949645,0.1457234145877288,0.14392296179533087,0.14,-0.053348800408646646,0.15162375243860246,-0.03792168833248719,1.0568694065092752,-20.18180920144476,1.0695080074359467,0.14392296179533087,0.02212868548997415,0.6888940458711446,-28.92279572211957,0.3343549934947244,0.017388956659639517,0.0,-0.5143098994436399
64.84999999999627,11.0,0.9965027920144112,0.9989029247353785,4.433137803206702,0.14572252274785177,0.1437948574563569,0.14,-0.052682860159102674,0.15124187917652387,-0.038451854001092155,1.05704548001805,-20.268408377202338,1.0696877405586456,0.1437948574563569,0.022150576172749695,0.6881961422531453,-29.025582134555833,0.33392769620156454,0.017332882101510058,0.0,-0.579886724020294
