t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
64.85999999999628,11.0,0.9964855513596751,0.9989013248445386,4.433166361059826,0.14572166408391857,0.14366590247217295,0.14,-0.05200809477519702,0.15085473770237454,-0.038975316044556674,1.0572202675738647,-20.351934479213245,1.0698662508806418,0.14366590247217295,0.02217260021847268,0.6874954826014273,-29.125426016650973,0.3335006083747727,0.017276503549486805,0.0,-0.6453625918865227
64.86999999999628,11.0,0.9964689234499263,0.9989000047810601,4.433193662657446,0.1457208387615937,0.1435361189340992,0.14,-0.051324622156209865,0.15046239549170165,-0.039491986799921226,1.0573937366931716,-20.43237071674669,1.0700435051973742,0.1435361189340992,0.02219475351818509,0.6867921882891377,-29.22230825253781,0.3330738093763331,0.017219831445521756,0.0,-0.7107261038706525
64.87999999999629,11.0,0.9964529118214068,0.998898972755709,4.433219703388148,0.14572004694121482,0.14340552918978985,0.14,-0.05063256143287659,0.1500649208907664,-0.0400017797893937,1.0575658551628844,-20.5097008272339,1.0702194705641672,0.14340552918978985,0.02221703193970844,0.686086381480881,-29.316210216522936,0.3326473786272337,0.017162876283535047,0.0,-0.7759658803620764
64.88999999999629,11.0,0.9964375199268543,0.9988982325130595,4.433244478882561,0.14571928877779552,0.14327415584028155,0.14,-0.04993203294540627,0.149662383104631,-0.04050460973255384,1.057736591044728,-20.583909080435348,1.0703941143015292,0.14327415584028155,0.02223943133008076,0.6853781851177115,-29.407113777764952,0.3322213955838132,0.017105648605801816,0.0,-0.8410705632921316
64.8999999999963,11.0,0.9964227511351512,0.9988977831774448,4.433267985015292,0.14571856442099287,0.1431420217372268,0.14,-0.04922315822080259,0.14925485218512508,-0.041000392558333945,1.0579059126788066,-20.654980282554174,1.0705674039996416,0.1431420217372268,0.02226194751789319,0.6846677229035761,-29.495001304853897,0.3317959397179721,0.01704815899917388,0.0,-0.9060288181115792
64.9099999999963,11.0,0.9964086087298403,0.998897619319782,4.433290217906802,0.14571787401504152,0.1430091499790391,0.14,-0.048506059951870406,0.14884239901869292,-0.041489045416782465,1.0580737886866642,-20.722899780250383,1.0707393075221796,0.1430091499790391,0.022284576315336927,0.6839551192869382,-29.57985567025009,0.3313710904909569,0.016990418091519303,0.0,-0.9708293357639876
64.9199999999963,11.0,0.9963950959065455,0.9988977312374315,4.433311173925169,0.1457172176986556,0.142875563907353,0.14,-0.04778086197529391,0.1484250953141246,-0.041970486690611424,1.0582401879739172,-20.787653464586718,1.0709097930095883,0.142875563907353,0.022307313519961496,0.6832404994440882,-29.66166025452902,0.3309469273338044,0.01693243654898563,0.0,-1.0354608346543308
64.92999999999631,11.0,0.9963822157693933,0.9988981054300538,4.433330849687644,0.14571659560490224,0.14274128710239092,0.14,-0.047047689251429936,0.14800301359017232,-0.04244463600653404,1.058405079732858,-20.84922777485741,1.0710788288820128,0.14274128710239092,0.022330154915832626,0.6825239892570767,-29.740398950346982,0.3305235296232648,0.01687422507320976,0.0,-1.0999120626135013
64.93999999999632,11.0,0.9963699713265696,0.9988987252454666,4.433349242061939,0.14571600786105235,0.14260634337840347,0.14,-0.0463066678436595,0.1475762271630547,-0.04291141424639701,1.0585684334452534,-20.907609702319128,1.0712463838421986,0.14260634337840347,0.022353096274205474,0.6818057152916531,-29.816056166120987,0.3301009766632542,0.016815794398551968,0.0,-1.1641717988570028
64.94999999999632,11.0,0.9963583654851912,0.998899571661846,4.433366348167195,0.14571545458841384,0.14247075677832663,0.14,-0.045557924898915636,0.14714481013385058,-0.04337074355811481,1.0587302188855134,-20.96278679378955,1.0714124268785494,0.14247075677832663,0.02237613335380795,0.6810858047711693,-29.8886168294775,0.32967934766405305,0.016757155291113848,0.0,-1.2282288559385304
64.95999999999633,11.0,0.9963474010457016,0.9989006241663196,4.433382165374572,0.14571493590215462,0.1423345515682133,0.14,-0.044801588628377687,0.1467088373757844,-0.04382254736640687,1.058890406124615,-21.01474715512227,1.0715769272685962,0.1423345515682133,0.022399261900425117,0.6803643855485765,-29.958066390323413,0.3292587217242303,0.016698318545625743,0.0,-1.2920720816977398
64.96999999999633,11.0,0.9963370806960166,0.9989018616870725,4.433396691307445,0.1457144519111229,0.1421977522314643,0.14,-0.04403778828830868,0.1462683845214054,-0.04426675038334517,1.0590489655346025,-21.063479454547196,1.071739854583072,0.1421977522314643,0.0224224776465756,0.6796415860773247,-30.024390823836818,0.32883917781350136,0.0166392949859785,0.0,-1.3556903612015376
64.97999999999634,11.0,0.9963274070056566,0.9989032635334174,4.433409923841201,0.14571400271767135,0.14206038346284391,0.14,-0.04326665416109715,0.145823527949662,-0.044703278618709624,1.0592058677940528,-21.108972925876525,1.0719011786906656,0.14206038346284391,0.022445776310616034,0.6789175353803685,-30.08757663311832,0.32842079475630986,0.01658009546275374,0.0,-1.4190726186795697
64.98999999999634,11.0,0.9963183824201021,0.9989048102989608,4.433421861102617,0.1457135884174931,0.14192247016261914,0.14,-0.04248831753589799,0.1453743447728739,-0.04513205939015316,1.0593610838941936,-21.151217371582078,1.0720608697635547,0.14192247016261914,0.02246915359612649,0.6781923630196787,-30.147610851822723,0.3280036512174863,0.01652073085277437,0.0,-1.4822078194522106
64.99999999999635,11.0,0.9963100092555897,0.9989064846857357,4.433432501468871,0.14571320909947538,0.14178403743042692,0.14,-0.04170291068963822,0.1449209128236032,-0.045553021333174994,1.059514585145688,-21.19020316573546,1.0722188982836296,0.14178403743042692,0.02249260519137492,0.6774661990642734,-30.204481046708665,0.3275878256853974,0.016461212058448894,0.0,-1.5450849718518067
65.00999999999635,11.0,0.9963022896945457,0.9989082722116357,4.433441843566203,0.14571286484557627,0.14164511055957626,0.14,-0.04091056686709593,0.14446331064142698,-0.045966094410898745,1.05966634318603,-21.22592125683316,1.072375235049365,0.14164511055957626,0.022516126768852476,0.6767391740600882,-30.25817532008183,0.327173396457377,0.016401550004740688,0.0,-1.607693129136025
65.01999999999636,11.0,0.9962952257818226,0.9989101617691778,4.433449886268285,0.14571255573073022,0.14150571503142625,0.14,-0.04011142026074238,0.1440016174596129,-0.04637120992365063,1.059816329987002,-21.258363170506186,1.072529851183113,0.14150571503142625,0.022539713985557062,0.6760114190008711,-30.308682312421308,0.3267604416244205,0.016341755638980108,0.0,-1.6700213913940578
65.02999999999636,11.0,0.9962888194218574,0.9989121460124539,4.433456628694355,0.14571228182278306,0.14136587650995566,0.14,-0.039305605990151204,0.1435359131917002,-0.0467683005183335,1.059964517862251,-21.287521012123097,1.0726827181386165,0.14136587650995566,0.022563362483484024,0.6752830653002051,-30.355991204979244,0.326349039055272,0.01628183992844593,0.0,-1.7320589074439972
65.03999999999637,11.0,0.9962830723768332,0.9989142215566524,4.433462070207183,0.14571204318246062,0.14122562083647827,0.14,-0.03849326008107412,0.1430662784179879,-0.047157300197594454,1.0601108794746796,-21.31338746929018,1.0728338077085897,0.14122562083647827,0.0225870678906296,0.6745542447648689,-30.400091722481815,0.3259392663792755,0.01622181385791649,0.0,-1.7937948767220633
65.04999999999637,11.0,0.9962779862658763,0.9989163889835835,4.433466210410942,0.14571183986336916,0.14108497402440676,0.14,-0.037674519444370336,0.14259279437193245,-0.0475381443287813,1.0602553878434606,-21.335955814254394,1.0729830920320798,0.14108497402440676,0.02261082582230867,0.6738250895690554,-30.440974135866565,0.32553120096768773,0.016161688426410917,0.0,-1.85521855116302
65.05999999999638,11.0,0.9962735625652632,0.998918652658083,4.433469049149062,0.1457116719120275,0.14094396225437925,0.14,-0.03684952185420909,0.1421155429264567,-0.047910769652684135,1.0603980163504363,-21.355219906223528,1.0731305436014906,0.14094396225437925,0.022634631883011513,0.6730957322312315,-30.478629265140647,0.32512491991737646,0.01610147464474499,0.0,-1.9163192370711197
65.06999999999638,11.0,0.9962698026095805,0.9989210203662684,4.4334705865021204,0.14571153936792688,0.14080261186885135,0.14,-0.03601840592721589,0.14163460658017282,-0.04827511429206466,1.060538738745972,-21.371174193578646,1.0732761352690563,0.14080261186885135,0.022658481668270617,0.6723663055890232,-30.513048482184026,0.3247205000291369,0.01604118353228713,0.0,-1.9770862969822434
65.07999999999639,11.0,0.9962667075937249,0.9989235027969985,4.433470822785849,0.1457114422636158,0.14066094936711143,0.14,-0.03518131110076855,0.14115006844352077,-0.048631117759971886,1.0606775291542008,-21.383813716005296,1.073419840252798,0.14066094936711143,0.022682370766657193,0.6716369427767048,-30.54422371351141,0.324318017790197,0.01598082611342517,0.0,-2.0375091515155894
65.0899999999964,11.0,0.996264278575599,0.9989261128947696,4.433469758549297,0.14571138062480346,0.14051900139955378,0.14,-0.034338377612606996,0.14066201222482466,-0.0489787209678479,1.0608143620777568,-21.393134106509724,1.0735616321418973,0.14051900139955378,0.02270629476166651,0.6709077771996316,-30.572147442938732,0.3239175493521191,0.015920413414284164,0.0,-2.097577281215582
65.0999999999964,11.0,0.9962625164793328,0.9989288651164879,4.433467394573209,0.14571135447047737,0.14037679476218443,0.14,-0.033489746479922144,0.14017052221626924,-0.049317866233425996,1.0609492124020503,-21.399131593341345,1.0737014849016007,0.14037679476218443,0.022730249233531334,0.670178942510137,-30.59681271412936,0.32351917051334333,0.015859956460244046,0.0,-2.1572802283833434
65.1099999999964,11.0,0.9962614220988348,0.9989317746304449,4.433463731868628,0.1457113638130278,0.1402343563903708,0.14,-0.03263555947975383,0.1396756832797983,-0.049648497288427344,1.0610820553994218,-21.401803001787403,1.0738393728777125,0.1402343563903708,0.02275422976046398,0.6694505725797032,-30.618213132851164,0.32312295669836605,0.01579946627218833,0.0,-2.2166075988970944
65.11999999999641,11.0,0.9962609961014653,0.998934856496915,4.4334587716757605,0.145711408658373,0.14009171335252799,0.14,-0.03177595912938552,0.13917758083293716,-0.04997055928606062,1.0612128667331844,-21.401145755850603,1.073975270800949,0.14009171335252799,0.02277823191983594,0.6687228014710024,-30.636342869113026,0.3227289829402825,0.015738953864977416,0.0,-2.275549064022129
65.12999999999641,11.0,0.9962612390316339,0.9989381248694811,4.433452515463089,0.1457114890060794,0.13994889284327833,0.14,-0.03091108866758213,0.13867630083454108,-0.05028399880833065,1.0613416224619656,-21.39715787978806,1.0741091537912335,0.13994889284327833,0.022802251288626802,0.6679957634068855,-30.65119665892341,0.32233732386220426,0.015678430244284485,0.0,-2.3340943622087615
65.13999999999642,11.0,0.9962621513141195,0.9989415922553802,4.433444964926719,0.14571160484947018,0.13980592217651114,0.14,-0.03004109203585753,0.13817192977047155,-0.05058876387315936,1.061468299044282,-21.389837999516956,1.0742409973621956,0.13980592217651114,0.0228262834438242,0.6672695927388571,-30.662769805919886,0.32194805366162366,0.015617906406061536,0.0,-2.392233300878898
65.14999999999642,11.0,0.9962637332569413,0.9989452688686807,4.433436121989947,0.14571175617571783,0.13966282877803235,0.14,-0.029166113860334908,0.13766455463920227,-0.05088480394132251,1.061592873343762,-21.3791853438718,1.0743707774260198,0.13966282877803235,0.022850323962231526,0.6665444239129218,-30.671058182658186,0.32156124609442116,0.015557393334019736,0.0,-2.4499557582005993
65.15999999999643,11.0,0.9962659850536231,0.9989491621059435,4.433425988802997,0.14571194296591602,0.13951964017813137,0.14,-0.0282862994335763,0.1371542629373567,-0.05117206992320472,1.0617153226348832,-21.365199745717323,1.0744984702987588,0.13951964017813137,0.02287436842017498,0.6658203914347754,-30.67605823173964,0.32117697446032534,0.015496901998440896,0.0,-2.507251684850018
65.16999999999643,11.0,0.9962689067847413,0.9989532761664826,4.433414567742884,0.14571216519512825,0.13937638400410898,0.14,-0.027401794696292725,0.1366411426451789,-0.051450514185372824,1.061835624609277,-21.34788164291619,1.0746240527062194,0.13937638400410898,0.022898412393249377,0.6650976298346202,-30.677766966829353,0.3207953115894595,0.015436443355766459,0.0,-2.564111105761329
65.17999999999644,11.0,0.9962724984186736,0.9989576118324522,4.433401861413345,0.14571242283241115,0.1392330879727554,0.14,-0.026512746218947503,0.13612528221193976,-0.05172009055696565,1.0619537573826758,-21.327232079152346,1.0747475017903567,0.1392330879727554,0.02292245145578794,0.6643762736312662,-30.676181973441068,0.3204163298287307,0.01537602834614197,0.0,-2.620524121863114
65.18999999999645,11.0,0.9962767598115096,0.9989621664165331,4.4333878726447855,0.14571271584081208,0.13908977988293553,0.14,-0.025619301182964127,0.13560677054127987,-0.051980754335898056,1.06206969950216,-21.303252704616103,1.0748687951162146,0.13908977988293553,0.02294648118085379,0.6636564572970711,-30.67130140980435,0.3200401010287408,0.015315667893279192,0.0,-2.6764809118018222
65.19999999999645,11.0,0.9962816907061325,0.9989669338754266,4.43337260449417,0.1457130441773422,0.1389464876084299,0.14,-0.024721607361263,0.13508569697649178,-0.05223246229487388,1.062183429953746,-21.275945776560587,1.0749879106792406,0.1389464876084299,0.022970497140293623,0.6629383152240326,-30.663124007630856,0.3196666965315851,0.015255372902314364,0.0,-2.7319717336517084
65.20999999999646,11.0,0.9962872907305099,0.9989719050814041,4.433356060244803,0.14571340779292632,0.13880323909071038,0.14,-0.023819813098738485,0.13456215128574267,-0.0524751726872034,1.0622949281699585,-21.245314159727297,1.075104826912795,0.13880323909071038,0.022994494905237813,0.6622219816900605,-30.651649072953674,0.3192961871564375,0.015195154258557855,0.0,-2.786986926610628
65.21999999999646,11.0,0.9962935593952865,0.998977068234679,4.433338243405948,0.1457138066323336,0.13866006233215042,0.14,-0.022914067291755214,0.13403622364724013,-0.05270884525242106,1.0624041740373726,-21.21136132665778,1.0752195226957588,0.13866006233215042,0.02301847004683799,0.661507590827598,-30.636876486940793,0.3189286431863398,0.015135022824120123,0.0,-2.8415169126823225
65.22999999999647,11.0,0.9963004960907856,0.9989824093950379,4.43331915771223,0.1457142406340925,0.13851698538927507,0.14,-0.02200451936742015,0.13350800463434265,-0.05293344122169746,1.0625111479036151,-21.174091357890664,1.075331977359958,0.13851698538927507,0.023042418137737056,0.6607952765934553,-30.618806706908217,0.31856413435351894,0.015074989437227224,0.0,-2.8955521983436783
65.23999999999647,11.0,0.9963081000835723,0.9989879131041043,4.433298807122787,0.14571470973039552,0.13837403636614362,0.14,-0.02109131926247526,0.13297758520061712,-0.05314892332304086,1.062615830584006,-21.1335089420511,1.0754421706972364,0.13837403636614362,0.023066334753539235,0.6600851727396112,-30.5974407672407,0.31820272982417086,0.015015064908463865,0.0,-2.9490833761975876
65.24999999999648,11.0,0.9963163705127354,0.9989935630674973,4.433277195820138,0.14571521384699837,0.13823124340782453,0.14,-0.02017461740191029,0.13244505666484524,-0.0533552557862872,1.0627182033675042,-21.089619375833973,1.0755500829660598,0.13823124340782453,0.023090215474726943,0.659377412785344,-30.572780280404533,0.31784449818262706,0.014955260018106754,0.0,-3.0021011266108033
65.25999999999648,11.0,0.996325306386068,0.9989993428626777,4.433254328208766,0.1457157529031192,0.13808863469379853,0.14,-0.019254564677624653,0.13191051069598128,-0.05355240434787617,1.0628182480220036,-21.04242856387929,1.0756556948975131,0.13808863469379853,0.023114055888640003,0.6586721299895975,-30.54482743790825,0.3174895074143857,0.014895585512608124,0.0,-3.0545962193362373
65.26999999999649,11.0,0.9963349065763217,0.9990052366387652,4.433230208913388,0.14571632681134414,0.13794623843143142,0.14,-0.018331312426897117,0.13137403929806304,-0.05374033625541172,1.0629159467988119,-20.991943018546145,1.075758987700616,0.13794623843143142,0.02313785159172048,0.6579694573245003,-30.513585011290633,0.3171378248906409,0.014836052102718447,0.0,-3.106559515120264
65.27999999999649,11.0,0.9963451698177075,0.999011229775346,4.433204842776944,0.14571693547754302,0.13780408284902979,0.14,-0.017405012411595533,0.1308357347950782,-0.053919020272013,1.0630112824367186,-20.938169859563793,1.07585994306703,0.13780408284902979,0.023161598191332077,0.6572695274469824,-30.479056352869364,0.3167895173496874,0.014776670459013434,0.0,-3.1579819672936087
65.2899999999965,11.0,0.9963560947028033,0.9990173094694734,4.433178234858322,0.14571757880080113,0.13766219618894765,0.14,-0.016475816797273612,0.13029568981578843,-0.054088426680454514,1.0631042381653832,-20.88111681357428,1.0759585431751464,0.13766219618894765,0.023185291307687334,0.6565724726712341,-30.44124539644838,0.3164446508811513,0.01471745120979533,0.0,-3.208854623346461
65.2999999999965,11.0,0.9963676796800065,0.9990234652249188,4.433150390429834,0.14571825667336968,0.13752060670036928,0.14,-0.015543878132871891,0.12975399727851286,-0.05424852728710104,1.0631947977083842,-20.820792213549197,1.0760547706936734,0.13752060670036928,0.02320892657542807,0.6558784249397004,-30.400156657808623,0.31610329090994227,0.014658404938836397,0.0,-3.259168626486865
65.3099999999965,11.0,0.9963799230516399,0.9990296892226886,4.433121314974507,0.14571896898063907,0.13737934263170895,0.14,-0.014609349331149102,0.12921075037587346,-0.05439929542564395,1.063282945286223,-20.75720499806978,1.0761486087849228,0.13737934263170895,0.02323249964468283,0.655187515792007,-30.355795234903734,0.3157655021792547,0.0145995421816589,0.0,-3.3089152171829896
65.31999999999651,11.0,0.9963928229727939,0.9990359765573372,4.433091014183223,0.1457197156011358,0.1372384322230097,0.14,-0.013672383649143416,0.12866604255950378,-0.05454070596064083,1.0633686656190933,-20.690364710478622,1.0762400411078763,0.1372384322230097,0.02325600618213858,0.654499876334121,-30.30816680796037,0.31543134873666184,0.014540873425015477,0.0,-3.358085734687923
65.32999999999652,11.0,0.9964063774509473,0.9990423253308194,4.433059493951765,0.1457204964065441,0.1370979036979916,0.14,-0.01273313466932191,0.12811996752472352,-0.05467273529086456,1.0634519439299257,-20.620281497885173,1.0763290518212436,0.1370979036979916,0.023279441871537063,0.6538156372053473,-30.257277639250063,0.31510089391969265,0.01448240910442138,0.0,-3.406671618547535
65.33999999999652,11.0,0.9964205843463759,0.9990487366026966,4.433026760377822,0.14572131126175272,0.13695778525590582,0.14,-0.011791756281133381,0.12757261919518031,-0.05479536135246453,1.063532765947621,-20.54696611002639,1.076415625586589,0.13695778525590582,0.023302802413926835,0.6531349285441855,-30.203134572657188,0.3147742003419692,0.014424159602291403,0.0,-3.454664410090888
65.34999999999653,11.0,0.996435441373323,0.9990552142013139,4.432992819758005,0.14572216002492377,0.13681809226986952,0.13999970213886667,-0.010848426569106784,0.127024091707461,-0.054908563621943456,1.0636111183396362,-20.470430732505044,1.0764997475716918,0.13681809226986952,0.023326083393540916,0.652457820298273,-30.145746700581633,0.31445134267406694,0.014366132152284872,0.0,-3.5020557539026527
65.35999999999653,11.0,0.9964509461058425,0.9990618493549989,4.4329576785849385,0.14572304254770402,0.13667867297530095,0.13999854298158593,-0.009903635863802884,0.12647447938996642,-0.05501232488363006,1.063686996041814,-20.390698698635703,1.0765814080745046,0.13667867297530095,0.023349283976614284,0.6517836057013683,-30.085147332580814,0.3141325592999749,0.014308288293169154,0.0,-3.548837399278082
65.36999999999654,11.0,0.9964670960171474,0.9990688483101239,4.432921343545143,0.1457239586764478,0.13653952407845943,0.13999738601531242,-0.0089575967899867,0.1259238767203609,-0.05510663195131392,1.0637603916971652,-20.30778411168281,1.0766606019253555,0.13653952407845943,0.02337240888657476,0.6511122720382279,-30.02135257406247,0.3138179379186865,0.014250621617540118,0.0,-3.5950012016592248
65.37999999999654,11.0,0.9964838885289561,0.9990763743738947,4.432883821519736,0.14572490825371243,0.13640072613502682,0.13999623143225354,-0.008010365416839416,0.12537237830213827,-0.0551914726089044,1.0638312938099839,-20.221696774378813,1.0767373197695216,0.13640072613502682,0.02339545760725791,0.6504441934379358,-29.954366232608837,0.31350748516678306,0.014193152018120382,0.0,-3.640539124052926
65.38999999999655,11.0,0.9965013210472061,0.9990845252027131,4.432845119588174,0.14572589111930256,0.13626235060425532,0.13999507942957923,-0.007062014977128772,0.12482007885786538,-0.05526683528536641,1.0638996901582796,-20.13244798993053,1.0768115495087969,0.13626235060425532,0.023418425862077638,0.6497796991731267,-29.88419265233425,0.31320121768038445,0.014135900746448316,0.0,-3.6854432384300893
65.39999999999655,11.0,0.9965193909807785,0.9990933375144635,4.432805245034251,0.14572690711076972,0.1361244599965072,0.13999393021081608,-0.006112635553332635,0.12426707322186936,-0.055332709227250386,1.0639655683366065,-20.040050344492247,1.07688327791128,0.1361244599965072,0.023441307892997414,0.6491190758333707,-29.810837419895027,0.3128991604653349,0.014078888200412542,0.0,-3.729705727105737
65.40999999999656,11.0,0.9965380957456196,0.9991027939692491,4.432764205353157,0.14572795606345504,0.13598710895759822,0.13999278398630186,-0.0051623320098700964,0.12371345633125065,-0.055389084657776116,1.0640289160315737,-19.94451753303658,1.0769524914469144,0.13598710895759822,0.02346409759519836,0.6484625731059923,-29.734307584495316,0.31260134511599613,0.014022133081626208,0.0,-3.7733188841003367
65.41999999999656,11.0,0.9965574327561457,0.9991128313491897,4.4327220082585495,0.14572903781014335,0.1358503456211491,0.13999164097281583,-0.004211221423329359,0.12315932321542,-0.05543595291197276,1.064089721164408,-19.845864223260303,1.0770191767039718,0.1358503456211491,0.023486789022368407,0.647810410381402,-29.654611640443235,0.31230780819481985,0.013965652246745498,0.0,-3.816275116481196
65.42999999999657,11.0,0.9965773994060773,0.9991233495443238,4.432678661688743,0.14573015218040572,0.13571421291633123,0.13999050139252045,-0.003259430595901891,0.12260476898441244,-0.055473306546197615,1.0641479719743554,-19.7441059508318,1.0770833205900558,0.13571421291633123,0.023509376560181375,0.6471627829214567,-29.571759407709802,0.31201858988574066,0.01390946087200541,0.0,-3.8585669456844207
65.43999999999657,11.0,0.9965979930410201,0.9991342210088471,4.432634173811319,0.1457312989997081,0.13557874970456832,0.1399893654713596,-0.0023070938887659875,0.1220498888162254,-0.05550113942426685,1.0642036570796543,-19.639259039521715,1.0771449104304887,0.13557874970456832,0.023531854938822067,0.6465198671172167,-29.485761882328518,0.31173373292825635,0.013853572734710985,0.0,-3.90018700881696
65.44999999999658,11.0,0.9966192109251926,0.9991453004029773,4.432588553025597,0.14573247808836692,0.13544399171260346,0.13998823343706415,-0.001354351436543999,0.12149477794339753,-0.05551944678380945,1.0642567655321498,-19.531340540648912,1.0772039340232564,0.13544399171260346,0.023554219178796954,0.6458818247504461,-29.39663109191606,0.31145328179730747,0.013798000507480281,0.0,-3.9411280599382827
65.45999999999658,11.0,0.9966410502047207,0.999156434137678,4.432541807962617,0.14573368926042843,0.13530997227220656,0.1399871055169157,-0.00040134772374222916,0.12093953163900698,-0.05552822528660455,1.0643072868699381,-19.420368187308828,1.0772603796786344,0.13530997227220656,0.023576464520019907,0.6452488063442763,-29.304379971707135,0.3111772820800287,0.01374275601858765,0.0,-3.981382971322148
65.46999999999659,11.0,0.9966635078698669,0.9991674695327434,4.4324939474824445,0.1457349323225468,0.13517672289348878,0.13998598193541661,0.0005517695271375911,0.12038424520223209,-0.05552747305628525,1.0643552111669612,-19.30636035981546,1.0773142362545933,0.13517672289348878,0.023598586358431817,0.6446209537487434,-29.209022265809022,0.31090578000308156,0.013687850462918653,0.0,-4.020944734697344
65.4799999999966,11.0,0.9966865807184284,0.9991782632960399,4.43244498066877,0.1457362070729293,0.1350442737023772,0.13998486291200632,0.0015048502128386931,0.11982901394358617,-0.05551718970624314,1.0644005290766376,-19.1893360595971,1.077365493190255,0.1350442737023772,0.023620580199221114,0.6439984021124461,-29.110572452705153,0.3106388220713561,0.013633294561498466,0.0,-4.0598064624678525
65.4899999999966,11.0,0.9967102653223473,0.9991886890425054,4.432394916820964,0.14573751330040888,0.13491265377015135,0.13998374865895072,0.0024577425040047673,0.11927393316991242,-0.055497376360013,1.0644432318668373,-19.069314889421438,1.0774141405360045,0.13491265377015135,0.023642441627614145,0.6433812813725308,-29.00904569150376,0.31037645478686743,0.013579098674777091,0.0,-4.097961388911999
65.4999999999966,11.0,0.9967345579992948,0.9991986436008565,4.432343765443848,0.14573885078369508,0.13478189135906035,0.1399826393795168,0.0034102933420658843,0.1187190981692051,-0.05546803566593269,1.06448331144439,-18.946317038330577,1.0774601689779548,0.13478189135906035,0.023664166294662104,0.6427697173736976,-28.90445778470993,0.31011872442944727,0.01352527288223274,0.0,-4.13540287136019
65.50999999999661,11.0,0.99675945479068,0.9992080518972635,4.432291536235577,0.1457402192908423,0.13465201410238298,0.13998153526652307,0.004362348812612105,0.11816460419530668,-0.05542917180747898,1.0645207603695532,-18.820363270006077,1.0775035698551254,0.13465201410238298,0.02368574991252786,0.6421638326968746,-28.79682515279604,0.309865676878823,0.013471827031621215,0.0,-4.172124391351622
65.51999999999661,11.0,0.9967849514471409,0.9992168702643178,4.432238239074142,0.1457416185789631,0.13452304913474944,0.13998043650133504,0.005313754424776773,0.11761054645251862,-0.055380790510358234,1.0645555718614141,-18.691474913614165,1.0775443351689575,0.13452304913474944,0.023707188255451456,0.6415637472673267,-28.686164817007224,0.3096173574784883,0.01341877077380111,0.0,-4.2081195557689695
65.52999999999662,11.0,0.9968110434221829,0.9992250880876716,4.432183884003019,0.14574304839419888,0.13439502318324836,0.139979343253349,0.006264355316288439,0.11705702008015394,-0.055322899047191544,1.0645877397972,-18.559673856335987,1.077582457586079,0.13439502318324836,0.02372847716146239,0.6409695787852507,-28.572494386883612,0.30937381092664046,0.01336611358511942,0.0,-4.243382097951484
65.53999999999662,11.0,0.9968377258742,0.9992327277754838,4.432128481216575,0.14574450847194978,0.13426796262934823,0.1399782556799826,0.007213996402956391,0.11650412013705219,-0.05525550624044138,1.064617258708717,-18.42498253701011,1.0776179304364477,0.13426796262934823,0.02374961253201135,0.6403814430211088,-28.45583205007928,0.30913508119838795,0.013313864783846847,0.0,-4.277905878785854
65.54999999999663,11.0,0.9968649936766992,0.9992398431082512,4.4320720410458,0.1457459985373504,0.13414189354801193,0.1399771739271645,0.00816252248456606,0.11595194158607185,-0.0551786224640694,1.0646441237791573,-18.28742394041807,1.0776507477094914,0.13414189354801193,0.023770590327923502,0.6397994540020066,-28.336196562914548,0.30890121149131045,0.013262033545938499,0.0,-4.311684887775236
65.55999999999663,11.0,0.9968928414361535,0.9992465160963799,4.4320145739449455,0.14574751830596808,0.1340168417305038,0.13997609813029105,0.009109778319419726,0.11540057927857086,-0.05509225964430192,1.064668330843445,-18.14702159188666,1.0776809040512392,0.1340168417305038,0.023791406560992198,0.6392237241167363,-28.213607240597586,0.30867224419517325,0.013210628920387463,0.0,-4.344713244085512
65.56999999999664,11.0,0.99692126351655,0.9992528525370391,4.431956090479578,0.14574906748468863,0.1338928326955172,0.1399750284155968,0.010055608676289574,0.11485012793888291,-0.05499643125976899,1.0646898763942394,-18.003799551977448,1.077708394764935,0.1338928326955172,0.023812057281824194,0.6386543641601427,-28.08808394680978,0.30844822088164736,0.013159659844941886,0.0,-4.376985197569165
65.57999999999664,11.0,0.9969502540693999,0.9992589765152469,4.43189660131648,0.14575064577274716,0.1337698916925216,0.13997396490186437,0.010999858371209426,0.11430068214879448,-0.054891152341206326,1.0647087575946883,-17.85778241111629,1.0777332158170878,0.1337698916925216,0.023832538565563777,0.6380914833355285,-27.959647082902343,0.30822918230745766,0.013109135163381944,0.0,-4.408495129766398
65.58999999999665,11.0,0.9969798070677357,0.9992650241372075,4.431836117215746,0.1457522528628552,0.1336480437012688,0.13997290770238804,0.011942372296627174,0.11375233633202673,-0.05477643947083272,1.0647249722979282,-17.708995284119695,1.0777553638498827,0.1336480437012688,0.023852846497242494,0.6375351892347889,-27.828317577100286,0.3080151684310038,0.013059063640932123,0.0,-4.4392375548831575
65.59999999999665,11.0,0.9970099163424674,0.9992711368108005,4.431774649025291,0.1457538884423717,0.13352731342933602,0.1399718569270904,0.012882995446593881,0.11320518473872489,-0.05465231078145905,1.0647385190720005,-17.55746380460142,1.0777748361997304,0.13352731342933602,0.023872977158973144,0.6369855878076041,-27.69411687448482,0.3078062184303225,0.013009453977610011,0.0,-4.469207120746401
65.60999999999666,11.0,0.9970405756193843,0.9992774544019425,4.431712207677908,0.14575555219446415,0.13340772531059028,0.13997081268469086,0.013821572943549382,0.11265932142995783,-0.05451878595533955,1.064749397227867,-17.403214119330688,1.0777916309207833,0.13340772531059028,0.02389292662116823,0.6364427833362565,-27.557066928525103,0.3076023707236978,0.0129603148186158,0.0,-4.498398609735757
65.61999999999666,11.0,0.9970717785550918,0.9992841085944315,4.431648804190826,0.14575724379920785,0.13328930350526563,0.13996977508481942,0.014757950068161718,0.11211484026223056,-0.05437588622274326,1.0647576068476348,-17.24627288260436,1.0778057468112163,0.13328930350526563,0.023912690939135603,0.6359068784221561,-27.417190194741565,0.3074036629819892,0.012911654759393182,0.0,-4.526806939691933
65.62999999999667,11.0,0.9971035187702612,0.9992912167621151,4.431584449667678,0.14575896293457585,0.13317207190274563,0.1399687442399789,0.015691972294413326,0.11157183487201254,-0.05422363436020003,1.064763148809676,-17.08666725073715,1.077817183439474,0.13317207190274563,0.023932266155964107,0.6353779739919037,-27.274509626913815,0.30721013213230786,0.01286348234392443,0.0,-4.554427164801536
65.63999999999668,11.0,0.9971357898787275,0.9992988766324461,4.431519155302605,0.14576070927727694,0.13305605412691668,0.13996772026726198,0.016623485329813725,0.11103039866028536,-0.05406205468837075,1.064766024807269,-16.924424876749995,1.0778259411674067,0.13305605412691668,0.023951648312235268,0.6348561693247643,-27.129048676157353,0.3070218143481054,0.012815806059088913,0.0,-4.581254476458007
65.64999999999668,11.0,0.9971685855111926,0.9993071619779625,4.431452932386178,0.14576248250340806,0.13294127354366364,0.1399667032897492,0.017552335160049948,0.11049062477711388,-0.05389117306949167,1.0647662373582094,-16.75957390532524,1.0778320211672854,0.13294127354366364,0.023970833461518567,0.6343415621002537,-26.980831292546277,0.30683874502474634,0.012768634321511102,0.0,-4.607284204098964
65.65999999999669,11.0,0.9972018993325719,0.9993161195186073,4.431385792312708,0.145764282288897,0.13282775326972235,0.1399656934375245,0.018478368096686515,0.10995260610624517,-0.05371101690435585,1.064763789803249,-16.59214296806898,1.0778354254301168,0.13282775326972235,0.023989817690700695,0.6338342484627063,-26.829881928994084,0.30666095874184074,0.012721975461058542,0.0,-4.632511816019217
65.66999999999669,11.0,0.9972357250523461,0.9993257671575899,4.431317746588474,0.14576610830972053,0.13271551618150232,0.13996469084826837,0.019401430825374183,0.10941643524974003,-0.05352161512881268,1.06475868629245,-16.42216117907647,1.0778361567634223,0.13271551618150232,0.02400859714321405,0.6333343230953372,-26.676225546692265,0.30648848921261684,0.012675837701888215,0.0,-4.65693292015975
65.6799999999967,11.0,0.997270056427615,0.9993360936096358,4.43124880684036,0.14576796024189573,0.13260458492273938,0.13996369566740763,0.02032137045245891,0.10888220451264187,-0.05332299820979215,1.0647509317599382,-16.249658130762832,1.0778342187777326,0.13260458492273938,0.024027168042638002,0.6328418792961206,-26.51988762110305,0.3063213692242085,0.01263022913959178,0.0,-4.680543264872398
65.6899999999967,11.0,0.9973048872589055,0.9993470594132462,4.431178984824367,0.1457698377612513,0.13249498190987483,0.13996270804782204,0.021238034547913648,0.10835000588768778,-0.05311519814087834,1.064740531887863,-16.074663889895895,1.0778296158618932,0.13249498190987483,0.024045526715217362,0.6323570090486388,-26.360894147918188,0.3061596305752193,0.012585157723846687,0.0,-4.703338739659946
65.6999999999967,11.0,0.9973402113791305,0.9993585992546477,4.4311082924335095,0.14577174054299702,0.13238672933374965,0.13996172814912977,0.0221512711819164,0.10781993104006575,-0.052898248437485494,1.0647274930625525,-15.897208993713692,1.0778223531485864,0.13238672933374965,0.02406366960812336,0.6318798030769073,-26.199271647642345,0.30600330401100695,0.012540631239425984,0.0,-4.725315375891903
65.70999999999671,11.0,0.9973760226364081,0.9993706254703831,4.43103674170462,0.14577366826111915,0.13227984915730653,0.13996075613659187,0.023060928954428045,0.10729207129222189,-0.05267218413170116,1.0647118223254348,-15.717324446022442,1.077812436472225,0.13227984915730653,0.024081593302655087,0.6314103508804958,-26.03504716837755,0.3058524191653014,0.012496657294570637,0.0,-4.74646934749533
65.71999999999672,11.0,0.9974123148717307,0.9993830325434624,4.430964344823654,0.14577562058763527,0.13217436310881822,0.13995979217969537,0.023966857016776533,0.10676651760872062,-0.05243704176687358,1.0646935273225773,-15.535041713144448,1.0777998723221767,0.13217436310881822,0.024099294520645173,0.6309487407439193,-25.86824828597921,0.30570700451059435,0.012453243312444016,0.0,-4.766796971620978
65.72999999999672,11.0,0.9974490818927009,0.9993957023632905,4.430891114129169,0.145777597191751,0.13207029267094011,0.13995883645048593,0.024868905085688092,0.10624336058115987,-0.05219285939202207,1.0646726162560347,-15.350392719605335,1.0777846677945113,0.13207029267094011,0.02411677012414429,0.6304950597197915,-25.698903101471192,0.30556708732170157,0.012410396530815427,0.0,-4.786294709284476
65.73999999999673,11.0,0.9974863174447176,0.9994085099882978,4.430817062113739,0.14577959773896254,0.13196765906578986,0.13995788912173407,0.025766923450015106,0.10572269041314278,-0.05193967655614505,1.0646490978405094,-15.163409843451905,1.0777668305456407,0.13196765906578986,0.0241340171082241,0.6300493935844254,-25.52704023551829,0.3054326936509082,0.012368124005415756,0.0,-4.8049591659823845
65.74999999999673,11.0,0.9975240151810909,0.9994213296301565,4.430742201423168,0.14578162189015195,0.1318664832375154,0.139956950365024,0.02666076297275058,0.10520459690530658,-0.051677534302484104,1.0646229812675971,-14.974125911149931,1.0777463687507742,0.1318664832375154,0.024151032588256606,0.6296118267723912,-25.3526888203535,0.30530384831993307,0.012326432618985306,0.0,-4.822787092283286
65.75999999999674,11.0,0.9975621686335898,0.999434040573156,4.430666544853476,0.14578366930072204,0.13176678583324206,0.1399560203488563,0.027550275089848864,0.10468916944040882,-0.05140647516278763,1.0645942761792349,-14.782574192019519,1.0777232910695527,0.13176678583324206,0.024167813783281634,0.6291824422945419,-25.1758784897184,0.30518057492444783,0.012285329095015417,0.0,-4.839775384393421
65.76999999999674,11.0,0.9976007711848843,0.9994465327491475,4.430590105345726,0.14578573961981336,0.13166858718367,0.13995509923685426,0.0284353118080877,0.10417649696847095,-0.051126543151591715,1.064562992650995,-14.588788392214179,1.0776976066203152,0.13166858718367,0.024184357997127977,0.6287613216464012,-24.996639367419306,0.30506289584860236,0.012244820012016674,0.0,-4.855921084697075
65.77999999999675,11.0,0.9976398160442246,0.9994587117097633,4.430512895978894,0.14578783248964344,0.13157190728493792,0.13995418718615626,0.029315725704856327,0.10366666799197893,-0.05083778376051595,1.0645291411845712,-14.392802648290157,1.077669324963525,0.13157190728493792,0.024200662599701276,0.6283485447168283,-24.815002055432945,0.3049508322878617,0.012204911818392932,0.0,-4.871221382271503
65.78999999999675,11.0,0.9976792962275294,0.9994705027693294,4.430434929961009,0.14578994754500005,0.13147676578254652,0.13995328434606674,0.030191369931233503,0.10315977055114099,-0.05054024395254469,1.0644927327077969,-14.19465152043245,1.0776384560937207,0.13147676578254652,0.02421672501052247,0.6279441897033985,-24.63099762244364,0.30484440427371495,0.012165610846843106,0.0,-4.885673613376239
65.79999999999676,11.0,0.9977192045428193,0.9994818541362924,4.43035622061895,0.1457920844129136,0.13138318195856527,0.13995239085702466,0.03106209822054118,0.10265589220920276,-0.050233972156252985,1.0644537785800812,-13.994369985431849,1.0776050104386685,0.13138318195856527,0.024232542686062924,0.627548333042753,-24.44465759346517,0.30474363069727006,0.012126923324117609,0.0,-4.89927526191695
65.80999999999676,11.0,0.997759533581669,0.9994927389001144,4.430276781387277,0.14579424271252422,0.1312911747226567,0.1399515068499327,0.031927764903294825,0.10215512003782072,-0.049919018259914585,1.0644122906001219,-13.791993429523485,1.077568998863336,0.1312911747226567,0.024248113112370934,0.627161049361554,-24.25601394125014,0.3046485293289586,0.012088855377512656,0.0,-4.9120239598834035
65.81999999999677,11.0,0.9978002757170483,0.9995031557992233,4.430196625796538,0.14579642205514995,0.1312007626065919,0.13995063244587191,0.03278822492789249,0.10165754060249535,-0.049595433605431206,1.0643682810130195,-13.58755764117164,1.0775304326761421,0.1312007626065919,0.024263433803608417,0.6267824114488001,-24.065099079863728,0.304559116826542,0.012051413036578085,0.0,-4.923917487761774
65.82999999999677,11.0,0.997841423107618,0.9995131287532629,4.430115767461526,0.14579862204455268,0.13111196376286777,0.13994976775620752,0.033643333888160765,0.10116323994806622,-0.04926327098202088,1.064321762513931,-13.381098803911732,1.0774893236345544,0.13111196376286777,0.02427850230622903,0.6264124902538221,-23.871945860377497,0.30447540873588,0.012014602228509082,0.0,-4.934953774920995
65.83999999999678,11.0,0.9978829677082356,0.9995227052035381,4.430034220069917,0.145800842277389,0.13102479596585792,0.1399489128830747,0.03449294805483971,0.10067230358427161,-0.048922584619609355,1.0642727482457743,-13.172653489294575,1.0774456839474331,0.13102479596585792,0.02429331620856728,0.6260513549040126,-23.67658756875847,0.3043974194771502,0.01197842877083806,0.0,-4.9451308999733286
65.84999999999678,11.0,0.9979249012861331,0.9995319533621575,4.429951997371727,0.14580308234382477,0.13093927661534302,0.13994806792021217,0.035336924410755616,0.10018481647137582,-0.04857343018188716,1.0642212517894798,-12.962258649985566,1.0773995262718343,0.13093927661534302,0.02430787315411606,0.6256990727410076,-23.47905792529517,0.30432516232185314,0.011942898359689664,0.0,-4.954447091108826
65.85999999999679,11.0,0.9979672154419759,0.9995409585199225,4.429869113169967,0.1458053418282852,0.13085542274084666,0.13994723295409892,0.03617512068680914,0.09970086300586777,-0.04821586475900844,1.0641672871461216,-12.749951613013158,1.0773508637028846,0.13085542274084666,0.024322170857033473,0.6253557093672006,-23.279391085063104,0.304258649359765,0.01190801655566081,0.0,-4.962900726403804
65.86999999999679,11.0,0.9980099016347865,0.9995498186073397,4.429785581312798,0.1458076203103046,0.1307732510058948,0.1399464080653325,0.03700739539722095,0.09922052700623431,-0.047849946859932636,1.0641108687111123,-12.535770073142238,1.0772997097559982,0.1307732510058948,0.024336207117981266,0.6250213286967706,-23.077621638672507,0.30419789145977005,0.011873788770498557,0.0,-4.970490334103226
65.8799999999968,11.0,0.9980529512095592,0.9995586392346796,4.429701415687441,0.14580991736543905,0.1306927777111268,0.13994559333017992,0.03783360787214235,0.09874389169881195,-0.047475736404425165,1.064052011241863,-12.319752086317497,1.0772460783418125,0.1306927777111268,0.024349979838213028,0.6246959930036442,-22.87378461244423,0.30414289822905394,0.011840220253981217,0.0,-4.977214592876898
65.8899999999968,11.0,0.9980963554262787,0.9995675284588804,4.4296166302159845,0.14581223256619913,0.13061401879514492,0.13994478882222222,0.03865361828567451,0.09827103970372007,-0.047093294714753584,1.0639907298208584,-12.101936063091733,1.0771899837350107,0.13061401879514492,0.02436348703038536,0.6243797629587632,-22.667915467365923,0.30409367797248843,0.011807316084479635,0.0,-4.983072332049562
65.89999999999681,11.0,0.998140105489023,0.9995765915336102,4.429531238853129,0.14581456548296315,0.13053698983280304,0.1399439946140138,0.0394672876788692,0.09780205302087847,-0.0467026845071294,1.0639270398169034,-11.882360761953477,1.0771314405389816,0.13053698983280304,0.024376726824473408,0.624072697652231,-22.460050096074944,0.3040502376577827,0.011775081162259374,0.0,-4.988062531804667
65.90999999999681,11.0,0.9981841925738407,0.9995859258952512,4.42944525558587,0.14581691568483046,0.13046170603051555,0.13994321077867639,0.04027447797705941,0.09733701301611158,-0.04630396988294607,1.0638609568472295,-11.661065282464499,1.0770704636487218,0.13046170603051555,0.024389697468302253,0.6237748545963658,-22.250224817597648,0.30401258288986577,0.011743520208369704,0.0,-4.992184323361933
65.91999999999682,11.0,0.9982286078541934,0.9995956166207431,4.429358694434945,0.14581928274037995,0.13038818221872486,0.1399424373913522,0.04107505200190134,0.09687600040734118,-0.04589721631987313,1.0637924967433632,-11.438089058119719,1.0770070682147384,0.13038818221872486,0.0244023973224842,0.6234862897083864,-22.038476369650645,0.30398071789590886,0.011712637769347417,0.0,-4.995436989128596
65.92999999999682,11.0,0.9982733425228788,0.99960573256711,4.429271569457872,0.1458216662183027,0.13031643284186575,0.13994167453045092,0.04186887347887419,0.09641909525086846,-0.04548249066285106,1.063721675523301,-11.213471848869078,1.0769412696105076,0.13031643284186575,0.024414824849846282,0.6232070572728432,-21.82484189844575,0.30395464552264484,0.011682438224484351,0.0,-4.997819962824337
65.93999999999683,11.0,0.9983183878095537,0.9996163233642393,4.429183894753283,0.1458240656878853,0.13024647194665565,0.139940922278634,0.04265580704187735,0.09596637692774669,-0.04505986111502939,1.0636485093716785,-10.987253733260195,1.0768730834058786,0.13024647194665565,0.02442697860086108,0.6229372098879287,-21.609358946527987,0.30393436724569456,0.011652925798790978,0.0,-4.999332829579884
65.94999999999683,11.0,0.998363734993196,0.9996274173889338,4.429095684466213,0.14582648071932774,0.13017831316964637,0.13994018072349515,0.043435718236742554,0.09551792413024453,-0.04462939722866358,1.0635730146290159,-10.759475100202401,1.0768025253480427,0.13017831316964637,0.024438857196208207,0.6226767984003201,-21.392065439047585,0.3039198831915747,0.011624104577645952,0.0,-4.999975326009225
65.95999999999684,11.0,0.9984093754091086,0.999639020797132,4.429006952793974,0.14582891088388744,0.1301119697247415,0.13993944995791,0.04420847352501639,0.09507381484840065,-0.04419116989597937,1.0634952077901667,-10.530176640360825,1.0767296113510612,0.1301119697247415,0.024450459308283018,0.6224258718333098,-21.172999669187774,0.3039111921662133,0.011595978522633284,0.0,-4.999747340255469
65.96999999999684,11.0,0.9984553004503309,0.9996511176396201,4.428917713992215,0.1458313557538511,0.13004745439200646,0.13993873008004598,0.04497394029050644,0.09463412635666994,-0.04374525133998408,1.0634151055110659,-10.299399337247987,1.0766543574940064,0.13004745439200646,0.024461783643583597,0.622184477316576,-20.952200283530324,0.30390829169147227,0.011568551487471617,0.0,-4.998648912010319
65.97999999999685,11.0,0.9985015015636017,0.9996636710327874,4.428827982380788,0.14583381490234176,0.129984779508289,0.1399380211930376,0.04573198684953936,0.09419893520066194,-0.04329171510519683,1.0633327246223234,-10.067184458073555,1.0765767800269754,0.129984779508289,0.024472828927430443,0.6219526600221198,-20.72970626799773,0.30391117804239276,0.011541827230881752,0.0,-4.996680232507163
65.98999999999685,11.0,0.9985479702402678,0.999676625306739,4.42873777234901,0.14583628790297917,0.12992395696051864,0.1399373234043509,0.04648248246650838,0.09376831718397254,-0.04283063604825116,1.0632480821472416,-9.8335735444497,1.0764968953834737,0.12992395696051864,0.024483593892837777,0.6217304631134076,-20.505556935176326,0.30391984628437485,0.011515809428346731,0.0,-4.9938416444877785
65.99999999999686,11.0,0.9985946980027748,0.9996899090065514,4.428647098360008,0.14583877432941542,0.1298649981815123,0.13993663682487234,0.04722529737431466,0.09334234735511059,-0.04236209032831533,1.0631611953220363,-9.598608403034332,1.0764147201970666,0.1298649981815123,0.024494077273718783,0.6215179277084115,-20.2797919131976,0.30393429030344843,0.011490501675862347,0.0,-4.990133642142664
66.00999999999686,11.0,0.9986416763875687,0.9997034385853717,4.428555974953855,0.14584127375477524,0.1298079141490099,0.1399359615677728,0.047960302800962834,0.09292109999452143,-0.04188615539727845,1.0630720816151165,-9.36233109621616,1.0763302713199474,0.1298079141490099,0.024504277803979627,0.6213150928631175,-20.052451136889246,0.30395450283234116,0.01146590749423397,0.0,-4.985556871024999
66.01999999999687,11.0,0.9986888969253974,0.9997171225972334,4.4284644167492475,0.14584378575103396,0.12975271538697697,0.1399352977472047,0.048687371000402296,0.09250464860170987,-0.04140290998964961,1.0629807587435833,-9.124783932899728,1.076243565840917,0.12975271538697697,0.024514194221068195,0.6211219955709035,-19.823574840724575,0.3039804754656228,0.011442030324392088,0.0,-4.980112127938253
66.02999999999687,11.0,0.9987363511200956,0.99973086617949,4.428372438443606,0.14584630988836741,0.12969941196894708,0.13993464547689793,0.04940637528706909,0.09209306588246591,-0.04091243411212729,1.0628872446845428,-8.886009459454593,1.0761546211005313,0.12969941196894708,0.02452382527424871,0.620938670778406,-19.59320355377081,0.30401219866689094,0.011418873521816062,0.0,-4.973800360797485
66.03999999999688,11.0,0.9987840304269994,0.9997445756040836,4.428280054811504,0.1458488457345097,0.12964801352239705,0.1399340048687244,0.05011719007212401,0.09168642373619643,-0.04041480903281411,1.0627915576803364,-8.646050450843852,1.0760634547016437,0.12964801352239705,0.024533169735763027,0.6207651514121476,-19.361378095950855,0.3040496617656724,0.01139644034603806,0.0,-4.9666226684642805
66.04999999999688,11.0,0.9988319262321221,0.9997581626793849,4.428187280701436,0.14585139285415383,0.1295985292337116,0.13993337603129954,0.05081969090043692,0.09128479324336661,-0.039910117270064535,1.062693716237019,-8.404949901942347,1.0759700845141906,0.1295985292337116,0.024542226413860155,0.6206014684133903,-19.12813957523085,0.304092852949581,0.011374733949888152,0.0,-4.958580300555464
66.05999999999689,11.0,0.9988800298331646,0.9997715487968445,4.428094131031031,0.14585395080842653,0.12955096785239437,0.13993275906868766,0.05151375448569365,0.09088824465305471,-0.039398442580969736,1.0625937391165532,-8.162751019005773,1.075874528673733,0.12955096785239437,0.024550994165732257,0.6204476507730076,-18.893529384965582,0.3041417592509542,0.011353757367894478,0.0,-4.94967465722553
66.0699999999969,11.0,0.998928332423327,0.9997846684375596,4.428000620780855,0.14585651915446451,0.12950533769393338,0.13993215407926946,0.05219925874242007,0.09049684737062369,-0.03887986994950647,1.062491645323929,-7.919497211236759,1.0757768055742065,0.12950533769393338,0.02455947190883857,0.6203037255615981,-18.657589200745882,0.30419636653115567,0.011333513505310082,0.0,-4.939907288922918
