t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
67.28999999999752,11.0,1.003603326649641,1.0011135774791795,4.4184078024016555,0.14611193794867394,0.13705263855817354,0.13995573744671325,0.05001546550870803,0.09252789692026757,0.04180335636190793,1.042082521599321,16.40501840540102,1.0554052281922228,0.13705263855817354,0.02349290581150522,0.6671812393325894,6.6781839628809845,0.34111903391536885,0.01417144041511947,0.0,0.9646649626532182
67.29999999999752,11.0,1.0036139375809152,1.0011176497162446,4.418376744758167,0.1461126278102754,0.13718565006346448,0.1399566599209575,0.049280480656597125,0.09294841904496426,0.0422998436369101,1.0419235564352998,16.469228443165054,1.0552424059436816,0.13718565006346448,0.023471008124400967,0.6678944319744795,6.760530245451439,0.34152316933287347,0.014227884945092136,0.0,1.029313043833354
67.30999999999753,11.0,1.0036239202726944,1.0011214919775477,4.418346864559142,0.14611328459894157,0.13731897079680574,0.13995759075743916,0.048536491008103755,0.09337386914259271,0.04278893592709841,1.0417659098076513,16.530250771095183,1.0550808465862729,0.13731897079680574,0.02344900947859082,0.6686084442521257,6.839717981792414,0.3419262284041851,0.01428457506208669,0.0,1.0937819243960738
67.31999999999753,11.0,1.0036332734960567,1.001125128771481,4.418318167103634,0.14611390821377795,0.13745257799617863,0.13995852980321688,0.04778362819501478,0.09380417281524986,0.043270543841239996,1.0416096078445212,16.58807705569469,1.05492057683937,0.13745257799617863,0.023426913457375017,0.669323152723457,6.915735619173015,0.342328146350357,0.014341501262781333,0.0,1.1580603804836804
67.32999999999754,11.0,1.0036419961309522,1.0011285843064213,4.418290657495591,0.14611449855956357,0.1375864489440366,0.13995947690355434,0.04702202566040839,0.09423925477773216,0.043744579313496915,1.041454676520872,16.64269952354134,1.0547616232771093,0.1375864489440366,0.02340472365964198,0.6700384340712497,6.988572184519166,0.3427288586945273,0.014398653998703192,0.0,1.2221372213906552
67.33999999999754,11.0,1.0036500871723584,1.001131881255937,4.418264340642725,0.14611505554695317,0.13772056097232319,0.13996043190232588,0.04625181863588523,0.09467903887087974,0.04421095562142426,1.041301141654675,16.69411096139084,1.0546040123253702,0.13772056097232319,0.023382443701017972,0.6707541651322163,7.058217284379282,0.3431283012655235,0.014456023676174708,0.0,1.2860012915123453
67.34999999999755,11.0,1.0036575457358963,1.0011350396221361,4.418239221255843,0.14611557909265857,0.13785489146788282,0.13996139464239343,0.04547314411922415,0.09512344807509931,0.04466958740374416,1.041149028901721,16.742304716127258,1.0544477702577317,0.13785489146788282,0.023360077215695517,0.671470222929508,7.1246611044757895,0.3435264102010865,0.014513600655766342,0.0,1.3496414722868464
67.35999999999756,11.0,1.0036643710626436,1.0011380757482906,4.418215303848587,0.14611606911959943,0.13798941787771507,0.13996236496593792,0.044686140851470074,0.0955724045240639,0.04512039067789307,1.0409983637488742,16.787274694570712,1.054292923190064,0.13798941787771507,0.0233376278586043,0.6721864847058777,7.187894408952376,0.34392312194731656,0.014571375252405589,0.0,1.4130466841308529
67.36999999999756,11.0,1.0036705625229125,1.0011410015249858,4.418192592737544,0.14611652555701898,0.13812411771428854,0.13996334271473124,0.04389094929388834,0.09602582951858667,0.04556328285734031,1.0408491715059978,16.829015363134822,1.054139497073788,0.13812411771428854,0.023315099307517094,0.6729028279580558,7.247908539489769,0.3443183732590809,0.014629337733890002,0.0,1.476205888368309
67.37999999999757,11.0,1.003676119618816,1.001143823824206,4.418171092042615,0.14611694834055836,0.13825896856020303,0.13996432773033687,0.04308771160348246,0.09648364354066685,0.04599818276866765,1.040701477296576,16.86752174735998,1.053987517687763,0.13825896856020303,0.023292495265000816,0.6736191304688821,7.304695414304112,0.3447121011969719,0.014687478321263539,0.0,1.5391080891526234
67.38999999999757,11.0,1.0036810419855058,1.0011465441839524,4.418150805687583,0.14611733741228913,0.13839394807250216,0.13996531985423247,0.04227657160765941,0.09694576626770533,0.04642501066840181,1.0405553060475408,16.902789431322322,1.0538370106290613,0.13839394807250216,0.02326981945968823,0.6743352703378868,7.3582475272599535,0.3451042431259494,0.014745787188176929,0.0,1.601742335380743
67.39999999999758,11.0,1.0036853293910297,1.001149158754298,4.418131737400766,0.1461176927207012,0.138529033986352,0.13996631892785036,0.04145767477752832,0.0974121165868871,0.046843688259586354,1.040410682478547,16.934814556939713,1.0536880013028855,0.138529033986352,0.023247075646935365,0.6750511260088721,7.4085579470731275,0.3454947367147132,0.014804254462280151,0.0,1.6640977225997775
67.40999999999758,11.0,1.0036889817348262,1.0011516585021516,4.418113890715669,0.14611801422065,0.13866420411795669,0.13996732479253557,0.040631168199596224,0.09788261260972816,0.04725413870807757,1.0402676310913819,16.963593823196906,1.0535405149121262,0.13866420411795669,0.023224267608482917,0.6757665762931314,7.45562031676967,0.3458835199355434,0.014862870226087323,0.0,1.7261633949055033
67.41999999999759,11.0,1.0036919990449265,1.0011540296614903,4.418097268971544,0.1461183018732642,0.13879943636686215,0.13996833728942742,0.03979720054614763,0.09835717168678398,0.04765628665855174,1.0401261761597709,16.98912448529925,1.0533945764469075,0.13879943636686215,0.02320139915132695,0.6764815003890222,7.499428853336815,0.3462705310666372,0.014921624519599847,0.0,1.7879285468320787
67.42999999999759,11.0,1.0036943814740074,1.001156254402799,4.418081875313753,0.14611855564582105,0.13893470871753547,0.13996935625927026,0.03895592204409301,0.0988357104225164,0.048050058250208104,1.039986341720217,17.01140435377723,1.05325021067463,0.13893470871753547,0.023178474105540837,0.6771957778967398,7.539978347683521,0.3466557086951344,0.014980507341891915,0.0,1.8493824252336488
67.4399999999976,11.0,1.0036961292944822,1.0011583116859553,4.418067712693888,0.1461187755115948,0.1390699992407157,0.13997038154216676,0.038107484443202,0.09931814469031612,0.04843538113215753,1.039848151563852,17.030431793538153,1.0531074421308544,0.1390699992407157,0.023155496321794186,0.6779092888312412,7.577264164639494,0.34703899172468805,0.015039508655961821,0.0,1.91051433115617
67.4499999999976,11.0,1.0036972428928572,1.0011601782533843,4.418054783869566,0.14611896144968647,0.13920528609423952,0.13997141297728521,0.037252040983153906,0.09980438964767738,0.04881218447848549,1.0397116292298378,17.04620572288584,1.0529662951113268,0.13920528609423952,0.023132469668105386,0.6786219136311927,7.611282243179319,0.3474203193829029,0.015098618391745436,0.0,1.9713136217001375
67.4599999999976,11.0,1.0036977227636186,1.0011618297128742,4.418043091403865,0.14611911344484313,0.1393405475236937,0.13997245040253875,0.036389746360042274,0.10029435975152168,0.049180399002985514,1.0395767980000965,17.058725612499373,1.0528267936652624,0.1393405475236937,0.02310939802650229,0.6793335331662781,7.64202909661521,0.3477996312306154,0.01515782645030496,0.0,2.031769711873548
67.46999999999761,11.0,1.003697569502925,1.0011632416574952,4.418032637664376,0.1461192314872761,0.13947576186327873,0.13997349365425107,0.035520756693034145,0.10078796877366711,0.049539956973555115,1.0394436808954888,17.067991484367948,1.0526889615900943,0.13947576186327873,0.02308628528975464,0.680044028744735,7.669501812715788,0.34817686717305263,0.015217122707286805,0.0,2.0918720764344605
67.47999999999762,11.0,1.0036967838023867,1.0011643907685328,4.4180234248218735,0.1461193155724858,0.13961090753665947,0.1399745425668274,0.03464522949074014,0.10128512981643996,0.04989079222625927,1.039312300672975,17.07400391067438,1.0525528224273475,0.13961090753665947,0.023063135358444273,0.6807532821205597,7.693698053622515,0.34855196747059214,0.015276497017013056,0.0,2.1516102517238016
67.48999999999762,11.0,1.0036953664432042,1.0011652558483919,4.418015454848614,0.14611936570110243,0.13974596305825357,0.13997559697244635,0.03376332361811596,0.10178575532842536,0.050232840179058734,1.0391826798236543,17.076764012614774,1.0524183994596474,0.13974596305825357,0.02303995213855895,0.6814611755027177,7.714616055507743,0.3489248727501042,0.015335939215504493,0.0,2.210973837486801
67.49999999999763,11.0,1.003693318290916,1.0011658187362313,4.4180087295162975,0.1461193818787487,0.13988090703486222,0.1399766567007886,0.032875199263698585,0.10228975712035347,0.05056603784520897,1.0390548405712035,17.076273459142303,1.052285715708462,0.13988090703486222,0.023016739539786512,0.68216759156636,7.732254627886855,0.3492955240155688,0.015395439123243485,0.0,2.2699524986837094
67.50999999999763,11.0,1.0036906402909673,1.0011660650643062,4.418003250393752,0.14611936411593138,0.14001571816753478,0.13997772157881494,0.03198101790695548,0.10279704638111808,0.05089032384633224,1.0389288048703544,17.07253446562875,1.052154793932216,0.14001571816753478,0.022993501474476086,0.682872413465722,7.746613152585513,0.34966386265585797,0.015454986547266132,0.0,2.3285359672891697
67.51999999999764,11.0,1.003687333465273,1.0011659848219168,4.417999018844397,0.14611931242796544,0.14015037525410826,0.13997879143060538,0.031080942286557833,0.1033075336939243,0.05120563842516871,1.0388045944050766,17.06554979241859,1.0520256566244932,0.14015037525410826,0.022970241857345912,0.6835755248510799,7.757691582335711,0.35002983045395836,0.015514571282200228,0.0,2.3867140440795946
67.52999999999764,11.0,1.003683398909894,1.0011655727035271,4.417996036023569,0.14611922683493458,0.14028485719172526,0.13997986607726629,0.030175136368270544,0.10382112905256213,0.051511923458007064,1.038682230586091,17.055322743287373,1.0518983260119132,0.14028485719172526,0.022946964605881272,0.6842768098866512,7.765490438990522,0.3503933695916017,0.015574183112001356,0.0,2.444476600409207
67.53999999999765,11.0,1.0036788377938919,1.001164828228692,4.41799430287579,0.1461191073616879,0.14041914297984043,0.13998094533690983,0.029263765313408574,0.10433774187780284,0.051809122466797954,1.0385617345476577,17.041857163782012,1.0517728240514548,0.14041914297984043,0.022923673641025655,0.6849761532715876,7.7700108115281274,0.3507544226549994,0.01563381180971324,0.0,2.5018135799731533
67.54999999999765,11.0,1.003673651359366,1.0011637556320065,4.417993820132065,0.14611895403787237,0.14055321172299926,0.13998202902470727,0.028346995446526774,0.10485728103391477,0.05209718063094826,1.0384431271434131,17.025157439459832,1.0516491724270451,0.14055321172299926,0.02290037288830554,0.6856734402609148,7.771254353760036,0.35111293263711396,0.015693447138513273,0.0,2.5587150005583443
67.55999999999766,11.0,1.0036678409226238,1.0011623635335076,4.417994588307285,0.14611876689799946,0.14068704263372903,0.13998311695301222,0.027424994222990134,0.10537965484529555,0.05237604479879162,1.0383264289414356,17.00522849402047,1.05152739254533,0.14068704263372903,0.0228770662788142,0.6863685566874697,7.769223281989133,0.3514688429401066,0.015753078851604756,0.0,2.6151709557813927
67.56999999999766,11.0,1.003661407876381,1.0011606644087425,4.417996607697835,0.14611854598154028,0.1408206150352253,0.13998420893154923,0.02649793019584873,0.10590477111321733,0.05264566349873164,1.0382116602185616,16.982075787340627,1.0514075055306467,0.1408206150352253,0.022853757750077686,0.6870613889833337,7.763920372597708,0.35182209737769066,0.015812696692957554,0.0,2.671171616813044
67.57999999999767,11.0,1.0036543536928364,1.0011586738886233,4.417999878379452,0.14611829133304466,0.1409539083635477,0.13998530476765786,0.02556597298150773,0.10643253713268185,0.05290598695004762,1.0380988409543037,16.95570531343127,1.0512895322193936,0.1409539083635477,0.022830451246512565,0.6877518241989491,7.755348959682092,0.35217264017582034,0.015872290398303943,0.0,2.726707234089712
67.58999999999767,11.0,1.0036466799274337,1.0011564099254158,4.418004400205405,0.14611800300227767,0.14108690216977104,0.13998640426658088,0.024629293225052168,0.10696285970938174,0.05315696707335621,1.0379879908246392,16.926123598312994,1.0511734931540015,0.14108690216977104,0.022807150719314544,0.6884397500217347,7.743512932821431,0.35252041597702377,0.01593184969591014,0.0,2.7817681390106115
67.59999999999768,11.0,1.0036383882230897,1.0011538918677478,4.418010172805044,0.14611768104436595,0.14121957612137254,0.13998750723178413,0.02368806256391584,0.10749564517676476,0.053398557500715677,1.037879129195955,16.893337697844917,1.051059408576765,0.14121957612137254,0.022783860125783664,0.6891250547906023,7.728416734967101,0.3528653698421595,0.01599136430905434,0.0,2.8363447456210933
67.60999999999768,11.0,1.003629480314648,1.0011511394905486,4.418017195582728,0.1461173255199463,0.14135191000350486,0.13998861346529276,0.022742453591140882,0.1080307994131972,0.0536307135853681,1.0377722751195413,16.85735519549609,1.0509472984238768,0.14135191000350486,0.022760583427958742,0.6898076275090979,7.710065360533068,0.3532074472565728,0.01605082395788338,0.0,2.8904275522815936
67.61999999999769,11.0,1.003619958033316,1.0011481720274025,4.4180254677171575,0.14611693649530938,0.1414838837197596,0.13998972276802968,0.021792639817527132,0.10856822785922288,0.05385339241110564,1.0376674473268392,16.818184200087273,1.0508371823199663,0.1414838837197596,0.022737324590786992,0.6904873578553301,7.6884643535996045,0.3535465941356052,0.016110218362904462,0.0,2.9440071433216097
67.6299999999977,11.0,1.003609823310845,1.0011450072515362,4.418034988161095,0.1461165140425304,0.1416154772928557,0.13999083494014072,0.020838795633515123,0.10910783553491393,0.054066552801258015,1.0375646642257415,16.775833343494988,1.0507290795733741,0.1416154772928557,0.022714087579675385,0.6911641361904253,7.6636198063101215,0.3538827568333467,0.01616953724730554,0.0,2.997074190679292
67.6399999999977,11.0,1.0035990781832296,1.001141660648001,4.418045755641457,0.14611605823958113,0.1417466708649563,0.13999194978129398,0.019881096270284893,0.10964952705730949,0.054270155327295184,1.0374639438979019,16.73031177833176,1.0506230091723665,0.1417466708649563,0.022690876357961933,0.6918378535645419,7.635538357243175,0.3542158821511117,0.016228770341074603,0.0,3.0496194555252023
67.6499999999977,11.0,1.0035877247937344,1.0011381447149559,4.418057768659725,0.14611556917041732,0.14187744469822441,0.13999306709093998,0.018919717761240074,0.11019320665793846,0.054464162317041036,1.0373653040971615,16.68162917559103,1.050518989782387,0.14187744469822441,0.022667694884237873,0.6925084017232098,7.604227189814193,0.3545459173484864,0.016287907384701893,0.0,3.101633789870881
67.65999999999771,11.0,1.0035757653950845,1.0011344684246808,4.418071025492634,0.146115046925037,0.142007779175243,0.13999418666852348,0.01795483690320443,0.11073877820042258,0.054648537862502275,1.0372687622489776,16.629795722258404,1.0504170397442836,0.142007779175243,0.022644547109669486,0.6931756731124007,7.569694030626261,0.3548728101538803,0.016346938132031058,0.0,3.153108138161267
67.66999999999771,11.0,1.0035632023507053,1.0011306368664845,4.418085524193075,0.1461144915995073,0.14213765479973556,0.13999530831363893,0.016986631218168402,0.11128614519815573,0.05482324782731024,1.0371743354506435,16.574822118878487,1.0503171770735467,0.14213765479973556,0.02262143697577085,0.6938395608848789,7.531947147609619,0.3551965087757934,0.01640585235362906,0.0,3.204033538851578
67.67999999999772,11.0,1.0035500381349403,1.0011266510849095,4.418101262591139,0.14611390329595839,0.1422670521975312,0.13999643182612562,0.01601527891549545,0.11183521083205586,0.05498825985378355,1.037082040471917,16.516719577064364,1.0502194194601926,0.1422670521975312,0.0225983684126792,0.6944999589078499,7.4909953479138345,0.3555169619141446,0.016464639840804277,0.0,3.254401125967269
67.68999999999772,11.0,1.0035362753322312,1.0011225081164645,4.418118238295228,0.14611328212254432,0.14239595211775297,0.13999755700609998,0.01504095885456272,0.11238587796838553,0.055143543369614675,1.0369918937560827,16.455499816944364,1.0501237842692106,0.14239595211775297,0.02257534533769276,0.6951567617716048,7.44684797564165,0.35583411877033727,0.0165232904065372,0.0,3.304202130647629
67.69999999999773,11.0,1.0035219166352838,1.0011182012195932,4.418136448693164,0.14611262819337323,0.1425243354343226,0.13999868365392729,0.014063850508011677,0.11293804917663763,0.05528906959418536,1.036903911420824,16.391175064532572,1.0500302885412183,0.1425243354343226,0.022552371654614215,0.6958098648004183,7.399514909203945,0.3561479290564352,0.016581793887911304,0.0,3.3534278826724706
67.70999999999773,11.0,1.0035069648423016,1.0011137202822737,4.418155890953233,0.14611194162840924,0.14265218314772735,0.13999981157013694,0.013084133925511221,0.11349162674748225,0.055424811544518095,1.036818109258736,16.323758049012046,1.0499389489930615,0.14265218314772735,0.022529451253687348,0.6964591640653954,7.349006558366727,0.35645834300372436,0.016640140148176382,0.0,3.402069811971378
67.71999999999774,11.0,1.0034914228541454,1.001109079924771,4.418176562025084,0.14611122255337414,0.14277937844990884,0.14,0.01210180677714462,0.114046512709268,0.05555074347085633,1.0367345076757444,16.253255376131893,1.0498497838313001,0.14277937844990884,0.02250658812950907,0.6971040865932768,7.2953211463308545,0.3567654086359467,0.0166982917408861,0.0,3.450119450116054
67.72999999999774,11.0,1.0034752936895572,1.0011044285871682,4.418198458640668,0.14611047110020214,0.1429057674333506,0.14,0.011116798138507716,0.11460260882852809,0.05566683855477475,1.0366531324846284,16.17967201584386,1.0497628188969954,0.1429057674333506,0.022483793569368294,0.6977438841727716,7.238450203068694,0.35706920801144276,0.016756193502817963,0.0,3.4975684317944356
67.73999999999775,11.0,1.0034585805266503,1.0010999269919694,4.418221577316726,0.1461096874082816,0.14303137713801936,0.14,0.010129375593905005,0.11515981660680794,0.055773071254698894,1.036574001123061,16.103025468898892,1.0496780774846814,0.14303137713801936,0.022461078796608004,0.6983786760101754,7.178409034506975,0.35736964500096774,0.016813840548360017,0.0,3.5444084962671263
67.74999999999775,11.0,1.0034412867364446,1.0010956701050862,4.4182459143599235,0.14610887162542127,0.1431562345471761,0.14,0.009139806730063704,0.11571803730409927,0.05586941878261995,1.036497128321713,16.02333326483376,1.0495955776061594,0.1431562345471761,0.02243844957859415,0.6990085788211435,7.115215094168605,0.3576666272812974,0.01687123343980764,0.0,3.5906314888056174
67.75999999999776,11.0,1.0034234158994786,1.0010916916675798,4.41827146587418,0.1461080239082728,0.1432803580003335,0.14,0.008148343053475338,0.11627717196562036,0.055955860945710076,1.036422527320195,15.940612639919454,1.0495153343040784,0.1432803580003335,0.022415909118691228,0.6996336672809155,7.048885999815419,0.35796007278540015,0.01692837291588876,0.0,3.636229362111807
67.76999999999776,11.0,1.0034049718075326,1.0010879713867236,4.418298227769048,0.1461071444222838,0.14340375800743874,0.14,0.007155221479814622,0.11683712144698397,0.0560323799916582,1.0363502103398594,15.854880724879456,1.049437360902412,0.14340375800743874,0.022393459638657215,0.7002539787599227,6.9794391569167065,0.3582499078296326,0.016985258531779387,0.0,3.681194177719311
67.77999999999777,11.0,1.0033859584526326,1.0010844435833481,4.418326195768107,0.14610623334126088,0.14352643850559027,0.14,0.006160666651860935,0.11739778643791068,0.05609896047398145,1.0362801888403508,15.766154691670765,1.049361669673892,0.14352643850559027,0.02237110316119094,0.7008695197106727,6.906891681766235,0.3585360654042897,0.017041888221628693,0.0,3.725518107375327
67.78999999999778,11.0,1.0033663800056083,1.0010810066632123,4.418355365416467,0.14610529084662327,0.14364839815913824,0.14,0.005164893338721888,0.11795906748471446,0.05615558914136301,1.0362124736650498,15.674451865787603,1.049288272186867,0.14364839815913824,0.022348841849717874,0.7014802720063887,6.831260465260166,0.3588184837520382,0.017098258314821327,0.0,3.7691934344035656
67.79999999999778,11.0,1.003346240786636,1.001077532998769,4.418385732086693,0.14610431712642896,0.14376963152948755,0.14,0.004168108591207809,0.11852086501179787,0.05620225484994197,1.0361470751331543,15.579789810774777,1.0492171794839713,0.14376963152948755,0.022326678115726716,0.7020861985242814,6.752562290723815,0.3590971052507094,0.01715436374951488,0.0,3.812212555047745
67.80999999999779,11.0,1.0033255452302696,1.0010738788923015,4.418417290982627,0.14610331237425675,0.143890130056203,0.14,0.0031705135439655807,0.11908307934237237,0.0562389484954367,1.0360840031077185,15.482186390949424,1.049148402177841,0.143890130056203,0.022304614614868445,0.7026872477662633,6.6708139608185775,0.3593718755623473,0.01721019834711162,0.0,3.8545679797952035
67.81999999999779,11.0,1.0033042978474411,1.0010698943196494,4.418450037140772,0.14610227678802412,0.14400988284709587,0.14,0.0021723048599214256,0.11964561071858375,0.0562656629614855,1.0360232670526828,15.381659817312126,1.0490819505089075,0.14400988284709587,0.02228265419903386,0.7032833575469738,6.586032412256892,0.35964274299629984,0.017265755076685197,0.0,3.896252334681079
67.8299999999978,11.0,1.0032825031868406,1.0010654321571073,4.418483965429079,0.1461012105688166,0.1441288772986293,0.14,0.001173675856835199,0.12020835932118769,0.05628239308080413,1.0359648760826086,15.278228680610834,1.0490178343868237,0.1441288772986293,0.022260799860287353,0.7038744578743694,6.4982348097798175,0.3599096580362323,0.017321026282937732,0.0,3.9372583625719093
67.8399999999978,11.0,1.0032601657979134,1.0010603566033587,4.418519070543157,0.1461001139197966,0.1442470995748687,0.14,0.00017481736865931907,0.12077122528888862,0.05628913560623894,1.0359088390050155,15.171911974654645,1.0489560634240094,0.1442470995748687,0.022239054682704013,0.7044604731687514,6.407438618143345,0.3601725729842059,0.017376003866665886,0.0,3.9775789244291304
67.8499999999978,11.0,1.003237290197486,1.0010545505255968,4.418555347000083,0.1460989870452526,0.14436453497318738,0.14,-0.0008240816056427902,0.12133410873742835,0.056285889189330536,1.0358551643537734,15.06272911224619,1.0488966469635075,0.14436453497318738,0.02221742180799942,0.7050413239595509,6.313661654065732,0.3604314416902439,0.01743067942113092,0.0,4.017207000552001
67.85999999999781,11.0,1.003213880841739,1.001047921491301,4.41859278913011,0.14609783014983585,0.14448116820104068,0.14,-0.001822833420438652,0.12189690977848994,0.05627265436449648,1.0358038604124127,14.95069993554895,1.0488395941005664,0.14448116820104068,0.022195904414501796,0.7056169281757687,6.216922121733789,0.3606862193444672,0.01748504432959868,0.0,4.056135691799547
67.86999999999782,11.0,1.0031899421048869,1.001040406296431,4.418631391066697,0.1460966434380235,0.14459698358316606,0.14,-0.0028212514327988214,0.12245952853846503,0.05624943353734543,1.035754935227196,14.83584472230974,1.0487849136970442,0.14459698358316606,0.022174505706642023,0.7061872021200436,6.117238635660603,0.3609368623113509,0.017539089834986085,0.0,4.094358220791938
67.87999999999782,11.0,1.0031654782655373,1.0010319738578881,4.418671146735374,0.14609542711382958,0.14471196521530494,0.14,-0.003819149752843476,0.1230218651771202,0.0562162309759748,1.0357083966111769,14.718184189004011,1.048732614388237,0.14471196521530494,0.022153228910604082,0.7067520611988198,6.014630234701467,0.36118332800183506,0.017592807087122908,0.0,4.13186793309024
67.88999999999783,11.0,1.0031404935012798,1.0010226264079698,4.418712049842012,0.14609418138077632,0.14482609707619662,0.14,-0.004816343073099916,0.12358381990618728,0.05617305280435059,1.0356642521415083,14.597739491771804,1.04868270458299,0.14482609707619662,0.022132077272529777,0.7073114204602935,5.909116390256355,0.36142557477361464,0.01764618717671576,0.0,4.168658298355016
67.89999999999783,11.0,1.003114991891627,1.0010123989996664,4.418754093861062,0.14609290644212125,0.14493936310756422,0.14,-0.0058126465586647025,0.12414529300789495,0.056119906997077335,1.0356225091529392,14.47453222579721,1.0486351924587418,0.14493936310756422,0.02211105405608292,0.7078651949820498,5.800717011170231,0.3616635618597278,0.0176992211612133,0.0,4.204722911483085
67.90999999999784,11.0,1.0030889774290122,1.0010013574050318,4.418797272024387,0.14609160250132414,0.14505174726937142,0.14,-0.006807875784492656,0.12470618485345278,0.05605680337502082,1.0355831747308655,14.348584423652394,1.0485900859540205,0.14505174726937142,0.02209016253726051,0.7084133001392008,5.689452447129584,0.36189724932225614,0.017751900085262656,0.0,4.240055493722869
67.91999999999784,11.0,1.003062454037159,1.0009895945570864,4.41884157731121,0.14609026976272696,0.14516323357639627,0.14,-0.007801846708402005,0.12526639592149383,0.05598375360136946,1.0355462557067965,14.219918552998658,1.0485473927611288,0.14516323357639627,0.022069405995894714,0.7089556517794606,5.5753434915385025,0.36212659802873604,0.017804215001476366,0.0,4.2746498937673465
67.92999999999785,11.0,1.0030354255957914,1.0009772257476233,4.418887002439688,0.146088908432409,0.14527380612134436,0.14,-0.008794375669892773,0.12582582681647891,0.055900771177830405,1.0355117586588454,14.088557513915537,1.0485071203215963,0.14527380612134436,0.022048787703542874,0.7094921663280406,5.458411384581623,0.3623515696513122,0.017856156988694197,0.0,4.308500088825023
67.93999999999785,11.0,1.0030078959703677,1.0009643828431474,4.418933539860509,0.14608751871917192,0.14538344908833636,0.14,-0.009785279407442615,0.1263843782870624,0.055807871440737844,1.0354796899185656,13.954524636055286,1.0484692758265373,0.14538344908833636,0.022028310909254473,0.710022760840807,5.338677816329421,0.36257212668193595,0.017907717171913827,0.0,4.341600185668513
67.94999999999786,11.0,1.0029798690453013,1.000951207821395,4.418981181752839,0.14608610083560414,0.14549214676060196,0.14,-0.0107743750869298,0.12694195124441812,0.055705071556928845,1.0354500555847412,13.817843675714592,1.0484338662231363,0.14549214676060196,0.022007978824251442,0.7105473530242962,5.2161649298086825,0.36278823246162306,0.01795888673924104,0.0,4.373944421660396
67.95999999999786,11.0,1.0029513487590036,1.0009378459511602,4.419029920022799,0.14608465499917114,0.14559988352528427,0.14,-0.01176148033556007,0.1274984467805225,0.055592390519301836,1.0354228615432086,13.678538812855768,1.0484008982275588,0.14559988352528427,0.021987794607834378,0.7110658612387146,5.090895323354035,0.36299985121843614,0.018009656958782136,0.0,4.405527165756688
67.96999999999787,11.0,1.0029223391390147,1.0009244389497032,4.419079746304545,0.14608318143327792,0.1457066438773463,0.14,-0.012746413277372026,0.12805376618639147,0.05546984914202552,1.0353981134912023,13.53663464806124,1.0483703783435943,0.1457066438773463,0.021967761356019796,0.7115782044955135,4.962892051767196,0.36320694810630905,0.018060019191712018,0.0,4.43634291948705
67.97999999999787,11.0,1.002892844335533,1.0009111184423123,4.419130651963924,0.1460816803682517,0.14581241242465798,0.14,-0.013728992566243492,0.12860781097026783,0.0553374700554026,1.0353758169636684,13.392156199349555,1.0483423128853313,0.14581241242465798,0.021947882094450054,0.7120843024622923,4.832178625746726,0.363409489241698,0.018109964901486548,0.0,4.4663863179120895
67.98999999999788,11.0,1.0028628686517456,1.000898000028494,4.419182628104504,0.1460801520421992,0.14591717389497658,0.14,-0.014709037414886994,0.12916048287575546,0.05519527770042202,1.0353559773587206,13.245128898777834,1.0483167080016107,0.14591717389497658,0.021928159776610796,0.7125840754810754,4.698779009163972,0.36360744173076603,0.01815948565776425,0.0,4.495652130557418
67.99999999999788,11.0,1.0028324165695606,1.0008851782221155,4.419235665575742,0.1460785967016972,0.14602091314557616,0.14,-0.01568636761826142,0.12971168389989796,0.05504329832305014,1.035338599959077,13.095578588730568,1.0482935696994966,0.14602091314557616,0.02190859728803045,0.7130774446062069,4.562717613878088,0.3638007736863086,0.018208573136761573,0.0,4.524135262324132
68.00999999999789,11.0,1.002801492769574,1.0008727224869636,4.419289754982896,0.1460770146022861,0.14612361517509004,0.14,-0.01666080357208438,0.1302613163111989,0.054881559968311094,1.0353236899469387,12.94353151782963,1.0482729038639071,0.14612361517509004,0.0218891974557361,0.7135643316609744,4.4240192922862445,0.3639894542281049,0.01825721911513272,0.0,4.55183075437605
68.01999999999789,11.0,1.0027701021444033,1.0008606745328719,4.419344886698253,0.14607540600874486,0.1462252651372738,0.14,-0.017632166286888573,0.13080928266758216,0.05471009247420585,1.0353112524099763,12.789014336400031,1.048254716270916,0.1462252651372738,0.02186996306257192,0.714044659312887,4.282709327684942,0.3641734534691049,0.01830541546069816,0.0,4.578733785002899
68.0299999999979,11.0,1.002738249804846,1.0008490469750249,4.419401050873178,0.14607377119513615,0.14632584835544202,0.14,-0.0186002773998879,0.13135548583429077,0.054528927465503405,1.0353012923371472,12.632054091478055,1.0482390125926495,0.14632584835544202,0.021850896864781606,0.7145183511613834,4.138813422976188,0.3643527424851617,0.018353154119990875,0.0,4.6048396704598
68.0399999999979,11.0,1.0027059410786794,1.000837823392742,4.419458237450469,0.14607211044462262,0.14642535033696494,0.14,-0.019564959185767727,0.131899829001723,0.054338098347420614,1.0352938146039141,12.472678221360052,1.0482257983925238,0.14642535033696494,0.021832001611140586,0.7149853318341249,3.9923576883425764,0.36452729327498856,0.018400427103744708,0.0,4.630143865782718
68.04999999999791,11.0,1.0026731815022516,1.0008269597587036,4.419516436176489,0.14607042404906462,0.1465237567860177,0.14,-0.02052603456978319,0.13244221570320486,0.054137640299185205,1.0352888239474167,12.310914549757285,1.0482150791104865,0.1465237567860177,0.02181328006196608,0.7154455270816861,3.8433686284951576,0.3646970787091174,0.018447226473551917,0.0,4.654641965579623
68.05999999999791,11.0,1.0026399768053693,1.0008163871449118,4.419575636612591,0.14606871230842122,0.14662105361414,0.14,-0.021483327144030007,0.13298254983269733,0.053927590267451135,1.0352863249333148,12.146791279626914,1.0482068600388792,0.14662105361414,0.021794735005793577,0.7158988638658038,3.6918731303852277,0.36486207247598057,0.01849354432798481,0.0,4.678329704797616
68.06999999999792,11.0,1.0026063328902777,1.0008060155548877,4.419635828145364,0.1460669755299838,0.14671722694720318,0.14,-0.022436661189580875,0.13352073566243702,0.05370798695952497,1.0352863219163089,11.980336986791759,1.0482011462903074,0.14671722694720318,0.021776369272607888,0.7163452704323373,3.5378984518354395,0.3650222490269087,0.018539372793500316,0.0,4.7012029594653555
68.07999999999792,11.0,1.0025722558058034,1.0007957386805169,4.419696999995335,0.14606521402747988,0.1468122631287925,0.14,-0.023385861704571964,0.13405667786050776,0.05347887083634153,1.0352888189973666,11.811580613457282,1.0481979427597203,0.1468122631287925,0.021758185742020215,0.7167846763657746,3.3814722118101783,0.36517758352798946,0.01858470401699868,0.0,4.723257747411061
68.08999999999793,11.0,1.002537751717936,1.0007854393426845,4.4197591412237935,0.14606342812008968,0.1469061487192891,0.14,-0.024330754439695124,0.1345902815083405,0.053240284105121286,1.0352938199803945,11.640551461760337,1.0481972540832898,0.1469061487192891,0.02174018734623728,0.717217012619901,3.2226223824727502,0.36532805181814143,0.01862953016507347,0.0,4.744490228955814
68.09999999999793,11.0,1.0025028268782605,1.0007749953477971,4.41982224073757,0.14606161813142127,0.14699887049151045,0.14,-0.02527116593962997,0.1351214521181378,0.0529922707116428,1.0353013283314156,11.467279187443022,1.0481990845968616,0.14699887049151045,0.021722377067262547,0.7176422115262365,3.061377283379786,0.36547363038089886,0.01867384342581207,0.0,4.764896707581949
68.10999999999794,11.0,1.0024674875917459,1.0007642854755543,4.419886287291624,0.14605978438849163,0.14709041542299223,0.14,-0.026206923590407938,0.13565009565021913,0.052734876332069594,1.0353113471426518,11.291793793753655,1.0482034382967331,0.14709041542299223,0.021704757929157523,0.718060206779587,2.8977655775977533,0.365614296327665,0.01871763601502299,0.0,4.784473630576746
68.11999999999794,11.0,1.0024317401853757,1.0007531953140707,4.4199512694894665,0.14605792722075914,0.14718077068604923,0.14,-0.02713785567073046,0.13617611853028153,0.05246814836428298,1.035323879103279,11.114125625628104,1.0482103188050087,0.14718077068604923,0.021687332986349502,0.7184709334056191,2.7318162694781933,0.36575002739413504,0.018760900186290647,0.0,4.803217589650852
68.12999999999795,11.0,1.00239559097906,1.000741622668824,4.420017175781523,0.14605604695924987,0.14726992363671307,0.14,-0.028063791405338934,0.13669942766657148,0.05219213591868983,1.0353389264779227,10.934305364176875,1.0482197293412463,0.14726992363671307,0.021670105309288274,0.7188743277158838,2.5635587036787575,0.3658808019487089,0.01880362824318468,0.0,4.8211253215316985
68.13999999999795,11.0,1.0023590462601184,1.000729482297625,4.420083994461639,0.1460541439358159,0.14735786180361873,0.14,-0.028984561018567,0.13721993046696188,0.051906889808492535,1.0353564910931212,10.752364021473342,1.0482316727014023,0.14735786180361873,0.021653077969005258,0.7192703272563288,2.393022564891606,0.3660065990093755,0.018845812551712922,0.0,4.838193708531554
68.14999999999796,11.0,1.0023221122624424,1.0007167097585312,4.4201517136620065,0.1460522184825548,0.1474445728779106,0.14,-0.029899995786194122,0.13773753485592918,0.051612462539432635,1.0353765743308776,10.568332935597226,1.048246151244127,0.1474445728779106,0.02163625402239977,0.7196588707562938,2.2202378775979037,0.36612739826641433,0.01888744555352681,0.0,4.854419779090419
68.15999999999796,11.0,1.0022847951511942,1.0007032642046394,4.4202203213469025,0.14605027093141357,0.1475300447052425,0.14,-0.030809928083686378,0.13825214929142535,0.05130890829903173,1.0353991771280557,10.382243765866857,1.0482631668838283,0.1475300447052425,0.021619636499517477,0.7200398980848399,2.045235005361789,0.3662431801072282,0.018928519776550332,0.0,4.869800708293287
68.16999999999797,11.0,1.0022471010136287,1.0006891300106626,4.420289805305625,0.14604830161398852,0.14761426528038205,0.14,-0.03171419142994092,0.13876368278163992,0.050996282945371015,1.0354242999794658,10.194128488177064,1.0482827210890813,0.14761426528038205,0.02160322839421988,0.7204133502193097,1.8680446490793434,0.3663539256382786,0.01896902784420606,0.0,4.88433381836198
68.17999999999797,11.0,1.0022090358563203,1.0006743171744557,4.42036015314509,0.14604631086152645,0.14769722274489983,0.14,-0.03261262052567149,0.1392720449016478,0.05067464399546129,1.0354519429425686,10.004019390344704,1.0483048148846084,0.14769722274489983,0.021587032658751556,0.7207791692301655,1.688697843922018,0.3664596167022426,0.019008962479299413,0.0,4.898016579121348
68.18999999999798,11.0,1.0021706056087645,1.0006588604959021,4.420431352282538,0.146044299005119,0.14777890538785537,0.14,-0.033505051286604914,0.13977714580993889,0.05034405061325402,1.0354821056410999,9.81194906737533,1.0483294488545902,0.14777890538785537,0.021571052203077493,0.7211372982841503,1.5072259545555484,0.36656023588623443,0.019048316508030228,0.0,4.910846608439716
68.19999999999798,11.0,1.0021318161330275,1.000642817593488,4.420503389938801,0.14604226637607629,0.14785930164926933,0.14,-0.03439132087185087,0.1402788962648262,0.0500045635973466,1.0355147872659995,9.61795041656836,1.0483566231451757,0.14785930164926933,0.021555289897863265,0.7214876816650752,1.323660668972173,0.36665576652088605,0.019087082855946676,0.0,4.922821672643691
68.20999999999799,11.0,1.0020926732388296,1.0006262658732579,4.420576253132542,0.14604021330645492,0.1479384001255766,0.14,-0.035271267708887555,0.14077720764072982,0.04965624536842055,1.035549986571468,9.422056632411081,1.0483863374642481,0.1479384001255766,0.02153974858157296,0.7218302648102145,1.1380339906649155,0.3667461926680342,0.01912525454563919,0.0,4.933939686906978
68.219999999998,11.0,1.0020531827032073,1.000609298613163,4.4206499286758145,0.14603814012971095,0.1480161895764366,0.14,-0.03614473151623682,0.14127199194433385,0.049299159956444016,1.0355877018655462,9.22430120122438,1.048418591076834,0.1480161895764366,0.021524431069605124,0.7221649943582883,0.9503782298645245,0.3668314990995378,0.019162824688740903,0.0,4.944198715613359
68.229999999998,11.0,1.0020133502936857,1.0005920203664098,4.420724403171251,0.14603604718144136,0.14809265893187612,0.14,-0.037011553325624225,0.14176316183061438,0.04893337298765001,1.0356279309946197,9.024717895563144,1.0484533827952505,0.14809265893187612,0.021509340164887605,0.7224918182041506,0.7607259940065129,0.366911671268353,0.01919978647876891,0.0,4.95359697269369
68.239999999998,11.0,1.001973181793759,1.000574541914708,4.420799663011086,0.14603393480017404,0.14816779729863472,0.14,-0.03787157550559683,0.14225063061873616,0.048558951671288784,1.0356706713224104,8.823340768402549,1.0484907109636998,0.14816779729863472,0.02149447866825309,0.7228106855532289,0.5691101780341717,0.36698669527366934,0.01923613318336745,0.0,4.962132821936808
68.24999999999801,11.0,1.001932683029379,1.0005569750218322,4.420875694378136,0.14603180332816648,0.1482415939652865,0.14,-0.0387246417872435,0.1427343123078154,0.048175964786133334,1.0357159197045378,8.62020414715446,1.0485305734377124,0.1482415939652865,0.021479849387249915,0.7231215469719989,0.37556395506747503,0.3670565578261509,0.01927185813733474,0.0,4.969804777274453
68.25999999999802,11.0,1.0018918598951327,1.0005394272422234,4.420952483248757,0.14602965311217045,0.14831403840492444,0.14,-0.039570597294124765,0.14321412159254646,0.04778448266670773,1.0357636724602104,8.415342627597989,1.048572967559477,0.14831403840492444,0.021465455142445175,0.7234243544269693,0.18012076781078884,0.36712124621309455,0.01930695473892608,0.0,4.976611503039947
68.26999999999802,11.0,1.0018507183788274,1.0005219970323251,4.421030015397731,0.1460274845041262,0.1483851202754597,0.14,-0.04040928857615744,0.14368997387868923,0.0473845771891961,1.0358139253432932,8.208791067797295,1.0486178901306762,0.1483851202754597,0.02145129876999459,0.7237190613100288,-0.017185678763059403,0.3671807482699647,0.019341416446622663,0.0,4.9825518142007414
68.27999999999803,11.0,1.0018092645833063,1.0005047693940632,4.421108276404919,0.14602529786175056,0.14845482941700427,0.14,-0.04124056364829787,0.1441617852984137,0.046976321756990444,1.035866673514555,8.000584582096879,1.048665337384627,0.14845482941700427,0.02143738312056422,0.724005622446428,-0.21632142342636845,0.3672350523586573,0.01937523678155685,0.0,4.987624676564733
68.28999999999803,11.0,1.0017675047444685,1.0004878122486038,4.421187251663455,0.14602309354899076,0.14852315584704057,0.14,-0.04206427203257507,0.14462947272549814,0.04655979128583223,1.0359219115174432,7.790758535261475,1.0487153049598235,0.14852315584704057,0.021423711054118617,0.7242839940868007,-0.4172522531213931,0.36728414735774034,0.019408409331211365,0.0,4.991829206960292
68.29999999999804,11.0,1.0017254452446742,1.0004711737010168,4.421266926389171,0.14602087193632243,0.14859008975312618,0.14,-0.04288026480383195,0.14509295379037648,0.04613506218851455,1.035979633258942,7.579348536836339,1.0487677878767199,0.14859008975312618,0.021410285431250214,0.7245541338814108,-0.6199437059924829,0.36732802266065556,0.01944092775705132,0.0,4.995164673390051
68.30999999999804,11.0,1.001683092620945,1.0004548803102027,4.421347285630921,0.1460186334008775,0.1486556214843511,0.14,-0.043688394636817285,0.14555214689503043,0.04570221235912038,1.0360398319968855,7.366390435753996,1.0488227805194557,0.1486556214843511,0.021397109101663196,0.7248160008419068,-0.8243610731669461,0.3673666681859902,0.019472785803439537,0.0,4.997630495158326
68.31999999999805,11.0,1.0016404535676398,1.000438936426814,4.421428314281409,0.14601637832639736,0.14871974154231812,0.14,-0.04448851585313379,0.14600697122772155,0.04526132115678763,1.036102500334232,7.151920315201502,1.0488802766236414,0.14871974154231812,0.021384184891085595,0.7250695552947931,-1.0304693997114454,0.3674000743984601,0.019503977309284104,0.0,4.999226242972215
68.32999999999805,11.0,1.0015975349335502,1.0004233246103005,4.421509997088125,0.1460141071030138,0.1487824405720585,0.14,-0.04528048446725186,0.14645734677755873,0.044812469389008645,1.0361676302204008,6.935974487747103,1.0489402692707799,0.1487824405720585,0.021371515587541027,0.7253147588291468,-1.2382334850949654,0.36742823233502564,0.0195344962198105,0.0,4.999951639016338
68.33999999999806,11.0,1.0015543437136332,1.0004080070832717,4.421592318664003,0.14601182012686872,0.1488437093541447,0.14,-0.0460641582292442,0.1469031943488963,0.044355739294485164,1.0362352129591201,6.718589490680854,1.049002750889411,0.1488437093541447,0.021359103928212653,0.7255515742458272,-1.4476178836004094,0.3674511336368297,0.019564336596737262,0.0,4.999806557001205
68.34999999999806,11.0,1.0015108870358433,1.000392928132773,4.421675263497425,0.14600951779959215,0.14890353879865859,0.14,-0.046839396663055144,0.14734443557555874,0.04389121452557624,1.0363052392213796,6.499802081511865,1.049067713262285,0.14890353879865859,0.0213469525882749,0.7257799655132433,-1.6585869052245368,0.36746877058392,0.019593492628855923,0.0,4.998791022185203
68.35999999999807,11.0,1.001467172143764,1.000378017323215,4.421758815961245,0.1460072005276626,0.14896191994112884,0.14,-0.04760606110016513,0.14778099293488797,0.043418980130387815,1.036377699062073,6.279649233561646,1.049135147538461,0.14896191994112884,0.02133506417228867,0.7259998977315888,-1.8711046173436505,0.3674811361271818,0.019621958639818953,0.0,4.996905211370198
68.36999999999807,11.0,1.0014232063759143,1.0003631933505253,4.421842960320565,0.1460048687216811,0.1490188439411415,0.14,-0.04836401470743079,0.14821278976160993,0.042939122534552975,1.0364525819385548,6.058168131573194,1.0492050442489316,0.1490188439411415,0.021323441208825723,0.7262113371106006,-2.0851348474361946,0.3674882239172334,0.01964972909303766,0.0,4.994149452870752
68.37999999999808,11.0,1.0013789971427522,1.0003483683396686,4.421927680739051,0.1460025227955914,0.14907430208344938,0.14,-0.049113122509544194,0.14863975026151766,0.04245172952276205,1.0365298767291329,5.8353961672608525,1.0492773933239543,0.14907430208344938,0.021312086148600452,0.7264142509615533,-2.300641187049417,0.3674900283281837,0.01967679859442856,0.0,4.990524226456964
68.38999999999808,11.0,1.0013345519024857,1.0003334523698744,4.422012961283663,0.14600016316588252,0.1491282857811071,0.14,-0.04985325140711694,0.14906179952496876,0.041956890220090255,1.0366095717499835,5.611370934749315,1.0493521841104694,0.1491282857811071,0.02130100136586047,0.7266086077021109,-2.5175869969911986,0.3674865444723838,0.01970316189208878,0.0,4.986030163270958
68.39999999999809,11.0,1.0012898781368365,1.000318358006459,4.422098785927753,0.1459977902508095,0.14918078658055756,0.14,-0.05058427019066447,0.1494788635401951,0.04145469507316585,1.0366916547690865,5.3861302258439006,1.0494294053880175,0.14918078658055756,0.021290189162619245,0.7267943768743619,-2.7359354136501532,0.3674777682090714,0.01972881387383438,0.0,4.9806680457169765
68.40999999999809,11.0,1.0012449833278796,1.000303004622274,4.422185138552556,0.1459954044696656,0.14923179616771162,0.14,-0.05130604955240642,0.14989086920642372,0.040945235831210715,1.0367761130163404,5.1597120251132225,1.049509045381924,0.14923179616771162,0.021279651774946458,0.7269715291715073,-2.9556493562176014,0.3674636961451457,0.01975374956315687,0.0,4.9744388073251855
68.4199999999981,11.0,1.001199874937007,1.0002873223068571,4.422272002947192,0.14599300624213737,0.14928130637448117,0.14,-0.052018462097012885,0.15029774434680743,0.04042860552696998,1.0368629331895154,4.932154504775738,1.049591091772906,0.14928130637448117,0.021269391380297403,0.7271400364701666,-3.176691534464506,0.3674443256305559,0.019777964113971685,0.0,4.967343532589136
68.4299999999981,11.0,1.0011545603869432,1.000271255184991,4.422359362807355,0.1459905959877687,0.1493293091849578,0.14,-0.05272138235291168,0.15069941772116427,0.03990489845753159,1.0369521014563439,4.703496019412202,1.0496755317028938,0.1493293091849578,0.021259410104897628,0.7272998718635664,-3.399024456724343,0.367419654749308,0.019801452805020818,0.0,4.959383456776988
68.43999999999811,11.0,1.0011090470475705,1.0002547639998751,4.422447201732935,0.14598817412555382,0.149375796740695,0.14,-0.05341468678525241,0.1510958190385246,0.03937421016502575,1.0370436034533448,4.473775100534807,1.049762351777211,0.149375796740695,0.021249710030303133,0.7274510096920147,-3.6226104377493744,0.36738968230962665,0.01982421103579165,0.0,4.950559965716405
68.44999999999811,11.0,1.001063342226133,1.0002378278527033,4.422535503224862,0.14598574107367399,0.14942076134445934,0.14,-0.05409825381177796,0.15148687896948435,0.03883663741718114,1.037137424282638,4.243030451066862,1.0498515380638063,0.14942076134445934,0.021240293198045847,0.7275934255660129,-3.8474116060112413,0.36735440783455764,0.019846234322852183,0.0,4.940874595553321
68.45999999999812,11.0,1.0010174531621578,1.0002204450346335,4.422624250681486,0.1459832972493834,0.14946419546222153,0.14,-0.054771963822061065,0.1518725291583631,0.03829227818770583,1.0372335485081072,4.011300939789519,1.0499430760906459,0.14946419546222153,0.021231161611915506,0.7277270963796783,-4.073389910233898,0.36731383155592484,0.01986751829811193,0.0,4.930329032484491
68.46999999999812,11.0,1.0009713870272108,1.0002026329304397,4.422713427394858,0.145980843069045,0.14950609172341076,0.14,-0.05543569920007596,0.15225270223516496,0.037741231636459205,1.0373319601522861,3.778625595808437,1.050036950842495,0.14950609172341076,0.021222317237617364,0.7278520003134501,-4.3005071250080205,0.3672679544147912,0.019888058710198317,0.0,4.9189251124639135
68.47999999999813,11.0,1.0009251509293633,1.000184427018792,4.422803016547223,0.14597837894830734,0.14954644291917915,0.14,-0.05608934435055385,0.15262733182733987,0.03718359808937817,1.0374326426956162,3.5450436031068984,1.0501331467585688,0.14954644291917915,0.021213761999527635,0.727968116823548,-4.528724855330634,0.36721677806612907,0.01990785142656149,0.0,4.9066648208832495
68.48999999999813,11.0,1.000878751922032,1.0001658790353427,4.422893001208068,0.14597590530240928,0.14958524199951598,0.14,-0.056732785727511836,0.1529963525713429,0.03661947901812939,1.0375355790790246,3.310594295209507,1.050231647732307,0.14958524199951598,0.021205497775162136,0.728075426621951,-4.758004540233281,0.36716030489286533,0.019926892438752387,0.0,4.893550292226098
68.49999999999814,11.0,1.0008321970166487,1.0001470544035553,4.422983364332022,0.14597342254659137,0.14962248206936313,0.14,-0.05736591186460416,0.15335970012398856,0.03604897701946541,1.0376407517107724,3.075317149991651,1.0503324371143938,0.14962248206936313,0.021197526387728968,0.728173911647214,-4.988307455595521,0.367098538026153,0.01994517786901652,0.0,4.879583809696431
68.50999999999814,11.0,1.0007854931984492,1.0001280290703736,4.42307408875784,0.14597093109659048,0.14965815638440158,0.14,-0.0579886134059589,0.15371731117359724,0.03547219579427383,1.0377481424780144,2.839251784639446,1.0504354977198043,0.14965815638440158,0.02118984959744189,0.7282635550294744,-5.219594716357923,0.36703148137141606,0.019962703976769237,0.0,4.864767804821089
68.51999999999815,11.0,1.0007386474445334,1.0001088859086553,4.42316515720869,0.1459684313691881,0.14969225834718713,0.14,-0.05860078313613237,0.15406912345093043,0.034889240126321885,1.0378577327627723,2.602437950744542,1.050540811839235,0.14969225834718713,0.02118246909290348,0.7283443410539828,-5.4518272786054585,0.366959139639366,0.019979467167516727,0.0,4.849104857026439
