t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
68.52999999999815,11.0,1.0006916667432642,1.0000897108656686,4.423256552293848,0.1459659237827831,0.14972478150415255,0.14,-0.059202316008107436,0.15441507573991206,0.034300215860709624,1.037969503462038,2.364915529508016,1.0506483612547899,0.14972478150415255,0.021175386482827657,0.7284162551260033,-5.684965941620446,0.36688151837848043,0.01999546399926007,0.0,4.832597693189367
68.53999999999816,11.0,1.0006445581140204,1.0000705890442751,4.4233482565118925,0.14596340875795838,0.14975571954411154,0.14,-0.05979310916803399,0.15475510788813296,0.03370522988205931,1.0380834350108419,2.1267245270020125,1.050758127259416,0.14975571954411154,0.02116860328939664,0.7284792837418049,-5.918971350407875,0.3667986240087139,0.020010691188881553,0.0,4.8152491871624425
68.54999999999816,11.0,1.0005973286263343,1.0000516009027065,4.423440252255362,0.14596088671801022,0.14978506629842672,0.14,-0.060373061976299214,0.15508916081713608,0.03310439009247534,1.0381995074071761,1.8879050694417034,1.0508700906792088,0.14978506629842672,0.021162120943667446,0.72853341446757,-6.153803998886891,0.3667104638523555,0.020025145616371934,0.0,4.79706235927365
68.55999999999817,11.0,1.0005499854174718,1.000032818750729,4.423532521816828,0.1459583580894145,0.14981281574315075,0.14,-0.06094207602424229,0.15541717653248033,0.0324978053893145,1.0383177002372568,1.6484973984068925,1.050984231897343,0.14981281574315075,0.02115594078353917,0.7285786359290919,-6.389424233983331,0.3666170461608406,0.02003882432800267,0.0,4.778040375800543
68.56999999999817,11.0,1.0005025357076298,1.0000143036997935,4.42362504739622,0.1459558233022047,0.14983896200310526,0.14,-0.06150005514648815,0.15573909813358122,0.0318855856428114,1.0384379926998688,1.4085418659574636,1.0511005308784276,0.14983896200310526,0.021150064054336958,0.7286149378130071,-6.625792260701052,0.36651838013660587,0.020051724536428037,0.0,4.7581865484189825
68.57999999999818,11.0,1.000454986812036,0.9999961032027574,4.423717811109232,0.14595328279024242,0.1498634993574415,0.14,-0.06204690542966945,0.15605486982332745,0.03126784167359869,1.03856036362843,1.1680789296035279,1.0512189671918508,0.1498634993574415,0.021144491911865067,0.7286423108782311,-6.8628681481791425,0.3664144759463833,0.020063843619084504,0.0,4.737504333626668
68.58999999999818,11.0,1.000407346149405,0.9999782492862472,4.423810794996548,0.14595073699136724,0.1498864222467643,0.14,-0.06258253521732604,0.1563644369174721,0.030644685230160795,1.038684791509799,0.927149147081879,1.0513395200330438,0.1498864222467643,0.02113922542768348,0.7286607469785031,-7.100611836686267,0.36630534473029347,0.020075179114778508,0.0,4.715997332141245
68.59999999999819,11.0,1.0003596212463821,0.9999607575461715,4.423903981033629,0.14594818634741677,0.14990772528079666,0.14,-0.0631068551128457,0.15666774585379825,0.030016228966248143,1.0388112544991484,0.68579317093598,1.0514621682416234,0.14990772528079666,0.02113426559590968,0.7286702390911609,-7.338983145346851,0.3661909986021201,0.020085728719388504,0.0,4.693669288273512
68.6099999999982,11.0,1.0003118197378091,0.9999436269375628,4.423997351140759,0.14594563130411634,0.1499274032464595,0.14,-0.06361977798066526,0.15696474420105874,0.02938258641827178,1.0389397304307113,0.444051742885926,1.051586890315851,0.1499274032464595,0.021129613340773297,0.7286707813511609,-7.577941780329631,0.36607145064550384,0.020095490280304145,0.0,4.670524089275526
68.6199999999982,11.0,1.0002639493628402,0.9999268403537825,4.424090887193068,0.14594307231084142,0.14994545111548835,0.14,-0.06412121894736922,0.15725538066768951,0.028743871982688435,1.0390701968245786,0.20196568801053846,1.0517136644232272,0.14994545111548835,0.021125269524249837,0.7286623690855831,-7.817447343270339,0.3659467149055271,0.02010446179073641,0.0,4.646565764663814
68.6299999999982,11.0,1.0002160179571309,0.9999103659528077,4.424184571030216,0.14594050982026516,0.14996186405133208,0.14,-0.06461109540318533,0.1575396051102971,0.02810020089337133,1.0392026308900415,-0.040424091231652685,1.051842468407308,0.14996186405133208,0.021121234952954596,0.7286449988465099,-8.057459339608648,0.3658168063780821,0.02011264138491379,0.0,4.621798485517956
68.63999999999821,11.0,1.000168033441512,0.9998941591528479,4.424278384465494,0.14593794428790388,0.14997663741486075,0.14,-0.06508932700480252,0.15781736854191952,0.027451689198962084,1.0393370095263812,-0.28307662110678744,1.0519732797913313,0.14997663741486075,0.021117510383711062,0.7286186684390052,-8.297937186609534,0.36568174100005935,0.020120027334175145,0.0,4.596226563754247
68.64999999999822,11.0,1.0001200038077072,0.9998781651912277,4.4243723092940925,0.14593537617158314,0.14998976676850662,0.14,-0.06555583568027218,0.15808862314006053,0.02679845374018267,1.03947330932222,-0.5259508627799481,1.052106075779445,0.14998976676850662,0.02111409652718475,0.728583376941226,-8.538840220805605,0.3655415356394235,0.02012661804397137,0.0,4.5698544513751145
68.65999999999822,11.0,1.0000719371017905,0.9998623221147581,4.4244663273003635,0.14593280593084615,0.15000124787903424,0.14,-0.0660105456356978,0.15835332225449678,0.02614061212709038,1.0396115065544715,-0.7690057185238116,1.0522408332565367,0.15000124787903424,0.02111099404952121,0.7285391247168339,-8.780127704792063,0.36539620808978923,0.020132412053066755,0.0,4.542686739693978
68.66999999999823,11.0,1.0000238414061673,0.9998465640523053,4.42456042026392,0.14593023402633082,0.15001107671877215,0.14,-0.06645338336411283,0.15861142041485712,0.025478282716254203,1.0397515771880406,-1.0122000379109524,1.052377528787719,0.15001107671877215,0.02110820357184411,0.7284859134180229,-9.021758833278664,0.36524577706793077,0.02013740803430912,0.0,4.51472815853603
68.67999999999823,11.0,0.9999757248209199,0.9998308246094376,4.424654569964513,0.1459276609191418,0.1500192494657499,0.14,-0.06688427765580535,0.15886287333797328,0.024811584587835764,1.0398934968772005,-1.2554926239628654,1.0525161386185087,0.1500192494657499,0.021105725667837066,0.7284237459807847,-9.263692738432326,0.3650902622166965,0.020141604796405456,0.0,4.485983575414615
68.68999999999824,11.0,0.9999275954453711,0.9998150402227259,4.4247487581856575,0.14592508707024426,0.15002576250301375,0.14,-0.06730315960967409,0.15910763793500055,0.02414063752255916,1.0400372409692318,-1.498842239228672,1.0526566386765313,0.15002576250301375,0.021103560859931484,0.7283526266136646,-9.505888494664541,0.3649296841115919,0.02014500128787599,0.0,4.456457994683921
68.69999999999824,11.0,0.9998794613606948,0.9997991533144894,4.424842966717047,0.1459225129399035,0.15003061241751336,0.14,-0.06770996264497464,0.15934567231830798,0.02346556197856758,1.0401827845107217,-1.7422076117898593,1.0527990045753757,0.15003061241751336,0.021101709614545314,0.7282725607819007,-9.74830512300574,0.3647640642712644,0.02014759660103288,0.0,4.426156556667712
68.70999999999825,11.0,0.9998313306143314,0.9997831151032011,4.424937177355867,0.14591993898719344,0.15003379599923072,0.14,-0.06810462251228655,0.15957693580813628,0.022786479068163626,1.0403301022565083,-1.9855474411970573,1.0529432116208897,0.15003379599923072,0.021100172336976603,0.7281835551905674,-9.99090159526318,0.3645934251708357,0.020149389975648132,0.0,4.395084536764367
68.71999999999825,11.0,0.9997832112068709,0.9997668879414436,4.425031371907148,0.14591736566959135,0.15003531024080088,0.14,-0.0684870773033121,0.15980138893902268,0.022103510534445783,1.0404791686807437,-2.2288204043583275,1.0530892348198897,0.15003531024080088,0.021098949366949622,0.7280856177689489,-10.233636838341925,0.36441779025631177,0.020150380804093197,0.0,4.363247344528592
68.72999999999826,11.0,0.9997351110819366,0.9997504470789444,4.42512553218335,0.14591479344267386,0.15003515233798295,0.14,-0.06885726745890103,0.16001899346599166,0.021416778727854666,1.0406299579896259,-2.471985161404711,1.0532370488908995,0.15003515233798295,0.021098040974904485,0.7279787576582213,-10.476469738769609,0.3642371839571549,0.020150568634030513,0.0,4.330650522729428
68.73999999999826,11.0,0.9996870381194406,0.9997337817777342,4.425219640003413,0.1459122227599219,0.15003331969148306,0.14,-0.06921513577440785,0.16022971237051084,0.02072640658265432,1.040782444134714,-2.715000361581934,1.0533866282763327,0.15003331969148306,0.021097447360017712,0.7278629852062601,-10.71935914781674,0.3640516316989678,0.020149953171253638,0.0,4.2972997463853995
68.74999999999827,11.0,0.999639000132425,0.9997168957375012,4.425313677191513,0.14590965407263964,0.15002980990994344,0.14,-0.06956062740276286,0.16043350986621147,0.020032517593367837,1.040936600826058,-2.957824649191824,1.0535379471552533,0.15002980990994344,0.0210971686497216,0.7277383119690543,-10.96226388715888,0.36386115991037055,0.020148534279551798,0.0,4.26320082177648
68.75999999999827,11.0,0.9995910048675236,0.9996998068230468,4.425407625575781,0.14590708782998343,0.1500246208142144,0.14,-0.06989368985504207,0.16063035140437304,0.01933523579119838,1.0410924015438994,-3.2004166696329324,1.0536909794558167,0.1500246208142144,0.02109720490140254,0.7276047507206125,-11.205142755378532,0.363665796026427,0.020146311980809614,0.0,4.228359685433193
68.76999999999828,11.0,0.9995430600089011,0.9996825461198863,4.425501466987252,0.14590452447909555,0.1500177504427545,0.14,-0.0702142729988201,0.16082020367917224,0.018634685720454198,1.0412498195482984,-3.4427350755646904,1.0538456988664362,0.1500177504427545,0.021097556105624502,0.727462315470627,-11.447954535094375,0.36346556848630673,0.020143286452063713,0.0,4.192782403103234
68.77999999999828,11.0,0.9994951731853691,0.9996651563749744,4.425595183259253,0.14590196446532913,0.15000919705785892,0.14,-0.07052232905483441,0.16100303463269625,0.01793099241499853,1.0414088278858196,-3.684738533219003,1.054002078844891,0.15000919705785892,0.02109822219103899,0.7273110214891769,-11.69065800081814,0.3632605067258975,0.020139458022810246,0.0,4.1564751686952075
68.78999999999829,11.0,0.9994473519802272,0.999647689908105,4.425688756227474,0.14589940823254882,0.1499989591522873,0.14,-0.07081781259271414,0.16117881345972063,0.017224281374739712,1.041569399392961,-3.9263857288700086,1.054160092624665,0.1499989591522873,0.021099203030178378,0.7271508853361124,-11.933211927271824,0.3630506411657525,0.020134827170401326,0.0,4.11944430320044
68.79999999999829,11.0,0.9993996039432603,0.9996302061033369,4.42578216773088,0.14589685622348714,0.14998703545576597,0.14,-0.0711006805266946,0.1613475106122525,0.016514678542163076,1.041731506696278,-4.167635375449117,1.0543197132182394,0.14998703545576597,0.021100498445691333,0.7269819248923511,-12.175575098015067,0.3628360031931589,0.02012939451480136,0.0,4.081696253592478
68.8099999999983,11.0,0.9993519366042246,0.9996127686082326,4.425875399613599,0.14589430888013535,0.14997342494133226,0.14,-0.07137089211130226,0.16150909780383907,0.01580231027890805,1.0418951222092645,-4.408446219306293,1.0544809134171849,0.14997342494133226,0.02110210821657848,0.726804159392602,-12.417706314220043,0.3626166251440127,0.020123160814080915,0.0,4.043237591704631
68.8199999999983,11.0,0.9993043574870986,0.999595442380492,4.425968433727866,0.14589176664414485,0.14995812683066656,0.14,-0.07162840893852346,0.16166354801364224,0.015087303342379647,1.0420602181266116,-4.648777047073713,1.0546436657892688,0.14995812683066656,0.021104032083651973,0.7266176094544888,-12.659564403304522,0.3623925402809386,0.0201161269601631,0.0,4.004075013086017
68.82999999999831,11.0,0.999256874124354,0.9995782907255569,4.426061251938066,0.14588922995721681,0.1499411405984982,0.14,-0.07187319493621103,0.16181083549027944,0.014369784862384086,1.0422267664165399,-4.888586692611082,1.0548079426730648,0.1499411405984982,0.021106269753811815,0.7264222971037386,-12.901108227245375,0.36216378277305306,0.020108293975159765,0.0,3.9642153358356276
68.83999999999831,11.0,0.9992094940705106,0.999561372467912,4.426153836125827,0.1458866992614567,0.14992246597566133,0.14,-0.07210521636843248,0.16195093575543085,0.013649882317769393,1.042394738812088,-5.127834043983972,1.0549737161707606,0.14992246597566133,0.02110882090280314,0.7262182457925772,-13.142296690420382,0.3619303876758777,0.020099663009194454,0.0,3.923665499415481
68.84999999999832,11.0,0.999162224914289,0.9995447393883169,4.426246168196126,0.14588417499967518,0.14990210295101497,0.14,-0.0723244418372786,0.1620838256072129,0.012927723513055643,1.042564106802317,-5.3664780504460525,1.055140958140007,0.14990210295101497,0.02111168517622323,0.7260054804115347,-13.383088746851193,0.3616923909153123,0.020090235338989987,0.0,3.882432563442442
68.85999999999832,11.0,0.9991150742887546,0.9995284340450785,4.426338230084252,0.14588165761561694,0.14988005177198144,0.14,-0.07253084228652013,0.16220948312331815,0.012203436555038024,1.0427348416242521,-5.60447772938143,1.0553096401856314,0.14988005177198144,0.02111486218883715,0.725784027292965,-13.62344340683823,0.3614498292735965,0.0200800123684476,0.0,3.840523706459114
68.86999999999833,11.0,0.9990680498789518,0.9995124880763728,4.426430003763485,0.14587914755410442,0.14985631294430196,0.14,-0.07272439100592981,0.1623278876639208,0.011477149829348405,1.0429069142563547,-5.84179217318728,1.0554797336520971,0.14985631294430196,0.02111835152235491,0.725553914208682,-13.86331974299309,0.3612027403803846,0.02006899563044466,0.0,3.797946224684256
68.87999999999833,11.0,0.9990211594266595,0.9994969210553662,4.426521471253295,0.14587664526108748,0.14983088723088073,0.14,-0.07290506363646737,0.16243901987434778,0.010748991976970164,1.0430802954141585,-6.07838055607013,1.055651209617414,0.14983088723088073,0.02112215272186599,0.7253151703607993,-14.102676895721448,0.3609511627062296,0.020057186788541695,0.0,3.75470753074226
68.88999999999834,11.0,0.9989744107320423,0.9994817399418701,4.426612614627856,0.1458741511835951,0.1498037756505037,0.14,-0.07307283817482774,0.16254286168751444,0.010019091870702991,1.0432549555481352,-6.31420214075756,1.055824038889005,0.1498037756505037,0.021126265291779807,0.7250678263700358,-14.341474078434212,0.36069513556095434,0.020044587641573228,0.0,3.710815152372813
68.89999999999834,11.0,0.9989278116521204,0.9994669391458851,4.426703416024625,0.14587166576958843,0.14977497947637644,0.14,-0.07322769497744891,0.16263939632612506,0.009287578591584631,1.04343086484413,-6.5492162851181845,1.055998192001771,0.14977497947637644,0.021130688691094923,0.7248119142608729,-14.579670582415956,0.36043469909257286,0.020031200125684608,0.0,3.6662767311202944
68.90999999999835,11.0,0.9988813700961415,0.9994525011867982,4.4267938576527985,0.1458691894677211,0.14974450023521504,0.14,-0.07336961676261305,0.16272860830463703,0.008554581405280764,1.0436079932258273,-6.783382448712528,1.056173639218438,0.14974450023521504,0.02113542232922418,0.7245474674482516,-14.817225781794027,0.36016989428891444,0.020017026318430706,0.0,3.6211000210033513
68.91999999999835,11.0,0.9988350940180784,0.9994383979049081,4.426883921801389,0.14586672272701592,0.14971233970685766,0.14,-0.07349858861073177,0.16281048343098917,0.0078202297384643,1.0437863103589338,-7.016660199291414,1.056350350531887,0.14971233970685766,0.021140465562397247,0.7242745207258876,-15.054099138634658,0.3599007629786504,0.020002068441374227,0.0,3.5752928871651433
68.92999999999836,11.0,0.9987889914066077,0.9994245921566671,4.426973590846769,0.14586426599647137,0.14967849992489562,0.14,-0.07361459796192371,0.16288500880809353,0.007084653155203294,1.0439657856564277,-7.2490092192718105,1.056528295669077,0.14967849992489562,0.02114581769113173,0.7239931102593572,-15.290250208353706,0.35962734783203243,0.019986328861735042,0.0,3.5288633045037514
68.93999999999836,11.0,0.9987430702730442,0.9994110399019421,4.427062847259486,0.1458618197246139,0.14964298317796998,0.14,-0.07371763461160369,0.16295217283509167,0.006347981333384531,1.0441463882840691,-7.480389312210316,1.0567074440959232,0.14964298317796998,0.02115147795912426,0.7237032735830654,-15.525638645612995,0.35934969235739345,0.019969810094113884,0.0,3.4818193562839586
68.94999999999837,11.0,0.9986973386377852,0.9993976925756827,4.427151673610234,0.1458593843590148,0.14960579201242197,0.14,-0.07380769070286353,0.163011965208375,0.005610344041196789,1.044328087165614,-7.710760409317996,1.0568877650224684,0.14960579201242197,0.02115744555326453,0.7234050496045519,-15.760224210598254,0.3590678408977877,0.01995251479882092,0.0,3.4341692327298796
68.95999999999837,11.0,0.998651804515883,0.9993844996252741,4.427240052574892,0.14585696034579135,0.14956692923531162,0.14,-0.07388476071756223,0.16306437692237058,0.004871871113696991,1.0445108509868546,-7.940082576017761,1.0570692274077078,0.14956692923531162,0.021163719605328892,0.7230984786124327,-15.993966775941477,0.3587818386210829,0.019934445781889937,0.0,3.38592122959927
68.96999999999838,11.0,0.9986064759023932,0.9993714110882315,4.427327966938591,0.14585454812911297,0.1495263979184156,0.14,-0.07394884146506092,0.16310940027009319,0.004132692429477641,1.044694648198196,-8.168316018580166,1.0572517999633952,0.1495263979184156,0.02117029919448611,0.7227836022904979,-16.226826333966038,0.35849173150945146,0.019915605992247613,0.0,3.3370837467389514
68.97999999999838,11.0,0.9985613607581391,0.9993583800870177,4.427415399598805,0.1458521481507311,0.14948420140220545,0.14,-0.07399993207054534,0.1631470288434643,0.0033929378874492716,1.044879447015392,-8.395421090825964,1.0574354511564246,0.14948420140220545,0.021177183350619702,0.722460463733486,-16.45876300429804,0.35819756634337674,0.01989599851871951,0.0,3.287665286622619
68.98999999999839,11.0,0.9985164669965043,0.999345365123643,4.427502333567522,0.1458497608495517,0.14944034329998357,0.14,-0.07403803396268027,0.16317725753339982,0.0026527373837452227,1.0450652154183988,-8.621358300905577,1.0576201492095192,0.14944034329998357,0.02118437105797821,0.7221291074650763,-16.689737041661452,0.3578993906848662,0.019875626586443235,0.0,3.237674452870541
68.9999999999984,11.0,0.9984718024718006,0.9993323320689069,4.4275887519725865,0.14584738666126545,0.1493948275016698,0.14,-0.0740631508616052,0.16320008252966725,0.0019122207887462802,1.0452519211484748,-8.846088318134683,1.0578058621001476,0.1493948275016698,0.021191861258756176,0.7217895794553383,-16.91970884371436,0.3575972528583864,0.019854493554333837,0.0,3.18711994875163
69.0099999999984,11.0,0.9984273749696715,0.999319255758238,4.42767463805834,0.14584502601804883,0.14934765817690832,0.14,-0.07407528876794711,0.1632155013205139,0.0011715179242225082,1.0454395317040344,-9.069571979867753,1.057992557557905,0.14934765817690832,0.021199652856078208,0.7214419271353669,-17.14863895872743,0.3572912019312482,0.019832602912001476,0.0,3.136010575668451
69.0199999999984,11.0,0.9983831921998899,0.9993061211263146,4.4277599751857055,0.14584267934834433,0.1492988397775592,0.14,-0.07407445595276863,0.16322351269206678,0.0004307585405796048,1.0456280143357837,-9.291770298389002,1.058180203060665,0.1492988397775592,0.021207744715938934,0.7210861994087466,-17.376488092912354,0.3569812876960376,0.019809958276802674,0.0,3.0843552316245915
69.02999999999841,11.0,0.99833926179178,0.9992929238364087,4.427844746831915,0.14584034707672544,0.14924837703898583,0.14,-0.07406066294958263,0.16322411672750564,-0.00030992770580427114,1.045817336041732,-9.512644467780193,1.058368765830124,0.14924837703898583,0.021216135668206085,0.7207224466567195,-17.603217117431065,0.3566675606528543,0.019786563393348666,0.0,3.03216290967576
69.03999999999841,11.0,0.9982955912923681,0.9992796703855829,4.427928936590047,0.14583802962384718,0.14919627498061083,0.14,-0.07403392254755958,0.16321731480600973,-0.0010504112751674754,1.0460074635628804,-9.73215587074931,1.0585582128272704,0.14919627498061083,0.021224824506131373,0.7203507207383731,-17.828787074835105,0.35635007199558,0.019762422133128215,0.0,2.9794426963640674
69.04999999999842,11.0,0.9982521881672372,0.9992663776910177,4.4280125281685905,0.14583572740647885,0.14914253890551207,0.14,-0.07399424978635438,0.1632031096014789,-0.0017905627668945122,1.046198363380286,-9.950266085386984,1.0587485107485508,0.14914253890551207,0.021233809984543054,0.7199710749844151,-18.0531591849788,0.35602887360079133,0.019737538494575855,0.0,2.9262037701360253
69.05999999999842,11.0,0.9982090598039252,0.9992530721888282,4.428095505391204,0.1458334408376123,0.14908717439929806,0.14,-0.07394166195208646,0.16318150508102966,-0.002530252942000022,1.0463900017139105,-10.16693689183275,1.0589396260233024,0.14908717439929806,0.02124309081707334,0.7195835641856235,-18.27629485050758,0.3557040180199631,0.019711916605750605,0.0,2.872455399744834
69.06999999999843,11.0,0.9981662135175989,0.9992397884973807,4.428177852196852,0.14583117032663523,0.14903018732861992,0.14,-0.07387617857377565,0.16315250650326668,-0.0032693527455754487,1.046582344523866,-10.382130278842206,1.059131524812963,0.14903018732861992,0.021252665672180756,0.7191882445770937,-18.49815566180239,0.3553755584756785,0.019685560725354264,0.0,2.818206942636372
69.07999999999844,11.0,0.9981236565586222,0.9992265677182841,4.428259552640468,0.1458289162795563,0.14897158383928027,0.14,-0.07379782142026864,0.16311612041632986,-0.0040077333292021415,1.0467753575139829,-10.595808450244103,1.0593241730124674,0.14897158383928027,0.021262533169002867,0.7187851738188529,-18.71870340176021,0.3550435488594176,0.019658475246878693,0.0,2.7634678433203206
69.08999999999844,11.0,0.9980813961215631,0.9992134554624472,4.428340590894264,0.14582667909926614,0.14891137035472127,0.14,-0.07370661449614058,0.16307235465571754,-0.004745266073330505,1.0469690061378976,-10.807933831302337,1.059517536253969,0.14891137035472127,0.02127269187284815,0.7183744109762858,-18.937900050311463,0.35470804373322484,0.019630664701376057,0.0,2.7082476317258437
69.09999999999845,11.0,0.9980394393551232,0.9992004997001538,4.428420951249768,0.14582445918581902,0.1488495535745773,0.14,-0.07360258403710723,0.16302121834188613,-0.005481822609615123,1.0471632556074046,-11.018469074983393,1.0597115799129009,0.1488495535745773,0.02128314029091996,0.7179560164994695,-19.155707788914405,0.3543690983306712,0.01960213375939384,0.0,2.65255592154239
69.10999999999845,11.0,0.9979977933724375,0.9991877485406245,4.42850061812064,0.14582225693671538,0.1487861404739856,0.14,-0.07348575850359018,0.1629627218776265,-0.006217274843195276,1.0473580709024823,-11.227377068158155,1.0599062691160996,0.1487861404739856,0.02129387686886,0.7175300522055039,-19.37208900523977,0.35402676855916604,0.019572887234245162,0.0,2.5964024085462176
69.11999999999846,11.0,0.9979564652611894,0.9991752480468412,4.4285795760462765,0.14582007274717046,0.14872113830363232,0.14,-0.07335616857242,0.16289687694521815,-0.0069514949749018146,1.0475534167826355,-11.434620937758032,1.0601015687516484,0.14872113830363232,0.02130489998812723,0.7170965812639966,-19.587006298072833,0.3536811110018414,0.019542930083540733,0.0,2.539796868912028
69.12999999999846,11.0,0.9979154620929994,0.9991630401888019,4.428657809696171,0.14581790701035152,0.14865455459055524,0.14,-0.07321384712658086,0.16282369650336154,-0.00768435552337221,1.047749257798948,-11.640164056906503,1.0602974434799286,0.14865455459055524,0.021316207964390096,0.7166556681863401,-19.800422482520457,0.3533321829174073,0.019512267409025383,0.0,2.4827491575111953
69.13999999999847,11.0,0.9978747909316006,0.9991511610283538,4.428735303874956,0.14581576011757025,0.14858639713969482,0.14,-0.07305882924295959,0.16274319478389,-0.00841572934705258,1.0479455583060513,-11.84397005105055,1.060493857745286,0.14858639713969482,0.021327799047341327,0.7162073788195695,-20.01230059570307,0.35298004223775603,0.01948090445753854,0.0,2.425269206196004
69.14999999999847,11.0,0.9978344588393708,0.9991396392169367,4.428812043528032,0.14581363245841764,0.1485166740361125,0.14,-0.07289115217821057,0.16265538728826207,-0.009145489666066611,1.048142282473692,-12.046002804111126,1.060690775787747,0.1485166740361125,0.021339671421391884,0.7157517803442656,-20.222603902750773,0.3526247475630053,0.019448846619254334,0.0,2.367367022070475
69.15999999999848,11.0,0.9977944728818845,0.999128494871124,4.428888013747656,0.1458115244208335,0.1484453936477454,0.14,-0.07271085535294425,0.1625602907838361,-0.00987351008393588,1.0483393942973924,-12.246226464664412,1.06088816165433,0.1484453936477454,0.02135182320735824,0.7152889412763123,-20.431295903166216,0.3522663581539379,0.01941609942541325,0.0,2.3090526857484073
69.16999999999848,11.0,0.9977548401302446,0.9991177388710877,4.428963199779339,0.14580943639110477,0.1483725646284864,0.14,-0.07251798033461321,0.16245792329992828,-0.010599664609134838,1.0485368576078273,-12.44460545216464,1.0610859792094736,0.1483725646284864,0.021364252464928325,0.714818931471623,-20.638340337496107,0.35190493392291144,0.01938266854653553,0.0,2.250336349597997
69.17999999999849,11.0,0.9977155676610637,0.9991073726074157,4.429037587028371,0.14580736875378952,0.1482981959210828,0.14,-0.07231257082003106,0.16234830412365608,-0.011323827676471996,1.048734636079042,-12.641104463197944,1.061284192144413,0.1482981959210828,0.021376957195325036,0.7143418221309633,-20.843701194109357,0.3515405354213696,0.01934855978904128,0.0,2.1912282359745836
69.18999999999849,11.0,0.9976766625540815,0.9990973881788423,4.4291111610663405,0.14580532189157044,0.14822229676001566,0.14,-0.07209467261722435,0.16223145379556878,-0.01204587416829253,1.0489326932354648,-12.83568847776977,1.06148276398536,0.14822229676001566,0.021389935343957552,0.7138576858055254,-21.047342715996432,0.35117322382765875,0.019313779092098745,0.0,2.1317386354408425
69.1999999999985,11.0,0.9976381318875098,0.9990877690238591,4.429183907637445,0.14580329618503993,0.14814487667369364,0.14,-0.07186433362787398,0.16210739410506678,-0.012765679435502232,1.0491309924580507,-13.028322765598498,1.0616816581006818,0.14814487667369364,0.021403184802809304,0.7133665963997105,-21.249229407504085,0.350803060932549,0.01927833252526875,0.0,2.07187790497548
69.2099999999985,11.0,0.9975999827313113,0.999078490947241,4.429255812664465,0.14580129201242711,0.14806594548643556,0.14,-0.07162160382948868,0.16197614808561162,-0.013483119318415138,1.0493294969898834,-13.218972892414703,1.0618808377072182,0.14806594548643556,0.021416703412154042,0.7128686291728586,-21.449326040824165,0.35043010912818073,0.019242226286712884,0.0,2.0116564661697285
69.2199999999985,11.0,0.9975622221387058,0.9990695234856508,4.4293268622542366,0.14579930974927627,0.1479855133192588,0.14,-0.07136653525918013,0.1618377400097284,-0.014198070167429622,1.0495281699419123,-13.407604726222596,1.0620802658762383,0.1479855133192588,0.0214304889613139,0.7123638607346368,-21.647597662137905,0.3500544313948092,0.019205466700691776,0.0,1.9510848034132298
69.22999999999851,11.0,0.9975248571362773,0.9990608315415812,4.429397042702538,0.14579734976808928,0.14790359059034291,0.14,-0.0710991819974604,0.16169219538380222,-0.014910408863542886,1.0497269742990922,-13.594184443523687,1.0622799055393972,0.14790359059034291,0.021444539188612114,0.711852369038114,-21.844009597425405,0.34967609129198984,0.019168060217286616,0.0,1.8901734620686694
69.23999999999852,11.0,0.9974878947131155,0.9990523772030686,4.429466340498272,0.1457954124379474,0.14782018801453037,0.14,-0.07081960015330574,0.1615395409426703,-0.015620012838708959,1.0499258729276006,-13.77867853546856,1.0624797194952282,0.14782018801453037,0.021458851780277857,0.7113342333668938,-22.03852745784846,0.3492951529497813,0.019130013411787897,0.0,1.8289330466357903
69.24999999999852,11.0,0.9974513418094634,0.9990441216593573,4.429534742326912,0.14579349812412595,0.14773531660267042,0.14,-0.07052784784903476,0.16137980464401125,-0.016326760096048984,1.050124828583348,-13.961053813937829,1.062679670416591,0.14773531660267042,0.021473424368703208,0.7108095343202455,-22.231117144814394,0.348911681064739,0.019091332986181216,0.0,1.767374218905442
69.25999999999853,11.0,0.9974152053053518,0.9990360271202854,4.429602235073183,0.1457916071877181,0.14764898766019902,0.14,-0.07022398520619427,0.16121301566253282,-0.01703052922991294,1.0503238039222587,-14.141277417529217,1.0628797208594283,0.14764898766019902,0.021488254529825616,0.7102783537928918,-22.421744854644526,0.3485257408955409,0.019052025768915837,0.0,1.7055076961029965
69.26999999999853,11.0,0.9973794920097024,0.999028058647632,4.4296688058229945,0.1457897399852817,0.14756121278584933,0.14,-0.06990807433083673,0.16103920438396008,-0.01773119944579839,1.0505227615121409,-14.319316817461615,1.063079833273096,0.14756121278584933,0.021503339780530206,0.7097407749544261,-22.610377083147686,0.34813739826207285,0.019012098717633992,0.0,1.643344249022771
69.27999999999854,11.0,0.9973442086503406,0.9990201858137241,4.429734441864665,0.14578789686852167,0.14747200387038134,0.14,-0.06958017929845206,0.1608584023988249,-0.018428650580121154,1.0507216638463828,-14.495139823394627,1.063279970012325,0.14747200387038134,0.021518677575688788,0.709196882227409,-22.79698062995771,0.34774671954506076,0.018971558919296652,0.0,1.5808947001527973
69.28999999999854,11.0,0.9973093618653113,0.9990123841111898,4.4297991306895295,0.14578607818402037,0.1473813730955456,0.14,-0.06924036613820261,0.16067064249605853,-0.019122763119831687,1.0509204733589728,-14.66871458917567,1.063480093350789,0.1473813730955456,0.021534265305825515,0.7086467612661903,-22.981522603010976,0.3473537716860986,0.018930413592336902,0.0,1.5181699217905873
69.29999999999855,11.0,0.9972749581958255,0.9990046360511333,4.429862859992018,0.14578428427302298,0.14728933293356802,0.14,-0.06888870281596332,0.1604759586563889,-0.019813418221867794,1.0511191524406798,-14.840009618532967,1.0636801654960073,0.14728933293356802,0.021550100295141088,0.708090498937744,-23.16397042306506,0.34695862218790086,0.01888867008655647,0.0,1.455180834150565
69.30999999999855,11.0,0.9972410040810715,0.9989969319039165,4.42992561766934,0.14578251547128487,0.1471958961470593,0.14,-0.06852525921638347,0.1602743860455441,-0.020500497732433013,1.0513176634557853,-15.008993770726866,1.0638801486052287,0.1471958961470593,0.02156617980044532,0.707528183304854,-23.344291828485726,0.3465613391123472,0.018846335883469477,0.0,1.3919384034624838
69.31999999999856,11.0,0.9972075058550445,0.9989892700527393,4.4299873918209,0.14578077210898402,0.14710107578971773,0.14,-0.06815010712330155,0.16006596100726422,-0.021183884206087234,1.051515968758913,-15.175636266187526,1.0640800048019547,0.14710107578971773,0.02158250101115632,0.7069599036138084,-23.522454880371185,0.34616199107879214,0.018803418596029534,0.0,1.328453640062503
69.32999999999856,11.0,0.9971744697454343,0.9989816569513791,4.430048170747608,0.14577905451069664,0.14700488520726762,0.14,-0.06776332019956799,0.15985072105612314,-0.021863460924639817,1.0517140307115518,-15.33990669213941,1.0642796961924992,0.14700488520726762,0.021599061050016174,0.7063857502840166,-23.698427967912675,0.3457606472566964,0.018759925966288858,0.0,1.2647375964762526
69.33999999999857,11.0,0.99714190187453,0.9989741066939798,4.430107942951212,0.14577736299543487,0.14690733803928321,0.14,-0.06736497396506164,0.15962870487016234,-0.022539111915828636,1.0519118116976283,-15.501775008253153,1.0644791848821982,0.14690733803928321,0.02161585697496879,0.7058058149033436,-23.872179814166646,0.3453573773603823,0.018715865863210227,0.0,1.2008013654945477
69.34999999999857,11.0,0.9971098082619847,0.9989666402259066,4.430166697133793,0.14577569787673914,0.14680844822092293,0.14,-0.0669551457747129,0.1593999522833393,-0.023210721971782602,1.0521092741379117,-15.661211552304444,1.0646784329908061,0.14680844822092293,0.021632885781753333,0.705220190224418,-24.04367948210371,0.3449522516370527,0.01867124628007408,0.0,1.1366560782424409
69.35999999999858,11.0,0.9970781948292164,0.9989592842389339,4.430224422197567,0.14577405946281646,0.14670822998503966,0.14,-0.06653391479564147,0.15916450427779208,-0.023878176667257184,1.0523063805030068,-15.818187045866157,1.0648774026667684,0.14670822998503966,0.021650144407038295,0.7046289701641458,-24.212896380868816,0.34454534085498145,0.01862607533097784,0.0,1.0723129022409095
69.36999999999858,11.0,0.9970470674051346,0.9989520698099541,4.430281107245064,0.14577244805671521,0.14660669786410604,0.14,-0.06610136198443017,0.15892240297592286,-0.02454136237764334,1.0525030933249548,-15.972672600018162,1.0650760561001869,0.14660669786410604,0.02166762973169603,0.7040322498035002,-24.37980027211667,0.34413671628849485,0.018580361246123934,0.0,1.0077830394628953
69.37999999999859,11.0,0.9970164317328282,0.9989450308530416,4.430336741579815,0.14577086395652325,0.1465038666919397,0.14,-0.06565757006452516,0.15867369163230252,-0.02520016629674777,1.0526993752072735,-16.124639721076452,1.0652743555343709,0.1465038666919397,0.021685338584355045,0.7034301253877219,-24.54436127647785,0.343726449702911,0.01853411236931842,0.0,0.9430777243830036
69.3899999999986,11.0,0.9969862934768174,0.9989382024619146,4.430391314707546,0.1457693074555768,0.146399751604896,0.14,-0.06520262350434552,0.15841841462539846,-0.025854476454352546,1.0528951888340525,-16.274060316317943,1.0654722632761313,0.146399751604896,0.02170326774429348,0.7028226943243081,-24.706549879793275,0.34331461333731084,0.01848733715272388,0.0,0.8782082220215409
69.3999999999986,11.0,0.996956658230443,0.9989316192246753,4.430444816337957,0.1457677788426674,0.14629436804253926,0.14,-0.06473660849603508,0.15815661744912804,-0.026504181733557258,1.0530904969780004,-16.42090669969446,1.0656697417049439,0.14629436804253926,0.021721413944161546,0.702210055179246,-24.86633693929627,0.34290127988819624,0.018440044154909616,0.0,0.8131858259835846
69.4099999999986,11.0,0.9969275315229744,0.9989253135918124,4.430497236387041,0.14576627840223325,0.14618773174767916,0.14,-0.06425961293502941,0.15788834670423946,-0.027149171887913964,1.053285262508182,-16.56515159751271,1.0658667532813573,0.14618773174767916,0.021739773871795532,0.7015923076699507,-25.023693689443267,0.3424865224934599,0.01839224203754939,0.0,0.748021856492379
69.41999999999861,11.0,0.9968989188260411,0.9989193143740879,4.430548564979946,0.145764806414524,0.14607985876571586,0.14,-0.06377172640049655,0.15761365008952247,-0.027789337558361025,1.0534794483976821,-16.706768154065358,1.0660632605549505,0.14607985876571586,0.021758344171279358,0.7009695526546008,-25.17859174744039,0.3420704147174381,0.018343939562902915,0.0,0.6827276584187929
69.42999999999861,11.0,0.9968708255590234,0.9989136454405652,4.430598792454276,0.14576336315572846,0.14597076544339807,0.14,-0.06327304013642543,0.15733257639285056,-0.02842457028996647,1.0536730177315852,-16.845729937194903,1.0662592261722865,0.14597076544339807,0.021777121443380846,0.7003418921181839,-25.33100311849017,0.3416530305370463,0.018295145592914105,0.0,0.6173145993060688
69.43999999999862,11.0,0.9968432570931061,0.998908324674399,4.430647909363791,0.1457619488980568,0.14586046842705402,0.14,-0.06276364703321607,0.15704517548205688,-0.029054762548482653,1.0538659337157088,-16.982010943782225,1.066454612885177,0.14586046842705402,0.021796102245104632,0.6997094291550726,-25.480900200647007,0.3412344443297439,0.018245869086868045,0.0,0.5517940673910463
69.44999999999862,11.0,0.9968162187537624,0.9989033632314512,4.430695906482371,0.14576056390977166,0.1457489846604825,0.14,-0.06224364160940077,0.1567514982956452,-0.029679807736720177,1.0540581596860292,-17.115585605148397,1.0666493835595432,0.1457489846604825,0.021815283089093526,0.6990722679495639,-25.628255789539825,0.3408147308623294,0.018196119102595054,0.0,0.4861774696210778
69.45999999999863,11.0,0.9967897158215134,0.9988987651315836,4.430742774808141,0.1457592084551651,0.14563633138268522,0.14,-0.06171311999314516,0.15645159683333834,-0.03029960021073573,1.0542496591192403,-17.246428792373514,1.0668435011850899,0.14563633138268522,0.021834660442391386,0.6984305137546035,-25.77304308276798,0.3403939652818277,0.018145904794426515,0.0,0.4204762296683915
69.46999999999863,11.0,0.9967637535308997,0.9988945271952895,4.430788505567619,0.14575788279448026,0.14552252612546548,0.14,-0.06117217990347851,0.15614552414646551,-0.030914035295836664,1.0544403956440835,-17.374515821525062,1.0670369288858559,0.14552252612546548,0.021854230725464784,0.6977842728696887,-25.91523568430603,0.33997222310524494,0.018095235413740876,0.0,0.35470178594119106
69.47999999999864,11.0,0.9967383370676843,0.9988906393216362,4.430833090219781,0.14575658718378035,0.1454075867112547,0.14,-0.060620920630586106,0.15583333432819063,-0.031523009302390124,1.0546303330534657,-17.49982245881527,1.0672296299315682,0.1454075867112547,0.02187399031126225,0.6971336526194862,-26.05480760883147,0.33954958021087284,0.0180441203075079,0.0,0.288865589592188
69.48999999999864,11.0,0.9967134715643916,0.9988870850876896,4.43087652045989,0.14575532187476942,0.1452915312511994,0.14,-0.06005944301511784,0.1555150825035834,-0.0321264195414335,1.0548194353169387,-17.622324925689128,1.0674215677496983,0.1452915312511994,0.021893935524983567,0.6964787613340775,-26.191733286234484,0.33912611282852945,0.0179925689183188,0.0,0.22297910252527142
69.49999999999865,11.0,0.9966891620943642,0.9988838426341253,4.430918788222997,0.14575408711457186,0.1451743781434834,0.14,-0.05948784942658952,0.15519082481953553,-0.03272416434007162,1.0550076665933212,-17.741999903857863,1.0676127059378373,0.1451743781434834,0.021914062644213174,0.6958197083306197,-26.32598756619383,0.3387018975280409,0.01794059078221217,0.0,0.1570537953995954
69.50999999999866,11.0,0.9966654136645873,0.998880885788819,4.430959885687012,0.14575288314547927,0.14505614607218148,0.14,-0.05890624374035447,0.15486061843452398,-0.03331614305665039,1.0551949912429448,-17.858824540296975,1.0678030082761425,0.14505614607218148,0.021934367899944355,0.6951566038985277,-26.4575457230247,0.3382770112078945,0.017888195526785538,0.0,0.0911011456328524
69.51999999999866,11.0,0.9966422312075833,0.9988781853702963,4.430999805275254,0.14575171020467484,0.14493685400619183,0.14,-0.05831473131403181,0.15452452150822363,-0.03390225609569918,1.0553813738392512,-17.972776452205185,1.067992438739497,0.14493685400619183,0.021954847478338743,0.6944895592861313,-26.58638346076284,0.33785153107927246,0.017835392868661995,0.0,0.025132635403014598
69.52999999999867,11.0,0.9966196195727192,0.9988757106049533,4.43103853965844,0.14575056852394674,0.14481652119873034,0.14,-0.057713418962534735,0.15418259319097177,-0.03448240492262938,1.0555667791793888,-18.083833731951835,1.0681809615089728,0.14481652119873034,0.021975497523066184,0.6938186866911912,-26.712476918425864,0.3374255346506846,0.01778219260951549,0.0,-0.040840250350753116
69.53999999999867,11.0,0.9965975835172896,0.9988734305880006,4.431076081756069,0.14574945832940153,0.1446951671866426,0.14,-0.05710241493313328,0.1538348936130868,-0.035056492078181525,1.0557511722934474,-18.19197495200297,1.0683685409823207,0.1446951671866426,0.02199631413842332,0.6931440992521654,-26.835802675563535,0.3369990997087784,0.01772860463317015,0.0,-0.10680602592730577
69.54999999999868,11.0,0.9965761276977428,0.9988713157182195,4.431112424737206,0.14574837984118866,0.14457281178993991,0.14,-0.0564818288798401,0.15348148387404378,-0.03562442119262217,1.0559345184524287,-18.297179169833296,1.068555141783265,0.14457281178993991,0.02201729339254472,0.6924659110415783,-26.95633775781652,0.33657230429801827,0.017674638900513094,0.0,-0.17275320686357423
69.55999999999868,11.0,0.9965552566614008,0.9988693390387396,4.431147562020684,0.14574733327324724,0.14444947511107992,0.14,-0.05585177183805956,0.15312242603150925,-0.03618609699968421,1.0561167831746823,-18.39942593281953,1.0687407287694735,0.14444947511107992,0.022038431321024204,0.691784237059646,-27.074059642631045,0.33614522669924135,0.017620305446083628,0.0,-0.23867031193369484
69.56999999999869,11.0,0.9965349748389982,0.9988674774217042,4.4311814872747535,0.1457463188330841,0.14432517753377355,0.14,-0.055212356199948076,0.15275778309023785,-0.036741425350256894,1.0562979322311623,-18.49869528309959,1.0689252670391798,0.14432517753377355,0.02205972393017159,0.6910991932263484,-27.188946264827837,0.33571794540563904,0.017565614372960916,0.0,-0.30454586514793097
69.57999999999869,11.0,0.9965152865383181,0.9988657125442337,4.431214194416279,0.14574533672159018,0.14419993972160625,0.14,-0.05456369568998359,0.15238761899083342,-0.03729031322583044,1.056477931649566,-18.59496776239745,1.069108721936635,0.14419993972160625,0.022081167200128763,0.6904108963734097,-27.300976022095075,0.3352905391007407,0.017510575848640568,0.0,-0.37036839775068253
69.5899999999987,11.0,0.9964961959391441,0.9988640316135016,4.431245677609541,0.1457443871329025,0.1440737826158209,0.14,-0.05390590534199069,0.15201199859837672,-0.03783266875170362,1.0566567477176516,-18.68822441678472,1.0692910590564932,0.1440737826158209,0.022102757087498013,0.6897194642326909,-27.410127780280963,0.33486308663419656,0.017455200102112767,0.0,-0.4361264502168819
69.5999999999987,11.0,0.9964777070896806,0.9988624278124918,4.431275931264738,0.14574347025431342,0.14394672743277115,0.14,-0.0532391014766917,0.1516309876909223,-0.038368401209964535,1.0568343469862278,-18.778446801376322,1.069472244247486,0.14394672743277115,0.022124489527163213,0.689025015422817,-27.51638087832878,0.33443566700024197,0.017399497419684516,0.0,-0.5018085742474916
69.6099999999987,11.0,0.9964598239045287,0.9988609004503294,4.431304950036326,0.14574258626622968,0.14381879566043662,0.14,-0.05256340168093426,0.15124465294786646,-0.03889742105225502,1.0570106962720285,-18.865616984929865,1.0696522436157054,0.14381879566043662,0.022146360433586972,0.6883276694312574,-27.619715132969905,0.3340083593145977,0.017343478142881254,0.0,-0.5674033347623385
69.61999999999871,11.0,0.9964425501642185,0.998859454816807,4.431332728821275,0.1457417353421803,0.14369000905475762,0.14,-0.051878924787182146,0.15085306193818898,-0.039419639912327886,1.057185762660861,-18.949717554354493,1.0698310235278017,0.14369000905475762,0.02216836570135489,0.6876275465949795,-27.72011084304613,0.33358124279574536,0.01728715266610898,0.0,-0.6328993118910013
69.62999999999872,11.0,0.9964258895162357,0.9988581017542486,4.4313592627573595,0.1457409176488684,0.14356038963522036,0.14,-0.05118579085432928,0.1504562831085699,-0.039934970618406895,1.0573595135113638,-19.03073161909989,1.0700085506144696,0.14356038963522036,0.02219050120511534,0.6869247680769074,-27.817548793523006,0.3331543967452668,0.017230531434528833,0.0,-0.6982851029610494
69.63999999999872,11.0,0.9964098454774071,0.9988568569725554,4.4313845472215965,0.14574013334626423,0.14342995968024336,0.14,-0.05048412114879586,0.15005438577138386,-0.04044332720535683,1.0575319164593944,-19.108642815429864,1.0701847917744112,0.14342995968024336,0.022212762799213675,0.6862194558409638,-27.912010259282,0.332727900530259,0.017173624943744015,0.0,-0.763549324482936
69.64999999999873,11.0,0.9963944214374454,0.9988557401458612,4.431408577828902,0.1457393825877295,0.1432987417222989,0.14,-0.049774038126013664,0.14964744009257355,-0.04094462492666593,1.0577029394233242,-19.18343531057418,1.0703597141789851,0.1432987417222989,0.022235146316911685,0.6855117326251252,-28.003477008646275,0.3323018335664554,0.017116443738178267,0.0,-0.8286806141322551
69.65999999999873,11.0,0.9963796206634126,0.9988547738371655,4.431431350431062,0.1457386655201673,0.1431667585430114,0.14,-0.04905566541182338,0.14923551707940447,-0.04143878026624284,1.0578725506100977,-19.255093806762115,1.0705332852776097,0.1431667585430114,0.022257647569594686,0.6848017219140122,-28.091931306785995,0.33187627530235314,0.017058998409699783,0.0,-0.8936676327276099
69.66999999999874,11.0,0.9963654463048129,0.9988539823064134,4.4314528611160435,0.14573798228418605,0.14303403316834626,0.14,-0.048329127783547754,0.1488186885681024,-0.041925710950026236,1.0580407185219032,-19.32360354514317,1.0707054728038956,0.14303403316834626,0.02228026234624633,0.6840895479118505,-28.177355919111438,0.33145130520391614,0.01700129959679785,0.0,-0.9584990662048033
69.67999999999874,11.0,0.9963519013990135,0.9988533902598246,4.431473106207714,0.1457373330142696,0.14290058886391177,0.14,-0.04759455115066663,0.1483970272113759,-0.04240533595740436,1.058207411963265,-19.388950309599107,1.0708762447823523,0.14290058886391177,0.022302986413244213,0.6833753355160697,-28.259734114678555,0.3310270027382136,0.016943357983537223,0.0,-1.0231636275866571
69.68999999999875,11.0,0.9963389888766703,0.9988530216018955,4.4314920822659545,0.14573671783894235,0.14276644913050135,0.14,-0.04685206253482993,0.14797060646582552,-0.04287757553243725,1.0583726000483484,-19.451120430459905,1.0710455695355112,0.14276644913050135,0.022325815514576748,0.6826592102923532,-28.33904966965187,0.3306034473567211,0.016885184297316405,0.0,-1.0876500589477642
69.69999999999875,11.0,0.9963267115668579,0.9988528982479569,4.431509786087171,0.14573613688092052,0.1426316376999133,0.14,-0.04610179004910775,0.14753950057924184,-0.043342351194874465,1.0585362522080546,-19.510100788134526,1.0712134156911197,0.1426316376999133,0.0223487453726219,0.6819412984516845,-28.415286870889844,0.3301807184779111,0.016826789306523236,0.0,-1.1519471333748816
69.70999999999876,11.0,0.996315072201611,0.9988530390531641,4.43152621470516,0.1457355902572417,0.142496178531017,0.14,-0.04534386287651204,0.1471037845777943,-0.04379958575096312,1.0586983381966815,-19.565878816661773,1.071379752189264,0.142496178531017,0.02237177168966801,0.6812217268295244,-28.48843051973185,0.3297588954687001,0.016768183818424334,0.0,-1.2160436569212265
69.71999999999876,11.0,0.9963040734196251,0.9988534589058686,4.431541365392299,0.1457350780793646,0.14236009580590672,0.14,-0.044578411248064775,0.14666353425311318,-0.04424920330403796,1.0588588280979696,-19.618442507187343,1.0715445482890003,0.14236009580590672,0.02239489014965999,0.6805006228661197,-28.55846593580166,0.3293380576238335,0.01670937867481633,0.0,-1.2799284705554506
69.72999999999877,11.0,0.9962937177689104,0.9988541680254149,4.431555235660959,0.1457346004532345,0.14222341392618712,0.14,-0.04380556642031069,0.14621882614926665,-0.04469112926488999,1.059017692330193,-19.66778041137171,1.0717077735744027,0.14222341392618712,0.022418096420697576,0.6797781145887508,-28.62537896103736,0.32891828414451635,0.016650384749617907,0.0,-1.3435904521041233
69.73999999999877,11.0,0.9962840077082445,0.9988551714933788,4.431567823265095,0.14573415747930948,0.14208615750920756,0.14,-0.04302546065260926,0.14576973754963532,-0.0451252903619073,1.059174901650358,-19.713881644730215,1.0718693979597262,0.14208615750920756,0.0224413861575095,0.6790543305944527,-28.689155963657168,0.3284996541162709,0.016591212944398765,0.0,-1.4070185181884833
69.74999999999878,11.0,0.9962749456073356,0.99885646903593,4.431579126201904,0.1457337492525472,0.1419483513840677,0.14,-0.04223822718452935,0.14531634646368646,-0.04555161465099091,1.0593304271574768,-19.756735889894742,1.072029391693744,0.1419483513840677,0.02246475500413083,0.6783294000325684,-28.74978384215157,0.328082246485221,0.016531874184675277,0.0,-1.4702016261537507
69.75999999999878,11.0,0.9962665337456629,0.9988580550635754,4.431589142713456,0.1457333758623508,0.14181002058735573,0.14,-0.041444000213421706,0.14485873161365032,-0.045970031525244044,1.0594842402950009,-19.796333399794825,1.0721877253631888,0.14181002058735573,0.022488198596440204,0.6776034525866425,-28.807250029168102,0.3276661400343499,0.016472379416321382,0.0,-1.533128775991691
69.76999999999879,11.0,0.9962587743100361,0.9988599189608602,4.431597871288211,0.14573303739247753,0.14167119035857945,0.14,-0.04064291487225363,0.1443969724211005,-0.04638047172443915,1.0596363128527018,-19.8326650007477,1.0723443698954414,0.14167119035857945,0.02251171256427065,0.6768766184550685,-28.861542495168372,0.32725141336039676,0.016412739601225485,0.0,-1.5957890122557552
69.7799999999988,11.0,0.9962516693909711,0.9988620456077804,4.431605310662332,0.14573273392091365,0.14153188613498618,0.14,-0.039835107208286036,0.14393114899344092,-0.04678286734426666,1.0597866169680876,-19.86572209544104,1.0724992965606386,0.14153188613498618,0.022535292533296055,0.6761490283291652,-28.91264975193977,0.3268381448502793,0.016352965715052736,0.0,-1.6581714259681237
69.7899999999988,11.0,0.9962452209780323,0.9988644161044162,4.4316114598207035,0.14573246551972063,0.14139213354606364,0.14,-0.03902071416206959,0.14346134211030126,-0.0471771518453727,1.0599351251278566,-19.895496665801684,1.0726524769734507,0.14139213354606364,0.022558934126149448,0.6754208133693115,-28.96056085572269,0.32642641265943523,0.016293068743795176,0.0,-1.720265156519334
69.7999999999988,11.0,0.9962394309543436,0.9988670086606256,4.431616317997604,0.1457322322548606,0.14125195840746468,0.14,-0.03819987354726412,0.14298763320984303,-0.047563260062191116,1.0600818101695029,-19.921981275733675,1.0728038830947868,0.14125195840746468,0.022582632963106346,0.6746921051781156,-29.00526541008365,0.3260162946906324,0.016233059682006813,0.0,-1.7820593935588138
69.80999999999881,11.0,0.9962343010905091,0.9988697996050601,4.431619884676964,0.14573203418600864,0.14111138671439621,0.14,-0.03737272403123637,0.14251010437497844,-0.04794112821157622,1.0602266452835327,-19.945169073714123,1.072953487233772,0.14111138671439621,0.022606384662091143,0.6739630357703337,-29.046753568424602,0.3256078685733671,0.016172949530224478,0.0,-1.8435433788770017
69.81999999999881,11.0,0.9962298330382011,0.9988727644641108,4.431622159592175,0.1457318713663591,0.1409704446350867,0.14,-0.036539405115320056,0.14202883831950372,-0.04831069390124134,1.0603696040162567,-19.96505379525415,1.073101262050134,0.1409704446350867,0.022630184838340492,0.6732337375426637,-29.085016036228545,0.32520121164785026,0.01611274929421381,0.0,-1.904706408278387
69.82999999999882,11.0,0.9962260283236934,0.9988758790581694,4.431623142725452,0.14573174384243673,0.14082915850347263,0.14,-0.03570005711637547,0.14154391837414929,-0.04867189613800674,1.0605106602735246,-19.981629765195464,1.073247180557319,0.14082915850347263,0.02265402910369187,0.6725043432391599,-29.12004407305363,0.3247964009461877,0.016052469983789796,0.0,-1.965537833444819
69.83999999999882,11.0,0.9962228883416131,0.9988791205626848,4.431622834306732,0.14573165165391896,0.14068755481213122,0.14,-0.03485482114776561,0.14105542847254812,-0.049024675335858935,1.060649788325322,-19.994891899865568,1.073391216126354,0.14068755481213122,0.022677913065621925,0.6717749859171951,-29.151829494283156,0.32439351317737003,0.01599212261165866,0.0,-2.0260270637897455
69.84999999999883,11.0,0.9962204143491669,0.9988824684848575,4.431621234812139,0.14573159483347795,0.14054566020510204,0.14,-0.03400383910044502,0.14056345313712462,-0.0493689733238217,1.0607869628112077,-20.004835709081735,1.0735333424905698,0.14054566020510204,0.022701832326366293,0.6710457989125705,-29.180364672775767,0.32399262471222057,0.015931718192556215,0.0,-2.0861635683017408
69.85999999999883,11.0,0.9962186074610808,0.9988859055103003,4.4316183449620565,0.14573157340664886,0.14040350147080902,0.14,-0.03314725362379861,0.14006807746490568,-0.04970473335363706,1.0609221587464353,-20.011457298012132,1.0736735337511134,0.14040350147080902,0.022725782482263823,0.670316915804964,-29.205642540468293,0.3235938115686603,0.01587126774274985,0.0,-2.145936877377994
69.86999999999884,11.0,0.9962174686454461,0.9988894181823122,4.431614165718866,0.14573158739172967,0.14026110553521312,0.14,-0.03228520810600988,0.1395693871132559,-0.050031900107251295,1.0610553515286456,-20.014753368905044,1.0738117643830996,0.14026110553521312,0.022749759123251376,0.6695884703843492,-29.227656589905443,0.3231971493977619,0.015810782277773924,0.0,-2.2053365846471
69.87999999999884,11.0,0.9962169987206215,0.9988929973848207,4.431608698284415,0.14573163679971632,0.14011849945499677,0.14,-0.03141784665435304,0.13906746828553893,-0.05035041970410483,1.061186516944715,-20.01472122268553,1.0739480092422566,0.14011849945499677,0.022773757833066552,0.6688605966181357,-29.246400875930828,0.32280271346765443,0.0157502728120553,0.0,-2.2643523487805264
69.88999999999885,11.0,0.9962171983532967,0.9988966386085505,4.431601944097293,0.14573172163427517,0.1399757104113197,0.14,-0.03054531407441441,0.13856240771670691,-0.050660239708220034,1.0613156311776877,-20.011358760442437,1.0740822435717792,0.1399757104113197,0.02279777418968167,0.6681334286212359,-29.26187001733979,0.3224105786491259,0.015689750356121596,0.0,-2.322973895293395
69.89999999999885,11.0,0.9962180680577531,0.9989003419931815,4.4315939048300015,0.14573184189175378,0.13983276570349118,0.14,-0.02966775584947834,0.13805429265882013,-0.050961309135081394,1.0614426708134395,-20.004664484799417,1.0742144430092158,0.13983276570349118,0.022821803766365053,0.6674071006265283,-29.274059198688352,0.3220208193986508,0.015629225914051907,0.0,-2.381191018332986
69.90999999999886,11.0,0.9962196081963155,0.9989041121467023,4.431584582386096,0.1457319975612275,0.13968969274297674,0.14,-0.028785318119298464,0.13754321086649882,-0.05125357845830648,1.0615676128467735,-19.994637501185615,1.0743445835930758,0.13968969274297674,0.02284584213331455,0.6666817469578152,-29.282964172227118,0.32163350974158,0.015568710481793188,0.0,-2.4389935824556104
69.91999999999886,11.0,0.996221818980922,0.9989079577554044,4.431573978897389,0.14573218862458004,0.13954651904739945,0.14,-0.02789814765888743,0.13702925058230933,-0.051536999616105014,1.0616904346870388,-19.981277519002145,1.0744726417690025,0.13954651904739945,0.022869884859361728,0.6659575020032477,-29.28858125977929,0.3212487232536252,0.015508215043052831,0.0,-2.4963715243912286
69.92999999999887,11.0,0.9962247004757002,0.9989118910062327,4.431562096721285,0.14573241505661283,0.13940327223461074,0.14,-0.027006391857177736,0.1365125005220869,-0.05181152601752457,1.0618111141630004,-19.964584852690457,1.074598594395412,0.13940327223461074,0.022893927514092634,0.6652345001900027,-29.290907354703197,0.3208665330427317,0.015447750566057784,0.0,-2.55331485479519
69.93999999999888,11.0,0.9962282526003794,0.9989159268539879,4.431548938438307,0.14573267682517776,0.13925998001652715,0.14,-0.02611019869610648,0.13599304986019686,-0.05207711254848479,1.0619296295269485,-19.944560422694003,1.0747224187484041,0.13925998001652715,0.022917965670031352,0.6645128759585343,-29.289939923810515,0.32048701172933786,0.015387328001101902,0.0,-2.6098136599877226
69.94999999999888,11.0,0.9962324751343478,0.9989200821701397,4.431534506849877,0.14573297389132628,0.1391166701929091,0.14,-0.02520971672977962,0.13547098821473663,-0.052333715577603905,1.06204595945836,-19.92120575631212,1.07484409252611,0.1391166701929091,0.022941994904555375,0.6637927637367622,-29.285677009095608,0.32011023142744766,0.015326958276292213,0.0,-2.665858103679628
69.95999999999889,11.0,0.996237367721129,0.9989243748168518,4.431518804976386,0.14573330620946826,0.13897337064472584,0.14,-0.024305095064359794,0.13494640563268046,-0.05258129296181839,1.062160083066949,-19.894522988437092,1.0749635938524174,0.13897337064472584,0.022966010801790296,0.6630742979128317,-29.2781172293899,0.31973626372555874,0.015266652295652706,0.0,-2.721438428684878
69.96999999999889,11.0,0.9962429298730414,0.9989288226918859,4.431501836055558,0.14573367372753276,0.1388301093272407,0.14,-0.023396483338406604,0.13441939257496896,-0.05281980405180532,1.0622719798956775,-19.864514862163134,1.0750809012803582,0.1388301093272407,0.022990008953880706,0.6623576128062434,-29.267259781679627,0.3193651796679215,0.015206420935080438,0.0,-2.776544958619072
69.9799999999989,11.0,0.9962491609757975,0.9989334427909773,4.431483603541145,0.14573407638712305,0.13868691426286328,0.14,-0.022484031703558838,0.13389003990154544,-0.0530492096972096,1.0623816299235584,-19.831184729265864,1.0751959937952176,0.13868691426286328,0.023013984962107666,0.6616428426380273,-29.25310444227096,0.318997049737925,0.015146275041282378,0.0,-2.8311680995844304
69.9899999999989,11.0,0.9962560602928202,0.9989382503312624,4.431464111101898,0.1457345141236597,0.1385438135333706,0.14,-0.021567890806282852,0.13335843885634088,-0.05326947225168259,1.0624890135688496,-19.794536550530736,1.0753088508176718,0.1385438135333706,0.02303793443729041,0.6609301214973073,-29.23565156758149,0.31863194384016824,0.015086225428749317,0.0,-2.8852983418398246
69.9999999999989,11.0,0.9962636269690582,0.9989432579774972,4.4314433626208265,0.14573498686650502,0.13840083527222066,0.14,-0.02064821176931597,0.1328246810522094,-0.05348055557773812,1.0625941116925268,-19.754574895940024,1.075419452207118,0.13840083527222066,0.02306185299999278,0.660219583308075,-29.214902094728338,0.31826993128633096,0.015026282879242375,0.0,-2.938926261456461
70.00999999999891,11.0,0.9962718600341227,0.998948475205644,4.431421362194669,0.14573549453906445,0.13825800765638355,0.14,-0.019725146173862673,0.13228885845581614,-0.05368242505142556,1.062696905602437,-19.711304944701673,1.0755277782654087,0.13825800765638355,0.023085736280190967,0.6595113617929915,-29.190857541796113,0.31791108078083163,0.014966458139570107,0.0,-2.992042521958613
