t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
9.909999999999833,11.0,0.9999999994667077,0.9999999994664311,4.401020861398318,0.14620492847990696,0.13999999123886014,0.1399999909379642,-9.420958457795336e-11,0.12102129998135,1.544412672749295e-10,1.0500000007186965,7.680614817499428,1.062998627478547,0.13999999123886014,0.022902694809322877,0.6755283637782693,-1.6101449594285266,0.33636365186139794,0.015557036266580181,0.0,0.0
9.919999999999833,11.0,0.999999999467044,0.9999999994667722,4.401020861370902,0.14620492848023814,0.13999999123889278,0.13999999093798446,-9.737122219632965e-11,0.12102129998288964,1.5348334325704366e-10,1.050000000718761,7.680614810309107,1.06299862747861,0.13999999123889278,0.022902694809319852,0.6755283637783789,-1.6101449666155123,0.33636365186142897,0.015557036266592099,0.0,0.0
9.929999999999833,11.0,0.9999999994673815,0.9999999994671176,4.401020861343546,0.14620492848056865,0.13999999123892595,0.13999999093800494,-1.0050665855132479e-10,0.12102129998441956,1.5249393257403075e-10,1.050000000718826,7.680614803118476,1.0629986274786731,0.13999999123892595,0.022902694809316126,0.6755283637784903,-1.6101449738024933,0.33636365186146155,0.015557036266603302,0.0,0.0
9.939999999999833,11.0,0.9999999994677202,0.9999999994674673,4.401020861316249,0.14620492848089844,0.13999999123895893,0.13999999093802565,-1.0361667079905601e-10,0.12102129998593943,1.5147329446296704e-10,1.0500000007188903,7.680614795927552,1.0629986274787364,0.13999999123895893,0.022902694809313517,0.6755283637786016,-1.6101449809902284,0.3363636518614925,0.015557036266613996,0.0,0.0
9.949999999999832,11.0,0.9999999994680601,0.9999999994678214,4.401020861289013,0.14620492848122757,0.13999999123899248,0.13999999093804663,-1.0669903849347406e-10,0.12102129998744893,1.504216937120439e-10,1.0500000007189554,7.680614788736319,1.0629986274787997,0.13999999123899248,0.022902694809310217,0.6755283637787151,-1.6101449881779584,0.336363651861525,0.01555703626662632,0.0,0.0
9.959999999999832,11.0,0.9999999994684011,0.9999999994681796,4.401020861261836,0.1462049284815561,0.13999999123902612,0.13999999093806786,-1.0975403919033511e-10,0.12102129998894776,1.4933940380619972e-10,1.0500000007190204,7.680614781544787,1.062998627478863,0.13999999123902612,0.02290269480930665,0.6755283637788285,-1.6101449953658766,0.33636365186155626,0.015557036266640463,0.0,0.0
9.969999999999832,11.0,0.9999999994687434,0.9999999994685407,4.401020861234719,0.14620492848188393,0.13999999123905976,0.13999999093808935,-1.1278128431158052e-10,0.12102129999043561,1.4822670230119066e-10,1.0500000007190848,7.680614774352959,1.0629986274789263,0.13999999123905976,0.022902694809304226,0.6755283637789432,-1.6101450025545456,0.33636365186158834,0.015557036266653192,0.0,0.0
9.979999999999832,11.0,0.9999999994690869,0.9999999994688976,4.401020861207661,0.14620492848221114,0.13999999123909354,0.13999999093811102,-1.1577999670109307e-10,0.12102129999191219,1.470838723964066e-10,1.0500000007191501,7.680614767160837,1.0629986274789895,0.13999999123909354,0.022902694809300624,0.6755283637790575,-1.6101450097430274,0.3363636518616191,0.015557036266665429,0.0,0.0
9.989999999999831,11.0,0.9999999994694315,0.9999999994692507,4.401020861180663,0.14620492848253766,0.13999999123912757,0.13999999093813303,-1.1874912164699936e-10,0.12102129999337718,1.4591120136205515e-10,1.0500000007192147,7.680614759968422,1.0629986274790528,0.13999999123912757,0.022902694809297727,0.6755283637791736,-1.6101450169320695,0.3363636518616505,0.015557036266679381,0.0,0.0
9.999999999999831,11.0,0.9999999994697774,0.9999999994695998,4.401020861153724,0.14620492848286354,0.13999999123916182,0.13999999093815527,-1.21688326082392e-10,0.12102129999483031,1.4470898923590872e-10,1.0500000007192798,7.680614752775715,1.0629986274791163,0.13999999123916182,0.02290269480929414,0.6755283637792896,-1.6101450241211122,0.3363636518616815,0.01555703626668966,0.0,0.0
10.009999999999831,11.0,0.9999999970809511,0.9999605785539822,4.401020861126845,0.14620492840949983,0.1400786207636728,0.13999999087571882,0.0001468033766637289,0.12102130278846246,8.211956203598344e-07,1.049985674386346,7.677475259417504,1.0629933919240075,0.1400786207636728,0.02291638845845214,0.6759176280512917,-1.6136153955119428,0.33724308911488327,0.015564257961123058,1.2406437499372693e-06,0.09424219857544869
10.01999999999983,11.0,0.9999999772008619,0.9998717540435204,4.401020860739504,0.1462049278008735,0.14012164548778172,0.13999999016635192,0.00022688529457076667,0.12102131981072135,2.7267903053619187e-06,1.0499591419661563,7.673782543279138,1.062977198932062,0.14012164548778172,0.022934525865150556,0.6761508549129377,-1.6217280249721588,0.33814043061080057,0.015557586250212578,9.85059999975128e-06,0.18845091334807934
10.02999999999983,11.0,0.9999999145663984,0.9997591624491623,4.401020858526946,0.14620492589493675,0.14015202445965658,0.13999998750092474,0.00028319527870879213,0.12102135938351717,5.287130109676575e-06,1.0499228259293958,7.669503782779397,1.062950623048196,0.14015202445965658,0.022951859195513586,0.6763303508986049,-1.6309282025613834,0.3390405029731208,0.015548338131273536,3.299518124944533e-05,0.28259267240852864
10.03999999999983,11.0,0.9999997795080556,0.9996337740040206,4.401020851263991,0.14620492181433387,0.1401820399179498,0.1399999812131732,0.00033869094397870336,0.12102142730334378,8.39222871682153e-06,1.0498782268328721,7.664470588305528,1.0629147488665598,0.1401820399179498,0.022966792124562364,0.6765116448194951,-1.6399487979596683,0.33993410273692054,0.015541366998854162,7.761919999902266e-05,0.37663402763806964
10.04999999999983,11.0,0.9999995397376638,0.9994989419355345,4.40102083367605,0.14620491462492102,0.14021791577647136,0.1399999694586908,0.00040498517304482506,0.121021529201571,1.2099323348717014e-05,1.0498258851252056,7.65845220154922,1.0628704145772694,0.14021791577647136,0.022979577579421862,0.6767238377147106,-1.6487160062898725,0.3408151936263037,0.015538077721929146,0.00015044921874848656,0.4705415665909782
10.05999999999983,11.0,0.9999991607282618,0.9993545031960883,4.401020798280947,0.14620490334933336,0.14026247653586343,0.13999995027289486,0.00048732463894285427,0.12102167174273236,1.6546719876371723e-05,1.0497654821251088,7.651196260892722,1.0628178884212252,0.14026247653586343,0.02299126071872553,0.6769812233780119,-1.6577144493530522,0.3416794291068527,0.015538183698825564,0.0002579957999978403,0.5642819243658161
10.06999999999983,11.0,0.9999986055030002,0.9991991476002418,4.40102073526137,0.14620488696196632,0.14031666363977074,0.13999992157306726,0.0005874292138290382,0.12102186317018877,2.1905720984337907e-05,1.0496960152558321,7.642451467830371,1.062756798960522,0.14031666363977074,0.023003074068132717,0.6772898363854641,-1.6676248306463135,0.34252342455187434,0.015540711421834306,0.0004065557562470869,0.657821795459822
10.07999999999983,11.0,0.9999978343024459,0.9990317623956186,4.401020632326527,0.14620486438033276,0.1403803929598535,0.13999988114189071,0.0007050978195573543,0.12102211348992395,2.8354186528262992e-05,1.049616003390688,7.631980176582388,1.062686207351566,0.1403803929598535,0.02301611062012128,0.6776510976375065,-1.6791251416364177,0.3433444341206254,0.015544553660595598,0.0006022143999962297,0.751127945602197
10.08999999999983,11.0,0.9999968043927436,0.9988521587423842,4.401020474555011,0.146204834460984,0.1404530375905466,0.13999982661353588,0.0008391127451114477,0.1210224344570511,3.606229725788288e-05,1.049523691884616,7.619565284816128,1.06260475018463,0.1404530375905466,0.023031169678168137,0.6780638325156227,-1.6927908255053967,0.3441402280952828,0.015548751295314842,0.0008508477937452719,0.8441672235620838
10.09999999999983,11.0,0.9999954701506708,0.9986614118918679,4.401020244229229,0.14620479600406985,0.14053370101244048,0.13999975547351076,0.0009877514288149647,0.12102283945777441,4.518519859087151e-05,1.0494172366787602,7.605013748320845,1.0625108065932698,0.14053370101244048,0.023048710299108325,0.6785254004005695,-1.709054970818512,0.3449090527428854,0.015552612393837806,0.0011581249999942165,0.936906572927041
10.109999999999829,11.0,0.9999937834810462,0.9984619476162707,4.401019920680975,0.14620474776801848,0.14062137482916504,0.13999966507737138,0.0011490820524079348,0.1210233433392949,5.585956803389404e-05,1.0492948544530232,7.588157926714615,1.0624026597820153,0.14062137482916504,0.023068870550731143,0.6790323541318586,-1.7282045332223726,0.3456496081743259,0.015555735092102771,0.0015295103312430668,1.0293130438478286
10.119999999999829,11.0,0.999991694567817,0.9982574530982636,4.401019480171106,0.14620468849410814,0.1407150334278038,0.13999955268941813,0.0013211409410114894,0.12102396221794176,6.820248560187739e-05,1.0491549320237281,7.568855398848804,1.0622786345344164,0.1407150334278038,0.02309152457278497,0.679580858015139,-1.7503973108476416,0.34636101294503074,0.015557976038343507,0.0019702655999918263,1.1213538047453326
10.129999999999828,11.0,0.9999891529220294,0.9980526624372439,4.4010188958258425,0.14620461693953352,0.14081369350145723,0.13999941553979892,0.0015020440706267624,0.12102471328364775,8.231171642049033e-05,1.0489960934145688,7.546987628366557,1.0621372006583767,0.14081369350145723,0.02311635779523058,0.6801669815681535,-1.7756895729455358,0.3470427448404338,0.015559391372817966,0.002485452368740497,1.2129961539754688
10.139999999999828,11.0,0.999986108662602,0.9978530537606372,4.401018137649086,0.14620453191676147,0.14091645247017656,0.13999925089654897,0.0016900589684026857,0.12102561461210398,9.82668945900648e-05,1.0488172273714724,7.522457767860268,1.0619770387608978,0.14091645247017656,0.02314294608694734,0.6807869224092858,-1.8040674167832158,0.34769455984857855,0.0155601681542565,0.0030799341999890825,1.304207531447922
10.149999999999828,11.0,0.999982513947069,0.9976644896084547,4.401017172625279,0.14620443233645314,0.14102251227588952,0.1399990561478039,0.001883649146892541,0.12102668499186443,0.00011613128166464018,1.0486174815098352,7.495187876541977,1.0617970697304437,0.14102251227588952,0.023170828497982594,0.6814371770122594,-1.8354770132906038,0.34831639840393824,0.015560558258886767,0.003758378906237587,1.39495553019459
10.159999999999828,11.0,0.9999783244583782,0.9974928304467457,4.401015964921121,0.1462043172509576,0.1411311912706336,0.1399988288886265,0.0020814961898183992,0.12102794377087381,0.00013595385470010148,1.048396231687624,7.465115838757944,1.061596453053368,0.1411311912706336,0.023199566408051958,0.6821146612285441,-1.8698504189880398,0.34890829113070837,0.015560822648418092,0.00452526079998601,1.4852079078836253
10.169999999999828,11.0,0.9999735008501249,0.9973435502281685,4.401014476187764,0.1462041858953476,0.14124192541282615,0.13999856700656083,0.002282501795750236,0.12102941072463926,0.00015777151323110268,1.0481530365174274,7.432192278415279,1.0613745616654844,0.14124192541282615,0.02322878468580228,0.6828167766021546,-1.9071248575289765,0.34947027659001123,0.015561190707916742,0.0053848629437343596,1.574932598274982
10.179999999999827,11.0,0.9999680100560214,0.9972213813426823,4.401012665958224,0.14620403772315363,0.14135425975442537,0.13999826876013788,0.0024857716540961916,0.12103110594626187,0.00018161121395559763,1.047887587145167,7.396377751613623,1.0611309424606765,0.14135425975442537,0.023258193037832095,0.6835414191350493,-1.9472544406885837,0.3500023417144158,0.015561836728657415,0.006341279399982635,1.6640977226133993
10.189999999999827,11.0,0.999961826379404,0.9971300133416995,4.401010492128297,0.1462038724343369,0.14146783160685236,0.13999793284508266,0.002690583784393741,0.1210330497567357,0.00020749186378062574,1.0475996615970196,7.357640460832629,1.060865271883173,0.14146783160685236,0.023287588066126737,0.6842869312972345,-1.9902142452637257,0.35050439232668046,0.01556287336876547,0.007398417481230841,1.7526716009547696
10.199999999999827,11.0,0.9999549322942854,0.9970718652702861,4.401007911503649,0.1462036899935911,0.14158234740643338,0.13999755844385298,0.002896345149585866,0.12103526263237943,0.00023542583396116905,1.0472890912748747,7.315954670107938,1.0605773153101765,0.14158234740643338,0.023316838570140358,0.68505200364996,-2.0359974814610884,0.350976257047082,0.015564360091991396,0.008559999999978979,1.8406227634218735
10.209999999999827,11.0,0.9999473189095546,0.9970479454809802,4.401004880391418,0.14620349063773497,0.14169755588259617,0.139997145255313,0.0031025414364394543,0.12103776514510338,0.0002654200017971224,1.0469557447934252,7.271299918024679,1.0602668973466216,0.14169755588259617,0.02334585820235619,0.6858355379185083,-2.0846071458572477,0.35141772354223627,0.015566323167385454,0.00982956751872705,1.927919961385476
10.219999999999827,11.0,0.9999389860708107,0.9970578058653298,4.401001355211703,0.1462032748716957,0.14181322049746595,0.13999669350270516,0.0033086855704504425,0.12104057791053731,0.00029747627908142417,1.0465995315803716,7.22366103311952,1.0599338879291575,0.14181322049746595,0.023374570614388916,0.6866364876685398,-2.1360440134787253,0.3518286020270356,0.015568782892185683,0.011210480599975066,2.0145321785668173
10.229999999999826,11.0,0.9999299420981921,0.9970995901160133,4.4009972931032255,0.14620304345333504,0.14192909418169286,0.13999620391953205,0.0035142706270531177,0.12104372153891887,0.0003315916431425624,1.0462204248156557,7.173028864925646,1.0595782065440333,0.14192909418169286,0.02340287265093312,0.6874536952177684,-2.190293062065039,0.35220880763777784,0.01557178330934406,0.012705922056223019,2.100428642057546
10.239999999999826,11.0,0.9999202031815948,0.9971701685695119,4.4009926524978065,0.1462027973680737,0.14204489911356158,0.13999567771438243,0.003718732270553582,0.12104721658407805,0.0003677577407933287,1.0458185006717913,7.119401563670219,1.0591998441987762,0.14204489911356158,0.023430600953155342,0.6882857437259122,-2.24731042756258,0.3525584510994685,0.015575419810361736,0.014318899199970918,2.1855788332531905
10.249999999999826,11.0,0.9999097924751699,0.9972653459970751,4.400987393640469,0.14620253779487824,0.1421603137039596,0.13999511651702432,0.003921424749062541,0.12105108348679607,0.00040596018172361697,1.045393988699365,7.062786181344056,1.0587989003371399,0.1421603137039596,0.023457506578693953,0.6891308415442136,-2.307012777097789,0.35287792621333663,0.015579860637666,0.01605224609371876,2.2699524986962722
10.259999999999826,11.0,0.9998987389495283,0.9973801239325123,4.400981479035353,0.14620226606564335,0.14227496812721735,0.1399945223091561,0.004121612927134866,0.12105534251015981,0.00044617767072105386,1.0449473267869078,7.003200332886752,1.0583756299028635,0.14227496812721735,0.023483241032080774,0.6899867521262838,-2.369270584162754,0.3531679831374954,0.015585359282123663,0.017908625799966552,2.3535196608252136
10.269999999999825,11.0,0.9998870760716345,0.9975089961200189,4.400974873802202,0.14620198362030748,0.14238844877507814,0.13999389734398202,0.004318481031706345,0.12106001366612112,0.000488381144013427,1.0444792135300527,6.940673651787533,1.0579304944312693,0.14238844877507814,0.02350735558221454,0.6908507775937023,-2.433906253514145,0.35342977813599863,0.015592256048016274,0.019890532631214305,2.436250628625225
10.279999999999825,11.0,0.9998748403883848,0.9976462546175325,4.40096754593333,0.14620169196016208,0.14250031101775257,0.13999324405921962,0.00451115692680204,0.12106511663412556,0.0005325330724427757,1.043990651104763,6.875248799437505,1.0574642104929375,0.14250031101775257,0.023529314089624484,0.6917197980165095,-2.5006974303607885,0.35366489319087696,0.015600968431909876,0.022000294399962008,2.5181160081773815
10.289999999999825,11.0,0.9998620700902796,0.9977862849900065,4.4009594664465626,0.14620139260176485,0.14261009874583777,0.13999256498824594,0.004698749031120719,0.12107067067421359,0.0005785870736120259,1.0434829727898987,6.806981838756602,1.056977789058547,0.14261009874583777,0.023548517961008722,0.692590362309588,-2.569385209380576,0.3538753222821217,0.015611971329051798,0.024240074668709668,2.599086713102139
10.299999999999825,11.0,0.9998488036268234,0.9979238316712158,4.400950609434966,0.1462010870336559,0.14271736843941135,0.13999186267386127,0.004880391636019388,0.12107669453824992,0.0006264879391481346,1.0429578509861155,6.735941853895498,1.0564725603419038,0.14271736843941135,0.023564340457133362,0.6934588210317987,-2.6396863982368504,0.35406342484640485,0.015625769251779404,0.02661187499995729,2.679133974893589
10.309999999999825,11.0,0.9998350784361402,0.9980542186023083,4.400940952019216,0.1462007766777355,0.14282171504331054,0.13999113958863915,0.005055293513990589,0.12108320638376878,0.0006761721360216161,1.0424172837203125,6.662209781047478,1.0559501802736455,0.14282171504331054,0.023576166549194474,0.6943214869147837,-2.7113085466813787,0.354231850510311,0.01564286364072231,0.029117537206204882,2.7582293531407727
10.319999999999824,11.0,0.9998209298388933,0.9981735151974912,4.400930474212598,0.14620046285673183,0.1429227967669803,0.13999039806510397,0.005222784415675141,0.12109022369525015,0.0007275687878020418,1.0418635599605053,6.5858765014236615,1.05541261676669,0.1429227967669803,0.023583433946292517,0.695174806105764,-2.78396616799088,0.35438344224984386,0.015663718855733946,0.031758745599952426,2.83634474563242
10.329999999999824,11.0,0.9998063901322387,0.9982786430050803,4.400919158711922,0.14620014676870347,0.14302035608764072,0.1399896402381117,0.005382354362623909,0.1210977632174325,0.0007806010887770409,1.0412992063288304,6.507040326760522,1.0548621161202731,0.14302035608764072,0.023585670853467078,0.6960155221847589,-2.857396479480483,0.35452112735327795,0.015688730517840407,0.034537029243699946,2.913452398341534
10.339999999999824,11.0,0.99979148790456,0.99836742358962,4.400906990629809,0.14619982946903784,0.14311423468911127,0.13998886800088226,0.005533681500510257,0.12110584090455528,0.0008351880567999051,1.040726919740288,6.4258040719841,1.0543011520247885,0.14311423468911127,0.02358252645929399,0.6968408160688129,-2.931373077586418,0.3546478066898896,0.015718199542904248,0.03745376419994745,2.989524915286265
10.349999999999824,11.0,0.9997762475773602,0.9984385726745574,4.400893957184891,0.14619951185994653,0.1432043807640638,0.13998808297522664,0.005676645586258855,0.1211144718882909,0.0008912464946126086,1.0401494919025973,6.342271951978816,1.0537323614392187,0.1432043807640638,0.02357379102969621,0.697648407820506,-3.005716223201856,0.3547662527460955,0.01575231449960286,0.04051017578119491,3.0645352682635703
10.359999999999824,11.0,0.9997606891679733,0.9984916490737124,4.400880047366581,0.1461991946870687,0.14329084795907704,0.13998728649569517,0.005811325781560961,0.12112367046570365,0.0009486930079537627,1.039569732341624,6.2565465556394715,1.0531584729215404,0.14329084795907704,0.023559403692956806,0.6984366107699622,-3.0802988116336656,0.35487902568519736,0.015791143958951245,0.04370734079994235,3.138456806452208
10.369999999999823,11.0,0.9997448282564418,0.9985269691595846,4.400865251590257,0.1461988785424827,0.14337378615562918,0.13998647960669341,0.005937983138107783,0.1211334501070178,0.0010074459240361417,1.038990396604711,6.168726139108253,1.0525822336653865,0.14337378615562918,0.02353944738809698,0.6992043337324717,-3.1550475879005595,0.3549884145041696,0.015834639352920385,0.04704618981868976,3.211263265881646
10.379999999999823,11.0,0.9997286761324169,0.998545498478302,4.400849561357222,0.14619856387321384,0.14345342514994208,0.13998566307110372,0.006057029787758905,0.12114382348146063,0.0010674269661194431,1.038414125557948,6.078902443099085,1.0520063414736853,0.14345342514994208,0.023514131859051136,0.6999510328244016,-3.2299396886526677,0.3550964074486796,0.015882647718746992,0.05052750939993716,3.2829287787635253
10.389999999999823,11.0,0.9997122400933534,0.9985487316915395,4.400832968931834,0.14619825099420716,0.14353005302894128,0.1399848373886246,0.006168988222777172,0.12115480249812818,0.0011285625671764298,1.0378434003381594,5.9871591809524185,1.0514333872023638,0.14353005302894128,0.023483766842957457,0.7006766198044321,-3.3049950856628123,0.3552046925756649,0.015934932646619854,0.054151944356184555,3.3534278826823622
10.399999999999823,11.0,0.9996955238633639,0.9985385705091662,4.4008154670459625,0.14619794010470163,0.14360399155805315,0.13998400282188453,0.006274445017014463,0.121166398357839,0.001190784744706169,1.037280515712161,5.89357127142162,1.0508658119306675,0.14360399155805315,0.023448728590299714,0.7013813383826917,-3.3802659219315117,0.3553146860814943,0.015991200933706415,0.057919999999931915,3.422735529642225
10.409999999999823,11.0,0.9996785281024011,0.9985172069829815,4.400797048638613,0.14619763130697902,0.14367557114802967,0.13998315942838035,0.006374003803508443,0.1211786216113893,0.0012540315050230185,1.0367275725509286,5.7982048114520985,1.0503058814176327,0.14367557114802967,0.02340942346231671,0.7020656230590341,-3.45582402551678,0.3554275831094449,0.016051131922194553,0.06183204439367927,3.490827094966165
10.419999999999822,11.0,0.9996612509773256,0.9984870168359885,4.4007777066362905,0.1461973246265449,0.14374510793396658,0.13998230709639572,0.006468242253486967,0.12119148221954788,0.0013182467935912738,1.0361864880762621,5.7011177081413065,1.0497556784873954,0.14374510793396658,0.023366252527424504,0.7027299564761447,-3.531748031729057,0.35554442353398735,0.01611440633373,0.06588831059992663,3.55767838604525
10.429999999999822,11.0,0.9996436887692037,0.9984504647912977,4.400757433777608,0.1461970200329096,0.14381288518943797,0.13998144558322662,0.0065576772144336215,0.12120498961052444,0.0013833800528879332,1.0356590207077832,5.602360824015206,1.0492171120669502,0.14381288518943797,0.0233195808195794,0.7033747408833572,-3.6081115302417346,0.355666163891295,0.016180731599048984,0.07008889893117398,3.6232656509340777
10.439999999999822,11.0,0.9996258364942062,0.9984100214982912,4.400736222483793,0.14619671746025237,0.14387914075724206,0.13998057455424656,0.00664274114569291,0.12121915273145209,0.0014493854860659783,1.0351468049213248,5.501979442528885,1.0486919398895147,0.14387914075724206,0.02326971427355624,0.7040001972194254,-3.684973486933662,0.3557937463184022,0.016249861176708846,0.07443377919992132,3.6875655867897357
10.449999999999822,11.0,0.9996076885182167,0.998368089915966,4.400714064775151,0.14619641682735418,0.143944061469573,0.13997969362153323,0.006723771659376043,0.1212339800915433,0.0015162211496168882,1.0346513906636368,5.400014836037968,1.0481818005535186,0.143944061469573,0.023216886403809076,0.704606301817555,-3.76237189530326,0.35592815605687184,0.01632160611761754,0.07892279296866865,3.750555348151186
10.459999999999821,11.0,0.9995892391473424,0.9983269380867512,4.400690952232127,0.14619611805626645,0.14400778473969886,0.13997880238094218,0.006801014491957413,0.12124947979587614,0.0015838480089557056,1.0341742816300308,5.296505718411631,1.0476882498225577,0.14400778473969886,0.02316125565548279,0.7051927662548046,-3.8403212236673188,0.35607046067893805,0.016395838030891452,0.08355565579991599,3.81221255505615
10.469999999999821,11.0,0.9995704831778138,0.9982886351822674,4.400666875998401,0.14619582108923596,0.14407040672066274,0.13997790044662314,0.006874638759507445,0.12126565957009834,0.001652229086662461,1.0337169671026745,5.191489388331103,1.0472127958345416,0.14407040672066274,0.023102913162853914,0.7057590609260175,-3.9188137891162707,0.35622182648211254,0.01647248358302531,0.08833195950616332,3.872515300992603
10.479999999999821,11.0,0.9995514163893298,0.9982549884666495,4.400641826822325,0.14619552590343785,0.1441319957316253,0.1399769874820401,0.006944762050691888,0.121282526777554,0.0017213288149491197,1.0332809430068919,5.085002413788934,1.0467569282619789,0.1441319957316253,0.02304189952575943,0.706304478074627,-3.9978247532403515,0.3563835102161246,0.01655151156370075,0.0932511743999107,3.931442160682052
10.48999999999982,11.0,0.9995320359660183,0.9982274802367711,4.400615795131951,0.14619523252308364,0.14419260912082268,0.1399760632265858,0.007011481920173646,0.1213000884313125,0.001791112674200244,1.032867719245865,4.97708076794922,1.0463221373703258,0.14419260912082268,0.022978228283417085,0.7068282257829146,-4.077320047621203,0.35655682714205816,0.016632914336038987,0.09831265154365805,3.9889721976918366
10.49999999999982,11.0,0.9995123408292388,0.9982072056107528,4.400588771137837,0.14619494102848643,0.1442523114181406,0.13997512751689573,0.0070749097585114384,0.12131835120421493,0.001861547161769222,1.0324788120576875,4.867759394401141,1.0459099202415212,0.1442523114181406,0.022911913112444216,0.7073295412414053,-4.157266235820049,0.35674309906191193,0.016716686021094097,0.10351562499990538,4.045084971873743
10.50999999999982,11.0,0.9994923318669222,0.9981948139454759,4.400560744956867,0.14619465156168884,0.1443111915586721,0.13997418030199602,0.0071352028860933725,0.12133732144028912,0.0019326000939456365,1.0321157219084238,4.757071248257291,1.0455217730094886,0.1443111915586721,0.022842995470114022,0.707807809807409,-4.237641135476698,0.3569435881284895,0.016802800048359216,0.10885921408115276,4.0997605466262925
10.51999999999982,11.0,0.9994720120454959,0.9981904583582282,4.400531706749293,0.14619436432831587,0.14436937713056006,0.13997322165148934,0.007192591045945662,0.12135700517071003,0.0020042412037581405,1.0317798990974927,4.645045921030839,1.0451591696131652,0.14436937713056006,0.022771569461659303,0.7082626760736442,-4.3184439730728945,0.35715942371752885,0.0168911886776744,0.11434242559990017,4.152979495978119
10.52999999999982,11.0,0.9994513863930476,0.9981937590224915,4.400501646860444,0.1461940795954016,0.14442704399076672,0.13997225175611788,0.007247394205683766,0.12137740813692813,0.0020764429623985623,1.0314727006273738,4.531708005181064,1.0448235291276298,0.14442704399076672,0.022697801117887554,0.7086941343978732,-4.399703927634108,0.3573915302860542,0.016981726800556846,0.11996415611864755,4.204722911489927
10.53999999999982,11.0,0.9994304618464825,0.9982037863825833,4.400470555957901,0.14619379768507368,0.14448442014990717,0.1399712709202651,0.007300029625914861,0.12139853582272843,0.0021491815261824466,1.0311953428377691,4.417075383797101,1.044516175018109,0.14448442014990717,0.022621939968246935,0.7091025889044392,-4.4814861237567944,0.3576405638867133,0.017074221780335068,0.12572319419989497,4.254972408972567
10.54999999999982,11.0,0.9994092469610405,0.9982190700550896,4.400438425154618,0.1461935189641565,0.14454178349078453,0.13997027954626082,0.007351007396209586,0.12142039349592004,0.0022224376966515262,1.0309488547319792,4.301157639179545,1.0442382905426024,0.14454178349078453,0.022544321702438076,0.7094888765667219,-4.563894434133796,0.3579068639512524,0.017168410381322996,0.13161822265614237,4.303710135018852
10.55999999999982,11.0,0.9993877514875023,0.9982376379332,4.400405246108572,0.1461932438299667,0.144599453572123,0.1399692781107507,0.007400914925431712,0.12144298625921392,0.0022961977798825295,1.030734036800921,4.1839547609166745,1.043990874922253,0.144599453572123,0.02246536172221081,0.7098542511528886,-4.6470708111728785,0.358190425178758,0.017263963032867573,0.13764782079988985,4.350918773346789
10.569999999999819,11.0,0.999365985830302,0.9982570879691817,4.400371011090169,0.14619297269281145,0.14465777841200889,0.1399682671338365,0.0074503920749675046,0.12146631910875208,0.002370454242075095,1.030551429507737,4.065456301223691,1.0437747047761687,0.14465777841200889,0.02238554038099032,0.7102003301286067,-4.731191245664994,0.3584908921482035,0.017360494869899268,0.1438104666936373,4.396581550951969
10.579999999999819,11.0,0.999343960408016,0.998274692466472,4.400335713009672,0.14619270595594147,0.14471711766813158,0.13996724714218078,0.0075000995980959995,0.12149039699782463,0.0024452060804791968,1.0304012945203973,3.9456410771631525,1.0435903047089288,0.14471711766813158,0.022305381584961072,0.7105290105409796,-4.8164588069962555,0.3588075768161152,0.01745758228238628,0.1501045393998848,4.440682244066938
10.589999999999819,11.0,0.9993216849456003,0.9982875317338946,4.400299345398737,0.14619244399393372,0.14477782398793276,0.1399662186277383,0.0075506842104301475,0.12151522490264668,0.0025204588589566373,1.0302836104029243,3.8244774614420285,1.043437929926391,0.14477782398793276,0.022225427092870956,0.7108423630676847,-4.903094515646353,0.359139496683572,0.017554783155835526,0.15652832123113233,4.483205183925422
10.599999999999818,11.0,0.9992991677345499,0.9982926509552962,4.400261902342249,0.14619218713066354,0.14484022445232247,0.13996518200419644,0.0076027438927551705,0.1215408078867333,0.0025962243924290743,1.0301980829583117,3.7019242425693277,1.0433175624627686,0.14484022445232247,0.02214620923938967,0.7111425154554383,-4.991327005019371,0.3594854293346757,0.017651658646012747,0.16307999999987993,4.524135262329369
10.609999999999818,11.0,0.9992764149021172,0.9982872314389896,4.400223378359372,0.14619193561814853,0.14490460397736762,0.13996413756352363,0.007656796911160391,0.12156715116043239,0.00267252010022129,1.0301441689260078,3.577931977875253,1.0432289211790915,0.14490460397736762,0.02206822488907019,0.7114315373362261,-5.081382027274885,0.35984397751695896,0.01774779424163898,0.1697576712686275,4.563457937016814
10.619999999999818,11.0,0.9992534297332403,0.998268765339452,4.4001837682356095,0.14619168961758885,0.14497119227788358,0.1399630854352078,0.007713257546774321,0.12159426013254343,0.0027493680809785688,1.0301211104342416,3.452444715515057,1.043171484297843,0.14497119227788358,0.021991913205817736,0.711711337838053,-5.173472839125849,0.3602136380553105,0.01784281801678947,0.17655934059987508,4.601159236828681
10.629999999999818,11.0,0.9992302120884614,0.9982352217388287,4.400143066810723,0.1461914491838826,0.14504015557460398,0.1399620255507801,0.007772420733031249,0.12162214045161378,0.0028267939880016702,1.0301279766252858,3.3254019288314907,1.0431445220210414,0.14504015557460398,0.021917639334233855,0.7119835856371909,-5.267792375084705,0.3605928677737187,0.01793641434087415,0.1834829258061228,4.637225766672665
10.639999999999818,11.0,0.9992067579576537,0.9981851918023514,4.400101268730279,0.14619121425475423,0.14511159368957835,0.13996095761605115,0.007834456790628386,0.12165079803538655,0.002904825800914412,1.0301637083030524,3.196740491477764,1.0431471358624411,0.14511159368957835,0.021845685395118268,0.7122496583501934,-5.364507894362294,0.3609801401990001,0.018028331847998534,0.19052625919987048,4.671644712282448
10.649999999999817,11.0,0.9991830591829026,0.9981180016423363,4.4000583681712255,0.14619098464540337,0.14518554258719787,0.13995988109313673,0.007899416350266586,0.1216802390878745,0.002983492596004783,1.030227161342651,3.0663965254624492,1.0431783007965014,0.14518554258719787,0.021776249380212668,0.7125106247857834,-5.463758500686555,0.3613739880689104,0.018118385114704007,0.19768708984361816,4.704403844770544
10.659999999999817,11.0,0.9991591033747368,0.9980337834915831,4.400014358553988,0.14619076004927478,0.14526198184329142,0.13995879519383286,0.007967244477993574,0.12171047010454371,0.003062823413037284,1.0303171449465396,2.934306975741612,1.0432369062295204,0.14526198184329142,0.021709451680082363,0.7127672599432378,-5.565655614117497,0.3617730283976086,0.01820645017264679,0.20496308579986594,4.735491524973169
10.669999999999817,11.0,0.9991348740346708,0.9979334986458036,4.399969232254987,0.14619054004518756,0.14534084602454717,0.13995769888525034,0.008037802084324419,0.12174149786700333,0.0031428463016497485,1.0304324515788479,2.8004108011970814,1.043321792127086,0.14534084602454717,0.02164534818504152,0.7130200891586702,-5.670286155999973,0.36217596887183334,0.018292454625484122,0.21235183638111374,4.764896707585572
10.679999999999817,11.0,0.9991103508844967,0.9978189091422859,4.399922980334063,0.14619032411066835,0.14542203858467626,0.1399565909078781,0.008110891998839187,0.12177332942931986,0.003223587607542042,1.0305718764646854,2.664649718391123,1.043431777336484,0.14542203858467626,0.021583948243813166,0.7132694548218342,-5.7777179265895,0.3625815964322594,0.018376363684393496,0.2198508543998616,4.7926089450863865
10.689999999999817,11.0,0.9990855103898701,0.9976924989908326,4.399875592290988,0.14619011164093926,0.14550544666983853,0.13995546980547174,0.008186286696561629,0.12180597209853763,0.0033050715302314583,1.030734225783222,2.526968486001191,1.0435656781358156,0.14550544666983853,0.02152523531168406,0.7135155969173095,-5.888006438150433,0.36298875081940507,0.01845816381869822,0.22745757841860947,4.818618391449587
10.699999999999816,11.0,0.9990603264534501,0.9975573496195765,4.399827055864047,0.14618990197264656,0.14559095519014137,0.13995433396540982,0.008263754601039841,0.12183943341215195,0.0033873199534248913,1.0309183139723108,2.3873147686125176,1.043722316207233,0.14559095519014137,0.021469187912149162,0.7137587374828197,-6.001202336206483,0.36339628742434776,0.01853784591543439,0.23516937499985746,4.8429158056427255
10.709999999999816,11.0,0.999034771242116,0.9974169776995757,4.399777356881633,0.14618969441110727,0.14567845865568083,0.13995318166749293,0.008343082159543769,0.1218737211151409,0.003470352519401576,1.0311229517598184,2.245638663124864,1.0439005164399675,0.14567845865568083,0.02141579858696832,0.7139991590178061,-6.117358508851519,0.36380303483129817,0.018615389825220756,0.2429835409561054,4.865492554910233
10.719999999999816,11.0,0.9990088161044107,0.9972751463588556,4.399726479175057,0.14618948825962708,0.14576786957366814,0.13995201113862024,0.00842408944844647,0.12190884313874432,0.0035541868933462255,1.0313469275165874,2.1018920048438052,1.0440990960891479,0.14576786957366814,0.021365088807854437,0.7142372678890333,-6.236536049685983,0.36420775286887214,0.018690751960637218,0.25089730559985346,4.8863406178406
10.729999999999816,11.0,0.9989824325289781,0.9971356627409123,4.399674404557545,0.14618928284931126,0.1458591226207247,0.13995082061041436,0.008506637852001508,0.12194480758253787,0.003638839144935553,1.0315889851894768,1.956027590076127,1.0443168477308626,0.1458591226207247,0.021317118328828936,0.7144736357236691,-6.3588083935943835,0.3646090967712561,0.018763857228532008,0.2589078329936015,4.905452587216334
10.739999999999815,11.0,0.9989555930927578,0.9970021757448203,4.399621112870802,0.14618907756777305,0.14595217429427337,0.13994960837670084,0.00859062927677906,0.12198162270056531,0.00372432416443658,1.0318478023590165,1.8079984560582922,1.0445525190710916,0.14595217429427337,0.021271988111660155,0.7147090144227012,-6.48426316698402,0.3650055922357148,0.018834596063283856,0.26701222419984966,4.922821672645722
10.749999999999815,11.0,0.9989282723491725,0.9968779875422942,4.399566582096953,0.14618887188522944,0.1460469982526175,0.13994837284779518,0.008675997311039796,0.12201929689145406,0.00381065602995383,1.032121971854619,1.6577573474208076,1.044804792928353,0.1460469982526175,0.021229836684569695,0.7149443234561607,-6.613001559777969,0.3653956248435848,0.01890282675651718,0.2752075195310978,4.938441702975417
10.759999999999815,11.0,0.9989004476113226,0.9967658911448036,4.399510788530202,0.1461886653766621,0.1461435770219418,0.13994711259879827,0.008762691614387086,0.12205783869164073,0.003897848251034039,1.0324099898771797,1.5052564728680187,1.0450722706004447,0.1461435770219418,0.021190830513634594,0.7151806111840514,-6.74513530443269,0.36577744565519643,0.01896838269163032,0.28349070079984606,4.952307128483016
10.769999999999815,11.0,0.998872099592852,0.9966680440314473,4.399453706999586,0.14618845773899256,0.14624189112971095,0.139945826409536,0.008850657534004713,0.12209725677016271,0.003985913830418122,1.0327102527866434,1.350447619549791,1.0453534613676627,0.14624189112971095,0.02115514960227273,0.7154189947455932,-6.880781608174883,0.3661491929798488,0.019031083573926466,0.2918586935685943,4.96441302284886
10.779999999999815,11.0,0.9988432128790234,0.9965858848674161,4.399395311131763,0.14618824880255255,0.14634190697972202,0.13994451329435148,0.0089398134187047,0.1221375599229986,0.004074865108280472,1.0330210637074444,1.1932826500072766,1.045646780139369,0.14634190697972202,0.021122970019333248,0.7156605852802165,-7.020056600212436,0.36650892855563894,0.01909074933662745,0.30030836939984257,4.974755084906326
10.789999999999814,11.0,0.9988137762118358,0.9965200969228857,4.399335573641114,0.14618803853649914,0.1464435648911852,0.13994317252063454,0.009030028297872472,0.12217875706471164,0.0041647133792300966,1.0333406490017,1.0337143623636669,1.045950554306836,0.1464435648911852,0.021094445344409928,0.7159064066700784,-7.163068004461713,0.36685468484904604,0.019147215150400507,0.3088365481060909,4.983329640170007
10.799999999999814,11.0,0.9987837825848491,0.996470618251833,4.399274466633621,0.14618782704819855,0.14654676867475028,0.13994180361569197,0.00912110249485848,0.1222208572151861,0.004255468298770529,1.0336671835808267,0.8716976534696201,1.0462630398311952,0.14654676867475028,0.02106968908521215,0.7161573164942532,-7.309907816262841,0.36718451904835986,0.019200345885484284,0.3174399999998395,4.990133642141248
10.809999999999814,11.0,0.9987532291548803,0.9964366953170714,4.399211961910961,0.14618761457695745,0.14665137792309635,0.13994040636227104,0.009212753374021054,0.12226386947953674,0.004347137119966764,1.0339988230858317,0.7071908913014252,1.0465824455849433,0.14665137792309635,0.02104875996608127,0.7164139374407994,-7.460645743709055,0.3674965686933021,0.019250048471443515,0.32611544814358806,4.995164673390546
10.819999999999814,11.0,0.9987221169880757,0.9964169738289945,4.399148031262076,0.14618740148278944,0.14675720387691946,0.1399389807837011,0.009304607823508726,0.12230780301977999,0.004439723820234906,1.0343337402599735,0.5401573804150571,1.0469069640861541,0.14675720387691946,0.02103165163441674,0.7166766061122378,-7.615324075841032,0.3677891038034713,0.019296280867421835,0.3348595705998366,4.998420946416456
10.829999999999814,11.0,0.9986904506663985,0.9964096183229241,4.399082646730975,0.1461871882311524,0.146864009327802,0.13993752712016364,0.009396202325213543,0.12235266701752219,0.004533228190533182,1.0346701624334678,0.3705667947074976,1.0472348061058556,0.146864009327802,0.021018287824387215,0.7169453441569646,-7.773954473259645,0.3680605708436625,0.019339056744625757,0.34366900268108513,4.999901304280675
10.839999999999813,11.0,0.9986582377868006,0.9964124505821776,4.399015780851594,0.14618697537475747,0.14697151257983843,0.139936045798017,0.009486990638571613,0.12239847062767244,0.004627644963642384,1.0350064069718135,0.1983964558255248,1.0475642362546937,0.14697151257983843,0.02100852341476957,0.7172198541874744,-7.936516962295086,0.36830962480559826,0.019378445457485342,0.3525403391998339,4.999605221019102
10.849999999999813,11.0,0.9986254883890155,0.9964230964851842,4.398947406842978,0.1461867635336383,0.14707939506349915,0.13993453739435627,0.009576358322510803,0.12244522292394174,0.00472296305442911,1.0353409118035566,0.023632352319899852,1.0478936065954298,0.14707939506349915,0.021002151186066537,0.717499540298893,-8.102961175895315,0.36853514700846546,0.01941456738722254,0.36147013671858264,4.997532801828713
10.859999999999813,11.0,0.9985922143489733,0.996439131193912,4.3988774987606885,0.14618655337466857,0.14718731182037334,0.13993300259909044,0.009663642619076318,0.12249293283756799,0.004819164973604926,1.035672258702261,-0.15373017801958586,1.0482213855801508,0.14718731182037334,0.02099891348918402,0.7177835504484572,-8.273209649296932,0.36873624775022756,0.01944758522944049,0.37045491579983136,4.993684783030176
10.869999999999813,11.0,0.9985584287734607,0.9964582137080716,4.398806031603036,0.1461863455916451,0.14729490379591512,0.13993144217675987,0.009748155697385241,0.12254160909123829,0.004916226458934056,1.0359991877840482,-0.33368614554255677,1.048546180139474,0.14729490379591512,0.020998517544058508,0.7180708357687203,-8.447162770773158,0.3689122545177935,0.01947769220372754,0.37949116325608023,4.988062531806248
10.879999999999812,11.0,0.9985241454281832,0.996478203520632,4.3987329813731755,0.14618614088691423,0.1474018107169183,0.13992985693012994,0.009829208959340141,0.12259126013051315,0.005014116346144726,1.0363206026054614,-0.5162209906429681,1.0488667494910593,0.1474018107169183,0.021000652742485606,0.7183602202870153,-8.624704829117618,0.3690626879242767,0.019505098458508358,0.3885753343998292,4.980668045716017
10.889999999999812,11.0,0.9984893782262958,0.9964972542174921,4.398658325100375,0.14618593995534085,0.14750768330364825,0.13992824766729778,0.009906136061975768,0.12264189405516306,0.005112796678365882,1.0366355662052993,-0.7013110175780123,1.049182010102463,0.14750768330364825,0.02100500816799479,0.7186504736566031,-8.805710505590003,0.3691872287191522,0.019530017099929284,0.39770385529357816,4.971503951985183
10.899999999999812,11.0,0.9984541407983195,0.9965138811387636,4.398582040825542,0.1461857434712045,0.14761219367413803,0.13992661517367902,0.009978312516490617,0.12269351855270158,0.005212223030289471,1.0369432893261272,-0.8889241148030744,1.0494910321427489,0.14761219367413803,0.021011288577554955,0.7189403794480805,-8.99005113608714,0.3692856800069061,0.01955265126202175,0.4068731249998273,4.9605735065726115
10.909999999999812,11.0,0.9984184461577169,0.9965270024362456,4.398504107557421,0.14618555207838912,0.14771504302357918,0.13992496018983192,0.010045170149579341,0.12274614083605989,0.00531234500382023,1.0372431127821264,-1.0790206715539932,1.0497930285919637,0.14771504302357918,0.021019227309835315,0.7192287922835922,-9.17760012057039,0.36935792912413234,0.019573183485425777,0.41607951783107655,4.947880593013511
10.919999999999812,11.0,0.9983823064697931,0.996535954821936,4.39842450520676,0.1461853663840186,0.14781596597957347,0.13992328339566218,0.01010620531067985,0.12279976758683947,0.005413106837710017,1.037534486437867,-1.2715545858990074,1.0500873388606944,0.14781596597957347,0.021028594961468174,0.71951467852835,-9.368236972376083,0.3694039134592374,0.0195917683778786,0.42531938559982563,4.933429721039629
10.929999999999811,11.0,0.9983457329254839,0.9965404868525661,4.398343214506098,0.14618518695549657,0.14791473140538133,0.1399215854011623,0.01016098040613006,0.12285440490495995,0.0055144480659397805,1.0378169474798806,-1.4664742564830895,1.0503734092348003,0.14791473140538133,0.021039203163810166,0.7197971372039448,-9.56184966642634,0.3694235938611983,0.019608529146998354,0.4345890598685749,4.917226024976971
10.939999999999811,11.0,0.9983087357163197,0.9965407336378969,4.3982602169227585,0.14618501432074837,0.1480111398098144,0.1399198667434974,0.010209119065936023,0.1229100582648582,0.005616304159062592,1.0380901005847811,-1.6637234587645802,1.0506507726600107,0.1480111398098144,0.021050903341432274,0.720075400046725,-9.758335142814259,0.3694169382843534,0.019623558162492262,0.44388485419982415,4.89927526192159
10.949999999999811,11.0,0.9982713241026213,0.9965371773633297,4.398175494572276,0.14618484897133585,0.14810501787905234,0.13991812788997218,0.010250295916575614,0.12296673247776337,0.005718607089190374,1.0383536022324178,-1.863242025332086,1.0509190303040636,0.14810501787905234,0.02106358087763679,0.7203488119348106,-9.957598028116788,0.3693839170452369,0.019636921257960016,0.4532030664060737,4.879583809694125
10.95999999999981,11.0,0.9982335065638718,0.9965305980092682,4.398089030138695,0.14618469136802908,0.14819621093777846,0.13991636924620385,0.010284222479184812,0.12302443165903855,0.00582128577190144,1.0386071508253398,-2.064966276667653,1.0511778369969864,0.14819621093777846,0.021077145595530263,0.7206167950167768,-10.159547829649851,0.3693245096986486,0.019648665093186815,0.4625399807998232,4.858158664573791
10.96999999999981,11.0,0.9981952910181587,0.9965220182139833,4.3980008068073735,0.14618454194836525,0.14828457434233905,0.13991459116868604,0.010310631076351662,0.1230831591991945,0.005924266355522972,1.0388504835287025,-2.2688291803029865,1.0514268920972558,0.14828457434233905,0.021091519832146948,0.7208788015559987,-10.364095016401007,0.36923872220245224,0.019658826585202474,0.4718918704435727,4.83500743881263
10.97999999999981,11.0,0.9981566850964563,0.996512645487091,4.397910808214827,0.14618440113570264,0.14836996489031562,0.13991279398085074,0.01032925878131602,0.1231429177369839,0.006027472348011484,1.0390833799226593,-2.474760249207709,1.0516659366295833,0.14836996489031562,0.021106625602995793,0.7211342615966541,-10.571146509231337,0.36912661189329476,0.01966744322314467,0.48125499939982236,4.810138357930917
10.98999999999981,11.0,0.9981176964571118,0.99650381408334,4.397819018419109,0.14618426934927758,0.14845223329265309,0.13991097799170557,0.010339833369153173,0.12320370913298753,0.00613082459181088,1.0393056717530016,-2.682685220879217,1.0518947567689045,0.14845223329265309,0.02112237240583376,0.7213825319565903,-10.780601152016116,0.36898831695592954,0.01967456302633388,0.49062562498107215,4.783560257794673
10.99999999999981,11.0,0.9980783331259818,0.9964969279427203,4.397725421893121,0.14618414701478785,0.14853121860378027,0.13990914351613074,0.010342062944801722,0.12326553444230216,0.006234241115390907,1.0395172573627263,-2.8925255837088186,1.052113192990667,0.14853121860378027,0.021138647094201816,0.7216228527347475,-10.992345720967526,0.36882408661257704,0.019680252981018432,0.4999999999998218,4.7552825814763215
11.00999999999981,11.0,0.998038603848018,0.9964934053272342,4.397630003542188,0.14618403457504792,0.14860674526052148,0.13990729089594645,0.010335630462582457,0.12332839388530309,0.006337636904750945,1.0397181188593427,-3.1041980342588786,1.0523211535501626,0.14860674526052148,0.02115530698168377,0.721854316538388,-11.206251955253162,0.3686343082268661,0.019684604990690985,0.5093743750185717,4.72531537589961
11.01999999999981,11.0,0.9979985184365538,0.9964946252438687,4.3975327487462055,0.14618393250028908,0.1486786230737513,0.13990542052090135,0.010320193775762987,0.12339228681593903,0.006440923647503024,1.0399083397717714,-3.3176139565255975,1.0525186304620242,0.1486786230737513,0.021172176951643813,0.7220758541268018,-11.422174968323965,0.36841952791448385,0.019687738677734573,0.5187450005998216,4.693669288269989
11.02999999999981,11.0,0.9979580881069888,0.9965018754989226,4.397433643425698,0.14618384129770137,0.1487466501775219,0.13990353284876833,0.01029539121879608,0.12345721168756424,0.006544009505375517,1.0400881209029127,-3.532679011453976,1.0527057158725026,0.1487466501775219,0.021189050887131036,0.7222862382847313,-11.639953240246264,0.3681804619908329,0.01968980073489749,0.5281081295560714,4.660355562291706
11.039999999999809,11.0,0.9979173257819722,0.9965163022980933,4.397332674130207,0.14618376151983647,0.14881061861228675,0.1399016284237729,0.010260852110572649,0.12352316601686102,0.006646798967890804,1.0402577922873317,-3.7492929126243544,1.0528826166764398,0.14881061861228675,0.021205697254696735,0.7224841057225245,-11.859410215298366,0.36791799761846056,0.019690960907740297,0.5374600191998218,4.6253860341729744
11.049999999999809,11.0,0.9978762463556052,0.996538861655429,4.397229828146536,0.14618369377151708,0.14887032193202918,0.13989970789261186,0.010216211030871947,0.12359014634689301,0.0067491928310772446,1.0404178195890543,-3.967349443616305,1.0530496654252717,0.14887032193202918,0.02122186822607571,0.722667994846798,-12.080357355603663,0.3676331821892671,0.019691405057840672,0.5467969335935717,4.5887731284206215
11.059999999999809,11.0,0.9978348669047159,0.9965702734289047,4.397125093623564,0.14618363871491977,0.1489255640117668,0.1398977720173611,0.010161124324286841,0.12365814821070395,0.006851088331479673,1.040568803871415,-4.186736746522688,1.0532073259749886,0.1489255640117668,0.021237311349359526,0.7228363955722632,-12.302598348628218,0.3673272021744317,0.01969132606138094,0.5561151457998218,4.550529853425726
