t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
11.069999999999808,11.0,0.9977932068360671,0.9966109794549797,4.397018459709538,0.14618359707253645,0.14897616811343448,0.13989582168461992,0.010095287066109293,0.12372716609709693,0.0069523794490163075,1.0407114743704866,-4.407337882366941,1.0533561928851563,0.14897616811343448,0.021251782525048668,0.7229878061260752,-12.525934049960222,0.3670013532699631,0.019690913514489396,0.5654109401310723,4.5106697968417935
11.079999999999808,11.0,0.9977512879596028,0.9966611078862031,4.396909916697059,0.1461835696277636,0.1490219852536142,0.1398938579103136,0.01001844869970614,0.12379719342027565,0.007052957374285906,1.0408466746280218,-4.629031635888857,1.053496984237341,0.1490219852536142,0.021265058927110482,0.7231207911442198,-12.750167674459352,0.3666570045348396,0.01969034332789719,0.5746806143998224,4.46920712075713
11.089999999999808,11.0,0.99770913447966,0.9967204463214538,4.396799456170375,0.14618355722293191,0.14906290100556208,0.1398918818396777,0.009930425723731762,0.12386822249489735,0.007152711118717715,1.0409753430115625,-4.851693512326155,1.0536305282208016,0.14906290100556208,0.021276950542168625,0.7232340353327289,-12.975109733907365,0.36629555977573824,0.019689768277263257,0.5839204821685727,4.426156556663118
11.099999999999808,11.0,0.997666772898581,0.9967884265496941,4.3966870711491435,0.14618356075467304,0.14909884004942892,0.1398898947420888,0.009831110149168765,0.12394024451779528,0.007251528231319861,1.0410984891967738,-5.075196855039392,1.0537577444616093,0.14909884004942892,0.02128730917560178,0.7233263875603476,-13.200582258383724,0.3659184196364532,0.01968931045085002,0.5931268749998233,4.38153340022019
11.109999999999808,11.0,0.997624231830367,0.9968641236268397,4.396572756222535,0.14618358116662,0.1491297680337472,0.13988789800058746,0.009720472914111544,0.1240132495572094,0.007349295575234264,1.041217168555045,-5.2994140018903195,1.053879621582391,0.1491297680337472,0.021296034068407122,0.7233968913709065,-13.426421925852626,0.36552694766580257,0.019689056314578672,0.602296144706074,4.335353505823354
11.119999999999807,11.0,0.9975815417258671,0.9969462715327159,4.396456507667535,0.14618361943955918,0.14915569060270856,0.13988589309615812,0.009598561990601995,0.12408722654986427,0.007445900111884529,1.0413324565432385,-5.524217396252232,1.053997192821538,0.14915569060270856,0.02130307364703069,0.7234447994336557,-13.652481848672043,0.36512244312028214,0.019689054815171476,0.6114246655998248,4.287633280969195
11.129999999999807,11.0,0.9975387345153274,0.9970332968191753,4.396338323545545,0.14618367657928139,0.1491766497434102,0.13988388158707962,0.009465495478795771,0.12416216330570774,0.007541229640659666,1.0414454251208787,-5.74948057535684,1.0541115116813333,0.1491766497434102,0.021308423349266362,0.7234695712075253,-13.878631913564327,0.3647061224623857,0.0196893186144314,0.6205088367435754,4.238389680426381
11.139999999999807,11.0,0.997495843178704,0.9971233705148955,4.3962182037719115,0.14618375360251507,0.14919271788124572,0.13988186508392852,0.00932145049591443,0.1242380465196262,0.007635173447654926,1.0415571229376508,-5.975078973380261,1.054223629503598,0.14919271788124572,0.02131211988303559,0.7234708548758296,-14.104757725474792,0.36427911052404394,0.019689828212149978,0.629545084199826,4.187640200211702
11.149999999999807,11.0,0.9974529012586445,0.99721447719307,4.396096150153876,0.14618385152145444,0.14920399037456678,0.1398798452210827,0.009166649083354461,0.12431486178903609,0.0077276228272479385,1.0416685605765295,-6.200890497548116,1.0543345766033079,0.14920399037456678,0.021314232639389558,0.7234484562363697,-14.33075834996218,0.36384244126073406,0.01969053842036329,0.638529863281077,4.1354028713738336
11.159999999999807,11.0,0.9974099423351224,0.9973044986617335,4.395972166393597,0.14618397132750607,0.14921057720467598,0.13987782362581927,0.00900134262466401,0.12439259363595499,0.007818471453997824,1.0417807015597478,-6.426795860078794,1.054445348159195,0.14921057720467598,0.021314853257290826,0.7234022985141381,-14.556543167886458,0.3633970670048044,0.01969138642514135,0.6474596607998278,4.081696253586974
11.169999999999806,11.0,0.9973669994840009,0.9973913083479469,4.395846258054301,0.14618411397496592,0.14921259471441764,0.1398758018863074,0.00882579637189529,0.1244712255320078,0.007907615597952512,1.0418944591924624,-6.652678674343556,1.054556895516962,0.14921259471441764,0.02131408449742195,0.7233323778870168,-14.782028237705966,0.36294387427591346,0.019692300523052902,0.6563309973185788,4.026539428556692
11.179999999999806,11.0,0.9973241047439801,0.9974728712637575,4.395718432489236,0.14618428036538408,0.14921015821184963,0.13987378151993465,0.00864027560661862,0.12455073992483365,0.007994954192206959,1.0420106987002302,-6.878425347360702,1.0546701229668565,0.14921015821184963,0.02131202961508833,0.7232387197940874,-15.007132598376515,0.3624837035894809,0.019693208590373254,0.6651404293998299,3.9699519932402887
11.189999999999806,11.0,0.9972812886171751,0.9975473435965515,4.395588698734837,0.14618447133338205,0.14920337613221726,0.13987176394347295,0.008445034728975898,0.1246311182645207,0.008080388775780082,1.042130243579519,-7.103924820167735,1.0547858894786712,0.14920337613221726,0.02130878332475517,0.7231213408169477,-15.23177493542148,0.3620173703853824,0.019694045397956654,0.6738845518560808,3.911954052884081
11.199999999999806,11.0,0.9972385796278194,0.9976131655639315,4.395457067371236,0.14618468763464207,0.14919234625820776,0.1398697504465597,0.008240310204662593,0.12471234102898594,0.008163823346082002,1.0422538846784983,-7.329068220776773,1.054905014374856,0.14919234625820776,0.021304425238649644,0.7229802201405762,-15.45587097791873,0.36154568420731825,0.019694758044700503,0.6825599999998315,3.8525662138801136
11.209999999999805,11.0,0.9971960039612322,0.9976691412766887,4.39532355035494,0.14618492993669693,0.14917715425689992,0.1398677421698477,0.008026317846408004,0.12479438774759849,0.008245164162334825,1.0423823902985412,-7.553748500065588,1.0550282855481996,0.14917715425689992,0.021299016363055555,0.7228152834035633,-15.679331901310665,0.36106946358231634,0.019695309006480213,0.6911634518935831,3.791809576444804
11.219999999999805,11.0,0.9971535852013177,0.9977144999795123,4.395188160829891,0.14618519881301328,0.1491578745300364,0.13986574008896185,0.007803254416088423,0.12487723702277465,0.008324319543625069,1.0425165155734222,-7.777860118681857,1.0551564686207673,0.1491578745300364,0.021292598885019512,0.7226264002843916,-15.90206389174158,0.36058954463256015,0.019695676576773326,0.6996916305998351,3.729705727122134
11.229999999999805,11.0,0.997111344179677,0.9977489341520973,4.395050912924311,0.1461854947406865,0.14913457312139866,0.139863745005104,0.007571303060709078,0.12496086654970075,0.0084011997027314,1.0426570095416179,-8.001298843364808,1.0552903154125837,0.14913457312139866,0.02128519911581017,0.7224133956060689,-16.12396889463291,0.36010678223583936,0.019695852760186473,0.7081413064310861,3.66627673111405
11.239999999999805,11.0,0.997069298943249,0.997772611471388,4.394911821541453,0.14618581810186787,0.14910731220772927,0.13986175754278596,0.007330641689819006,0.1250452531347198,0.008475716649898464,1.0428046186538444,-8.223961695253056,1.0554305702398725,0.14910731220772927,0.021276833117802665,0.7221760722476434,-16.344946438969497,0.35962204344002613,0.01969583895962209,0.7165092991998376,3.6015451244408108
11.249999999999805,11.0,0.9970274648406524,0.9977861594366086,4.394770902152702,0.14618616918883157,0.14907615553957365,0.13985977815476966,0.007081453104098301,0.12513037271320948,0.008547784190210966,1.0429600859142305,-8.445747072628034,1.0555779728717232,0.14907615553957365,0.021267514261016016,0.7219142428807885,-16.56489631214032,0.3591361937248815,0.019695640021914037,0.7247924804685892,3.53553390593404
11.259999999999804,11.0,0.9969858547205577,0.9977906233915759,4.3946281706012575,0.14618654821238095,0.14904117411349496,0.13985780713388146,0.0068239355281828895,0.12521620036795272,0.008617318025412093,1.0431241453849378,-8.666555048512043,1.0557332574032428,0.14904117411349496,0.021257261766235783,0.7216277666476847,-16.783721771523684,0.3586500775162994,0.019695257379240327,0.7329877757998409,3.4682665290653536
11.269999999999804,11.0,0.9969444792289628,0.9977874005797783,4.394483642924019,0.14618695531310041,0.149002451351331,0.13985584463096934,0.006558312192483262,0.12530271034904292,0.008684235957375464,1.0432975123331916,-8.886287821972418,1.0558971468025842,0.149002451351331,0.021246109206607827,0.7213165864309499,-17.001332925400277,0.3581644949824776,0.019694682094293068,0.7410921670060925,3.3997668936134495
11.279999999999804,11.0,0.9969033471866289,0.9977781545750312,4.39433733519816,0.1461873905747991,0.14896008713638767,0.1398538906779236,0.006284838750221733,0.125389876096271,0.008748458177477757,1.0434808698050122,-9.104850283270581,1.0560703434034366,0.14896008713638767,0.021234111969831545,0.7209807623921894,-17.21764990374812,0.35768017753631065,0.019693888615088848,0.7491026943998436,3.330059337172636
11.289999999999804,11.0,0.9968624660235657,0.997764715800109,4.394189263417458,0.14618785403937415,0.14891420019948234,0.13985194521439812,0.006003807585882315,0.12547767026472847,0.008809907615236416,1.0436748528190896,-9.322150639091102,1.0562535160871225,0.14891420019948234,0.0212213528188141,0.720620497949299,-17.432605467978412,0.3571977645896118,0.019692829948372507,0.7570164590435957,3.2591686265057964
11.299999999999804,11.0,0.9968218422446277,0.997748974764935,4.394039443401679,0.1461883457222534,0.1488649285415503,0.1398500081166811,0.005715548435832329,0.12556606475405202,0.008868510311901131,1.043880031645317,-9.538101036364438,1.0564472852798181,0.1488649285415503,0.02120794491388581,0.7202361552562997,-17.646146774184018,0.3567177839426212,0.019691434788980854,0.7648306249998476,3.187119948744876
11.309999999999803,11.0,0.9967814818991776,0.997732775053558,4.393887890740475,0.14618886562756558,0.1488124278034572,0.13984807922707476,0.005420425162178666,0.1256550307413703,0.008924195780967807,1.0440968957387702,-9.752618122391592,1.0566522071413038,0.1488124278034572,0.02119403194869028,0.7198282584451828,-17.858236099349213,0.3562406377834172,0.01968960692705763,0.7725424215810994,3.113938902442013
11.319999999999803,11.0,0.9967413910284301,0.9977178129414739,4.393734620771283,0.14618941376222785,0.14875686772090385,0.13984615838216277,0.005118828946681531,0.12574453871763278,0.00897689731814042,1.0443258398355253,-9.96562348497812,1.0568687584185892,0.14875686772090385,0.02117978536978722,0.7193974842385502,-18.068850452626744,0.3557665956579025,0.019687226998133717,0.7801491455998516,3.0396514884745
11.329999999999803,11.0,0.9967015760664241,0.9977055498571482,4.393579648588937,0.14618999014823378,0.14869842700855773,0.1398442454384677,0.004811168557231793,0.12583455852664535,0.009026552227913088,1.0445671534915641,-10.177043928263423,1.05709732337381,0.14869842700855773,0.02116539896384155,0.7189446408982326,-18.277980112468597,0.35529579502061615,0.019684156393009487,0.7876481636186028,2.9642841008067915
11.339999999999803,11.0,0.9966620441743571,0.9976971427844402,4.393422989083034,0.1461905948325611,0.14863728718334954,0.13984234029421314,0.004497858648637942,0.12592505940584767,0.009073101942096637,1.0448210149891577,-10.386811556523504,1.0573381839822653,0.14863728718334954,0.021151081371557235,0.7184706377009259,-18.48562624191291,0.3548282491987499,0.019680242917765628,0.795036914199855,2.887863517112857
11.349999999999802,11.0,0.9966228034929417,0.997693396243327,4.393264656997794,0.1461912278942851,0.14857362594052115,0.13984044290619516,0.004179307251760078,0.12601601002767204,0.009116492016291168,1.0450874900881553,-10.594863657379133,1.0575915142597792,0.14857362594052115,0.02113704729563282,0.7179764480747188,-18.691797827021244,0.35436386183692786,0.01967532761890751,0.8023129101561075,2.8104168892621932
11.359999999999802,11.0,0.996583863303116,0.9976947378185813,4.393104667008221,0.14619188944867045,0.14850761073431543,0.13983855330110598,0.003855903674568173,0.12610737854024354,0.009156672002311078,1.0453665356127992,-10.801142395604215,1.0578573791584265,0.14850761073431543,0.02112350829087923,0.7174630701262583,-18.896508247867704,0.3539024462762186,0.01966925207635516,0.8094737407998591,2.731971733672906
11.369999999999802,11.0,0.9965452340914256,0.9977012174769334,4.39294303380579,0.14619257964820534,0.14843939317915777,0.13983667158101654,0.003528007968870095,0.12619913260622082,0.009193595206555591,1.0456580073907664,-11.005594346755391,1.0581357380127676,0.14843939317915777,0.02111066404805942,0.7169314884517617,-19.09977182169638,0.3534437478578806,0.019661865440783036,0.8165170741936121,2.652555921535253
11.379999999999802,11.0,0.9965069275222719,0.9977125292664035,4.392779772186845,0.1461932986807243,0.14836910478899765,0.1398347979230876,0.0031959429303126674,0.12629123943873305,0.009227218355023088,1.0459616716517794,-11.208169914422166,1.0584264520757616,0.14836910478899765,0.021098695007572804,0.7163826408789178,-19.301600650725923,0.35298746693355404,0.019653030525526145,0.8234406593998642,2.572197668909135
11.389999999999802,11.0,0.9964689563245852,0.9977280525578398,4.392614897137138,0.14619404676492867,0.14829685441959645,0.13983293257391535,0.0028599893109666485,0.12638366583361874,0.009257501193966981,1.0462772186875648,-11.408822684429223,1.0587292953001666,0.14829685441959645,0.02108775697882911,0.7158173931507895,-19.50200206562253,0.3525332803806317,0.019642628392159994,0.8302423287311163,2.4909255266990757
11.399999999999801,11.0,0.9964313341050116,0.9977469088707039,4.392448423906649,0.14619482414374654,0.14822272759118316,0.13983107583920723,0.0025203845713855366,0.12647637819749014,0.009284406060261582,1.0466042774059015,-11.607508772972455,1.059043967237919,0.14822272759118316,0.021077978211455586,0.7152365236231708,-19.700976883570448,0.3520808596748102,0.019630561033208854,0.8369199999998687,2.4087683705102165
11.409999999999801,11.0,0.9963940751031489,0.9977680295929575,4.392280368069802,0.1461956310760679,0.14814678766801767,0.13982922806970813,0.0021773251218844547,0.1265693425714986,0.009307897456932794,1.0469424293907872,-11.804186223226228,1.0593701067731591,0.14814678766801767,0.021069459094555223,0.714640718916593,-19.89851860670448,0.3516298840255841,0.01961675196955694,0.843471678768621,2.3257553903889514
11.419999999999801,11.0,0.9963571939065946,0.9977902295870896,4.392110745567333,0.14619646782744822,0.14806907867886857,0.1398273896444504,0.001830971641898882,0.12666252465102107,0.009327941666969743,1.0472912212075913,-11.99881449686392,1.0597073053880535,0.14806907867886857,0.02106227437873896,0.7140305802682804,-20.094613582494578,0.35118004768306976,0.019601144805220117,0.8498954605998734,2.2419160804518388
11.4299999999998,11.0,0.9963207051445314,0.9978122817620646,4.39193957272747,0.1461973346603858,0.14798962939688776,0.13982556095247387,0.0014814567566308057,0.12675588980179375,0.009344506432819439,1.0476501739487072,-12.191354094178998,1.0600551187817415,0.14798962939688776,0.0210564775522227,0.7134066391892566,-20.28924204372993,0.3507310611907367,0.019583699995873897,0.856189533306126,2.157280228406489
11.4399999999998,11.0,0.9962846231783462,0.9978329881390869,4.391766866265331,0.14619823182475822,0.1479084581793054,0.1398237423741632,0.0011288941299762434,0.1268494030732526,0.009357560720570486,1.0480187893706572,-12.381766320663363,1.060413075905335,0.1479084581793054,0.02105210678521195,0.7127693800847358,-20.482379853337445,0.35028264704073186,0.019564390270175026,0.8623521791998776,2.071877904968131
11.4499999999998,11.0,0.9962489618064846,0.9978512436721958,4.391592643260856,0.14619915954894522,0.14782557800480126,0.13982193426327996,0.0007733879168986824,0.12694302920998057,0.009367074577753369,1.0483965523869283,-12.570013200740073,1.0607806848101424,0.14782557800480126,0.021049191707687164,0.7121192668219478,-20.674000708014372,0.3498345307931672,0.01954319527572864,0.8683817773436309,1.9857394531756312
11.4599999999998,11.0,0.9962137339986108,0.9978660900091275,4.391416921116715,0.14620011803208952,0.1477410011466231,0.13982013693064385,0.00041504152042698417,0.12703673266219837,0.009373019083026719,1.0487829301068263,-12.756057522765376,1.0611574350946191,0.1477410011466231,0.02104776021872824,0.7114567699026088,-20.864078511588076,0.34938642919573837,0.019520096087098027,0.8742768057998842,1.898895477610749
11.4699999999998,11.0,0.9961789516713958,0.9978767573913535,4.391239717498661,0.146201107437846,0.1476547429790742,0.13981835063025283,5.396471171709161e-05,0.12713047759616583,0.009375366375949455,1.049177368002658,-12.93986298515471,1.0615427971342204,0.1476547429790742,0.02104784454592389,0.7107823909352238,-21.052589618193977,0.3489380371248895,0.01949507021153935,0.880035843881136,1.8113768335244862
11.4799999999998,11.0,0.996144625515167,0.9978826938931402,4.391061050261635,0.1462021278898694,0.14756682452866834,0.13981657554844337,-0.00030972161385128816,0.1272242279052001,0.009374089746623787,1.0495792841042912,-13.121394403091985,1.061936218644793,0.14756682452866834,0.021049485877879043,0.7100966815051486,-21.239514667479995,0.3484890152629569,0.01946808766057477,0.8856575743998887,1.7232146158743569
11.4899999999998,11.0,0.9961107648774556,0.9978835820991644,4.390880937365454,0.14620317946918118,0.1474772735322374,0.13981481179648977,-0.0006758834874049935,0.12731794722178205,0.009369163759099368,1.0499880623299445,-13.30061792969127,1.0623371194253097,0.1474772735322374,0.02105273706633921,0.7094002542383344,-21.424839785362902,0.34803898029650776,0.019439108519460783,0.8911407859186413,1.6344401482764994
11.4999999999998,11.0,0.9960773777063856,0.9978793440522721,4.3906993967842896,0.14620426221346006,0.14738612393687947,0.13981305940685082,-0.0010443748427118038,0.12741159893094514,0.00936056437959949,1.0504030461437635,-13.477501245180493,1.062744885319891,0.14738612393687947,0.021057663119702787,0.7086937847751046,-21.608556999246687,0.347587499097017,0.019408082279512993,0.8964843749998936,1.545084971876537
11.509999999999799,11.0,0.996044470554023,0.9978701358230181,4.390516446414239,0.14620537611820947,0.14729341395314446,0.13981131833308771,-0.0014150412051693873,0.12750514618485068,0.009348269081116592,1.0508235336796632,-13.652013672622449,1.0631588625135773,0.14729341395314446,0.02106433945882857,0.7079780044125871,-21.79066380646677,0.347134087884589,0.019374948994988785,0.9016873484561463,1.455180834143171
11.519999999999799,11.0,0.9960120486373577,0.9978563333482292,4.390332103983229,0.1462065211396817,0.14719918293023826,0.13980958845332275,-0.0017877255862658314,0.12759855191818503,0.009332256899560631,1.0512487752948487,-13.824126188070784,1.0635783532257206,0.14719918293023826,0.021072848153184907,0.7072536842061429,-21.971161929683426,0.34667821679326705,0.01933964212830305,0.906748825599899,1.3647596775884516
11.529999999999799,11.0,0.995980115952568,0.9978385112684977,4.390146386967231,0.14620769719937862,0.1471034674490709,0.13980786957697539,-0.00216227583858819,0.12769177886379557,0.009312508422970914,1.0516779742379836,-13.993811305890429,1.0640026136982206,0.1471034674490709,0.021083272573512783,0.7065216122542299,-22.150055382347055,0.34621931966680697,0.019302092761383775,0.9116680404936524,1.2738536284187472
11.539999999999798,11.0,0.995948675436628,0.997817416401723,4.389959312516391,0.14620890418990365,0.14700629710693064,0.13980616145441227,-0.0025385525812367526,0.12778478956783756,0.009289005703553004,1.0521102907680417,-14.161042834606436,1.064430855113115,0.14700629710693064,0.021095691063623963,0.7057825666024676,-22.327348041874252,0.3457568083292188,0.019262234708796372,0.9164443441999051,1.1824949851204698
11.549999999999798,11.0,0.9959177291691225,0.9977939372723529,4.38977089739418,0.14621014198190851,0.14690769049480834,0.13980446378906813,-0.0029164367555427617,0.1278775464036475,0.00926173209154442,1.052544849679918,-14.325795513596509,1.0648622477464886,0.14690769049480834,0.021110170332364845,0.7050372866464668,-22.503040980062153,0.3452900901067909,0.019220009977509087,0.9210772070311584,1.0907162069845686
11.559999999999798,11.0,0.9958872786062621,0.9977690708377684,4.389581157932132,0.14621141043185826,0.14680765183872382,0.13980277625154292,-0.0032958359277613924,0.12797001158359478,0.009230671999107008,1.0529807508240272,-14.488044554446425,1.0652959283095365,0.14680765183872382,0.021126759286390455,0.7042864460256463,-22.677129823850596,0.344818587033431,0.01917537398253753,0.9255662207999098,0.9985499025739021
11.569999999999798,11.0,0.9958573248384887,0.9977438872738804,4.389390110002097,0.1462127093903247,0.14670616869767186,0.13980109849514263,-0.0036766886040554003,0.12806214716828773,0.009195810610610235,1.0534170818874495,-14.647765121522923,1.0657310100823336,0.14670616869767186,0.02114548396821955,0.7035306297967435,-22.849602414057113,0.3443417550170627,0.01912829996965385,0.9299111010686638,0.906028818137562
11.579999999999798,11.0,0.9958278688626405,0.997719493458055,4.389197769007317,0.1462140387105152,0.14660321098999765,0.13979943017231072,-0.004058966050388857,0.1281539150727071,0.009157133561930781,1.053852932469114,-14.804931793093843,1.0661665951482746,0.14660321098999765,0.021166344135321667,0.7027703181689289,-23.02043699468354,0.34385910126430014,0.019078782178788518,0.9341116893999168,0.8131858259763008
11.589999999999797,11.0,0.9957989118593823,0.9976969956573374,4.389004149892971,0.14621539825674107,0.14649873147355483,0.1397977709513828,-0.004442671385011976,0.12824527706908675,0.009114626615121888,1.0542874083518488,-14.959518046587286,1.0666017878177438,0.14649873147355483,0.02118931183436412,0.702005878350428,-23.189601106776067,0.3433701984707488,0.01902683743142912,0.9381679556061697,0.7200539127631506
11.599999999999797,11.0,0.9957704554664562,0.9976774619157596,4.388809267176149,0.1462167879125332,0.14639266764768394,0.1397961205330947,-0.004827836006277064,0.12833619478663189,0.009068275355654857,1.0547196448641998,-15.111495809143365,1.067035708211149,0.14639266764768394,0.02121433210712582,0.7012375651716389,-23.357051284032995,0.34287469464563913,0.018972504988451676,0.9420799999999214,0.6266661678234193
11.609999999999797,11.0,0.9957425020383014,0.9976618847355526,4.388613134994576,0.14621820758812096,0.14628494489427518,0.13979447866627712,-0.005214513700943113,0.1284266297084292,0.009018064937374566,1.0551488183308475,-15.260835107868216,1.067467504963382,0.14628494489427518,0.02124132573757422,0.7004655302147167,-23.522733562014526,0.3423723179106648,0.018915844714816547,0.9458480556436752,0.5330557713782034
11.619999999999797,11.0,0.9957150548827454,0.9976511448440442,4.388415767172735,0.14621965722700164,0.14617548054745433,0.13979284516218254,-0.005602773016997242,0.128516543166133,0.008963979895612269,1.0555741548201683,-15.407503843963621,1.067896366113657,0.14617548054745433,0.021270193736299486,0.699689838295638,-23.686584727705423,0.3418628761416078,0.01885693376545008,0.9494724905999288,0.4392559827556246
11.629999999999797,11.0,0.9956881184658494,0.9976459770913074,4.388217177303424,0.14622113681134663,0.1460641884900559,0.13979121990691545,-0.005992688655486189,0.1286058963331838,0.008906004042151578,1.055994935685607,-15.551467702402753,1.0683215274425635,0.1460641884900559,0.02130082308154479,0.6989104894060186,-23.84853416053508,0.3413462518582083,0.018795862156068644,0.9529538101811807,0.345300128573942
11.639999999999796,11.0,0.9956616985766652,0.997646939785972,4.388017378842175,0.14622264636601823,0.14595098382811064,0.1397896028714757,-0.006384332722859154,0.12869465021741266,0.008844120447677272,1.0564104997319683,-15.692690195372386,1.0687422777893794,0.14595098382811064,0.021333093114017605,0.6981274436996776,-24.008506057817,0.34082239323630914,0.01873272769260577,0.9562926591999332,0.25122159090076657
11.649999999999796,11.0,0.9956358024446794,0.9976543889904855,4.387816385211454,0.14622418596100972,0.14583578719684634,0.1397879941189867,-0.006777766680038544,0.1287827656538993,0.008778311508880388,1.0568202421810486,-15.83113282483418,1.0691579611964028,0.14583578719684634,0.02136688192842862,0.6973406468584782,-24.166421803205612,0.3402913024853566,0.018667630794707096,0.9594898242186867,0.15705379539256314
11.659999999999796,11.0,0.995610438804144,0.9976684594112429,4.387614209911099,0.14622575571216784,0.14571852830238416,0.1397863938087591,-0.0071730347285065,0.1288702032988824,0.008708559089439169,1.0572236109273658,-15.96675533861621,1.069567976048805,0.14571852830238416,0.021402072120510245,0.6965500532143084,-24.322202228476048,0.33975302306226324,0.018600669741399893,0.9625462357999397,0.06283019941868694
11.669999999999796,11.0,0.9955856179013189,0.9976890534897378,4.38741086663113,0.14622735578012036,0.1455991483939128,0.13978480219694758,-0.007570159203126259,0.12895692362537894,0.008634844717484609,1.0576201008297896,-16.099516046506896,1.0699717716740107,0.1455991483939128,0.02143855533395213,0.6957556443216463,-24.475769538246194,0.3392076272452381,0.018531936810741886,0.9654629707561919,-0.0314157198258671
11.679999999999795,11.0,0.9955613514428704,0.9977158400987624,4.387206369362853,0.14622898636739948,0.14547760148385142,0.13978321963368473,-0.007969138310936819,0.12904288692096982,0.008557149817583647,1.0580092469523688,-16.2293721587564,1.0703688431019798,0.14547760148385142,0.021476235195396827,0.6949574412405104,-24.627048710984713,0.3386552054924552,0.018461515680505143,0.9682412543999455,-0.1256504772147589
11.689999999999795,11.0,0.995537652486199,0.9977482638663461,4.3870007325041795,0.14623064771383285,0.14535385427129793,0.13978164655672404,-0.008369946296792385,0.12912805328797786,0.008475455953153552,1.0583906177327334,-16.356280109419718,1.0707587248435886,0.14535385427129793,0.021515028410012613,0.6941555095206129,-24.77596825235672,0.33809585874440307,0.01838948030539402,0.9708824627936976,-0.21984059158739583
11.699999999999795,11.0,0.9955145352752082,0.9977855656012723,4.386793970955167,0.14623234009035582,0.1452278848640821,0.13978008348178306,-0.008772535854538355,0.12921238264602258,0.008389745055740017,1.0587638090128018,-16.480195831079183,1.071140984602881,0.1452278848640821,0.02155486399610321,0.693349956705119,-24.922460252070355,0.33752969445206266,0.01831589532188799,0.9733881249999508,-0.3139525976446387
11.709999999999795,11.0,0.9954920150278082,0.9978268136141827,4.386586100200179,0.1462340637914811,0.14509968052172473,0.13977853098994322,-0.009176842365022586,0.12929583473671455,0.00829999962061688,1.0591284397218927,-16.601074955093974,1.0715152177966323,0.14509968052172473,0.021595680841681227,0.6925409230039977,-25.06645977438887,0.33695682666561966,0.0182408178670544,0.9757599253312033,-0.4079530578388586
11.719999999999795,11.0,0.9954701076841054,0.9978709449693459,4.38637713637357,0.1462358191267393,0.14496923473901968,0.1397769897126224,-0.009582789360556565,0.1293783691300703,0.008206202853317303,1.0594841497753829,-16.7188729216604,1.071881043617793,0.14496923473901968,0.021637423944559062,0.6917285665160986,-25.207903685976095,0.33637738002806095,0.01816430053661522,0.9779997055999541,-0.5018085742541472
11.729999999999794,11.0,0.9954488296265611,0.9979168149322569,4.386167096306459,0.1462376064114666,0.14483654405294233,0.13977546031477717,-0.009990294498471497,0.12945994523210796,0.008108338758356934,1.0598306004678357,-16.83354499557442,1.0722381031654096,0.14483654405294233,0.021680039834841708,0.6909130449557481,-25.346729086019618,0.33579149707668854,0.018086395092029202,0.9801094673687074,-0.595485800472424
11.739999999999794,11.0,0.9954281973852215,0.9979632521691423,4.385955997553078,0.14623942595736414,0.14470160497372792,0.1397739434771078,-0.010399275293592414,0.12954052229303212,0.008006392168816219,1.0601674773310892,-16.945046195278124,1.0725860598971084,0.14470160497372792,0.02172347175842801,0.690094496182233,-25.482871545507574,0.33519934787926875,0.01800715645245891,0.9820913741999582,-0.6889514534212688
11.749999999999794,11.0,0.9954082273422646,0.9980091166788535,4.3857438583960615,0.14624127806327716,0.1445644114153332,0.13977243987811272,-0.010809653908606609,0.12962005941544108,0.007900348722771549,1.0604944951296154,-17.0533311532993,1.0729246023715222,0.1445644114153332,0.021767655214033912,0.6892730199157079,-25.616263380576953,0.33460114077187847,0.017926646478039376,0.9839477539062145,-0.7821723251992347
11.759999999999794,11.0,0.9953889354504482,0.9980533570580501,4.385530697831105,0.14624316300664128,0.14442495293485177,0.13977095017686939,-0.011221360425289317,0.12969851556208228,0.0077901947990122265,1.0608114044085988,-17.158353934450876,1.0732534489689167,0.14442495293485177,0.02181251438653524,0.6884486628497383,-25.7468321784298,0.33399713285098476,0.017844937087052065,0.9856811007999657,-0.8751152948744654
11.769999999999794,11.0,0.9953703369795059,0.9980950635638954,4.385316535532424,0.14624508103601536,0.14428321399218114,0.13976947499739517,-0.011634334204415009,0.12977584956283217,0.007675917429368211,1.0611179988231458,-17.260067843274857,1.0735723540393518,0.14428321399218114,0.02185795991058648,0.6876214089578255,-25.874499763765947,0.33338763890763135,0.017762112327900214,0.9872940779437176,-0.9677473402523917
11.779999999999793,11.0,0.9953524463031257,0.9981335135711324,4.3851013918013795,0.14624703236506492,0.14413917432152923,0.13976801491536647,-0.012048523166867553,0.1298520201207658,0.007557504207791672,1.0614141223781166,-17.35842525369115,1.073881114753725,0.14413917432152923,0.021903888244089308,0.6867911761887039,-25.999181743008425,0.3327730376637462,0.017678269147981873,0.988789519399969,-1.0600355496083695
11.789999999999793,11.0,0.9953352767369019,0.9981682064227214,4.384885287501488,0.1462490171682826,0.14399281038019096,0.13976657044784851,-0.01246388106485008,0.12992698581738785,0.0074349432168344,1.0616996757066726,-17.4533774916193,1.0741795778420613,0.14399281038019096,0.021950182748707203,0.6859578200289141,-26.120787698611583,0.33215377447551764,0.01759351674761585,0.9901704324812215,-1.151947133381054
11.799999999999793,11.0,0.9953188404347316,0.9981988853218797,4.384668243983689,0.14625103557863223,0.14384409771978846,0.13976514204651833,-0.012880363036974207,0.13000070511729517,0.0073082229903224626,1.0619746206101623,-17.544874795739528,1.0744676454041138,0.14384409771978846,0.021996716385336897,0.6851211436545865,-26.2392220340908,0.33153036005559156,0.017507974567113737,0.9914399999999741,-1.2434494358223824
11.809999999999793,11.0,0.9953031483476822,0.9982255447611132,4.3844502830061485,0.14625308768719286,0.14369301402335616,0.13976373009466297,-0.013297919931011981,0.13007313637271126,0.0071773325271041735,1.0622389822609297,-17.63286637322652,1.0747452790673881,0.14369301402335616,0.022043355754687095,0.6842809136761694,-26.35438539915591,0.3309033651858575,0.017421769099399825,0.9926015825187271,-1.3345099465999943
11.819999999999792,11.0,0.9952882102456487,0.9982484229638239,4.384231426653111,0.1462551735447615,0.143539542481801,0.1397623349080106,-0.013716492007910142,0.13014423782845524,0.007042261365208391,1.0624928487108272,-17.71730055726197,1.075012501936293,0.143539542481801,0.022089966069692067,0.6834368798936621,-26.46617656255409,0.33027341182589154,0.017335029857246873,0.993658720599981,-1.425096312348006
11.829999999999792,11.0,0.995274034798377,0.9982679798470815,4.384011697257175,0.14625729316525782,0.1433836751481341,0.1397609567392275,-0.014136002705236683,0.13021396762796916,0.006902999719231198,1.0627363676272614,-17.798125062413654,1.0752693980037618,0.1433836751481341,0.022136416547048038,0.682588797061506,-26.574494552531533,0.3296411613844535,0.017247884896238026,0.9946151370562304,-1.5151763481620026
11.839999999999792,11.0,0.9952606297089223,0.9982848620154493,4.383791117329073,0.14625944653066944,0.14322541591559457,0.13975959578569705,-0.014556353122431365,0.13028228382102147,0.006759538677002213,1.0629697404600842,-17.875287323883963,1.0755161089569978,0.14322541591559457,0.022182585667553135,0.6817364464856461,-26.679240859028216,0.3290073012172438,0.01716045636081409,0.9954747391999836,-1.6047180490341904
11.849999999999792,11.0,0.9952480018895835,0.998299857182614,4.3835697094984445,0.14626163359718958,0.14306478280867768,0.13975825220000643,-0.01497741780858608,0.1303491443736333,0.0066118704453075414,1.0631932145015908,-17.94873489808626,1.075752828574034,0.14306478280867768,0.02222836577256769,0.6808796553167089,-26.78032148668918,0.32837253056151827,0.01707285649144795,0.996241621093735,-1.6936896012246108
11.859999999999792,11.0,0.9952361576680009,0.9983138411176499,4.383347496468292,0.14626385430213337,0.14290180935511756,0.13975692610241675,-0.015399042284294229,0.1304145071806449,0.00645998862934971,1.0634070735050085,-18.018415896093842,1.075979795148027,0.14290180935511756,0.02227366654390398,0.6800183116945736,-26.877648667402816,0.32773754716104075,0.016985184492341564,0.9969200657999888,-1.782059393564417
11.869999999999791,11.0,0.9952251030095863,0.9983277206716829,4.383124500984937,0.14626610857118366,0.14273654490759344,0.13975561759448815,-0.01582104253957789,0.13047833008116827,0.006303888527218975,1.0636116276574574,-18.08427941864528,1.0761972825664448,0.14273654490759344,0.022318417039100345,0.6791523743722403,-26.971142079865338,0.3271030357204347,0.016897524551685625,0.997514547631237,-1.8697960286871775
11.879999999999791,11.0,0.9952148437418582,0.9983423766241181,4.382900745824235,0.1462683963255099,0.1425690538980205,0.1397543267729855,-0.016243206535666077,0.13054057087697546,0.0061435674192969894,1.0638072037458255,-18.14627596194821,1.0764055907925538,0.1425690538980205,0.022362566113960883,0.6782818760658207,-27.060729478960383,0.3264696591066344,0.016809945181536987,0.9980297343999895,-1.9568683341842006
11.889999999999791,11.0,0.995205385766587,0.9983586099870996,4.382676253793826,0.14627071748832482,0.14239941412015625,0.13975305374319777,-0.016665297526854972,0.13060118735367438,0.0059790248333081416,1.0639941363060412,-18.204357767308238,1.0766050365348527,0.14239941412015625,0.02240608123967422,0.6774069204620795,-27.1463467026322,0.3258380528921587,0.016722499904546467,0.9984704896687413,-2.043245373679947
11.89999999999979,11.0,0.9951967352468803,0.9983770950395608,4.382451047750188,0.14627307199049383,0.1422277142375217,0.13975179863087106,-0.01708705882926609,0.13066013730434275,0.0058102627685403625,1.0641727604159128,-18.2584790941778,1.0767959448443296,0.1422277142375217,0.02244894589190531,0.6765276734963591,-27.227937090556733,0.32520882346225344,0.01663522916072248,0.9988418749999939,-2.1288964578235774
11.90999999999979,11.0,0.9951888987583212,0.9983983417653053,4.382225150628413,0.14627545977488293,0.14205405079048694,0.1397505615920647,-0.01750821952000542,0.13071737855514795,0.005637285867256083,1.064343406592215,-18.308596404792745,1.0769786422552015,0.14205405079048694,0.02249115583914596,0.6756443501125372,-27.305450411540857,0.3245825495184081,0.016548163189770246,0.9991491522062432,-2.2137911551927365
11.91999999999979,11.0,0.9951818833958552,0.9984226696028615,4.3819985854818935,0.14627788079921908,0.14187852502190765,0.13974934282039356,-0.01792850046586919,0.13077286899238783,0.005460101526947707,1.0645063980101377,-18.35466845813668,1.0771534518982098,0.14187852502190765,0.022532714766909545,0.6747571981684792,-27.37884144663672,0.3239597864448279,0.016461325536679828,0.9993977855999958,-2.297899303105684
11.92999999999979,11.0,0.9951756968310976,0.9984501935462289,4.381771375528622,0.14628033503733595,0.14170123985143732,0.13974814255129592,-0.01834762006176005,0.13082656659035505,0.0052787199532603754,1.0646620500019957,-18.396656320559472,1.0773206907870243,0.14170123985143732,0.022573629735603555,0.6738664814171784,-27.44806840868903,0.3233410727186997,0.01637473677591838,0.9995934442437484,-2.3811910183379563
11.93999999999979,11.0,0.9951703473178706,0.9984808227428447,4.381543544200465,0.14628282247877727,0.14152229730217653,0.13974696106315915,-0.018765299109762712,0.13087842943945585,0.005093154159393104,1.0648106715436167,-18.434523308828766,1.0774806692346224,0.14152229730217653,0.022613906974330567,0.6729724635370148,-27.513091391877225,0.3227269373434054,0.016288418029329878,0.9997420041999954,-2.463636707739733
11.94999999999979,11.0,0.9951658436468761,0.9985142708899936,4.381315115191746,0.14628534312682945,0.14134179662492433,0.1397457986753242,-0.019181264380387197,0.1309284157740994,0.004903419922981008,1.0649525682256875,-18.46823488790301,1.0776336921236542,0.14134179662492433,0.02265354846372665,0.672075395014914,-27.57387103676471,0.3221179072082505,0.016202393892000375,0.9998495507812484,-2.5452070787501495
11.95999999999979,11.0,0.9951621950532413,0.9985500770006147,4.381086112503584,0.14628789699513794,0.1411598332812904,0.13974465574316938,-0.01959525055586636,0.130976484000004,0.0047095357152844705,1.0650880460577685,-18.497758549555005,1.0777800615585262,0.1411598332812904,0.02269254966195442,0.6711755043199127,-27.630367567587882,0.32151451331968156,0.01611669445025006,0.9999223808000002,-2.6258731498047894
11.96999999999979,11.0,0.995159411083087,0.9985876345440021,4.380856560480789,0.14629048410313675,0.14097649884813065,0.13974353265062572,-0.0200070004412361,0.13102259272072722,0.004511522619591757,1.0652174153785505,-18.52306369883152,1.0779200802877962,0.14097649884813065,0.022730898593100277,0.6702729942932927,-27.682540313351602,0.320917295013643,0.016031356186469167,0.9999670048187506,-2.705606260632709
11.979999999999789,11.0,0.9951575014271422,0.9986262265982963,4.380626483838616,0.14629310447056962,0.14079188180073637,0.1397424298006005,-0.02041626352612752,0.13106670076339752,0.0043094042559076425,1.0653409941545,-18.544121573132163,1.078054055217361,0.14079188180073637,0.022768576360272255,0.6693680440703804,-27.730347767434235,0.32032680150853665,0.01594642169191466,0.9999901494000003,-2.784378082439287
11.989999999999789,11.0,0.9951564757306757,0.9986650644949862,4.380395907677274,0.14629575811141576,0.1406060690357593,0.1397413476038665,-0.020822793160989228,0.1311087672037896,0.004103206727236419,1.0654591100378448,-18.560905213764617,1.0781823003443955,0.1406060690357593,0.02280555898504671,0.6684608162225746,-27.773748178412564,0.3197435904775115,0.01586193824339714,0.9999987593562505,-2.862160627971322
11.999999999999789,11.0,0.9951563433896389,0.9987033274797872,4.380164857482828,0.14629844502754227,0.1404191479157986,0.13974028646702213,-0.021226342759323835,0.13114875139102197,0.0038929585993633035,1.065572100711855,-18.57338950281438,1.0783051385259528,0.1404191479157986,0.02284182032865802,0.6675514682285276,-27.81270060487697,0.31916822367437936,0.01577795543173188,1.0,-2.938926261460754
12.009999999999788,11.0,0.9951571133429271,0.9987402011361629,4.379933359113771,0.14630116520239977,0.14023120856298651,0.13973924678013444,-0.02162666153926268,0.13118661297225212,0.0036786909213674564,1.0656803122600054,-18.58155126978761,1.0784229016445457,0.14023120856298651,0.022877335731555624,0.6666401669044266,-27.847166314597718,0.31860125997769184,0.015694522122326738,1.0,-3.0146477084435306
12.019999999999788,11.0,0.9951587938701487,0.9987749126768453,4.379701438773339,0.14630391859505182,0.1400423461073089,0.13973822890464935,-0.022023490357515774,0.13122231191779063,0.003460437288711985,1.0657840955292304,-18.585369463792997,1.0785359289281051,0.1400423461073089,0.022912085934215086,0.6657271041151548,-27.87711037104638,0.3180432465150045,0.01561168311357182,1.0,-3.089298065450101
12.029999999999788,11.0,0.9951613924033431,0.9988067616556333,4.379469122968215,0.1463067051347935,0.13985266260515608,0.13973723316209857,-0.02241655816956445,0.1312558085470461,0.003238233945279933,1.0658838006931035,-18.58482537891921,1.0786445634012347,0.13985266260515608,0.022946060814486517,0.6648125119594555,-27.90250322952046,0.3174947087393257,0.015529475875273679,1.0,-3.162850809564074
12.039999999999788,11.0,0.9951649153598228,0.9988351451356644,4.379236438454888,0.14630952471656664,0.13966226838626855,0.139736259824058,-0.022805579569108447,0.131287063555651,0.003012119915739449,1.0659797704293492,-18.579902913880876,1.0787491466641201,0.13966226838626855,0.02297926250382915,0.6638966757056493,-27.92332216533949,0.3169561404506248,0.015447927748408145,1.0,-3.2352798078456964
12.049999999999788,11.0,0.995169368001855,0.9988595768213276,4.3790034121754084,0.14631237719733114,0.13947128265350026,0.1397353091037196,-0.02319025373479,0.13131603804401165,0.0027821371556821795,1.0660723322879235,-18.570588842558283,1.0788500123906506,0.13947128265350026,0.023011707517121813,0.6629799430127674,-27.93955237542267,0.31642799474692856,0.015367053923845762,1.0,-3.306559326616756
12.059999999999787,11.0,0.9951747543273646,0.9988797000763655,4.378770071184598,0.14631526239349693,0.1392798332470124,0.13973438114934605,-0.023570264948176045,0.13134269354738623,0.002548330704502525,1.0661617909215728,-18.5568730703338,1.0789474790871987,0.1392798332470124,0.023043427644133523,0.6620627284020895,-27.951187631271804,0.3159106767981623,0.015286856433209083,1.0,-3.376664040603643
12.069999999999787,11.0,0.9951810769943128,0.998895295081393,4.378536442571081,0.14631818007947406,0.13908805557730144,0.13973347603977865,-0.023945284672653444,0.13136699206743932,0.002310748825208389,1.0662484208718146,-18.538748852127327,1.0790418427419024,0.13908805557730144,0.02307446948962924,0.6611455124685564,-27.958230410924397,0.3154045391258253,0.01520732427503822,1.0,-3.445569041935288
12.079999999999787,11.0,0.9951883372799807,0.998906280611709,4.378302553374596,0.14632112998734947,0.1388960908236855,0.13973259378207906,-0.024314975009898876,0.13138889610506616,0.0020694431163374425,1.0663324605493802,-18.516212951703036,1.0791333700131551,0.1388960908236855,0.023104892697126535,0.660228835899095,-27.96069149376077,0.3149098798046921,0.015128434663408812,1.0,-3.513249848992817
12.089999999999787,11.0,0.9951965350750863,0.998912711040026,4.378068430502104,0.14632411180766072,0.13870408357439218,0.13973173431130412,-0.024678993201656063,0.13140836869414427,0.0018244685837535213,1.0664141079236376,-18.489265727668464,1.0792222925534012,0.13870408357439218,0.023134767036099613,0.6593132889265915,-27.958589060566016,0.3144269436917239,0.015050155280410826,1.0,-3.579682415107751
12.099999999999786,11.0,0.9952056689115297,0.9989147691983281,4.37783410064516,0.14632712519120067,0.13851217914239405,0.1397308974923372,-0.025036996736170047,0.1314253734357658,0.0015758836640068579,1.0664935182591262,-18.457911138916753,1.0793088029480293,0.13851217914239405,0.02316416865161868,0.6583994973236096,-27.951947392919685,0.31395592646573245,0.014972447289132508,1.0,-3.6448431371056795
12.109999999999786,11.0,0.995215736021578,0.9989127556918141,4.377599590200849,0.14633016975175864,0.13832052082419688,0.13973008312364135,-0.02538864855718681,0.13143987453244418,0.0013237501956934786,1.0665708040251678,-18.42215667030448,1.0793930525823197,0.13832052082419688,0.023193175863536912,0.6574881063980387,-27.94079530800874,0.3134969809820278,0.014895268798875556,1.0,-3.708708863692345
12.119999999999786,11.0,0.995226732425463,0.9989070751731342,4.377364925198436,0.14633324506968035,0.13812924736992319,0.13972929094274536,-0.025733621871907253,0.1314518368217787,0.001068133340326126,1.0666460368835704,-18.382013187131914,1.0794751515512724,0.13812924736992319,0.02322186494397487,0.6565797646319087,-27.92516449050939,0.313050225211174,0.01481857842142953,1.0,-3.7712569036791956
12.129999999999786,11.0,0.9952386530436458,0.9988982199894815,4.377130131233582,0.14633635069610768,0.13793849090631016,0.1397285206332301,-0.0260716041050163,0.13146122580909986,0.0008091014590592589,1.0667192514519779,-18.337494733734367,1.079555170520048,0.13793849090631016,0.023250306297798437,0.6556751086096694,-27.905087891368005,0.3126157508924825,0.014742338558938813,1.0,-3.8324650340454536
12.139999999999786,11.0,0.9952514918293761,0.9988867515382551,4.3768952334117115,0.14633948615774575,0.1377483755011391,0.13972777183294696,-0.02640229964602464,0.13146800769870348,0.0005467259556677631,1.0667904503703,-18.28861829642666,1.0796331442493226,0.1377483755011391,0.023278561418825713,0.6547747507032724,-27.880598352168665,0.31219363198401695,0.014666518093595215,1.0,-3.89231150783385
12.149999999999785,11.0,0.9952652419166309,0.9988732796317082,4.376660256301752,0.1463426509619895,0.13755901648507007,0.1397270441431677,-0.02672543117358328,0.1314721494234002,0.0002810810990534823,1.0668596100813539,-18.23540355370485,1.0797090763410446,0.13755901648507007,0.023306680904463833,0.653879270647838,-27.851727586147287,0.3117839320478196,0.014591094226894613,1.0,-3.950775061877211
12.159999999999785,11.0,0.9952798957780515,0.9988584401930604,4.376425223901108,0.146345844602233,0.13737052056319754,0.13972633713834065,-0.027040739497517285,0.13147361867224888,1.224383993985947e-05,1.0669266866876148,-18.17787263673168,1.079782944652543,0.13737052056319754,0.023334703690476126,0.6529892116895274,-27.81850560467896,0.3113867098555194,0.014516053308149184,1.0,-4.007834924353172
12.169999999999785,11.0,0.9952954453871179,0.9988428716891702,4.376190159612352,0.14634906656317676,0.1371829866628644,0.13972565037610563,-0.027347982020164252,0.1314723839164888,-0.00025970636380268243,1.066991621266826,-18.116049920754577,1.079854706781612,0.1371829866628644,0.023362657532011704,0.6521050814692012,-27.78096062716807,0.3110020227177057,0.014441390607179732,1.0,-4.0634708221642875
12.179999999999785,11.0,0.9953118823785376,0.9988271908401212,4.375955086231656,0.14635231632594548,0.13699650738718958,0.13972498340720732,-0.027646930062938724,0.13146841443382212,-0.0005346877005132508,1.067054344116882,-18.04996186358663,1.0799243050457041,0.13699650738718958,0.02339056062097394,0.6512273572850026,-27.73911945798177,0.31062992731789496,0.014367109103881653,1.0,-4.117662988140986
12.189999999999785,11.0,0.9953291982007181,0.9988119683160304,4.3757200259486115,0.14635559337282922,0.1368111708807858,0.1397243357849412,-0.027937365421745353,0.13146168033131128,-0.000812616127170436,1.067114777544421,-17.97963690107871,1.0799916704613906,0.1368111708807858,0.023418424107754007,0.6503564948974022,-27.69300826235584,0.31027047811064734,0.01429321747204149,1.0,-4.170392168064736
12.199999999999784,11.0,0.9953473842542757,0.9987977053099864,4.375485000356618,0.14635889719146947,0.13662706287595772,0.13972370707376977,-0.02821907658595746,0.13145215256723178,-0.001093405455315598,1.0671728369945754,-17.905105402457203,1.0800567253654798,0.13662706287595772,0.023446255201301218,0.6494929396730739,-27.64265362990664,0.30992372362893317,0.014219727519835426,1.0,-4.221639627508987
12.209999999999784,11.0,0.9953664320108667,0.9987848120327943,4.375250030472656,0.1463622272783256,0.13644426867343387,0.13972309685676787,-0.028491855081793638,0.13143980297225458,-0.0013769673994147645,1.0672284305206714,-17.826399681168066,1.0801193844908328,0.13644426867343387,0.023474060465187355,0.6486371386262736,-27.588083784300892,0.3095897012674059,0.014146651406875611,1.0,-4.271387158495418
12.219999999999784,11.0,0.9953863331072242,0.998773589278166,4.375015136764824,0.146365583141281,0.13626287482637023,0.13972250474158746,-0.028755492372822655,0.1314246042703201,-0.0016632115911044444,1.0672814567900475,-17.74355405037091,1.0801795544982085,0.13626287482637023,0.023501848913216876,0.647789551848851,-27.529329783297694,0.3092684312779619,0.014073998971668174,1.0,-4.3196170859631495
