t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
12.229999999999784,11.0,0.9954070794101831,0.9987642142302922,4.374780339185763,0.1463689643012789,0.1360829703354823,0.13972193036468578,-0.02900977767649321,0.1314065300995107,-0.0019520455667713715,1.0673318019932083,-17.656604907084134,1.0802371321498048,0.1360829703354823,0.023529634539594727,0.6469506619187141,-27.466426557229106,0.3089599107907859,0.014001775491542988,1.0,-4.366312274048607
12.239999999999783,11.0,0.995428663049659,0.9987567316072007,4.374545657209776,0.14637237029291872,0.13590464722195378,0.13972137339362628,-0.029254496944999042,0.13138555503313776,-0.002243374738967872,1.067379336150908,-17.565590825767266,1.0802920014697392,0.13590464722195378,0.023557437987973846,0.6461209801242992,-27.399413653945377,0.30866410865751714,0.013929980134622863,1.0,-4.411456132173805
12.249999999999783,11.0,0.9954510764179867,0.9987510510456166,4.374311109871308,0.14637580066398892,0.13572800041894534,0.13972083352734738,-0.029489433119563147,0.13136165460114443,-0.002537102363973171,1.067423909382336,-17.47055264119323,1.0803440303546283,0.13572800041894534,0.023585287166946814,0.6453010487257915,-27.328335593503045,0.3083809618219738,0.013858605291397708,1.0,-4.455032620940911
12.259999999999783,11.0,0.9954743121356656,0.9987469513375061,4.374076715802417,0.14637925497396662,0.1355531269986439,0.13972031049438813,-0.029714367624553706,0.13133480531179886,-0.0028331295181882646,1.0674653487030918,-17.371533501756694,1.0803930671612927,0.1355531269986439,0.023613216739965144,0.6444914389196158,-27.253241780572953,0.3081103737322868,0.01378763686155525,1.0,-4.497026257830961
12.269999999999783,11.0,0.9954983629853149,0.9987440917409692,4.373842493266867,0.1463827327915649,0.135380124827549,0.13971980404916423,-0.02992908292608243,0.13130498467352986,-0.003131355094988807,1.0675034558618297,-17.26857887785494,1.0804389378020391,0.135380124827549,0.0236412665465122,0.6436927446644779,-27.17418597330171,0.30785221508863236,0.0137170554717191,1.0,-4.537422122704725
12.279999999999783,11.0,0.9955232218174034,0.9987420301362876,4.37360846018871,0.1463862336914652,0.13520909080487864,0.1397193139664937,-0.03013336586359766,0.13127217121665175,-0.003431675831311988,1.0675380066094615,-17.161736515095008,1.080481443821914,0.13520909080487864,0.02366947913006436,0.6429055729826069,-27.091225356953256,0.30760632695492224,0.01364683848847461,1.0,-4.5762058631037625
12.289999999999782,11.0,0.9955488814329806,0.9987402473166772,4.373374634173478,0.14638975725041714,0.13504011888322892,0.13971884003467058,-0.030327011380624325,0.13123634451464852,-0.0037339863698857335,1.0675687516359331,-17.051056328314054,1.0805203618233674,0.13504011888322892,0.023697896647550194,0.6421305317336771,-27.004419314989885,0.3073725260050543,0.013576962611216948,1.0,-4.613363699349784
12.299999999999782,11.0,0.9955753344500607,0.9987381762365884,4.373141032520556,0.14639330304293063,0.13487329809211945,0.13971838204747458,-0.03050982624118115,0.1311974852046475,-0.004038179359038886,1.0675954192275736,-16.93659023898816,1.0805554444555412,0.13487329809211945,0.023726557500268763,0.6413682161243249,-26.913828022911925,0.3071506114419834,0.013507406756469225,1.0,-4.6488824294405005
12.309999999999782,11.0,0.995602573161404,0.9987352346298433,4.372907672225769,0.146396870636812,0.13470871078203106,0.13971793979557282,-0.03068163232478527,0.13115557500671454,-0.004344145587890684,1.067617719510711,-16.818391964849425,1.0805864230142428,0.13470871078203106,0.02375549305506187,0.6406191953417248,-26.819511009434777,0.3069403729534579,0.013438154924056093,1.0,-4.682749433740241
12.319999999999782,11.0,0.9956305893920909,0.9987308590964449,4.372674569973807,0.14640045958880962,0.1345464312793715,0.13971751305781463,-0.030842269144530254,0.13111059674164435,-0.00465177415086154,1.067635349977252,-16.696516775736473,1.0806130115239705,0.1345464312793715,0.02378472481074561,0.6398840006680925,-26.721525832025385,0.3067415989670018,0.01336919873651196,1.0,-4.714952679463638
12.329999999999782,11.0,0.9956593743654447,0.9987245385747577,4.372441742120704,0.14640406944063358,0.13438652509478055,0.13971710159293496,-0.03099159532327117,0.13106253434699627,-0.004960952632332101,1.0676480018534746,-16.57102123326223,1.0806349120150576,0.13438652509478055,0.02381426231231257,0.6391631162513532,-26.619927000069456,0.30655408443687904,0.013300539380410158,1.0,-4.745480724950824
12.339999999999781,11.0,0.9956889185854757,0.9987158450844433,4.372209204667173,0.14640769971559509,0.13422904876550631,0.13971670513216533,-0.031129488878917644,0.1310113728912293,-0.005271567300175156,1.067655366787469,-16.44196293354839,1.0806518205831994,0.13422904876550631,0.023844102030789932,0.6384569734060718,-26.514765250817966,0.3063776374677895,0.013232188748322028,1.0,-4.7743227237326025
12.349999999999781,11.0,0.9957192117431302,0.9987044597563518,4.3719769732241565,0.14641134991607638,0.1340740503417801,0.13971632337320344,-0.031255846302679025,0.13095709858590793,-0.005583503296064822,1.067657143303458,-16.309400271759216,1.0806634337397016,0.1340740503417801,0.02387422731915667,0.637765948920507,-26.406087243893843,0.3062120842078262,0.013164169671306122,1.0,-4.8014684283841405
12.359999999999781,11.0,0.9957502426522508,0.9986901924504697,4.37174506297245,0.14641501952199462,0.1339215704577522,0.13971595597591402,-0.03137058054402614,0.13089969879607002,-0.005896644810953596,1.067653042504372,-16.173392244685648,1.0806694545359803,0.1339215704577522,0.023904609435818073,0.6370903674073974,-26.293935693656916,0.3060572716445159,0.013096515225652885,1.0,-4.826908194165831
12.36999999999978,11.0,0.9957819992194037,0.9986729936832582,4.371513488618594,0.14641870799036405,0.133771643865148,0.13971560256003349,-0.03147361813277033,0.13083916204895635,-0.006210875235853797,1.0676427925920704,-16.033998303404445,1.0806695979774998,0.133771643865148,0.023935209512837598,0.6364305072997624,-26.178349911579783,0.3059130681644594,0.013029267207324636,1.0,-4.850632982450027
12.37999999999978,11.0,0.9958144684497006,0.9986529581074519,4.371282264349495,0.14642241475599485,0.13362430126082148,0.13971526270502838,-0.03156489575620641,0.1307754780413867,-0.006526077280825046,1.0676261419084259,-15.891278262635021,1.0806635953255435,0.13362430126082148,0.023965981244791938,0.6357866097101885,-26.059366686432934,0.30577936198359046,0.012962473947501753,1.0,-4.872634363932421
12.38999999999978,11.0,0.9958476364885864,0.9986303193690818,4.371051403788326,0.14642613923329853,0.13347957121054851,0.13971493595213108,-0.03164435666264087,0.13070863764612184,-0.006842133058549017,1.067602860363296,-15.74529226738005,1.0806511970107324,0.13347957121054851,0.02399687400108585,0.6351588890782718,-25.93702139528384,0.30565605777447924,0.012896187715967912,1.0,-4.892904521626934
12.39999999999978,11.0,0.9958814886974293,0.9986054367605676,4.370820919954181,0.1464298808191042,0.13333748196630527,0.1397146218084438,-0.03171194727144616,0.13063863291756767,-0.0071589241326640895,1.0675727392893053,-15.596100811519321,1.0806321740345626,0.13333748196630527,0.024027836024374784,0.634547544366774,-25.81134921540027,0.30554307200652076,0.012830461999720013,1.0,-4.911436253643055
12.40999999999978,11.0,0.9959160097587691,0.9985787746463417,4.370590825227777,0.1464336388963307,0.13319806299070222,0.1397143197528811,-0.03176761433824965,0.1305654570971575,-0.007476331534714671,1.0675355899295367,-15.443764797812564,1.0806063178982885,0.13319806299070222,0.024058817375440994,0.6339527695382375,-25.682386299047362,0.3054403276388655,0.012765348948340412,1.0,-4.92822297574464
12.41999999999978,11.0,0.9959511838054115,0.9985508761133973,4.370361131325125,0.14643741283831102,0.13306134603793096,0.13971402924361406,-0.03181130295630025,0.13048910461869365,-0.00779423575673858,1.0674912409035688,-15.288345624822414,1.0805734392531978,0.13306134603793096,0.02408977232033641,0.6333747621517061,-25.550170780663912,0.3053477488501497,0.012700897254712622,1.0,-4.943258723689258
12.42999999999978,11.0,0.9959869945662766,0.9985223326573857,4.3701318492806704,0.14644120201353117,0.13292736569462815,0.1397137497265989,-0.03184295557322053,0.1304095711138465,-0.008112516728844995,1.067439535095327,-15.129905284067654,1.0805333655963705,0.13292736569462815,0.024120660924295895,0.6328137291648822,-25.414743507726364,0.3052652564747866,0.012637150687812413,1.0,-4.95653815534726
12.43999999999978,11.0,0.9960234255211261,0.998493751927211,4.369902989440856,0.14644500579052672,0.13279615934439667,0.13971348064471617,-0.03186251208890986,0.1303268534179089,-0.008431053792362182,1.06738032645323,-14.968506450352711,1.0804859384271601,0.13279615934439667,0.02415144970958802,0.6322698893533467,-25.276148419968525,0.3051927647065667,0.012574147411993114,1.0,-4.9680565525998075
12.449999999999779,11.0,0.9960604600560172,0.9984657256071313,4.369674561468488,0.14644882354267869,0.13266776658548196,0.13971322144702722,-0.03186991097698255,0.13024094957579663,-0.008749725679179747,1.067313477183813,-14.804212549800999,1.0804310103227117,0.13266776658548196,0.02418211134261754,0.6317434721575015,-25.134432543198255,0.3051301794771152,0.01251192014251689,1.0,-4.977809823015204
12.459999999999779,11.0,0.9960980816115766,0.9984387994143,4.369446574357734,0.14645265465266388,0.13254222819048142,0.1397129715976601,-0.03186509126091763,0.13015185884818406,-0.009068410506759132,1.0672388557577042,-14.637087793362292,1.080368442381797,0.13254222819048142,0.024212623424336107,0.6312347131709419,-24.989645608147384,0.30507739871256706,0.012450497086140083,1.0,-4.985794501302912
12.469999999999779,11.0,0.9961362738169083,0.9984134469480118,4.369219036458986,0.14645649851634457,0.13241958474642335,0.1397127305838784,-0.031847995083707475,0.1300595817175797,-0.009386985796119754,1.0671563360380851,-14.46719716811343,1.0802981024270404,0.13241958474642335,0.024242966557686388,0.6307438468623897,-24.841839347469218,0.30503431445340073,0.012389903532495576,1.0,-4.992007750544757
12.479999999999778,11.0,0.9961750206030678,0.9983900487700966,4.36899195551241,0.1464603545459212,0.13229987514581673,0.13971249792294915,-0.03181857054979245,0.12996411989408746,-0.009705328517164132,1.0670657977005813,-14.29460638397175,1.080219864253836,0.13229987514581673,0.024273121943713526,0.6302710974243477,-24.691066559813965,0.3050008166060746,0.012330163888248608,1.0,-4.996447363202867
12.489999999999778,11.0,0.9962143062914641,0.9983688776602743,4.368765338688513,0.14646422217222305,0.13218313511253432,0.1397122731675112,-0.03177677449381899,0.12986547632057238,-0.010023315162339883,1.0669671279553277,-14.119381778908837,1.080133608081759,0.13218313511253432,0.02430306880697497,0.6298166688413166,-24.537380055365972,0.30497679791044063,0.012271303901943066,1.0,-4.999111761904006
12.499999999999778,11.0,0.9962541156541583,0.9983500905155377,4.368539192633864,0.146468100846063,0.1320693959389999,0.13971205590924093,-0.031722574845273105,0.12976365517695668,-0.010340821846224382,1.0668602244254684,-13.941590190768645,1.0800392222165973,0.1320693959389999,0.02433278196484531,0.6293807353444147,-24.38083160918488,0.3049621595720241,0.01221335280585563,1.0,-5.0
12.509999999999778,11.0,0.9962944339447174,0.9983337268907049,4.368313523519879,0.14647199003863862,0.13195868358392657,0.1397118457807178,-0.03165595230971677,0.12965866188341216,-0.010657724425540336,1.0667449988980395,-13.761298807801898,1.079936605784743,0.13195868358392657,0.02436222983483312,0.6289634333616182,-24.22147104670142,0.30495681693311455,0.012156345118142169,1.0,-4.999111761904085
12.519999999999778,11.0,0.9963352468999114,0.9983197137459171,4.368088337092546,0.14647588924101307,0.1318510182370453,0.13971164245549073,-0.03157690116816647,0.12955050310228267,-0.01097389863169602,1.0666213815589733,-13.57857501262721,1.0798256722729431,0.1318510182370453,0.024391373120285515,0.6285648558943776,-24.059345569476033,0.3049607045569684,0.012100321887040561,1.0,-4.996447363203026
12.529999999999777,11.0,0.9963765407140329,0.9983078756089719,4.367863638721035,0.14647979796275382,0.13174641440312163,0.13971144564644264,-0.031485429098077305,0.1294391867386572,-0.01128922020646105,1.066489325264267,-13.393486235221804,1.0797063535093936,0.13174641440312163,0.02442016433583805,0.6281850499718644,-23.894499401506707,0.3049737801641029,0.012045331227129592,1.0,-4.992007750544994
12.539999999999777,11.0,0.996418301988876,0.9982979490974979,4.367639433443315,0.1464837157298469,0.13164488149899256,0.13971125510262916,-0.031381556029446755,0.1293247219396118,-0.01160356503097099,1.066348809390664,-13.20609982969522,1.0795786036670956,0.13164488149899256,0.024448548237560055,0.6278240174881223,-23.72697379968329,0.30499602698950423,0.011991428075608494,1.0,-4.985794501303228
12.549999999999777,11.0,0.9964605176633852,0.9982896005910357,4.367415726007123,0.1464876420820291,0.1315464248999257,0.1397110706048313,-0.03126531215728057,0.12920711909223337,-0.011916809238932402,1.0661998428510329,-13.016482987104869,1.0794424028627099,0.1315464248999257,0.024476463121255378,0.6274817193511096,-23.556807431261394,0.3050274543009102,0.01193867318733904,1.0,-4.9778098230155985
12.559999999999777,11.0,0.9965031749276492,0.9982824457963456,4.36719252090499,0.14649157656970024,0.13145104732310878,0.1397108919601072,-0.031136735322464304,0.12908638982062243,-0.012228829306587231,1.0660424659472967,-12.824702692762042,1.079297759964065,0.13145104732310878,0.02450384285583608,0.6271580825134274,-23.38403708042788,0.30506809602004226,0.01188713146882377,1.0,-4.968056552600279
12.569999999999776,11.0,0.9965462611262648,0.9982760700016241,4.366969822402332,0.14649551875058284,0.1313587504000318,0.13971071899565135,-0.030995868040376517,0.12896254698213447,-0.012539502114475971,1.0658767508560438,-12.630825731768752,1.0791447143017459,0.1313587504000318,0.024530619439209665,0.6268530091457112,-23.208698610427376,0.3051180075890463,0.011836869827281094,1.0,-4.95653815534781
12.579999999999776,11.0,0.9965897636561515,0.9982700479479895,4.366747634558013,0.14649946818629458,0.1312695362710093,0.1397105515522778,-0.030842754490891522,0.12883560466315402,-0.012848704979030233,1.0657028006855944,-12.434918741479208,1.0789833360950252,0.1312695362710093,0.024556725808539626,0.6265663869927087,-23.03082808039723,0.3051772614092312,0.011787954758623782,1.0,-4.943258723689887
12.589999999999776,11.0,0.9966336698637092,0.9982639624364762,4.366525961237169,0.1465034244389898,0.13118340903519707,0.13971038947783165,-0.030677437782745065,0.12870557817470019,-0.013156315655187833,1.0655207471913402,-12.237048304742864,1.0788137255367276,0.13118340903519707,0.024582098612598285,0.6262980998409093,-22.85046290070272,0.30524594132479643,0.011740449926371004,1.0,-4.928222975745347
12.599999999999776,11.0,0.9966779669458157,0.9982574210081633,4.366304806116366,0.14650738706820762,0.13110037590786805,0.13971023262081247,-0.030499957770232594,0.12857248404813443,-0.013462212314209226,1.0653307473727625,-12.0372810736833,1.0786360106200545,0.13110037590786805,0.024606680661794597,0.6260480370341349,-22.66764290800724,0.30532413671302117,0.011694413978588388,1.0,-4.91143625364384
12.609999999999776,11.0,0.9967226418586265,0.9982500702577987,4.366084172681555,0.14651135562804726,0.131020447971153,0.13971008082445877,-0.030310349635188777,0.12843634003118742,-0.013766273503344424,1.0651329792850648,-11.83568391085784,1.078450343917775,0.131020447971153,0.02463042281173653,0.6258161010993839,-22.482411252403505,0.30541193677210143,0.011649898824022266,1.0,-4.892904521627796
12.619999999999775,11.0,0.9967676812375126,0.9982416075444229,4.365864064219498,0.1465153296647657,0.13094364045072907,0.13970993392150327,-0.030108643360076348,0.1282971650844454,-0.01406837809571443,1.0649276374702807,-11.632324033191962,1.0782568986264904,0.13094364045072907,0.024653285101353603,0.6256022127702726,-22.294815011124903,0.3055094255569951,0.011606948528964985,1.0,-4.8726343639333605
12.629999999999775,11.0,0.996813071330806,0.9982317900273134,4.365644483803572,0.1465193087148711,0.13086997250417642,0.1397097917297688,-0.029894864117965103,0.12815497937834866,-0.014368405239526531,1.064714928438195,-11.427269144276568,1.0780558642550038,0.13086997250417642,0.024675237052066187,0.6254063129987137,-22.104905475306374,0.30561667822273064,0.011565598931228813,1.0,-4.850632982451043
12.639999999999775,11.0,0.9968587979493513,0.998220441073808,4.365425434275034,0.14652329230376193,0.1307994665593023,0.1397096540487289,-0.02966903350650557,0.12800980429066364,-0.014666234315513203,1.0644950666062827,-11.220587542307944,1.0778474423596773,0.1307994665593023,0.024696257127181372,0.6252283618808442,-21.912738092923934,0.30573375877845166,0.01152587798240606,1.0,-4.826908194166923
12.649999999999775,11.0,0.9969048464332074,0.9982074541522382,4.3652069182209505,0.14652727994494047,0.13073214729000152,0.13970952065711745,-0.02943117146068569,0.12786166240430694,-0.014961744910270561,1.0642682710416096,-11.012348194063904,1.0776318427088987,0.13073214729000152,0.024716331442947923,0.6250683347708232,-21.718372089304697,0.3058607194924323,0.011487806752234457,1.0,-4.8014684283853075
12.659999999999775,11.0,0.9969512016362267,0.9981927943454598,4.364988937950049,0.14653127113980832,0.13066804035341764,0.13970939131163246,-0.029181298611474726,0.1277105775053315,-0.015254816811170148,1.0640347632458071,-10.80262076930745,1.077409280196859,0.13066804035341764,0.024735451902380964,0.6249262161545438,-21.521869821561218,0.30599760188827163,0.011451400957021622,1.0,-4.774322723733846
12.669999999999774,11.0,0.9969978479286494,0.9981764976081555,4.3647714954677825,0.14653526537803427,0.13060717103644123,0.139709265746741,-0.028919438812237824,0.1275565745808419,-0.015545330025933654,1.0637947660977645,-10.591475634597119,1.077179972730922,0.13060717103644123,0.024753613982316618,0.6248019920963132,-21.323295951277114,0.30614443910602196,0.011416672821398549,1.0,-4.7454807249521425
12.679999999999774,11.0,0.9970447692172949,0.9981586678599939,4.364554592451896,0.14653926213846563,0.1305495629646603,0.1397091436755594,-0.028645621545621336,0.12739967981658834,-0.0158331648271078,1.0635485039334254,-10.378983809995425,1.0769441401990558,0.1305495629646603,0.024770814436148165,0.624695642205706,-21.122716537660025,0.30630125924544627,0.011383633044486774,1.0,-4.714952679465031
12.689999999999774,11.0,0.9970919489823925,0.9981394719741511,4.364338230229705,0.14654326089054104,0.13049523701674223,0.1397090247917492,-0.02835988394297259,0.12723992059400085,-0.016118201818872913,1.0632962036111087,-10.165216896223576,1.0767020044965698,0.13049523701674223,0.0247870491783279,0.6246071321084232,-20.920198160024785,0.3064680892109613,0.011352292646228342,1.0,-4.6827494337417095
12.699999999999774,11.0,0.9971393703295699,0.9981191327026806,4.364122409758224,0.14654726109614324,0.13044421056071687,0.13970890877233885,-0.028062272198380644,0.1270773254864641,-0.016400322021172083,1.063038096301454,-9.95024698289687,1.0764537904700835,0.13044421056071687,0.024802311588446254,0.6245364073250276,-20.71580717191229,0.3066449585299995,0.011322664476901029,1.0,-4.648882429442043
12.709999999999773,11.0,0.9971870160550035,0.9980979195898624,4.36390713160814,0.14655126221181997,0.13039649708936454,0.1397087952813505,-0.027752842233292246,0.12691192425469208,-0.016679406964316464,1.062774419662096,-9.734146550295058,1.0761997275338344,0.13039649708936454,0.024816591420885402,0.6244833892833964,-20.509609172314416,0.3068319026266271,0.011294764226178493,1.0,-4.613363699351398
12.719999999999773,11.0,0.9972348687212376,0.9980761379705209,4.363692395952483,0.14655526369128422,0.13035210628622032,0.13970868397408295,-0.027431659553471183,0.12674374784113704,-0.016955338786207204,1.0625054200192734,-9.516988377519173,1.075940051640683,0.13035210628622032,0.024829874432657825,0.6244479739390142,-20.301668752515194,0.3070289651077839,0.011268610821649911,1.0,-4.576205863105449
12.729999999999773,11.0,0.9972829107407166,0.998054116233468,4.363478202560633,0.1465592649880945,0.13031104450361108,0.13970857450187504,-0.027098798334006635,0.12657282836344674,-0.01722800032420078,1.0622313541836437,-9.298845468784679,1.075675007254787,0.13031104450361108,0.024842142758522243,0.6244300331699515,-20.09204954457782,0.3072361987297491,0.011244226180325523,1.0,-4.5374221227064835
12.739999999999773,11.0,0.9973311244636665,0.9980321916462641,4.363264550798094,0.14656326555840488,0.13027331558960312,0.13970846651714927,-0.026754339851478487,0.12639919910706024,-0.017497275194429004,1.061952490574551,-9.079791007255466,1.0754048489781534,0.13027331558960312,0.02485337597754443,0.6244294188047751,-19.880814562667815,0.3074536648771561,0.011221634353162981,1.0,-4.497026257832791
12.749999999999773,11.0,0.9973794922666411,0.9980106951749163,4.363051439632223,0.1465672648636679,0.13023892196097397,0.13970835967851752,-0.026398370456718223,0.12622289451709764,-0.01776304785296151,1.0616691094104578,-8.859898342377724,1.0751298425277453,0.13023892196097397,0.024863552737349432,0.6244459688388224,-19.668026794995953,0.3076814315426375,0.011200860167391741,1.0,-4.455032620942814
12.759999999999772,11.0,0.9974279966378596,0.997989935874973,4.3628388676438075,0.14657126237316975,0.1302078657954343,0.13970825365571837,-0.02603097932608589,0.1260439501897442,-0.018025203635376612,1.0613815018323975,-8.63924101270323,1.0748502648379448,0.1302078657954343,0.0248726527416087,0.6244795151640669,-19.45374997622646,0.30791956997887293,0.011181927527686108,1.0,-4.411456132175777
12.769999999999772,11.0,0.9974766202554181,0.9979701855603829,4.362626833044174,0.14657525756627965,0.130180150203315,0.13970814813415275,-0.025652256253221317,0.1258624028633517,-0.018283628773834895,1.0610899679499401,-8.417892801960338,1.0745664031655364,0.130180150203315,0.02488065886847766,0.6245298919696127,-19.23804945081829,0.30816815032668143,0.011164857576070447,1.0,-4.366312274050648
12.779999999999772,11.0,0.9975253460546176,0.9979516645522462,4.36241533369716,0.14657924993430257,0.13015578024474933,0.13970804281879104,-0.025262289731960874,0.1256782904094756,-0.018538210393327245,1.0607948139214771,-8.195927822299922,1.0742785531889738,0.13015578024474933,0.024887559175658106,0.6245969439114677,-19.020993028225206,0.3084272366459121,0.011149666918453214,1.0,-4.319617085965259
12.789999999999772,11.0,0.997574157281007,0.9979345293558758,4.36220436714512,0.14658323898183975,0.1301347636768613,0.13970793743724727,-0.024861165546139236,0.12549165182403776,-0.01878883649113384,1.0604963482885414,-7.973420615469649,1.0739870162079492,0.1301347636768613,0.02489334856452516,0.6246805331845404,-18.80265173322916,0.3086968818299677,0.011136366121098818,1.0,-4.271387158497594
12.799999999999772,11.0,0.9976230375263119,0.9979188630956294,4.361993930637836,0.14658722422758025,0.13011711134721143,0.1397078317418444,-0.02444896602223251,0.12530252721875468,-0.0190353959053958,1.060194877866428,-7.750446260602119,1.0736920956500189,0.13011711134721143,0.02489802991599304,0.6247805447616167,-18.58310036706631,0.3089771228951643,0.011124958640693537,1.0,-4.2216396275112285
12.809999999999771,11.0,0.997671970745197,0.9979046694470037,4.361784021163087,0.14659120520447388,0.13010283719062382,0.13970772551054197,-0.024025770024034443,0.12511095781290493,-0.019277778279891303,1.0598907035405076,-7.527080476517183,1.0733940931676056,0.13010283719062382,0.024901614573204327,0.6248968892793405,-18.36241781739421,0.30926797709499576,0.011115440310401667,1.0,-4.170392168067044
12.819999999999771,11.0,0.9977209412517489,0.997891870644024,4.361574635477485,0.14659518145926742,0.1300919578298134,0.13970761854665095,-0.02359165368736596,0.12491698592543664,-0.019515874032497812,1.059584116326865,-7.303399706952386,1.0730933046528923,0.1300919578298134,0.024904122118604727,0.6250295033098143,-18.140687082959907,0.3095694392065945,0.01110779943046563,1.0,-4.11766298814336
12.829999999999771,11.0,0.9977699336956375,0.9978803099141391,4.361365770136138,0.1465991525514181,0.13008449182423815,0.13970751067732268,-0.023146691810434133,0.12472065496734205,-0.01974957433437847,1.0592753940242998,-7.079481178960808,1.072790016505628,0.13008449182423815,0.024905579472613418,0.625178347049585,-17.917995010978654,0.30988148021324247,0.011102017454563944,1.0,-4.063470822166729
12.83999999999977,11.0,0.9978189330190376,0.9978697584191513,4.361157421519757,0.14660311805143464,0.1300804586489284,0.13970740175086638,-0.022690959745713418,0.12452200943416161,-0.019978771105733168,1.0589647987192758,-6.855402927538261,1.0724845024597411,0.1300804586489284,0.024906019413845362,0.6253433997346215,-17.69443177601962,0.31020404745139596,0.011098070189817285,1.0,-4.007834924355676
12.84999999999977,11.0,0.9978679243965131,0.997859926478225,4.360949585857901,0.14660707753873034,0.13007987751240752,0.1397072916330176,-0.0222245355882571,0.12432109489842996,-0.020203357032134064,1.0586525753116063,-6.631243783077396,1.0721770212123847,0.13007987751240752,0.024905478682751284,0.625524653328267,-17.470090156913958,0.31053706613207066,0.011095929380441094,1.0,-3.950775061879779
12.85999999999977,11.0,0.9979168931610894,0.9978504785445078,4.360742259247242,0.14661103059909986,0.13008276613879066,0.1397071802023403,-0.021747502425806753,0.1241179580018472,-0.02042322560325078,1.058338951119418,-6.407083322099251,1.0718678150117882,0.13008276613879066,0.024903995872158694,0.6257221052062022,-17.24506468853867,0.31088044200870685,0.011095564501363883,1.0,-3.8923115078364767
12.86999999999977,11.0,0.9979658247206104,0.9978410511258039,4.360535437664022,0.14661497682196015,0.1300891396389761,0.13970706734500285,-0.02125995041680709,0.1239126464469523,-0.020638271173403184,1.0580241365083416,-6.183001785390016,1.0715571092576377,0.1300891396389761,0.024901609326981627,0.6259357506471294,-17.01945077708162,0.31123406483887284,0.011096944571678804,1.0,-3.832465034048141
12.87999999999977,11.0,0.9980147044691059,0.9978312726081974,4.360329116970113,0.1466189157975081,0.1300990095844683,0.13970695294920576,-0.020761978484164945,0.12370520898809263,-0.020848389041130663,1.0577083263851574,-5.959079970874392,1.0712451130616822,0.1300990095844683,0.024898355269084998,0.6261655759430326,-16.793343868895814,0.3115978122229901,0.011100039800333802,1.0,-3.771256903681943
12.88999999999977,11.0,0.9980635176982597,0.9978207837806475,4.360123292912503,0.1466228471139566,0.1301123833711641,0.13970683689956576,-0.02025369546205863,0.1234956954215219,-0.021053475543072984,1.0573917023117134,-5.735399110825041,1.0709320206184767,0.1301123833711641,0.024894266332926178,0.6264115528455846,-16.566838754547792,0.3119715533674049,0.011104822897691557,1.0,-3.7087088636951515
12.89999999999977,11.0,0.9981122495141044,0.9978092577851384,4.3599179611163486,0.14662677035500862,0.1301292639274941,0.1397067190717662,-0.019735220595098135,0.12328415657451235,-0.021253428156134214,1.0570744349394177,-5.512040744216304,1.0706180131574534,0.1301292639274941,0.024889370647908873,0.626673634902166,-16.340029072392895,0.31235515234919564,0.011111269929254035,1.0,-3.644843137108547
12.90999999999977,11.0,0.9981608847637975,0.9977964182378524,4.359713117072104,0.14663068509771468,0.13014964978170954,0.13970659932777157,-0.019206683363491378,0.12307064429343174,-0.021448145601258288,1.0567566864434115,-5.289086595004478,1.0703032611958037,0.13014964978170954,0.02488369153989983,0.6269517560079303,-16.113007052147235,0.31274847052854726,0.01111936064386173,1.0,-3.579682415110676
12.919999999999769,11.0,0.9982094079767516,0.9977820543834203,4.35950875611758,0.14663459091083775,0.13017353546289634,0.13970647751187004,-0.018668222683235286,0.12285521143080219,-0.021637527942261835,1.0564386126511636,-5.066618465891703,1.0699879267924173,0.13017353546289634,0.024877247853123535,0.6272458312413473,-15.885863510599208,0.31315136785723185,0.011129078261690802,1.0,-3.5132498489957964
12.929999999999769,11.0,0.9982578033235384,0.997766032346364,4.359304873416022,0.14663848735382076,0.13020091217508248,0.13970635344776317,-0.01811998559621472,0.12263791183141975,-0.02182147667399686,1.0561203646081818,-4.844718154928718,1.069672165517487,0.13020091217508248,0.02487005482618683,0.6275557597986058,-15.658688083498065,0.3135637029729047,0.011140408777558782,1.0,-3.445569041938322
12.939999999999769,11.0,0.998306054594933,0.997748301815884,4.359101463931577,0.14664237397641405,0.1302317686545983,0.1397062269368552,-0.017562125619578678,0.12241880031766442,-0.02199989479555618,1.0558020894002227,-4.623467399305807,1.0693561278981616,0.1302317686545983,0.024862125395027062,0.627881429606449,-15.43156965104419,0.3139853321050198,0.01115333987815164,1.0,-3.3766640406067316
12.949999999999768,11.0,0.9983541452022717,0.9977288978191531,4.358898522403583,0.14664625031898404,0.13026609210315207,0.13970609775782813,-0.016994800956579986,0.12219793267416376,-0.02217268686610448,1.0554839301451506,-4.402947847304815,1.0690399601717984,0.13026609210315207,0.024853471752331217,0.6282227230159535,-15.20459689405062,0.31441610695788413,0.01116785962028834,1.0,-3.3065593266198974
12.959999999999768,11.0,0.9984020581990504,0.9977079375784291,4.35869604332123,0.14665011591348276,0.13030386908340147,0.13970596566751026,-0.016418172781307278,0.12197536563198741,-0.022339759043015862,1.0551660251700468,-4.183241055962138,1.0687238042667728,0.13030386908340147,0.024844106967585017,0.6285795228690227,-14.977858904101899,0.31485587184882413,0.011183955030847745,1.0,-3.2352798078488876
12.969999999999768,11.0,0.9984497763224848,0.997685612779751,4.358494020900035,0.1466539702850213,0.13034508627118865,0.1397058304029727,-0.015832403795465688,0.12175115685254209,-0.022501019104066596,1.0548485064858992,-3.964428508957043,1.0684077970258823,0.13034508627118865,0.0248340464718344,0.6289517182051548,-14.751445767418849,0.3153044604659786,0.011201610807543585,1.0,-3.162850809567316
12.979999999999768,11.0,0.9984972820526546,0.997662177880108,4.358292449061519,0.1466578129539574,0.13038973097704215,0.13970569168472044,-0.015237657220414202,0.12152536491131019,-0.022656376457257644,1.0545314977560736,-3.7465916468647555,1.068092068778475,0.13038973097704215,0.024823309228891165,0.6293392089265872,-14.525449045854467,0.31576169264677545,0.011220808267021919,1.0,-3.089298065453395
12.989999999999768,11.0,0.9985445576859447,0.9976379353221388,4.358091321417231,0.14666164343838062,0.13043779137759196,0.13970554922078685,-0.014634096334771751,0.12129804928153172,-0.022805742143220602,1.0542151120128687,-3.5298119004908277,1.0677767414448538,0.13043779137759196,0.02481191845638835,0.629741908871938,-14.299962092562582,0.3162273715748083,0.011241524671807085,1.0,-3.0146477084468737
12.999999999999767,11.0,0.9985915854188213,0.9976132186937451,4.357890631258023,0.1466654612568612,0.13048925643143597,0.1397054027114946,-0.014021884604143914,0.12106927031787545,-0.022949028835950434,1.0538994494063996,-3.3141707176495756,1.0674619264112637,0.13048925643143597,0.0247999018119784,0.6301597469337016,-14.07508015893733,0.3167012817424565,0.011263733009895718,1.0,-2.9389262614641414
13.009999999999767,11.0,0.9986383474375807,0.9975883749539936,4.357690371549178,0.14666926593131832,0.13054411549006015,0.13970525185462135,-0.013401186381811231,0.12083908924008648,-0.023086150847734608,1.0535845952665548,-3.099749574491613,1.067147722441006,0.13054411549006015,0.024787291022893686,0.6305926660802582,-13.850900274071094,0.3171831879412168,0.011287402254730109,1.0,-2.862160627974755
13.019999999999767,11.0,0.9986848260095905,0.9975637468442317,4.357490534931699,0.14667305698986438,0.1306023576484648,0.139705096350695,-0.012772168095402742,0.12060756811654075,-0.023217024143613728,1.0532706187242773,-2.886629964210142,1.0668342138838733,0.1306023576484648,0.024774120999736464,0.6310406203774613,-13.627520903624555,0.3176728354266066,0.01131249807792563,1.0,-2.7843780824427657
13.029999999999767,11.0,0.9987310035716973,0.9975396565195295,4.357291113729723,0.14667683396949033,0.1306639709085825,0.13970493590815264,-0.012134999781416522,0.12037476984758931,-0.02334156636958158,1.052957572077178,-2.67489335845997,1.06652146941358,0.1306639709085825,0.024760428532116466,0.6315035703240731,-13.405041419334621,0.31816995127681297,0.011338983935087516,1.0,-2.7056062606362286
13.039999999999766,11.0,0.9987768628118804,0.9975163912822835,4.3570920999637135,0.14668059641847267,0.1307289412477389,0.13970477024811628,-0.011489856793754194,0.12014075814854,-0.023459696897151515,1.0526454910035523,-2.4646211397980506,1.0662095414652921,0.1307289412477389,0.024746250708895526,0.6319814769930375,-13.183561430956676,0.3186742468328363,0.011366822407065543,1.0,-2.625873149808351
13.049999999999766,11.0,0.9988223867408341,0.99749419209515,4.356893485368873,0.14668434389840507,0.1307972516946552,0.139704599108577,-0.010836921493538376,0.11990559753210761,-0.02357133688507436,1.0523343956381768,-2.2558945066053586,1.0658984664697304,0.1307972516946552,0.024731623233444088,0.6324742955972569,-12.96318004642675,0.3191854210015841,0.011395976650028485,1.0,-2.5452070787537555
13.059999999999766,11.0,0.9988675587509114,0.9974732453140749,4.356695261417935,0.14668807598578354,0.13086888151187664,0.13970442224782084,-0.010176384734604443,0.11966935329016502,-0.023676409357079903,1.0520242924321996,-2.0487943548516228,1.065588265895218,0.13086888151187664,0.024716578813485962,0.6329819691446228,-12.74399513299875,0.3197031641085286,0.011426411803872934,1.0,-2.463636707743379
13.069999999999766,11.0,0.9989123626606984,0.997453677836667,4.356497419347363,0.14669179227310225,0.13094380557073243,0.13970423944698257,-0.009508446983365726,0.11943209147464826,-0.02377483929276035,1.0517151766393746,-1.843401143475443,1.0652789480242666,0.13094380557073243,0.02470114579271032,0.6335044228248857,-12.526102650145813,0.32022716193777456,0.011458096209441332,1.0,-2.3811910183416383
13.079999999999766,11.0,0.9989567827443518,0.9974355556277976,4.356299950185912,0.14669549236944449,0.13102199398286113,0.13970405051166504,-0.008833318953442804,0.11919387887750431,-0.02386655372730617,1.051407035209089,-1.6397947517818492,1.0649705103162836,0.13102199398286113,0.02468534716214759,0.6340415596797807,-12.309596115879494,0.3207570995878348,0.011491002312760486,1.0,-2.2978993031094026
13.089999999999765,11.0,0.9990008037456568,0.9974188853793781,4.3561028447844095,0.14669917590058107,0.1311034120227596,0.13970385527261622,-0.008151221691151844,0.11895478300961909,-0.02395148185486674,1.0510998498300288,-1.4380543379512591,1.0646629421503528,0.1311034120227596,0.02466920004513744,0.6345932579533761,-12.094566252323391,0.32129266480006424,0.011525107171712363,1.0,-2.2137911551964913
13.099999999999765,11.0,0.9990444108775167,0.9974036189008372,4.355906093845686,0.14670284250861004,0.13118802034433322,0.13970365358549938,-0.007462386107124214,0.11871487207871674,-0.02402955512997649,1.050793599860835,-1.2382582074499604,1.0643562277083367,0.13118802034433322,0.02465271569584374,0.6351593703303133,-11.881100835636971,0.32183355048373863,0.011560392522925839,1.0,-2.1288964578273664
13.109999999999765,11.0,0.9990875898082211,0.997389659726335,4.355709687953637,0.1467064918511923,0.13127577546224978,0.13970344532983667,-0.006767052009726382,0.11847421496627686,-0.02410070736173887,1.0504882649047267,-1.0404836988916437,1.0640503487513764,0.13127577546224978,0.024635899995211933,0.6357397250581871,-11.669284752889627,0.32237945625480147,0.011596844419444861,1.0,-2.043245373683767
13.119999999999765,11.0,0.9991303266363372,0.9973768713681517,4.355513617600513,0.14671012360045083,0.131366630441557,0.13970323040723673,-0.0060654667471765344,0.1182328812035653,-0.024164874796278643,1.0501838268321133,-0.8448070928950365,1.0637452870626682,0.131366630441557,0.024618754374210433,0.6363341287472954,-11.459200245759943,0.3229300889212268,0.011634452490205375,1.0,-1.9568683341880515
13.129999999999765,11.0,0.9991726078564267,0.9973650866392222,4.355317873211688,0.1467137374416113,0.13146053571830343,0.13970300873904035,-0.005357883603990254,0.11799094094691313,-0.024221996184256033,1.0498802711215522,-0.6513035469251027,1.0634410263733334,0.13146053571830343,0.024601277050750516,0.6369423704664536,-11.250927301694047,0.3234851619649427,0.011673208918552556,1.0,-1.8697960286910633
13.139999999999764,11.0,0.9992144203179998,0.9973541175034671,4.355122445167317,0.14671733307146667,0.13155743996145794,0.1397027802635332,-0.004644560120527413,0.11774846495240263,-0.02427201283181967,1.0495775874685727,-0.46004705628899545,1.0631375536505974,0.13155743996145794,0.02458346443516852,0.6375642266202485,-11.044544138123035,0.3240443941745045,0.011713107258411784,1.0,-1.7820593935683313
13.149999999999764,11.0,0.9992557511802004,0.997343764979417,4.354927323820488,0.14672091019674802,0.13165729088541653,0.13970254493288092,-0.003925756506079736,0.1175055245501269,-0.02431486863508361,1.0492757696934227,-0.27111043874480345,1.0628348597013084,0.13165729088541653,0.024565312546192857,0.6381994660278715,-10.840127717401089,0.3246075076785241,0.011754141226679227,1.0,-1.6936896012285505
13.159999999999764,11.0,0.9992965878646884,0.9973338287077543,4.354732499511634,0.14672446853248208,0.13176003593044963,0.13970230270993952,-0.00320173430057602,0.11726219161818054,-0.024350510099862794,1.0489748150552052,-0.08456533779809262,1.0625329391203464,0.13176003593044963,0.024546818282125814,0.6388478546175075,-10.637754228500551,0.3251742256855692,0.011796303601133287,1.0,-1.6047180490381563
13.169999999999764,11.0,0.9993369180090667,0.9973241158840858,4.3545379625791725,0.14672800780040923,0.13186562274516422,0.13970205356508777,-0.002472755408404692,0.11701853855651395,-0.024378886349803834,1.0486747231411473,0.0995177620074874,1.0622317896846416,0.13186562274516422,0.024527980414332226,0.6395091592106237,-10.43749947806558,0.3257442702574287,0.011839585346338211,1.0,-1.515176348165993
13.179999999999763,11.0,0.9993767294230141,0.9973144493421775,4.354343703366485,0.14673152772752862,0.1319739994298458,0.13970179747321695,-0.0017390815811972327,0.11677463826074747,-0.024399949127053684,1.0483754945412849,0.2810695154367336,1.0619314113508396,0.1319739994298458,0.02450880020359021,0.6401831499900849,-10.239439144851202,0.32631736043587267,0.01188397505065162,1.0,-1.4250963123520177
13.189999999999763,11.0,0.9994160100490596,0.997304674642693,4.3541497122255075,0.14673502804482733,0.1320851145270441,0.13970153441099784,-0.0010009743747305122,0.11653056409599664,-0.024413652790130524,1.048077129534744,0.4600217002790452,1.0616318050530957,0.1320851145270441,0.02448928158645318,0.6408696014051757,-10.043648869105056,0.3268932109910043,0.011929458730449101,1.0,-1.3345099466040278
13.199999999999763,11.0,0.9994547479296639,0.9972946660716894,4.353955979517326,0.14673850848624254,0.13219891677412435,0.13970126435452812,-0.00025869555188851034,0.11628638987071331,-0.024419954313640038,1.047779627005036,0.6363072113961563,1.0613329715126456,0.13219891677412435,0.024469430927158288,0.641568291446224,-9.850204167467936,0.3274715319790262,0.01197602000522481,1.0,-1.2434494358264405
13.209999999999763,11.0,0.9994929311820011,0.9972843314812887,4.353762495610294,0.1467419687878933,0.13231535465969727,0.139700987277447,0.0004874921473332905,0.11604218981050272,-0.024418813293937344,1.0474829837678328,0.8098600704990025,1.0610349102617564,0.13231535465969727,0.02444925638015481,0.6422789994120071,-9.65918018427102,0.3280520292078287,0.012023640611024379,1.0,-1.1519471333851308
13.219999999999763,11.0,0.9995305479815255,0.9972736159142072,4.353569250876257,0.14674540868760966,0.13243437584646925,0.13970070314958258,0.0012373239863831542,0.11579803853184092,-0.024410191963846934,1.0471871944412932,0.9806154549569952,1.0607376190532325,0.13243437584646925,0.024428766951248387,0.6430015024590252,-9.470651308578232,0.32863440559940377,0.012072301185961922,1.0,-1.0600355496124618
13.229999999999762,11.0,0.9995675865551038,0.997262503950327,4.353376235685549,0.14674882792477628,0.13255592653651782,0.13970041193618005,0.001990532105974857,0.11555401101559142,-0.024394055218235528,1.0468922519231916,1.148509746519441,1.0604410937766637,0.13255592653651782,0.02440797137521724,0.6437355713503957,-9.284690700109968,0.3292183633333942,0.012121982219448182,1.0,-0.9677473402565
13.239999999999762,11.0,0.9996040351841581,0.9972510207040236,4.353183440401458,0.14675222624049586,0.1326799508605842,0.13970011359773798,0.0027468444441757778,0.11531018258021003,-0.02437037065074013,1.0465981484657987,1.3134805983285356,1.0601453289403862,0.1326799508605842,0.024386876947875547,0.6444809659102382,-9.10136977750041,0.32980360657543895,0.012172665058793056,1.0,-0.875115294878588
13.249999999999762,11.0,0.9996398822179211,0.9972392313953032,4.352990855374879,0.14675560337806778,0.13280639036791317,0.13969980809045954,0.003505983846095434,0.11506662885453106,-0.02433910860045634,1.0463048772705597,1.4754670163767019,1.059850318710315,0.13280639036791317,0.024365488450335083,0.6452374307075114,-8.920757724632454,0.33038984452172715,0.012224332848011655,1.0,-0.7821723252033707
13.259999999999762,11.0,0.9996751160965365,0.9972272394232073,4.35279847093987,0.14675895908376543,0.13293518368196156,0.1396994953673021,0.004267667485317955,0.11482342575004682,-0.02430024220605868,1.0460124344644752,1.6344094497475856,1.0595560584318402,0.13293518368196156,0.024343807291340083,0.6460046914674081,-8.742921068249482,0.3309767944685451,0.012276971294248491,1.0,-0.6889514534254142
13.269999999999762,11.0,0.9997097253833552,0.9972151828928928,4.352606277410782,0.1467622931078837,0.13306626636611593,0.1396991753795893,0.00503160667938593,0.11458064943262344,-0.024253747463787268,1.045720821277505,1.790249882895656,1.0592625465053152,0.13306626636611593,0.02432183096556596,0.6467824526113372,-8.567923370810595,0.3315641846025676,0.012330569170783907,1.0,-0.5954858004765794
13.279999999999761,11.0,0.9997436988053895,0.9972032295926153,4.352414265081576,0.1467656052060172,0.13319957102123964,0.13969884807912347,0.005797507139715746,0.11433837629363466,-0.024199603285118897,1.0454300462174277,1.9429319228210984,1.0589697864454166,0.13319957102123964,0.02429955288966303,0.6475703962053105,-8.395825069372126,0.3321517562512836,0.012385118505034168,1.0,-0.5018085742583156
13.289999999999761,11.0,0.9997770253005002,0.9971915704830339,4.352222424227868,0.14676889514051875,0.13333502761020607,0.13969851342071565,0.00656506964632278,0.1140966829205388,-0.024137791549788627,1.0451401270396463,2.0924008744479976,1.0586777889340886,0.13333502761020607,0.024276962633998617,0.6483681824337305,-8.226683474427817,0.33273926538632215,0.0124406144282741,1.0,-0.40795305784303426
13.299999999999761,11.0,0.9998096940695347,0.9971804118457612,4.352030745112116,0.14677216268207655,0.13347256398045457,0.1396981713650291,0.007333991092564218,0.11385564606696569,-0.024068297150149864,1.0448510923316503,2.238603798643307,1.0583865736774425,0.13347256398045457,0.024254046525049547,0.6491754515524955,-8.06055292535318,0.3333264832596417,0.012497054706724391,1.0,-0.31395259764881783
13.30999999999976,11.0,0.9998416946313176,0.9971699663350954,4.351839217992225,0.14677540761134208,0.13361210653415598,0.13969782188161248,0.008103965805013352,0.11361534262241732,-0.023991108023620974,1.0445629825737683,2.3814895490639048,1.0580961708982066,0.13361210653415598,0.024230788552880113,0.6499918271147943,-7.897485082125039,0.3339131961390973,0.012554439004696943,1.0,-0.21984059159157915
13.31999999999976,11.0,0.999873016878155,0.997160443275836,4.351647833133715,0.1467786297205325,0.1337535809813611,0.13969746495198487,0.008874687017086158,0.11337584958171316,-0.023906215171055303,1.0442758505934129,2.5210087861021013,1.0578066223345473,0.1337535809813611,0.024207171486877302,0.6508169201357727,-7.737529319082032,0.33449920421111723,0.012612767960414158,1.0,-0.12565047721894493
13.32999999999976,11.0,0.9999036511293692,0.9971520386412537,4.3514565808254,0.14678182881493104,0.13389691310360127,0.13969710057262572,0.009645848360420595,0.11313724401432632,-0.02381361266017259,1.0439897613931908,2.6571139684541434,1.0575179816682816,0.13389691310360127,0.02418317808292543,0.6516503337695055,-7.580733176709311,0.3350843198003448,0.01267204217468787,1.0,-0.031415719830054395
13.33999999999976,11.0,0.9999335881803505,0.9971449252173652,4.351265451398379,0.14678500471420897,0.13404202945557173,0.13969672875771869,0.010417145238508896,0.11289960303375848,-0.023713297614560862,1.0437047913975024,2.7897593249933954,1.0572303143647641,0.13404202945557173,0.02415879225727819,0.6524916680261811,-7.427142822209461,0.3356683651169299,0.01273226121179321,1.0,0.06283019941450212
13.34999999999976,11.0,0.9999628193447165,0.9971392435015971,4.351074435247936,0.14678815725349678,0.1341888579420852,0.13969634954150575,0.011188275965183625,0.11266300376709017,-0.02360527019002699,1.0434210272183844,2.9189008113827084,1.0569436969662203,0.1341888579420852,0.02413400011116526,0.6533405240750975,-7.276803471057076,0.3362511697961925,0.01279342272082894,1.0,0.15705379538838005
13.35999999999976,11.0,0.9999913364874146,0.9971350938889872,4.350883522857832,0.14679128628414437,0.13433732822139366,0.1396959629801184,0.011958942576788256,0.11242752332481906,-0.023489533541135848,1.0431385640869093,3.044496057177321,1.0566582159338156,0.13433732822139366,0.024108790707860456,0.6541965077310338,-7.12975972696533,0.33683256849539656,0.01285552175598699,1.0,0.25122159089658225
13.36999999999976,11.0,1.0000191320469776,0.9971325306618911,4.350692704826272,0.14679439167412084,0.13448737190636215,0.1396955691527765,0.012728851265172147,0.11219323877106746,-0.023366093781499283,1.0428575041232295,3.166504309778561,1.0563739661752447,0.13448737190636215,0.024083156534673585,0.6550592318265231,-6.986055808510778,0.3374123987986364,0.01291855035893636,1.0,0.3453001285697646
13.37999999999976,11.0,1.0000461990456508,0.9971315582181531,4.350501971892771,0.14679747330802345,0.13463892255772308,0.13969516816227276,0.013497712421320057,0.11196022709420189,-0.023234959941687366,1.0425779546262206,3.2848863815044442,1.0560910494201377,0.13463892255772308,0.02405709361831323,0.6559283173046274,-6.845735644109316,0.33799049964083927,0.01298249743364765,1.0,0.4392559827514534
13.389999999999759,11.0,1.000072531086701,0.9971321298538209,4.350311314965056,0.14680053108668364,0.13479191548582994,0.13969476013469578,0.014265240320986555,0.11172856517786957,-0.023096143928539075,1.0423000265516487,3.3996046053154663,1.0558095726127148,0.13479191548582994,0.02403060130037449,0.6568033930105223,-6.708842832029861,0.3385667103894171,0.013047348910956998,1.0,0.5330557713740398
13.399999999999759,11.0,1.000098122338883,0.9971341492641622,4.350120725145081,0.14680356492637966,0.13494628739724931,0.13969434521838517,0.015031152520939423,0.11149832977242083,-0.022949660489132644,1.042023833317779,3.510622803403968,1.0555296464796602,0.13494628739724931,0.024003681716208307,0.6576840943028669,-6.575420477055277,0.3391408706438669,0.013113088166697474,1.0,0.6266661678192651
13.409999999999759,11.0,1.0001229675087318,0.997137474754634,4.349930193753305,0.14680657475768774,0.1351019759387502,0.1396939235821512,0.015795169064659498,0.11126959746665809,-0.02279552718183613,1.0417494900326167,3.6179062711032244,1.0552513844028664,0.1351019759387502,0.023976339051967718,0.6585700607362512,-6.445510928876475,0.33971282073409337,0.01317969663771204,1.0,0.720053912759009
