t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
13.419999999999758,11.0,1.0001470618020027,0.9971419259732414,4.349739712350399,0.14680956052402114,0.13525891919971686,0.13969349541283435,0.01655701161201703,0.11104244465983268,-0.022633764355779813,1.0414771131844,3.721421776646296,1.0549749016851933,0.13525891919971686,0.023948578675187928,0.6594609331555498,-6.319155456923104,0.3402824028121034,0.013247154552588663,1.0,0.8131858259721714
13.429999999999758,11.0,1.000170400876195,0.9971472928033422,4.349549272755701,0.1468125221799274,0.1354170552369115,0.13969306091231407,0.017316402612650356,0.11081694753380383,-0.022464395138910485,1.041206820780979,3.821137575353733,1.0547003152477483,0.1354170552369115,0.023920406245081943,0.6603563506004955,-6.196393902319544,0.340849462369685,0.01331544168676103,1.0,0.9060288181334418
13.439999999999758,11.0,1.0001929807865766,0.9971533459044062,4.3493588670618495,0.14681545968922527,0.13557632168079123,0.1396926202941106,0.018073064633705033,0.11059318202527783,-0.022287445433622384,1.0409387328708162,3.9170234350991286,1.054427743744788,0.13557632168079123,0.023891826907923415,0.6612559474288544,-6.077264349160441,0.3414138499710978,0.013384538058576353,1.0,0.9985499025697969
13.449999999999758,11.0,1.0002147979284888,0.9971598482721064,4.349168487645243,0.14681837302307277,0.13573665547104785,0.13969217377974308,0.01882671993077023,0.11037122379806107,-0.022102943917958442,1.040672972335894,4.0090506686070855,1.0541573080334772,0.13573665547104785,0.023862844668440696,0.6621593510267733,-5.96180285326362,0.3419754229634806,0.013454424481792106,1.0,1.090716206980482
13.459999999999757,11.0,1.0002358489788834,0.9971665671166737,4.348978127172151,0.14682126215806174,0.13589799275346703,0.13969172159502308,0.019577090321504204,0.11015114821528452,-0.02191092204962251,1.0404096658166198,4.097192167336637,1.0538891318952963,0.13589799275346703,0.02383346200643476,0.6630661804025234,-5.850043259372827,0.3425340469392475,0.013525082916294364,1.0,1.1824949851164013
13.469999999999757,11.0,1.0002561308400613,0.9971732853369417,4.348787778600526,0.1468241270744307,0.13606026895070528,0.13969126396646264,0.020323897384803058,0.10993303031158717,-0.021711414069629894,1.0401489446157368,4.1814224315413515,1.05362334287833,0.13606026895070528,0.023803679778225947,0.6639760458518079,-5.742017127057917,0.3430895967531958,0.013596496582932842,1.0,1.273853628414698
13.479999999999757,11.0,1.0002756405883968,0.9971798118987065,4.34859743517777,0.14682696775448126,0.1362234189996862,0.13969080111796925,0.021066862971044098,0.10971694476527832,-0.02150445700238468,1.0398909454328389,4.261717591538341,1.0533600731173935,0.1362234189996862,0.023773497408679692,0.6648885497583468,-5.637753772597763,0.3436419569485836,0.013668649831072157,1.0,1.364759677584423
13.489999999999757,11.0,1.0002943754304972,0.997185990506436,4.348407090434887,0.14682978418127007,0.13638737772965456,0.13969033326797956,0.02180570997400058,0.10950296587052923,-0.02129009064929171,1.0396358108014427,4.33805541619709,1.0530994599932528,0.13638737772965456,0.02374291334797493,0.6658032884668349,-5.537280421555491,0.3441910215163158,0.013741527782419126,1.0,1.455180834139167
13.499999999999757,11.0,1.0003123326687602,0.9971917060811188,4.348216738177638,0.14683257633763014,0.13655208033937483,0.13968986062715721,0.022540163285985293,0.10929116750967065,-0.021068357573659397,1.0393836891355248,4.41041530608165,1.0528416465116701,0.13655208033937483,0.023711925737312116,0.6667198550455318,-5.440622454259686,0.34473669298238674,0.01381511579188369,1.0,1.5450849718725566
13.509999999999756,11.0,1.0003295096777045,0.997196888713022,4.3480263724754105,0.1468353442055576,0.13671746292154668,0.13968938339674483,0.023269950838427034,0.10908162312569107,-0.020839303075538523,1.0391347343362378,4.478778270352693,1.052586781315447,0.13671746292154668,0.023680533206430182,0.6676378426616539,-5.347803716895995,0.34527888089184555,0.013889398789846727,1.0,1.6344401482725401
13.519999999999756,11.0,1.0003459038917906,0.9972015149333423,4.347835987648613,0.14683808776597648,0.13688346297842413,0.13968890176761942,0.02399480462262943,0.10887440569503862,-0.0206029751561667,1.0388891049578273,4.54312688826612,1.0523350182839128,0.13688346297842413,0.023648735713337265,0.6685568482328554,-5.258846864568019,0.3458174998251143,0.013964360584062491,1.0,1.7232146158704262
13.529999999999756,11.0,1.0003615128047743,0.9972056063292579,4.347645578255433,0.14684080699887292,0.13705001987389687,0.1396884159200626,0.024714461588067893,0.10866958770082791,-0.02035942447273769,1.0386469629799135,4.603445257742944,1.0520865157197523,0.13705001987389687,0.023616535332882296,0.6694764759905931,-5.1737736996262,0.34635246712567525,0.014039983192821594,1.0,1.8113768335205833
13.539999999999756,11.0,1.0003763339799854,0.9972092256987697,4.347455139078787,0.14684350188377146,0.13721707517518042,0.1396879260242133,0.025428664330583467,0.10846724110654098,-0.020108704285176554,1.03840847227393,4.659718934811528,1.0518414351674867,0.13721707517518042,0.023583936909886874,0.6703963406101067,-5.092605470591717,0.3468837005453414,0.014116246287457248,1.0,1.898895477606875
13.549999999999756,11.0,1.0003903650703334,0.997212471090683,4.347264665114198,0.14684617240050557,0.13738457285036873,0.13968743224113642,0.026137161507594847,0.10826743733029046,-0.019850870397354694,1.038173796882919,4.711934868595418,1.0515999399466127,0.13738457285036873,0.023550948508171524,0.6713160696163704,-5.0153631017464395,0.34741111602337743,0.014193126798670096,1.0,1.9857394531717882
13.559999999999755,11.0,1.0004036038463613,0.9972154681930644,4.3470741515592985,0.14684881853022294,0.13755245930336785,0.13968693472440866,0.026839707946216457,0.10807024721968633,-0.019585981095676903,1.0379430992507348,4.760081336925772,1.0513621935110913,0.13755245930336785,0.023517581611276775,0.6722353048565471,-4.94206733207061,0.3479346257875414,0.01427059873039075,1.0,2.071877904964322
13.569999999999755,11.0,1.0004160482303013,0.9972183616108793,4.346883593805449,0.14685144025655503,0.137720683246036,0.1396864336220998,0.02753606444458237,0.10787574102731698,-0.019314097088133753,1.0377165385395588,4.8041478874596,1.0511283577631336,0.137720683246036,0.02348385105753693,0.6731537029357754,-4.872738752118266,0.34845413693377797,0.01434863319148396,1.0,2.1572802284027133
13.579999999999755,11.0,1.000427696333873,0.9972213056084318,4.346692987431887,0.1468540375668748,0.13788919542410455,0.13968592907901198,0.02822599729810879,0.107683988386825,-0.01903528144675448,1.0374942691612326,4.844125288511299,1.0508985914510187,0.13788919542410455,0.023449774722272495,0.6740709346250039,-4.807397739159608,0.34896955058225776,0.01442719864396665,1.0,2.2419160804480938
13.589999999999755,11.0,1.000438546497484,0.9972244548848085,4.346502328202573,0.14685661045356826,0.138057948228561,0.1396854212390345,0.028909277610722872,0.10749505828953088,-0.01874959955593293,1.0372764396230452,4.880005492694178,1.0506730487689155,0.138057948228561,0.023415372985212995,0.6749866833571169,-4.74606430120699,0.3494807616441563,0.014506261332803784,1.0,2.325755390385243
13.599999999999755,11.0,1.0004485973285602,0.9972279559037552,4.346311612065809,0.14685915891524584,0.13822689523543258,0.13968491024747234,0.029585680472102888,0.10730901906153639,-0.01845711906838303,1.037063191752564,4.91178161504812,1.0504518782524548,0.13822689523543258,0.023380668043723442,0.6759006430217407,-4.688757850174443,0.34998765917123653,0.014585785851138327,1.0,2.408768370506547
13.609999999999754,11.0,1.0004578477369173,0.9972319392219636,4.3461208351564995,0.14686168295783075,0.13839599072253997,0.13968439625321888,0.030254984092411646,0.10712593834122616,-0.018157909869612722,1.0368546603253774,4.9394479258108275,1.0502352220306517,0.13839599072253997,0.02334568314620871,0.6768125153326843,-4.635496930986897,0.3504901271946098,0.014665735777100355,1.0,2.490925526695445
13.619999999999754,11.0,1.000466296965378,0.9972365131586909,4.3459299938007865,0.1468641825954706,0.13856518921323857,0.13968387941065802,0.030916968988559418,0.10694588305708173,-0.01785204405086651,1.0366509730769164,4.962999856458623,1.0500232154560099,0.13856518921323857,0.023310441826440046,0.6777220070810998,-4.586298937289902,0.35098804591759425,0.01474607431818176,1.0,2.5721976689055435
13.629999999999754,11.0,1.000473944614202,0.9972417590368896,4.345739084522689,0.14686665785123088,0.1387344450916294,0.13968335988120523,0.03157141730549426,0.10676891940572746,-0.017539595889595295,1.036452251041313,4.98243401636536,1.0498159870952508,0.1387344450916294,0.023274967215908285,0.6786288275826771,-4.541179844421443,0.3514812930880976,0.01482676489608397,1.0,2.6525559215317034
13.639999999999754,11.0,1.0004807906583035,0.9972477281101942,4.345548104052281,0.14686910875754447,0.13890371232508208,0.1396828378344189,0.03221811233965674,0.10659511283014089,-0.0172206418357457,1.0362586091289665,4.9977482164241245,1.0496136590268907,0.13890371232508208,0.023239281500372654,0.6795326865975737,-4.500153987328398,0.35196974537235215,0.014907771616828363,1.0,2.731971733669401
13.649999999999753,11.0,1.0004868354566636,0.9972544401818204,4.345357049334852,0.14687153535640377,0.13907294431633874,0.13968231344864282,0.03285683830615274,0.1064245279979805,-0.01689526050162098,1.0360701568343373,5.0089414954557006,1.0494163473628904,0.13907294431633874,0.023203405568388177,0.6804332929357636,-4.463233905015679,0.3524532795533213,0.01498905958463497,1.0,2.8104168892587316
13.659999999999753,11.0,1.000492079753758,0.9972618838273538,4.345165917540511,0.14687393769929724,0.1392420938926392,0.13968178691116445,0.03348738036329546,0.10625722878000732,-0.01656353265278179,1.0358869989579282,5.016014145148613,1.0492241628928096,0.1392420938926392,0.023167358876911202,0.6813303538771283,-4.430430264984314,0.3529317734072275,0.015070595036000358,1.0,2.887863517109437
13.669999999999753,11.0,1.000496524673213,0.9972700180589416,4.344974706073668,0.14687631584690233,0.1394111134242129,0.13968125841789963,0.034109524879800346,0.10609327822860311,-0.016225541197463635,1.0357092362314666,5.018967729665388,1.0490372117417617,0.1394111134242129,0.023131159534876686,0.6822235754417446,-4.401751871976839,0.3534051061564732,0.015152345294735324,1.0,2.964284100803419
13.679999999999753,11.0,1.0005001717042419,0.9972787752167911,4.344783412581835,0.14687866986855952,0.13957995505001505,0.13968072817263447,0.03472305990277996,0.10593273855641125,-0.015881371172276365,1.0355369657533346,5.017805096874922,1.0488555959386296,0.13957995505001505,0.023094824580553827,0.6831126634458967,-4.377205755441492,0.3538731584453292,0.015234278559417854,1.0,3.0396514884711756
13.689999999999753,11.0,1.0005030226817009,0.9972880648443397,4.344592034963292,0.14688099984155845,0.1397485709774058,0.1396801963858749,0.03532777576375046,0.10577567111514663,-0.015531109722472751,1.0353702811675223,5.012530379281503,1.0486794138074065,0.1397485709774058,0.023058370409794457,0.6839973251948289,-4.356797322333356,0.3543358118440344,0.015316363565226407,1.0,3.113938902438737
13.699999999999752,11.0,1.0005050797608208,0.9972977782949203,4.344400571373174,0.14688330585027512,0.1399169138160515,0.13967966327336753,0.03592346574788624,0.10562213637463459,-0.015174846075777456,1.0352092725536048,5.003148984006137,1.0485087601198337,0.1399169138160515,0.02302181329555633,0.6848772715976894,-4.340530554418286,0.3547929479452582,0.015398569162964615,1.0,3.1871199487416497
13.709999999999752,11.0,1.0005063453878333,0.9973077938252618,4.344209020227653,0.14688558798520174,0.14008493690212556,0.13967912905436633,0.03650992674397205,0.10547219390214499,-0.014812671509551706,1.035054026030922,4.989667572537499,1.0483437259790127,0.14008493690212556,0.022985169932046672,0.685752219441698,-4.328408225481426,0.35524444715355685,0.015480863872578937,1.0,3.259168626502622
13.719999999999752,11.0,1.0005068222678062,0.9973179819508503,4.344017380205978,0.1468878463419134,0.14025259457320047,0.13967859394972482,0.037086959800688074,0.10532590234208591,-0.014444679311868753,1.0349046231148455,4.972094032137365,1.0481843984374126,0.14025259457320047,0.02294845793596039,0.686621893560035,-4.320432112186819,0.3556901873163837,0.015563215466495186,1.0,3.330059337169514
13.729999999999752,11.0,1.0005065133310485,0.9973282108637539,4.343825650250215,0.14689008102001624,0.1404198423586276,0.13967805817989856,0.03765437052322507,0.10518331939611197,-0.014070964737780208,1.0347611398924739,4.9504374418097585,1.048030859885067,0.1404198423586276,0.022911696244175387,0.6874860286351815,-4.31660317391086,0.356130042346131,0.015645590633751812,1.0,3.3997668936103773
13.739999999999752,11.0,1.0005054216994416,0.9973383517407763,4.343633829562647,0.14689229212212065,0.14058663706218194,0.13967752196293975,0.038211969266777945,0.10504450180368648,-0.013691624962603038,1.034623646106169,4.924708036323802,1.0478831872711885,0.14058663706218194,0.02287490536053213,0.688344370433056,-4.316921680916174,0.3565638809959881,0.01572795476452568,1.0,3.468266529062336
13.749999999999751,11.0,1.0005035506540094,0.9973482837942192,4.343441917600869,0.14689447975287978,0.14075293672535907,0.1396769855125658,0.03875957110529865,0.10490950532311676,-0.013306759034387976,1.0344922042440934,4.894917172027115,1.0477414512421932,0.14075293672535907,0.022838107422710016,0.6891966763257137,-4.321387276639289,0.3569915659282493,0.015810271883020914,1.0,3.5355339059310786
13.759999999999751,11.0,1.0005009036049626,0.997357898937099,4.343249914070745,0.14689664401813035,0.1409187004732012,0.13967644903637585,0.039296995579221644,0.10477838471305939,-0.012916467827820691,1.0343668687368701,4.8610772980009305,1.0476057152891176,0.1409187004732012,0.0228013260801103,0.6900427150398742,-4.32999896713818,0.3574129531796112,0.01589250473470082,1.0,3.601545124437906
13.76999999999975,11.0,1.000497484065338,0.997367105947656,4.343057818917404,0.1468987850241699,0.14108388825782264,0.13967591273428556,0.03982406625080173,0.10465119371447049,-0.012520854001639041,1.0342476853481208,4.8232019355153595,1.0474760349970624,0.14108388825782264,0.02276458619524518,0.6908822656557329,-4.342755039062887,0.35782789208992505,0.01597461502037313,1.0,3.6662767311112034
13.77999999999975,11.0,1.0004932956292252,0.9973758340257078,4.342865632314627,0.14690090287719648,0.14124846052546455,0.13967537679723818,0.040340610115666475,0.10452798503295688,-0.012120021961263367,1.0341346908261888,4.781305667865705,1.0473524574786843,0.14124846052546455,0.02272791340000079,0.6917151159589745,-4.359652915154336,0.3582362257086473,0.016056563754235843,1.0,3.7297057271193452
13.78999999999975,11.0,1.0004883419553963,0.9973840356375212,4.342673354652926,0.14690299768293363,0.14141237784066885,0.13967484140624356,0.04084645693368222,0.10440881032146994,-0.011714077827771624,1.0340279128574867,4.735404141581333,1.047235021054658,0.14141237784066885,0.022691333552725238,0.6925410603144238,-4.380688962576659,0.35863779164295256,0.016138311706588814,1.0,3.791809576442076
13.79999999999975,11.0,1.0004826267569755,0.9973916885494787,4.342480986526781,0.14690506954645538,0.14157560050554763,0.13967430673178277,0.041341438550387855,0.10429372016327579,-0.011303129413671882,1.033927370330696,4.685514078806168,1.047123755218393,0.14157560050554763,0.022654872152178145,0.6933598972786716,-4.405858274194087,0.359032423270811,0.0162198198886783,1.0,3.852566213877446
13.80999999999975,11.0,1.000476153797566,0.9973987969573583,4.342288528721438,0.14690711857221958,0.14173808821135594,0.1396737729336034,0.04182538827873106,0.10418276405513449,-0.010887286205214711,1.0338330738905563,4.631653299539518,1.0470186808935593,0.14173808821135594,0.022618553766862864,0.6941714271870729,-4.435154444930504,0.3594199512022418,0.01630105002791389,1.0,3.9119540528814714
13.81999999999975,11.0,1.0004689268940123,0.9974053916309293,4.342095982199761,0.1469091448643093,0.14189979975624956,0.13967324016091837,0.042298140404530254,0.10407599039062713,-0.010466659350316217,1.0337450267316037,4.5738407514328685,1.0469198109638338,0.14189979975624956,0.022582401535873813,0.6949754499514098,-4.4685693654919865,0.35980020485818354,0.016381964991041824,1.0,3.9699519932377414
13.82999999999975,11.0,1.0004609499257318,0.9974115290152405,4.341903348089597,0.14691114852687565,0.1420606928542502,0.13967270855300362,0.04275952986241277,0.10397344644358157,-0.010041361650606177,1.0336632255609544,4.512096544172756,1.046827151028296,0.1420606928542502,0.022546436787324566,0.6957717632685249,-4.50609305287626,0.36017301402025476,0.016462529112625524,1.0,4.0265394285542095
13.83999999999975,11.0,1.0004522268502678,0.9974172892622812,4.341710627672109,0.1469131296647649,0.1422207240514647,0.13967217824017555,0.04320939211210667,0.10387517835156483,-0.009611507555729008,1.0335876616450617,4.446441985078121,1.0467407003154794,0.1422207240514647,0.022510678807578333,0.6965601613971067,-4.547713532907692,0.36053821022370147,0.016542708405426227,1.0,4.081696253584555
13.84999999999975,11.0,1.0004427617244664,0.9974227732092871,4.341517822371497,0.14691508838430706,0.14237984875306345,0.1396716493451132,0.043647563221440394,0.10378123109942973,-0.00917721315784609,1.0335183218518595,4.376899612566751,1.0466604526765506,0.14237984875306345,0.02247514477647393,0.6973404345887378,-4.593416783637758,0.36089562788019464,0.01662247063334896,1.0,4.13540287137148
13.859999999999749,11.0,1.000432558730403,0.9974280983715386,4.341324933746484,0.14691702479423338,0.14253802135346103,0.13967112198447457,0.04407388014167152,0.103691648502924,-0.008738596184324881,1.0334551896043938,4.303493224471887,1.046586397574119,0.14253802135346103,0.022439849866745895,0.6981123691908239,-4.643186742104967,0.36124510505653723,0.016701785250944155,1.0,4.187640200209415
13.869999999999749,11.0,1.0004216222049607,0.9974333940747456,4.341131963483859,0.1469189390066855,0.14269519545140097,0.13967059627074221,0.04448818114067901,0.1036064731923891,-0.008295775986851123,1.0333982456763984,4.226247898854468,1.0465185209882688,0.14269519545140097,0.022404807487888485,0.698875748364986,-4.6970053699086804,0.36158648387233094,0.016780623221916036,1.0,4.23838968042416
13.879999999999749,11.0,1.00040995667176,0.9974387959104634,4.340938913394293,0.14692083113827237,0.142851324123621,0.13967007231422088,0.04489030634456506,0.10352574659659153,-0.007848873525619809,1.0333474687807365,4.145190005821842,1.0464568061746466,0.142851324123621,0.02237002964106277,0.6996303533026433,-4.754852767367861,0.3619196105258064,0.016858956746170287,1.0,4.28763328096704
13.889999999999748,11.0,1.000397566873991,0.9974444397530684,4.340745785410558,0.1469227013111278,0.14300636022571617,0.13966955022510186,0.045280098328820295,0.1034495089267406,-0.007398011347811873,1.0333028359272147,4.060347209866848,1.046401234228825,0.14300636022571617,0.022335527340108303,0.700375964770017,-4.816707320890321,0.36224433499570385,0.016936758926133607,1.0,4.335353505821267
13.899999999999748,11.0,1.0003844578066226,0.9974504556218747,4.340552581588145,0.1469245496539206,0.14316025668702742,0.13966903011550222,0.04565740269693638,0.10337779916075078,-0.006943313560173369,1.0332643225523805,3.971748463256733,1.0463517844348749,0.14316025668702742,0.02230131104985507,0.7011123647862575,-4.882545865847052,0.36256051049966376,0.017014003417543,1.0,4.381533400218173
13.909999999999748,11.0,1.0003706347464507,0.9974569617023133,4.340359304108222,0.14692637630277017,0.14331296676896377,0.1396685121013869,0.0460220685892786,0.10331065502780645,-0.0064849057961109185,1.0332319024495087,3.8794239918921756,1.0463084344009415,0.14331296676896377,0.022267391092199867,0.7018393382333444,-4.952343846005975,0.36286799281851845,0.017090664101979607,1.0,4.42615655666117
13.919999999999748,11.0,1.0003561032785293,0.997464058852384,4.340165955282693,0.14692818140202324,0.14346444426084445,0.13966799630428436,0.04637394907387679,0.10324811299327924,-0.006022915178256787,1.0332055475480724,3.783405275802987,1.0462711600083408,0.14346444426084445,0.022233777976327293,0.7025566742092356,-5.026075451953972,0.36316663959984596,0.017166714817104058,1.0,4.469207120755252
13.929999999999747,11.0,1.0003408693176756,0.9974718259101176,4.339972537561096,0.14692996510485487,0.14361464359588322,0.1396674828527173,0.046712901386851274,0.10319020824403682,-0.0055574702778563995,1.0331852276065776,3.683725026874819,1.0462399352202743,0.14361464359588322,0.022200482619764577,0.7032641669745083,-5.1037137240950825,0.36345630975862564,0.017242129174916795,1.0,4.510669796839987
13.939999999999747,11.0,1.000324939123978,0.9974803160853954,4.339779053538942,0.14693172757366338,0.14376351987932212,0.13966697188327926,0.04703878700780684,0.10313697467416719,-0.005088701072574105,1.0331709098903155,3.5804171665618907,1.0462147318103419,0.14376351987932212,0.022167516439871207,0.7039616163919737,-5.1852306101798,0.3637368630758234,0.017316880482749847,1.0,4.550529853423991
13.949999999999747,11.0,1.0003083193115316,0.9974895546648577,4.33958550596705,0.14693346898024037,0.14391102883029,0.13966646354131013,0.047351471573461756,0.10308844487112577,-0.004616738904363689,1.0331625589042048,3.473516806187569,1.0461955190774823,0.14391102883029,0.022134891310882573,0.7046488278167482,-5.2705969729771995,0.36400816006610814,0.01739094177548063,1.0,4.588773128418959
13.959999999999747,11.0,1.0002910168499763,0.9974995381856446,4.339391897761387,0.1469351895057084,0.1440571266498644,0.13966595798113995,0.04765082465317694,0.10304465010229721,-0.004141716438919219,1.0331601362425726,3.3630602319586536,1.0461822636132452,0.1440571266498644,0.02210261939631135,0.7053256114626143,-5.359782549243276,0.3642700621628635,0.017464285949489088,1.0,4.625386034171383
13.969999999999747,11.0,1.0002730390587857,0.997510235146407,4.339198232012903,0.1469368893402301,0.1442017698343191,0.1396654553658953,0.04793671942217606,0.10300562030194943,-0.003663767627917407,1.0331636006022504,3.2490848961783154,1.046174929178938,0.1442017698343191,0.02207071288021002,0.7059917813218001,-5.452755866696851,0.36452243222129843,0.017536885980703125,1.0,4.660355562290189
13.979999999999746,11.0,1.0002543935946497,0.9975215882295035,4.339004511996855,0.1469385686825052,0.14434491495928023,0.13966495586688532,0.048209032280788267,0.10297138405854778,-0.0031830276748398977,1.033172907985243,3.131629415299211,1.0461734767358104,0.14434491495928023,0.022039183631516107,0.7066471537686789,-5.549484130273143,0.36476513531155463,0.017608715201781047,1.0,4.693669288268546
13.989999999999746,11.0,1.0002350884326558,0.9975335179127056,4.338810741181149,0.14694022773908386,0.14448651846272753,0.13966445966260563,0.048467642472091316,0.10294196860239178,-0.0026996330046544894,1.0331880120951227,3.010733574593906,1.0461778646526854,0.14448651846272753,0.022008042841645245,0.7072915460074202,-5.6499330919016835,0.36499803973885636,0.01767974760337741,1.0,4.725315375898242
13.999999999999746,11.0,1.0002151318423065,0.9975459272601226,4.338616923233308,0.1469418667235327,0.1446265364543053,0.1396639669374225,0.04871243174933165,0.10291739979353656,-0.0022137212371126547,1.0332088649088116,2.886438338395429,1.046188049094441,0.1446265364543053,0.021977300677831088,0.7079247745380142,-5.754066919739966,0.3652210182020849,0.017749958126520922,1.0,4.7552825814750275
14.009999999999746,11.0,1.000194532359679,0.9975587076065001,4.338423062025705,0.14694348585549938,0.1447649245752908,0.13966347788001113,0.04894328413855181,0.10289770210996596,-0.0017254311629288036,1.0332354173856346,2.758785864149702,1.046203984573859,0.1447649245752908,0.021946965991881773,0.7085466538112782,-5.861848082518409,0.3654339489915262,0.017819322914145137,1.0,4.783560257793455
14.019999999999746,11.0,1.0001732987572247,0.9975717447933772,4.338229161638878,0.14694508535972456,0.14490163792720548,0.13966299268163934,0.0491600858298355,0.1028828986359942,-0.0012349027217125955,1.0332676202605506,2.6278195180449684,1.0462256246308994,0.14490163792720548,0.02191704611675138,0.7091569952177567,-5.973237262621201,0.3656367171191022,0.01788781949283333,1.0,4.810138357929775
14.029999999999745,11.0,1.0001514400128013,0.9975849255830022,4.338035226362773,0.14694666546505414,0.1450366310795577,0.1396625115343921,0.049362725216462094,0.10287301105088514,-0.0007422769802593294,1.0333054248591234,2.493583889735127,1.046252922589312,0.1450366310795577,0.021887546773535133,0.709755606518771,-6.088193308375789,0.3658292152849492,0.017955426867573912,1.0,4.835007438811564
14.039999999999745,11.0,1.0001289652795422,0.9975981438691837,4.337841260695916,0.14694822640350103,0.14516985815845093,0.13966203462943483,0.04955109308481448,0.1028680596176931,-0.0002476961096883383,1.0333487838695872,2.3561248036994713,1.0462858323319264,0.14516985815845093,0.02185847209886753,0.7103422917784079,-6.206673231594936,0.36601134460323687,0.01802212552008588,1.0,4.858158664572801
14.049999999999745,11.0,1.0001058838580736,0.9976113063241849,4.33764726934265,0.1469497684094038,0.14530127300905707,0.13966156215540784,0.049725082941506626,0.10286806317234429,0.0002486966400187929,1.033397652012276,2.2154893250865815,1.0463243090341432,0.14530127300905707,0.02182982478954873,0.710916851800783,-6.328632251527718,0.3661830150334231,0.018087897310356628,1.0,4.879583809693212
14.059999999999745,11.0,1.000082205172416,0.9976243371638186,4.337453257208608,0.1469512917187215,0.1454308294171983,0.139661094297037,0.04988459144969118,0.10287303911299102,0.0007467569693278958,1.0334519865571399,2.07172575839287,1.046368309799372,0.1454308294171983,0.021801606349226076,0.7114790850242653,-6.454023881704882,0.3663441454955809,0.018152725294474772,1.0,4.899275261920754
14.069999999999744,11.0,1.000057938750656,0.9976371817775086,4.337259229394746,0.14695279656849589,0.14555848136984711,0.13966063123402722,0.05002951893637822,0.1028830033896824,0.001246339563213015,1.0335117476559665,1.924883638000272,1.0464177941505726,0.14555848136984711,0.02177381741154064,0.7120287887803194,-6.582800051818433,0.3664946636819246,0.018216593478887242,1.0,4.917226024976212
14.079999999999744,11.0,1.0000330942111681,0.9976498090486398,4.337065191190301,0.1469542831965006,0.14568418333005562,0.13966017314029172,0.05015976992462609,0.1028979704944014,0.001747298130455135,1.0335768984746634,1.7750137103649772,1.046472724346704,0.14568418333005562,0.021746458106659993,0.712565760786196,-6.714911253417616,0.36663450560294897,0.01827948653527426,1.0,4.933429721038948
14.089999999999744,11.0,1.0000076812548295,0.9976622122787024,4.336871148065082,0.14695575184108736,0.14580789050158569,0.13965972018354628,0.05027525364411409,0.10291795345152153,0.002249485448192561,1.0336474051304327,1.6221679084014906,1.0465330655105167,0.14580789050158569,0.02171952843499187,0.7130898007243173,-6.850306696316495,0.36676361493414833,0.01834138950653761,1.0,4.947880593012908
14.099999999999744,11.0,0.9999817096633121,0.9976744087182899,4.336677105661542,0.1469572027412265,0.14592955906023866,0.13965927252527743,0.05037588447695163,0.10294296380873355,0.002752753411285762,1.0337232364570423,1.4663993192815132,1.046598785572416,0.14592955906023866,0.02169302861222699,0.7136007117573906,-6.988934462028568,0.3668819422465641,0.018402287533436326,1.0,4.960573506572087
14.109999999999744,11.0,0.9999551893031968,0.9976864377932368,4.336483069787044,0.1469586361367285,0.14604914633260768,0.13965883032107287,0.0504615823026639,0.1029730116284865,0.00325695308566109,1.0338043636369678,1.30776214741263,1.0466698550524636,0.14604914633260768,0.021666959353822596,0.7140983018384837,-7.130741641362874,0.36698944420763796,0.018462165625371785,1.0,4.971503951984737
14.119999999999743,11.0,0.999928130135342,0.9976983581886383,4.336289046406752,0.14696005226862444,0.14616661090985703,0.13965839372128155,0.05053227271928251,0.10300810547997755,0.003761934764499108,1.033890759749361,1.1463116746673567,1.0467462467168211,0.14616661090985703,0.021641322075302994,0.7145823847072126,-7.275674445836896,0.36708608284284816,0.018521008498996003,1.0,4.98066804571565
14.129999999999743,11.0,0.999900542228671,0.9977102440131048,4.336095041637479,0.14696145137967473,0.14628191269056245,0.139657962871956,0.050587887129594555,0.1030482524317124,0.00426754802596265,1.033982399288275,0.9821042200540984,1.046827935154852,0.14628191269056245,0.021616118993674473,0.7150527804965602,-7.423678285528992,0.36717182492997513,0.0185788004942015,1.0,4.988062531805959
14.139999999999743,11.0,0.9998724357773399,0.9977221803062771,4.335901061742797,0.14696283371496968,0.1463950128552069,0.13965753791601368,0.05062836269769383,0.10309345804464519,0.0047736417911288485,1.0340792577044189,0.8151971008626128,1.0469148963277888,0.1463950128552069,0.02159135312675296,0.7155093159246781,-7.574697810091689,0.3672466415859614,0.018635525571454186,1.0,4.993684783029966
14.149999999999743,11.0,0.9998438211201103,0.997734258173699,4.335707113129619,0.14696419952258336,0.1465058737810482,0.13965711899454794,0.05065364219247534,0.10314372636589347,0.005280064380901997,1.0341813110170412,0.6456485969945895,1.0470071071389158,0.1465058737810482,0.021567028198331197,0.7159518240876046,-7.728676913885122,0.3673105080743263,0.018691167387510223,1.0,4.997532801828582
14.159999999999743,11.0,0.9998147087606885,0.997746569834192,4.335513202346366,0.1469655490542385,0.1466144589128762,0.13965670624821183,0.05066367374744973,0.10319905992301295,0.0057866635709155866,1.034288535531529,0.4735179196582316,1.0471045450689604,0.1466144589128762,0.021543148466161375,0.7163801439151192,-7.885558709784937,0.36736340383988697,0.018745709432903015,1.0,4.99960522101905
14.169999999999742,11.0,0.9997851093877976,0.9977592038479908,4.335319336082772,0.1469668825659455,0.1467207326086399,0.1396562998186001,0.050658410572714474,0.10325945971880832,0.006293286643761506,1.0344009076832352,0.2988651850006596,1.0472071879097484,0.1467207326086399,0.02151971849809975,0.7167941193845311,-8.045285479803338,0.3674053127469814,0.01879913521511354,1.0,4.9999013042807015
14.179999999999742,11.0,0.9997550338938228,0.9977722407617784,4.335125521171264,0.14696820031857669,0.14682465998123878,0.13965589984955626,0.05063781065919684,0.10332492522665165,0.00679978043826674,1.0345184040120776,0.12175139258991491,1.047315013615418,0.14682465998123878,0.021496742925670755,0.7171935986117276,-8.207798612651377,0.3674362234770202,0.01885142846112512,1.0,4.9984209464165605
14.189999999999742,11.0,0.999724493390992,0.9977857493635066,4.334931764589786,0.14696950257834762,0.14692620675681706,0.13965550648834113,0.050601836513433,0.10339545438627917,0.007305991395935602,1.0346410012559735,-0.05776159195017027,1.0474280002750391,0.14692620675681706,0.021474226205904876,0.7175784329464606,-8.373038539602296,0.3674561300203809,0.01890257331598534,1.0,4.995164673390731
14.199999999999742,11.0,0.9996934992242281,0.9977997836897557,4.3347380734658705,0.1469707896171775,0.14702533916773702,0.1396551198866071,0.05055045495701041,0.10347104360004007,0.007811765605038076,1.0347686765369393,-0.23961105137437314,1.0475461261954802,0.14702533916773702,0.021452172420415166,0.7179484761967584,-8.540944679900704,0.36746503219157783,0.018952554515346554,1.0,4.990133642141511
14.209999999999742,11.0,0.9996620629800058,0.9978143808756035,4.334544455081703,0.14697206171291316,0.14712202389349752,0.139654740201136,0.05048363701553443,0.10355168772957768,0.008316948843123659,1.0349014076029492,-0.4237334298978437,1.0476693700698685,0.14712202389349752,0.021430585134906123,0.7183035840870577,-8.711455405355487,0.3674629360926913,0.019001357509793544,1.0,4.983329640170348
14.219999999999741,11.0,0.9996301964907648,0.9978295598859049,4.334350916879869,0.14697331914940395,0.1472162280567896,0.13965436759431196,0.05040135791052733,0.10363738009293186,0.00882138661893344,1.0350391730820279,-0.6100643466670049,1.0477977111968602,0.1472162280567896,0.021409467335259343,0.7186436140251586,-8.884508031542978,0.36744985445448647,0.019048968528321532,1.0,4.974755084906746
14.229999999999741,11.0,0.9995979118346534,0.9978453211203279,4.3341574664694775,0.14697456221642557,0.14730791927615441,0.13965400223431249,0.05030359715688279,0.10372811246206191,0.009324924214762694,1.0351819527035677,-0.7985386113537661,1.0479311297100309,0.14730791927615441,0.02138882144752858,0.7189684252205578,-9.060038839984186,0.3674258068055402,0.019095374575308847,1.0,4.964413022849358
14.23999999999974,11.0,0.9995652213305919,0.9978616468451271,4.333964111632314,0.14697579120945486,0.1473970657692747,0.13965364429501667,0.05019033875453793,0.10382387506079968,0.009827406730282366,1.0353297274454645,-0.989090243359742,1.0480696067752202,0.1473970657692747,0.021368649439292783,0.7192778791518709,-9.23798313205656,0.36739081943075147,0.019140563362117658,1.0,4.952307128483593
14.24999999999974,11.0,0.9995321375288457,0.9978785023738579,4.333770860328706,0.14697700642930703,0.14748363649607124,0.13965329395564044,0.05006157145389864,0.10392465656325169,0.010328679128666777,1.0354824795739204,-1.181652495748138,1.0482131247172872,0.14748363649607124,0.021348952990835553,0.71957184034597,-9.41827531189047,0.3673449251094657,0.019184523178865372,1.0,4.938441702976072
14.25999999999974,11.0,0.9994986731974783,0.9978958378969849,4.3335777207027935,0.14697820818164892,0.14756760132605012,0.13965295140012068,0.04991728906570425,0.1040304440926768,0.010828586285625465,1.035640192553865,-1.3761578845141842,1.048361667045147,0.14756760132605012,0.02132973371769452,0.7198501773965789,-9.60084899263784,0.36728816264457076,0.019227242723637003,1.0,4.922821672646455
14.26999999999974,11.0,0.999464841305204,0.9979135908466509,4.333384701086925,0.14697939677640856,0.14764893121207362,0.13965261681627944,0.049757490781779545,0.10414122322087,0.01132697304161558,1.035802850821905,-1.572538223241852,1.0485152183549435,0.14764893121207362,0.02131099342055915,0.7201127641258815,-9.785637117970097,0.36722057621607873,0.0192687109070329,1.0,4.905452587217145
14.27999999999974,11.0,0.9994306550012826,0.9979316886760367,4.333191810004959,0.14698057252710442,0.14772759835198038,0.13965229039480676,0.049582181471754916,0.104256977968084,0.011823684257170442,1.0359704394278868,-1.7707246626355884,1.048673764103871,0.14772759835198038,0.02129273433590858,0.720359480777753,-9.972572089189192,0.36714221460928154,0.019308916652369636,1.0,4.886340617841486
14.28999999999974,11.0,0.9993961275931932,0.9979500519312164,4.332999056174277,0.14698173575011875,0.1478035763213573,0.13965197232810667,0.04939137192439216,0.10437769080351833,0.012318564870941883,1.0361429435644698,-1.9706477339250692,1.0488372902607344,0.1478035763213573,0.021274959361600048,0.720590215131737,-10.16158588808056,0.36705313038188403,0.019347848713327558,1.0,4.8654925549111985
14.29999999999974,11.0,0.9993612725228795,0.9979685974958218,4.332806448506384,0.14698288676394206,0.14787684016367864,0.1396516628090554,0.0491850790076582,0.10450334264639942,0.012811459959767454,1.0363203480151544,-2.1722373947533944,1.0490057828516117,0.14787684016367864,0.02125767223435288,0.7208048634352392,-10.352610186152015,0.3669533790364534,0.01938549552645229,1.0,4.842915805643767
14.30999999999974,11.0,0.9993261033423956,0.997987241893157,4.332613996106039,0.14698402588841591,0.14794736642887008,0.13965136202972098,0.04896332573080095,0.10463391286766796,0.013302214799858322,1.0365026365586083,-2.375423075931688,1.0491792274293938,0.14794736642887008,0.021240877642198827,0.7210033310737535,-10.545576432754032,0.36684301826338733,0.01942184511559119,1.0,4.818618391450704
14.31999999999974,11.0,0.9992906336897802,0.9980059045353348,4.332421708268885,0.14698515344399968,0.1480151331570751,0.13965107018009626,0.04872614120243157,0.10476937929227942,0.013790674928088189,1.0366897913708732,-2.580133727392121,1.0493576085029446,0.1480151331570751,0.021224581261385555,0.7211855329281631,-10.74041591665852,0.36672210731177696,0.019456885053560424,1.0,4.792608945087581
14.329999999999739,11.0,0.9992548772659662,0.9980245108144075,4.332229594477653,0.14698626975108664,0.1480801198095213,0.13965078744689252,0.04847356048823545,0.10490971820211366,0.014276686202354153,1.0368817924657674,-2.786297861773397,1.0495409089648164,0.1480801198095213,0.021208789716074924,0.7213513933995898,-10.93705979885773,0.3665907065265572,0.019490602486090178,1.0,4.764896707586839
14.339999999999739,11.0,0.999218847813477,0.9980429949355133,4.332037664397012,0.14698737512939203,0.148142307154694,0.1396505140124411,0.04820562438376402,0.10505490433947952,0.014760094860073401,1.0370786172087871,-2.993843594368514,1.0497291095554329,0.148142307154694,0.021193510466817975,0.7215008461210597,-11.13543911718854,0.36644887707842133,0.019522984214084563,1.0,4.735491524974512
14.349999999999739,11.0,0.9991825590975915,0.9980613023972769,4.331845927867262,0.14698846989743208,0.1482016771211539,0.13965025005374415,0.04792237912361985,0.10520491091119184,0.015240747574068379,1.0372802399315013,-3.2026986785279528,1.0499221883969285,0.1482016771211539,0.021178751640757675,0.7216338334006296,-11.335484766211097,0.36629668088343403,0.019554016822018908,1.0,4.704403844771962
14.359999999999738,11.0,0.9991460248905563,0.9980793920312382,4.331654394897027,0.14698955437211128,0.14825821263277578,0.13964999574170883,0.0476238760566535,0.10535970959319214,0.01571849150535024,1.0374866316618927,-3.4127905361256827,1.0501201206216144,0.14825821263277578,0.021164521822697683,0.7217503054739072,-11.537127458372469,0.3661341807013685,0.019583686841644715,1.0,4.67164471228394
14.369999999999738,11.0,0.9991092589593085,0.9980972375206703,4.331463075655216,0.1469906288684284,0.1483118974419486,0.1396497512405948,0.04731017131632248,0.10551927053568064,0.01619317435260394,1.0376977599744683,-3.6240462831444256,1.0503228781097653,0.1483118974419486,0.021150829828630372,0.7218502196523244,-11.740297673859988,0.36596144037100065,0.019611980930138277,1.0,4.637225766674228
14.379999999999738,11.0,0.9990722750570298,0.9981148283309272,4.33127198046249,0.14699169369930962,0.14836271597735817,0.1396495167076937,0.04698132551736103,0.10568356236872697,0.016664644398484377,1.0379135889513962,-3.8363927509483857,1.0505304293399917,0.14836271597735817,0.021137684485204082,0.7219335394685106,-11.94492560769939,0.365778525141112,0.019638886047307645,1.0,4.601159236830319
14.389999999999738,11.0,0.9990350869187018,0.998132169999238,4.331081119782542,0.14699274917556995,0.14841065321936228,0.13964929229325235,0.04663740350311485,0.10585255220832948,0.017132750553115562,1.0381340792355616,-4.049756504165092,1.0507427393439612,0.14841065321936228,0.02112509443614944,0.7220002339081938,-12.150941122254888,0.36558550203706486,0.019664389612058793,1.0,4.563457937018526
14.399999999999737,11.0,0.9989977082606657,0.9981492837528586,4.330890504213453,0.14699379560600037,0.148455694613957,0.13964907814063982,0.04627847416410363,0.10602620566289797,0.01759734239540551,1.0383591881480303,-4.2640638564031255,1.050959769747459,0.148455694613957,0.021113067993750664,0.7220502768121526,-12.358273712580717,0.36538244021282196,0.019688479625844288,1.0,4.524135262331151
14.409999999999737,11.0,0.9989601527840204,0.9981662054494856,4.330700144479418,0.146994833297572,0.14849782603030792,0.13964887438674956,0.04590461033707047,0.10620448684014187,0.01805827021294417,1.0385888698377657,-4.479240885127714,1.051181478872021,0.14849782603030792,0.02110161304722761,0.7220836465018603,-12.566852490133885,0.36516941123186125,0.01971114475125978,1.0,4.483205183927278
14.419999999999737,11.0,0.9989224341815228,0.9981829838636096,4.330510051423097,0.14699586255574343,0.14853703376326607,0.1396486811626172,0.045515888787114794,0.10638735835435373,0.01851538504131009,1.0388230754301175,-4.695213447029099,1.0514078218668734,0.14853703376326607,0.02109073703354296,0.7221003256620651,-12.776606188158425,0.36494648924122586,0.019732374340796506,1.0,4.440682244068861
14.429999999999737,11.0,0.9988845661474971,0.9981996783740288,4.33032023599883,0.14699688368485372,0.14857330457657483,0.1396484985942249,0.04511239026480665,0.10657478133408618,0.018968538703584125,1.0390617531431376,-4.911907195037172,1.051638750839879,0.14857330457657483,0.021080446969198162,0.7221003014798039,-12.987463189552434,0.36471375101201986,0.019752158416642532,1.0,4.396581550953964
14.439999999999737,11.0,0.9988465623901148,0.9982163561414609,4.330130709266911,0.14699789698857726,0.148606625778285,0.13964832680345515,0.04469419962235319,0.10676671543022803,0.01941758385074386,1.039304848346747,-5.129247597842161,1.0518742149586786,0.148606625778285,0.021070749534854116,0.7220835660107369,-13.199351575423659,0.3644712758348978,0.01977048760740985,1.0,4.35091877334885
14.449999999999736,11.0,0.9988084366452935,0.9982330888959703,4.329941482389056,0.14699890277041697,0.1486369853173553,0.13964816590914805,0.04426140596815817,0.10696311882449072,0.0198623740034319,1.0395523035480037,-5.347159962438298,1.0521141604986008,0.1486369853173553,0.021061651199128794,0.7220501167222377,-13.41219919026944,0.3642191452838572,0.019787353052397642,1.0,4.303710135020983
14.459999999999736,11.0,0.9987702026913776,0.9982499494818039,4.329752566625164,0.14699990133420626,0.14866437188731715,0.13964801602821372,0.04381410283334916,0.10716394823832062,0.020302763595350836,1.0398040582961325,-5.565569459751573,1.0523585308220074,0.14866437188731715,0.021053158363674655,0.7219999571379726,-13.625933717831161,0.3639574428663719,0.019802746284327974,1.0,4.254972408974768
14.469999999999736,11.0,0.998731874363721,0.9982670083279208,4.329563973331389,0.14700089298459343,0.14868877502405226,0.13964787727674552,0.043352388326075686,0.10736915894225348,0.020738608018284088,1.0400600490107288,-5.784401153047572,1.0526072662829833,0.14868877502405226,0.021045277510773855,0.721933097507076,-13.840482760928026,0.36368625360376605,0.019816659111541967,1.0,4.204722911492192
14.479999999999736,11.0,0.9986934655682917,0.9982843300247463,4.329375713959508,0.14700187802747983,0.14871018518441181,0.13964774977108133,0.042876365248827236,0.10757870476572616,0.021169763668490424,1.0403202087472556,-6.0035800284044445,1.052860304061234,0.14871018518441181,0.02103801533350362,0.7218495554114585,-14.055773917740447,0.3634056635807807,0.019829083508967657,1.0,4.1529794959804525
14.489999999999736,11.0,0.9986549902934639,0.9983019701891865,4.329187800057455,0.1470028567703871,0.14872859379613193,0.13964763362876212,0.04238614116102729,0.10779253810735753,0.0215960879940134,1.0405844669212048,-6.223031026302852,1.053117577938109,0.14872859379613193,0.021031378832210564,0.7217493562401672,-14.271734847977765,0.3631157595188921,0.01984001153564508,1.0,4.099760546628688
14.499999999999735,11.0,0.9986164626192544,0.9983199727903337,4.329000243270906,0.14700382952273175,0.14874399327203622,0.1396475289693412,0.04188182837394219,0.10801060994570431,0.022017439542283437,1.0408527490183261,-6.442679073183228,1.0533790180352236,0.14874399327203622,0.021025375364223012,0.7216325334699024,-14.488293323233963,0.36281662841501516,0.01984943528752274,1.0,4.045084971876205
14.509999999999735,11.0,0.9985778967233919,0.9983383680869379,4.328813055345693,0.14700479659598942,0.1487563769863851,0.1396474359150071,0.04136354387406832,0.10823286985049155,0.022433678007311907,1.0411249763204633,-6.662449111812238,1.0536445505412952,0.1487563769863851,0.021020012639694156,0.7214991287166306,-14.705377257816831,0.362508357287728,0.019857346893969372,1.0,3.9889721976943586
14.519999999999735,11.0,0.9985393068837755,0.998357171295924,4.328626248130809,0.14700575830373833,0.14876573921527064,0.13964735459098973,0.0408314091787301,0.10845926599431004,0.022844664275774678,1.041401065675898,-6.882266129389077,1.0539140974549572,0.14876573921527064,0.021015298661950996,0.7213491915466518,-14.92291471827479,0.36219103305970546,0.019863738558092616,1.0,3.9314421606846395
14.529999999999735,11.0,0.9985007074770702,0.9983763820708045,4.328439833581748,0.14700671496157688,0.1487720750466205,0.1396472851257349,0.04028555013446494,0.10868974516476637,0.023250260471352223,1.0416809293392224,-7.102055182516357,1.054187576370617,0.1487720750466205,0.021011241617004198,0.7211827790598673,-15.140833912209429,0.361864742587109,0.019868602638189296,1.0,3.8725153009952544
14.539999999999734,11.0,0.9984621129733996,0.9983959848216323,4.328253823763894,0.14700766688691613,0.14877538026944973,0.13964722765084114,0.03972609667637117,0.10892425277706552,0.023650329996843793,1.041964474899059,-7.321741418491969,1.0544649003306157,0.14877538026944973,0.02100784972236422,0.720999955285658,-15.359063159142485,0.36152957284003123,0.019871931764122865,1.0,3.812212555058859
14.549999999999734,11.0,0.9984235379272995,0.9984159498586938,4.3280682308556875,0.14700861439865742,0.14877565125329442,0.13964718230076736,0.03915318256898029,0.10916273288700214,0.024044737573762444,1.0422516053038875,-7.541250092702562,1.0547459777609238,0.14877565125329442,0.021005131049239196,0.72080079044611,-15.577530847939201,0.36118561121456055,0.019873718977217205,1.0,3.7505553481539566
14.559999999999734,11.0,0.9983849969653057,0.9984362352923656,4.327883067151321,0.14700955781676858,0.14877288483019918,0.13964714921233207,0.03856694515185283,0.10940512820433483,0.024433349279343736,1.0425422189870435,-7.760506582287732,1.0550307124996856,0.14877288483019918,0.021003093334455353,0.7205853601559182,-15.796165386452586,0.36083294594875753,0.01987395787836038,1.0,3.6875655867925623
14.569999999999734,11.0,0.9983465047707223,0.9984567895761773,4.327698345062728,0.14701049746177852,0.14876707819125,0.13964712852403532,0.03796752511233231,0.10965138010651819,0.024816032581129938,1.0428362100823383,-7.979436396595847,1.0553190039193223,0.14876707819125,0.021001743800289976,0.7203537446342541,-16.014895150121525,0.360471666606752,0.019872642776569183,1.0,3.6232656509369643
14.579999999999734,11.0,0.9983080760662673,0.9984775545418342,4.327514077120694,0.14701143365421512,0.14875822880776787,0.1396471203752448,0.03735506630431948,0.10990142865276999,0.025192656369496264,1.0431334687147062,-8.19796518522567,1.0556107471344764,0.14875822880776787,0.021001088997446477,0.7201060279977016,-16.23364843551148,0.36010186458646365,0.019869768816289917,1.0,3.55767838604819
14.589999999999733,11.0,0.9982697255953957,0.9984984687463421,4.327330275974946,0.14701236671401285,0.14874633438453894,0.13964712490529327,0.036729715626756615,0.11015521259845552,0.02556309098865653,1.0434338813429995,-8.416018744656323,1.05590583328036,0.14874633438453894,0.02100113468547166,0.7198422976946252,-16.452353424792904,0.35972363360788306,0.01986533208026367,1.0,3.490827094969164
14.599999999999733,11.0,0.9982314681031605,0.998519470935211,4.327146954393181,0.1470132969599176,0.14873139284948947,0.13964714225253927,0.03609162296991025,0.11041266940977706,0.02592720826678731,1.0437373311293634,-8.633523024557837,1.0562041498405428,0.14873139284948947,0.021001885759134215,0.7195626441250954,-16.670938165222193,0.359337070144167,0.01985932965387129,1.0,3.4227355296452804
14.609999999999733,11.0,0.9981933183174783,0.9985405034217516,4.326964125258985,0.14701422470891745,0.14871340237954558,0.13964717255344428,0.035440941228780776,0.11067373527876301,0.026284881545954198,1.0440436983080552,-8.850404134836053,1.0565055809997348,0.14871340237954558,0.0210033462255654,0.7192671604668394,-16.889330566502373,0.3589422737608793,0.01985175965212597,1.0,3.3534278826854673
